time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
99.08384;1.0444511616154841;0.8332592772251614;0.7977661903044179;6.196331046281715e-06;5.9361043720566335e-06;1.0449142870521027;9.99929115283469;0.8333523617460461;0.015563008754123201;0.015560600320145319;0.7179141922133065;-0.013405006546907605;0.7179198448468883
99.09384;1.044451035861491;0.8332585282455822;0.797769138564173;6.1956530699508645e-06;5.936336840352255e-06;1.044914204726897;9.999291665512036;0.833352717625997;0.015563055743602684;0.015560633893363974;0.7179165016184751;-0.013405006413297478;0.7179187819315203
99.10384;1.044450913121866;0.8332577164504906;0.7977720525122624;6.1949774735817286e-06;5.9365710346909195e-06;1.0449140864300954;9.999292318561718;0.833353044718495;0.015563102274834404;0.015560667340570334;0.7179187723805467;-0.013405006276390078;0.7179177211286425
99.11384;1.0444507987702163;0.8332568389743618;0.7977749266907201;6.1943030712788356e-06;5.9368098101261625e-06;1.0449139273170016;9.999293188017864;0.8333533414495875;0.015563148380247752;0.015560700722459955;0.7179210052167986;-0.013405006137063484;0.7179166688539946
99.12384;1.0444506972645757;0.8332558926178314;0.7977777549255484;6.193628891087458e-06;5.937055632814165e-06;1.0449137228397634;9.999294344586957;0.8333536071150127;0.015563194071830443;0.0155607340993147;0.7179232006421445;-0.013405005995896306;0.717915630680716
99.13384;1.0444506115343573;0.8332548748300661;0.7977805310231915;6.192954211910714e-06;5.93731051743725e-06;1.0449134693674564;9.999295846250314;0.833353841196994;0.015563239344153027;0.015560767526661926;0.7179253600929243;-0.013405005853107069;0.7179146105962172
99.14384;1.044450542215208;0.8332537838396666;0.797783250082656;6.192278289487157e-06;5.9375760306681305e-06;1.0449131645997043;9.999297743362655;0.8333540431271729;0.015563284183980394;0.015560801061937989;0.7179274857249294;-0.013405005708497982;0.7179136113545944
99.15384;1.04445048719843;0.8332526183206362;0.7977859097644479;6.191600156772401e-06;5.937853453250101e-06;1.0449128081088552;9.999300082519584;0.8333542127430459;0.01556332857023322;0.015560834762406472;0.7179295799222117;-0.013405005561496888;0.7179126351076367
99.16384;1.0444504429291674;0.8332513776205898;0.7977885110916443;6.19091870019376e-06;5.938144126840444e-06;1.044912401030235;9.999302894839122;0.8333543500657834;0.015563372463873472;0.01556086866237129;0.7179316452022112;-0.013405005411301582;0.7179116833790259
99.17384;1.0444504058315944;0.8332500622924773;0.7977910582690774;6.190232816073484e-06;5.938449785958124e-06;1.0449119448909272;9.999306191933583;0.8333544548956685;0.015563415809293425;0.015560902760524523;0.7179336844090574;-0.013405005257045103;0.717910756934175
99.18384;1.0444503715745235;0.8332486750556173;0.7977935570992025;6.1895414359704866e-06;5.938772598777177e-06;1.0449114407142077;9.999309983802602;0.833354527424642;0.0155634585567722;0.01556093703673805;0.7179357009969423;-0.01340500509796949;0.7179098558819141
99.19384;1.0444503339786029;0.8332472218831686;0.7977960126058486;6.18884363096764e-06;5.939115006487399e-06;1.0449108896170136;9.99931429384011;0.8333545686596986;0.015563500686990367;0.015560971466525533;0.7179376986305741;-0.01340500493355902;0.7179089799813415
99.20384;1.0444502860247278;0.8332457106953051;0.7977984275009744;6.188138982389234e-06;5.939479526988033e-06;1.0449102942086705;9.999319158443667;0.8333545800609974;0.015563542215205532;0.015561006022160873;0.7179396805581539;-0.013405004763475144;0.7179081293035742
99.21384;1.044450221498748;0.8332441481274914;0.7978008024993237;6.187427804929601e-06;5.939868546497827e-06;1.0449096586935862;9.999324621679937;0.8333545638530626;0.015563583176527432;0.015561040673072313;0.7179416496620747;-0.013405004587445589;0.7179073048344725
99.22384;1.0444501354343474;0.8332425382743178;0.7978031376799937;6.186710896131559e-06;5.940284199906137e-06;1.0449089877073205;9.999330727592426;0.8333545240981278;0.015563623615276254;0.015561075381812896;0.7179436086244156;-0.013405004405412766;0.7179065080789894
99.23384;1.0444500239621655;0.8332408840157965;0.7978054338601818;6.185989104081891e-06;5.940728429165517e-06;1.0449082854807958;9.99933751369077;0.8333544673197683;0.015563663583458764;0.015561110097431616;0.7179455598307843;-0.013405004217598668;0.7179057399531542
99.24384;1.044449883977235;0.8332391886170952;0.7978076934179187;6.185263178397439e-06;5.941203129743064e-06;1.0449075556695833;9.999345009624632;0.8333544024268895;0.015563703126759105;0.015561144752323876;0.7179475050868889;-0.013405004024187532;0.717905000495652
99.25384;1.0444497124555934;0.8332374561953122;0.7978099197964523;6.184534087347229e-06;5.9417101990891465e-06;1.044906801300498;9.999353237303156;0.8333543403573077;0.015563742265379174;0.01556117926674659;0.7179494451914349;-0.01340500382503478;0.7179042898205401
99.26384;1.0444495057868426;0.8332356914051198;0.7978121163308408;6.183803376110847e-06;5.94225143049075e-06;1.0449060244554829;9.999362212302083;0.833354293599642;0.015563780996577268;0.015561213555812154;0.7179513798372074;-0.013405003619641937;0.7179036090563501
99.27384;1.0444492595364738;0.8332338995732639;0.7978142857415341;6.18307301673166e-06;5.942828387952322e-06;1.0449052256325657;9.999371943501657;0.8333542752962109;0.015563819309966146;0.015561247521376683;0.7179533078141814;-0.013405003407147871;0.7179029601079973
99.28384;1.0444489689053797;0.8332320873294871;0.7978164297394229;6.182344909656417e-06;5.943442445959979e-06;1.0449044034347448;9.99938242758889;0.8333542981910863;0.01556385719670882;0.015561281038690231;0.7179552271431;-0.013405003186309786;0.7179023451183896
99.29384;1.0444486297906155;0.8332302629597144;0.7978185482578088;6.181620546456325e-06;5.944094889456695e-06;1.044903555154672;9.99939364837974;0.8333543743104226;0.015563894654826636;0.01556131396424274;0.7179571349602645;-0.013405002955647668;0.7179017668227425
99.30384;1.0444482393281311;0.8332284362325346;0.797820639484386;6.180901042646912e-06;5.944786738906968e-06;1.0449026778566166;9.999405584796573;0.8333545150225004;0.015563931689854872;0.015561346161294674;0.7179590270158894;-0.013405002713641034;0.7179012285966299
99.31384;1.0444477947493542;0.8332266175195266;0.797822700868349;6.180187200058078e-06;5.945518388152236e-06;1.0449017694794114;9.999418211783254;0.8333547304936118;0.01556396830898298;0.0155613775255191;0.7179608974478038;-0.013405002458760982;0.7179007334257106
99.32384;1.0444472917398901;0.8332248168026154;0.7978247297098394;6.179479320939206e-06;5.946289320482541e-06;1.0449008297155982;9.999431490631322;0.833355028971935;0.015564004516698027;0.015561408001828106;0.7179627394671418;-0.013405002189412;0.7179002833248374
99.33384;1.0444467244738336;0.833223043530776;0.7978267229472028;6.178777194545613e-06;5.947097936445514e-06;1.044899860180469;9.999445368966562;0.833355416820077;0.015564040306973012;0.015561437584886617;0.7179645463021149;-0.013405001904078732;0.7178998797280365
99.34384;1.0444460870181242;0.8332213065641029;0.7978286771346325;6.178080338718894e-06;5.9479416860377015e-06;1.0448988635069936;9.999459794884194;0.8333558989645735;0.015564075647872702;0.015561466309370086;0.7179663116561636;-0.01340500160167937;0.717899523522365
99.35384;1.0444453746560567;0.8332196134405203;0.7978305890953652;6.177388150612444e-06;5.948817549339991e-06;1.044897841743974;9.999474726326145;0.8333564791331675;0.01556411047529125;0.015561494241742068;0.7179680300368638;-0.013405001281709728;0.7178992143367756
99.36384;1.0444445846712436;0.8332179701031053;0.797832456571289;6.17670002281355e-06;5.949722560628041e-06;1.0448967956414192;9.99949012732448;0.8333571597474694;0.015564144703833245;0.015561521466474455;0.7179696974457688;-0.013405000943987819;0.7178989498035191
99.37384;1.0444437163875016;0.8332163817644969;0.7978342782708138;6.176015382780294e-06;5.950654256560017e-06;1.044895725839461;9.999505962734407;0.8333579417069577;0.015564178241763265;0.015561548068650729;0.7179713118627152;-0.01340500058833235;0.7178987252794138
99.38384;1.044442771050806;0.8332148536225499;0.797836053593814;6.175333480882547e-06;5.951610969364827e-06;1.044894634544951;9.999522200963586;0.8333588248843082;0.015564210995997608;0.015561574129713355;0.7179728730135955;-0.013405000214509119;0.7178985344035362
99.39384;1.04444175232977;0.8332133902522502;0.7978377822912579;6.174653195386654e-06;5.952591828832395e-06;1.044893526330108;9.999538817077243;0.8333598089691582;0.015564242867769298;0.015561599727886906;0.7179743819641626;-0.013404999822423522;0.7178983704325511
99.40384;1.0444406662262562;0.8332119945771653;0.7978394639263047;6.173973107561766e-06;5.953596580702109e-06;1.0448924078810458;9.999555791722193;0.833360893464479;0.01556427374981796;0.015561624919887884;0.7179758409808538;-0.013404999412502415;0.71789822776932
99.41384;1.0444395198490302;0.8332106680345561;0.7978410973640674;6.173291638068861e-06;5.9546253106186655e-06;1.0448912864846527;9.999573106203503;0.8333620772530876;0.015564303535921876;0.015561649713911569;0.7179772534399264;-0.01340499898592424;0.7178981027165601
99.42384;1.0444383207528272;0.8332094114761041;0.7978426807495241;6.1726071480316385e-06;5.955677979177055e-06;1.0448901682866212;9.999590728209045;0.8333633586435798;0.015564332141190932;0.015561674071968713;0.7179786236832669;-0.013404998544363302;0.7178979930522955
99.43384;1.0444370765951645;0.8332082252391332;0.7978442121184709;6.171918063073443e-06;5.956753875741247e-06;1.0448890579709795;9.999608605824521;0.83336473591587;0.015564359504743438;0.01556169794711181;0.7179799570422348;-0.01340499808952324;0.7178978976090689
99.44384;1.0444357939330502;0.8332071086965136;0.7978456904040546;6.171222932300395e-06;5.957851435355454e-06;1.0448879594902027;9.999626689742998;0.8333662078655012;0.015564385562629962;0.015561721316928822;0.7179812595625125;-0.01340499762267405;0.7178978163450991
99.45384;1.0444344774766512;0.8332060602612097;0.7978471159902025;6.170520509589565e-06;5.95896858890313e-06;1.044886876385179;9.99964496058933;0.8333677742069004;0.01556441023583595;0.015561744186039;0.7179825368353047;-0.013404997144351663;0.7178977501685695
99.46384;1.0444331303845276;0.8332050776104932;0.7978484903849108;6.169809910052504e-06;5.960103226872084e-06;1.0448858112595942;9.999663433488225;0.8333694360078094;0.015564433454619555;0.01556176657213284;0.7179837928658835;-0.013404996654543182;0.7178977006105094
99.47384;1.04443175461389;0.8332041579748891;0.7978498155891153;6.16909075530092e-06;5.961253530542845e-06;1.0448847651629072;9.999682142750892;0.833371195422387;0.015564455169937957;0.015561788497038391;0.7179850300239197;-0.013404996153096656;0.7178976697411974
99.48384;1.0444303513102666;0.8332032986656113;0.7978510933629767;6.1683634488580635e-06;5.962418140227251e-06;1.0448837380080316;9.99970112157432;0.8333730543100449;0.015564475337499807;0.015561809980283253;0.7179862499041978;-0.013404995639874556;0.7178976603303117
99.49384;1.044428921626276;0.8332024977507959;0.7978523245779371;6.167629479487249e-06;5.963595860892618e-06;1.044882730007938;9.999720390633865;0.8333750129730547;0.015564493916029975;0.015561831038750156;0.7179874545695287;-0.013404995114564874;0.7178976758230106
99.50384;1.04442746764347;0.8332017546829082;0.7978535090975738;6.166891307683856e-06;5.964785166306361e-06;1.0448817422063321;9.999739960057237;0.8333770699884093;0.015564510879845332;0.015561851704133984;0.7179886474607805;-0.013404994576363788;0.717897719541142
99.51384;1.0444259926984405;0.8332010706271055;0.7978546459664901;6.166151905842408e-06;5.965984338929989e-06;1.0448807753786153;9.999759830758867;0.8333792224590518;0.01556452621783472;0.01556187203359501;0.717989833403391;-0.013404994024030167;0.7178977936166416
99.52384;1.0444245009986917;0.8332004483596364;0.7978557336504974;6.16541442186976e-06;5.967192183204371e-06;1.0448798293732082;9.999779986947484;0.8333814661237718;0.015564539922286472;0.01556189208618497;0.7179910180003646;-0.013404993456541359;0.7178978988365542
99.53384;1.0444229968241485;0.8331998914277623;0.7978567703758955;6.164682061964784e-06;5.968408354030898e-06;1.0448789031998666;9.999800394248716;0.8333837962038503;0.01556455199155168;0.015561911898144739;0.7179922070626628;-0.013404992873728514;0.7178980353840061
99.54384;1.0444214839506665;0.8331994027093178;0.7978577544799097;6.163957966158157e-06;5.969633015903921e-06;1.044877995019182;9.999821007843307;0.8333862088002716;0.015564562455366483;0.015561931496634157;0.7179934059954772;-0.013404992276335575;0.7178982034205031
99.55384;1.0444199662244984;0.8331989836240722;0.7978586846982239;6.163244950873379e-06;5.97086651236107e-06;1.044877103096604;9.99984177763636;0.8333887008818007;0.015564571396000633;0.015561950920050322;0.7179946190674196;-0.013404991665648716;0.7178984030496073
99.56384;1.0444184486474803;0.8331986346422513;0.7978595603556522;6.1625453060864944e-06;5.9721092750888985e-06;1.0448762265541964;9.999862647918906;0.8333912685023412;0.015564578937949183;0.015561970201729253;0.7179958495258708;-0.013404991043032725;0.7178986336870511
99.57384;1.0444169372914285;0.833198356616839;0.7978603812397714;6.161860859266187e-06;5.973361548816876e-06;1.044875364059867;9.999883557895416;0.8333939050453297;0.015564585216173602;0.015561989343418164;0.7179971003509361;-0.013404990409659402;0.7178988933916174
99.58384;1.0444154386575757;0.833198152230836;0.7978611471178915;6.161193096455251e-06;5.9746229673890375e-06;1.0448745129409225;9.999904444165157;0.8333966011718846;0.015564590365080741;0.015562008317428062;0.7179983743201092;-0.013404989766496761;0.7178991793127768
99.59384;1.0444139602062985;0.8331980262738083;0.7978618573739307;6.16054316868792e-06;5.975892375904472e-06;1.0448736705965442;9.999925241332857;0.8333993461196674;0.015564594545716152;0.015562027082916383;0.7179996738914474;-0.013404989114474039;0.7178994889887715
99.60384;1.044412510987908;0.8331979841681615;0.7978625113803839;6.159911997605886e-06;5.977167852925747e-06;1.0448728357806778;9.999945879762663;0.833402128696132;0.015564597964791047;0.015562045596104433;0.7180010015694012;-0.013404988454736028;0.7178998211949544
99.61384;1.0444111004332626;0.8331980302158184;0.7978631091238576;6.159300526871684e-06;5.978446644071627e-06;1.044872008212339;9.999966284744634;0.8334049378459164;0.015564600856204458;0.015562063820198833;0.7180023597980476;-0.013404987788705228;0.7179001761619984
99.62384;1.044409736005985;0.8331981669934471;0.7978636507623816;6.158709964564709e-06;5.97972509792902e-06;1.0448711876437935;9.999986381724081;0.8334077634219728;0.0155646034476718;0.015562081732354802;0.7180037502111274;-0.013404987117875793;0.717900555215354
99.63384;1.044408422129448;0.8331983955268895;0.7978641356366427;6.158141879274887e-06;5.980999020240171e-06;1.0448703735577507;10.000006103045157;0.8334105968974364;0.015564605933474938;0.015562099313619578;0.7180051733541465;-0.013404986443632073;0.7179009596799816
99.64384;1.0444071609040166;0.8331987151362195;0.7978645622051577;6.157597914434742e-06;5.982264459277864e-06;1.044869565785066;10.000025383522884;0.8334134313216834;0.015564608468895335;0.015562116528566776;0.7180066293632733;-0.013404985767232416;0.7179013900661645
99.65384;1.0444059525948268;0.8331991229116372;0.7978649287720903;6.157079273162364e-06;5.983518224214271e-06;1.0448687650374264;10.0000441495422;0.8334162603232189;0.015564611192182325;0.015562133324450987;0.718008118861397;-0.013404985089834369;0.7179018463143062
99.66384;1.0444047957874616;0.8331996140063572;0.7978652344545157;6.156586550309961e-06;5.984757902989386e-06;1.044867973019582;10.00006231572245;0.8334190774537004;0.01556461424786369;0.015562149652609422;0.7180096428825641;-0.013404984412488285;0.7179023280722115
99.67384;1.0444036882913896;0.8332001832406056;0.797865480137491;6.156119922107819e-06;5.985981861324415e-06;1.044867192765624;10.000079786981308;0.833421876823879;0.015564617782019374;0.015562165481951374;0.7180112017042339;-0.013404983736248237;0.7179028342326178
99.68384;1.044402627833206;0.8332008266085146;0.7978656688350318;6.1556792455195024e-06;5.987189127286299e-06;1.044866428453693;10.00009646512988;0.8334246545914094;0.015564621924976766;0.015562180797896029;0.7180127939228895;-0.013404983062386716;0.717903362441937
99.69384;1.0444016122015154;0.8332015411255144;0.7978658050308121;6.155264088401154e-06;5.988379000449286e-06;1.0448656839891537;10.000112257831686;0.8334274104546389;0.015564626789084646;0.015562195598867587;0.7180144165904387;-0.013404982392377623;0.717903908840595
99.70384;1.0444006397186518;0.8332023236399863;0.7978658933198046;6.154873892226397e-06;5.9895508016236136e-06;1.0448649616314905;10.000127082286088;0.8334301475870067;0.015564632475722276;0.015562209894209126;0.7180160656941528;-0.013404981727709523;0.7179044675153138
99.71384;1.0443997097660243;0.8332031702037076;0.7978659373364421;6.154508149714926e-06;5.990703845245375e-06;1.0448642624978444;10.00014087207723;0.8334328703996583;0.015564639077594693;0.015562223709231767;0.7180177363449859;-0.013404981069847612;0.7179050302784877
99.72384;1.04439882179584;0.8332040762809197;0.7978659397238927;6.154166549659646e-06;5.991837305786766e-06;1.044863588254426;10.000153590068608;0.8334355819287388;0.015564646669112333;0.015562237093961182;0.7180194229594115;-0.013404980420190267;0.717905587841354
99.73384;1.0443979732175575;0.8332050371671396;0.7978659023539569;6.153848969708717e-06;5.9929499309319915e-06;1.044862941370231;10.000165231005912;0.8334382828006144;0.015564655289514947;0.01556225011701591;0.7180211196832365;-0.01340497977989546;0.7179061317897479
99.74384;1.0443971589428918;0.8332060481003369;0.79786582589878;6.153555101502941e-06;5.994040092029789e-06;1.0448623238617505;10.00017580970062;0.8334409721471145;0.015564664939434713;0.015562262844737265;0.7180228208242042;-0.013404979149879365;0.7179066556859025
99.75384;1.0443963725298735;0.8332071039961109;0.797865709685829;6.153284085083149e-06;5.995106260121274e-06;1.0448617368094506;10.00018535159321;0.8334436493176164;0.015564675591788991;0.01556227533161775;0.7180245209947316;-0.013404978531046807;0.7179071547667469
99.76384;1.0443956072931442;0.8332081990653661;0.7978655522164052;6.15303459007855e-06;5.99614706799486e-06;1.0448611809564983;10.0001938936896;0.8334463143917266;0.015564687198531213;0.015562287628363352;0.7180262149956959;-0.013404977924384193;0.7179076250924336
99.77384;1.044394857545374;0.8332093265605146;0.7978653516432609;6.152805092302404e-06;5.997160876680784e-06;1.0448606566110175;10.00020148389619;0.8334489669545857;0.015564699696839364;0.015562299783074817;0.7180278973200006;-0.013404977330783526;0.717908062886815
99.78384;1.0443941194382431;0.8332104787704412;0.7978651068341215;6.1525940010794965e-06;5.998145876523265e-06;1.0448601625234528;10.00020817420706;0.8334516052384497;0.015564713020928322;0.015562311832610849;0.7180295611786133;-0.013404976750845763;0.7179084646506533
99.79384;1.044393390841864;0.8332116473868854;0.7978648190198653;6.152399671602914e-06;5.9991008269398035e-06;1.044859695291408;10.000214016105584;0.8334542270079195;0.015564727106121919;0.015562323809891773;0.7180311979471866;-0.013404976184883446;0.7179088282847979
99.80384;1.0443926709369684;0.8332128242346317;0.7978644919617477;6.152220412616338e-06;6.000025268001051e-06;1.0448592502264962;10.000219060808458;0.8334568302412378;0.015564741883414657;0.01556233576259407;0.718032797746182;-0.013404975633087375;0.717909154027639
99.81384;1.0443919599668179;0.8332140018075725;0.7978641304073267;6.152054561373493e-06;6.000918774333656e-06;1.0448588232224925;10.000223357177589;0.8334594122525638;0.015564757268496071;0.015562347743575566;0.718034350540666;-0.013404975095801817;0.7179094439218074
99.82384;1.044391259393683;0.8332151731762104;0.7978637391572595;6.151900639012325e-06;6.001780430685455e-06;1.0448584116829873;10.000226944181625;0.8334619691944155;0.015564773145292286;0.015562359768540078;0.7180358468741994;-0.013404974573947572;0.7179097004675882
99.83384;1.0443905720845723;0.8332163315662457;0.7978633233419001;6.151757357611668e-06;6.002609157889261e-06;1.0448580132320182;10.000229852050342;0.8334644966250278;0.015564789366001105;0.015562371798569551;0.7180372779873104;-0.013404974069261517;0.7179099259429652
99.84384;1.0443899014940015;0.8332174700020147;0.7978628881919373;6.151623299217167e-06;6.003403932359769e-06;1.044857624652731;10.000232115980381;0.8334669895517408;0.015564805781286694;0.015562383771672905;0.7180386358133527;-0.013404973583884709;0.7179101224360567
99.85384;1.0443892502295102;0.8332185815316291;0.7978624381293301;6.151496715867939e-06;6.004163666568472e-06;1.0448572429346212;10.000233779684468;0.8334694421784425;0.01556482226917869;0.01556239562738974;0.718039913601486;-0.01340497311960798;0.7179102916756086
99.86384;1.0443886196272396;0.8332196603498839;0.7978619769339181;6.151376026932716e-06;6.004887384407759e-06;1.0448568661783535;10.0002348839343;0.8334718482368811;0.015564838731894026;0.015562407303306403;0.7180411070885673;-0.013404972677557506;0.7179104347593304
99.87384;1.0443880104711472;0.8332207027962985;0.7978615088177528;6.151260490580031e-06;6.005574456530997e-06;1.0448564928990116;10.000235462451153;0.8334742015990917;0.01556485507958156;0.015562418733448649;0.7180422151388095;-0.013404972258308737;0.7179105525425096
99.88384;1.0443874235921835;0.8332217071045979;0.7978610386876511;6.151150228449518e-06;6.0062246667760275e-06;1.0448561209581346;10.000235551110883;0.8334764969738991;0.015564871231604056;0.015562429853046619;0.71804323916394;-0.01340497186191158;0.7179106463515218
99.89384;1.0443868602853354;0.8332226724357259;0.7978605714506461;6.151045855555447e-06;6.006838317821589e-06;1.0448557474093214;10.000235198331355;0.8334787301265958;0.015564887121042975;0.015562440606755;0.7180441818701724;-0.01340497148794499;0.7179107181517387
99.90384;1.04438632320844;0.8332235982559817;0.7978601110090332;6.1509481869571734e-06;6.007416118447322e-06;1.044855369816913;10.000234472117047;0.8334808972869175;0.015564902678842123;0.015562450955424693;0.7180450463457159;-0.013404971135821443;0.7179107702433966
99.91384;1.0443858167349158;0.8332244841481566;0.7978596596309177;6.150857967241454e-06;6.007958839064744e-06;1.044854988020694;10.00023346004186;0.8334829945409369;0.015564917813059301;0.015562460878236602;0.7180458358097075;-0.013404970805121942;0.7179108049430336
99.92384;1.0443853455515626;0.8332253298184026;0.7978592184642646;6.150775518107363e-06;6.008467246262097e-06;1.0448546045114098;10.000232257196283;0.8334850173123379;0.015564932406660417;0.015562470385128873;0.7180465536172421;-0.013404970495663988;0.7179108242235944
99.93384;1.0443849125802998;0.8332261354210463;0.7978587887149157;6.1507004855009355e-06;6.0089423865707355e-06;1.0448542230343507;10.000230948704544;0.8334869598941758;0.015564946337231897;0.015562479525997057;0.7180472035762044;-0.01340497020719797;0.7179108294935339
99.94384;1.0443845184639076;0.8332269017925602;0.7978583724661118;6.150631973716556e-06;6.009385908020454e-06;1.044853846901343;10.000229596205703;0.8334888161150131;0.015564959510092943;0.015562488367743427;0.7180477905940728;-0.013404969939146517;0.7179108221568706
99.95384;1.0443841631596829;0.8332276298848588;0.7978579727863233;6.150568956024705e-06;6.0098000270470305e-06;1.0448534788944532;10.000228237486592;0.8334905806614455;0.01556497187629014;0.015562496955828535;0.7180483208601769;-0.013404969690601473;0.71791080456329
99.96384;1.0443838468999838;0.8332283199038529;0.7978575930487043;6.150510515940681e-06;6.010186880253713e-06;1.0448531221020685;10.000226899983117;0.8334922492366905;0.015564983419624054;0.01556250529287719;0.7180488013002418;-0.013404969460278618;0.7179107801824495
99.97384;1.0443835684246063;0.833228971157463;0.7978572358513096;6.150455883949432e-06;6.010547833019142e-06;1.0448527795075795;10.00022560951045;0.8334938182927691;0.015564994145307374;0.015562513337147978;0.7180492386999581;-0.013404969246621507;0.7179107526936225
99.98384;1.0443833231468367;0.8332295826332823;0.7978569023716097;6.1504046018427974e-06;6.010883590965095e-06;1.044852452936605;10.000224386451386;0.8334952858174909;0.015565004083370788;0.015562521015151381;0.7180496389584994;-0.013404969048167467;0.7179107247092635
99.99384;1.0443831042294156;0.8332301538136258;0.7978565924447039;6.150356624249497e-06;6.011194972118968e-06;1.0448521434527722;10.000223241580947;0.8334966523696113;0.015565013283351865;0.01556252825294181;0.7180500069256108;-0.013404968863735201;0.7179106974623884
100.0;1.04438290528743;0.8332306852601988;0.7978563049804592;6.15031201729936e-06;6.0114834096057965e-06;1.0448518523927273;10.000222177035134;0.8334979213727505;0.015565021802142772;0.01556253501044825;0.7180503465750098;-0.013404968692387602;0.7179106715367716
