time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447126878686068;0.8557593517936889;0.8191421074279441;0.00542274991100612;0.0051906375426702634;1.0452568507597264;10.000081300449922;0.8335103386428573;0.015561960438455626;0.015561912354267238;0.797735353085416;-0.014894997857446341;0.7978758467096259
0.0;1.044712074023977;0.855770541100828;0.8191533376629488;0.00542406987257215;0.0051919043380469895;1.0452558541802353;10.000081708645522;0.8335103403035264;0.015561960401452388;0.01556191312250363;0.7977344220021854;-0.014894997868838066;0.7978748581023731
1e-06;1.0447107179559711;0.8558158751221975;0.8191978359771659;0.005430988095045444;0.005198533487139532;1.0452548579071006;10.00008214667933;0.8335103420340199;0.015561960359839531;0.0155619139466922;0.7977314962067293;-0.01489499788102446;0.7978718709574303
2e-06;1.0447086978267472;0.8558727270843319;0.8192538830034051;0.005438124691740409;0.00520537501209245;1.0452528619349821;10.000082613410868;0.8335103437492668;0.015561960312220808;0.015561914829002637;0.7977275759279026;-0.014893997893954488;0.7978678667974328
4e-06;1.0447046001145428;0.855984935100048;0.8193645494728117;0.005453151740464546;0.005219779717802089;1.0452488661800914;10.000083105890807;0.8335103452642806;0.015561960256658;0.015561915773276496;0.797719661332025;-0.014893997907544526;0.7978598839551267
8e-06;1.0446963474845525;0.8562104215034886;0.819586910187091;0.005483594877954221;0.005248961825033064;1.0452418705181454;10.000083619862075;0.8335103463433682;0.01556196019034472;0.015561916784338894;0.7977037525062147;-0.014891997921698347;0.7978438676262632
1.6e-05;1.0446804409429775;0.8566593340191402;0.820029152806082;0.005543962417647447;0.005306827490629169;1.0452278747964423;10.00008415015372;0.8335103468153705;0.015561960110097802;0.015561917865772882;0.7976718494144853;-0.014889997936323259;0.797811856977764
3.2e-05;1.0446486736600786;0.8575509657713533;0.8209076636082894;0.0056630043285601185;0.005420942715831025;1.0451998788068544;10.000084691246263;0.8335103465870797;0.015561960013928096;0.015561919018843075;0.7976089519317798;-0.014884997951324983;0.7977487989675878
6.4e-05;1.0445864475056132;0.8593073941308103;0.8226380720822235;0.005898086467489427;0.0056463129925168375;1.045143882315656;10.000085237940413;0.8335103455780155;0.015561959902383602;0.01556192024424325;0.7974810599406494;-0.014873997966590254;0.7976206437801526
0.000128;1.0444629549513158;0.8627108803308502;0.8259939783216065;0.006355484795675407;0.006084905690104674;1.0450338851426608;10.00008578550399;0.8335103437106914;0.015561959777906316;0.015561921543798051;0.797226173380039;-0.014850997981982656;0.7973652905880149
0.000256;1.0442265145240044;0.8691061296164152;0.8323054221142883;0.007213678762133877;0.006908126530600756;1.0448218871650194;10.000086329581555;0.8335103409424495;0.015561959643667024;0.015561922919818966;0.7967202922232963;-0.014799997997359279;0.7968584640762144
0.000384;1.044002281907336;0.8749822570341453;0.8381126791652256;0.008002471503646115;0.007665154200228488;1.0446208882261268;10.000086866275824;0.833510337257256;0.015561959503531734;0.015561924373861058;0.7962164164303431;-0.01474299801259825;0.7963535315136471
0.00064;1.0435873149383879;0.8853535987624763;0.8483841142670017;0.009385170093654197;0.008993144241887074;1.0442458880993086;10.000087392114217;0.8335103325838973;0.015561959362043194;0.015561925906345522;0.795219545905155;-0.014611998027615678;0.7953543259413489
0.000896;1.0432156654332299;0.894056320438492;0.8570285764332958;0.010527310020058361;0.01009117011272031;1.0439068865511625;10.000087904055006;0.8335103267053028;0.015561959223672824;0.015561927517175164;0.7942356804687969;-0.014461998042366494;0.7943677910526485
0.001152;1.0428832914821362;0.9013101592208934;0.8642572971572885;0.011452693272999782;0.01098171469599416;1.04360188341564;10.000088399727856;0.8335103192613433;0.015561959091768416;0.01556192920592279;0.7932638198601173;-0.014295998056830296;0.7933929907444663
0.001408;1.0425858753204107;0.9073124179140326;0.8702609506525961;0.012184805919291997;0.011687053808901294;1.0433258786459751;10.000088877222746;0.8335103098106373;0.015561958967974791;0.01556193097054309;0.7923049637569473;-0.014118998070979143;0.7924310232017184
0.001664;1.0423205013297445;0.9122381364542955;0.8752082632910094;0.012746088394638675;0.012228521246476852;1.0430778723316376;10.000089334469074;0.8335102978538613;0.015561958852479713;0.015561932807272158;0.7913591117713588;-0.013932998084763072;0.7914819306225032
0.00192;1.0420830187482695;0.9162375068452744;0.8792455986230123;0.013160256761431026;0.012628750255671336;1.0428528646613493;10.00008976896252;0.8335102828282762;0.015561958744300526;0.015561934712705927;0.7904242634354557;-0.013741998098132575;0.7905437889524025
0.002176;1.0418699896875743;0.9194406804187815;0.8824998412872788;0.01344497373098131;0.012904607415344597;1.0426498558622919;10.000090177735176;0.8335102641406992;0.015561958641110388;0.015561936684685434;0.7895034182746221;-0.013545998111052848;0.7896196014161742
0.002432;1.0416790736398347;0.9219603087707657;0.8850804130149996;0.013617625136829332;0.013072716419935859;1.0424648461694586;10.000090557695481;0.8335102412377224;0.015561958538983142;0.015561938720892106;0.7885935759396385;-0.013349998123488032;0.7887064568978499
0.002688;1.041508240377486;0.9238949331439856;0.8870831208073835;0.013694502156935646;0.013148674718872138;1.0422968358508886;10.000090906494524;0.8335102136712779;0.015561958432885103;0.015561940817637145;0.7876957362411467;-0.013152998135387074;0.7878053389395878
0.002944;1.041353757133955;0.9253265232791119;0.8885894628934843;0.01368923624924382;0.013145569688960164;1.0421428252317464;10.000091222789653;0.833510181156949;0.015561958317689653;0.015561942969973108;0.786810899059758;-0.012957998146699186;0.7869172978763944
0.003456;1.0410842470755897;0.9270377727030772;0.8904632098054992;0.013490235836127674;0.012957827313895203;1.0418718146089918;10.000091505684939;0.8335101435890985;0.015561958187805227;0.01556194517189958;0.7850740642758847;-0.012578998157405713;0.7851744450098056
0.003917;1.0408839477253757;0.9274750381692322;0.891054645810482;0.013135512676594668;0.012619532846717076;1.0416628040855123;10.000091754523666;0.8335101009733404;0.015561958036083252;0.015561947415521955;0.7835512317884092;-0.012253998167528056;0.7836465695542425
0.004378;1.040713371716971;0.9271362906046763;0.8908751823620272;0.012658333869608364;0.012163092634610457;1.041481793514745;10.000091969116369;0.833510053356161;0.015561957855100204;0.015561949690350836;0.782064401515487;-0.011946998177099606;0.7821550841495585
0.004838;1.040566928099485;0.9262262015207012;0.8901259281280993;0.012095595764090982;0.011624007730496889;1.0413207826339628;10.000092149821132;0.8335100008312704;0.015561957639674193;0.01556195198498992;0.7806135733491673;-0.011661998186134028;0.7807000301700144
0.005299;1.0404400446870619;0.9249024680998885;0.8889621671744747;0.011475949781158819;0.011029866777568292;1.0411787712395257;10.000092297156918;0.8335099435781115;0.015561957387024393;0.015561954289793596;0.779197747152899;-0.011400998194620303;0.7792804158024376
0.00576;1.040327846405623;0.9232870915053535;0.8875052429964312;0.01082101462525077;0.010401512376949392;1.0410497592738397;10.000092410965484;0.8335098818530108;0.015561957095360835;0.015561956596937581;0.7778159227843066;-0.011162998202546329;0.7778952054125997
0.006221;1.0402277286155663;0.9214716520877704;0.8858453786968691;0.010144011251918978;0.009751694088070747;1.0409327468414045;10.000092490363475;0.8335098159374521;0.015561956763391655;0.01556195889845034;0.7764671000975123;-0.010949998209932968;0.7765434085686312
0.006682;1.040137519581856;0.9195260817521229;0.8840516524384139;0.00946169075116021;0.009096551953205648;1.0408247341738797;10.00009253501183;0.833509746133383;0.015561956390256955;0.015561961185491186;0.7751512789272306;-0.010761998216850482;0.7752250070654182
0.007142;1.0400560952073892;0.9175038461314222;0.8821764406996497;0.008780157026298316;0.008441981239846462;1.0407257215438837;10.000092545990512;0.8335096728201395;0.01556195597508396;0.015561963449206172;0.7738674590550904;-0.010597998223394592;0.7739389712917587
0.008064;1.0399117425484405;0.9134034513503233;0.8783558018484285;0.007453534882848674;0.00716745118067645;1.0405477092140283;10.00009252545259;0.8335095964643249;0.015561955516888947;0.01556196568131005;0.7713916402014975;-0.010337998229644969;0.7714597826823857
0.008893;1.0398021015041758;0.909727601882057;0.8749131914879871;0.006310894461825262;0.00606930897587881;1.0404076974768168;10.000092475980386;0.8335095175409657;0.015561955015538724;0.015561967874574163;0.7692648220582851;-0.010179998235651648;0.7693309763894617
0.009723;1.0397057860391699;0.9061509828525917;0.8715541174110945;0.005233714423072697;0.0050338316089586456;1.0402846866767934;10.000092400107398;0.8335094364337299;0.01556195447340127;0.01556197002363747;0.767231004319856;-0.010086998241445646;0.7672960380594263
0.010552;1.0396238289581252;0.9027228459892721;0.8683252441665451;0.004224905986399034;0.004063872548351608;1.040175677136431;10.000092300193478;0.8335093533869957;0.015561953895921628;0.015561972124702532;0.7652841867046066;-0.010052998247054828;0.7653488725443754
0.011382;1.039553591018293;0.8994610368731576;0.8652460996551153;0.003288962192712117;0.003163817590638537;1.0400816690619128;10.000092178568162;0.8335092685541602;0.015561953290663077;0.01556197417434205;0.7634223689737933;-0.01007299825251466;0.7634874116993491
0.012211;1.03949488675688;0.8963724309833149;0.8623235864408886;0.0024250017540371573;0.0023328639759731887;1.040000662485826;10.000092036980817;0.8335091820925536;0.01556195266688192;0.015561976169167739;0.7616415509249065;-0.01014199825785798;0.7617075980736071
0.013041;1.039448124394753;0.8934559881729021;0.8595564900568817;0.001631545076854854;0.0015696270319267673;1.039932657241474;10.000091875468954;0.833509094206203;0.015561952036122307;0.015561978106362466;0.7599377323467538;-0.010252998263100081;0.7600053546264902
0.01387;1.039412136555565;0.8907038432189577;0.8569383224097032;0.0009039813321080882;0.0008697072149982324;1.039876652985116;10.000091692073276;0.833509005139062;0.01556195141172266;0.015561979983854215;0.7583089129967641;-0.010401998268238746;0.7583786480121698
0.0147;1.0393870464727772;0.8881066481784862;0.8544600857820484;0.00024234829299169244;0.0002331691947721389;1.0398346492704666;10.000091483476881;0.8335089151664373;0.015561950806864639;0.0155619818000328;0.7567500926302355;-0.010583998273266434;0.756822433643478
0.015529;1.0393726582832283;0.8856548001013805;0.8521127903867042;-0.00036036095838166927;-0.0003467039383907046;1.0398036456282689;10.000091245839968;0.8335088245958095;0.015561950233293622;0.015561983554344891;0.7552582709930089;-0.010794998278184658;0.7553336803931558
0.016358;1.0393685138091917;0.883337349168913;0.8498863546952442;-0.0009031638343267353;-0.0008689469255504859;1.0397856415868845;10.000090975847339;0.8335087337534373;0.015561949701406676;0.015561985248486067;0.7538314477814834;-0.011029998282995565;0.7539103410613874
0.017188;1.0393744632201758;0.8811447137140164;0.8477717505311687;-0.0013928367860356165;-0.0013400635423383533;1.0397786366614148;10.000090671544628;0.833508642932253;0.01556194922054801;0.015561986886402642;0.7524666226776315;-0.011285998287679358;0.752549394320244
0.018017;1.0393910293605464;0.8790711575281828;0.8457630943588226;-0.0018306585469168497;-0.0017612703174281585;1.0397826303997646;10.000090332427522;0.8335085523515559;0.01556194879913447;0.01556198847382611;0.7511607954013534;-0.011557998292196902;0.7512477855612285
0.018847;1.0394171602390678;0.87710704724223;0.8438520297272621;-0.002218817345925196;-0.0021346641240178395;1.0397986224434812;10.000089959163851;0.8335084621593852;0.01556194844465632;0.015561990018990559;0.7499109656726803;-0.011844998296504695;0.7500025168404197
0.019676;1.0394524480062708;0.8752458487563844;0.842032647342336;-0.002560859043117665;-0.0024636504899057336;1.0398236125463034;10.000089553342644;0.8335083724357333;0.015561948163482324;0.015561991533378892;0.7487151331591725;-0.012141998300554964;0.7488115245652498
0.020506;1.03949650183813;0.8734803173376307;0.8402983333516931;-0.00285906515743602;-0.0027504210988610143;1.0398596006167016;10.000089117011253;0.8335082831890824;0.01556194796113835;0.015561993030588904;0.7475702974882009;-0.012445998304299169;0.7476717707997597
0.021335;1.0395486205929012;0.8718058637251571;0.8386452725509864;-0.00311427724669335;-0.0029957856194616937;1.0399045867385717;10.000088651782564;0.8335081943637056;0.015561947842960307;0.015561994524003527;0.7464744582671032;-0.012755998307705935;0.7465812468935206
0.022164;1.0396096932726744;0.8702170330229141;0.8370675289145761;-0.0033330069142108176;-0.003206005321870963;1.0399585710480987;10.00008815792168;0.8335081058637217;0.01556194781411341;0.01556199602554137;0.7454246150669487;-0.01306899831077194;0.7455369077952032
0.023823;1.039751781376403;0.8672688656388022;0.8341175077642502;-0.0036629090465916934;-0.0035228560682867057;1.0400915535916089;10.000087633743625;0.8335080175939368;0.015561947878771104;0.015561997545907041;0.7434537674062458;-0.013692998313512547;0.743577521297042
0.025482;1.039919945756703;0.8646087981943773;0.8314244913330312;-0.0038654021715317215;-0.0037170061737896933;1.040252534349828;10.000087075570791;0.8335079295146051;0.015561948038684173;0.015561999094609754;0.7416439147671786;-0.01430399831593854;0.7417794339956483
0.027141;1.0401116915552473;0.8622070381311461;0.8289619026907347;-0.0039544758678585964;-0.003801959659006275;1.0404395133602171;10.000086478670182;0.8335078416852333;0.015561948292218823;0.015562000679045148;0.7399810566368177;-0.014890998318035779;0.7401283891837268
0.0288;1.0403210983530848;0.8600345816899003;0.826706607509131;-0.0039456291222197985;-0.0037926908433040325;1.0406484907995812;10.00008583857601;0.833507754247559;0.01556194863469029;0.01556200230378344;0.7384511925364702;-0.01544399831977125;0.7386101162898276
0.030459;1.0405460959669681;0.8580714460734522;0.8246410325035961;-0.003854457713522507;-0.003704252443948854;1.0408734669933355;10.000085151676688;0.833507667374444;0.015561949058890141;0.015562003970905002;0.7370423220117788;-0.01595599832111761;0.7372123819037343
0.032118;1.0407818085587934;0.856293859435685;0.8227461622098905;-0.0036948277129209128;-0.0035500390491614965;1.041111442388407;10.000084414790697;0.8335075812693197;0.015561949555180829;0.015562005681299215;0.7357434446212523;-0.016419998322057892;0.7359239383956053
0.033777;1.0410249454648526;0.8546808241287909;0.8210043649556802;-0.003477275478245703;-0.0033402317285539315;1.0413584175305086;10.000083624257325;0.8335074962032202;0.015561950111935239;0.015562007436251723;0.7345435599727981;-0.016832998322570198;0.7347336202090906
0.037094;1.0415202097129168;0.851864474746092;0.81790971878651;-0.0029336188973241237;-0.002816660846366592;1.0418633930032668;10.000082775612391;0.8335074125128857;0.015561950717108862;0.015562009237748716;0.7323946678019371;-0.017495998322619277;0.7326007479279387
0.04008;1.0419637433824613;0.8497398066578308;0.8155222948732793;-0.002354419726866263;-0.002259590338575139;1.0423183692830003;10.000081864493415;0.833507330551652;0.015561951360517386;0.015562011086844319;0.7307177680428738;-0.017908998322154243;0.7309342490104296
0.043066;1.0423924054504472;0.847928653311663;0.8134492716259906;-0.001739960389149378;-0.0016691919349377973;1.0427603465854685;10.000080887917514;0.8335072506577276;0.015561952035053572;0.015562012982188202;0.7292448608421499;-0.018153998321108863;0.7294677583260486
0.046052;1.0427956416594122;0.8463684218407335;0.8116383641352005;-0.0011282591275842426;-0.001081949994284413;1.043176324800343;10.000079844574413;0.8335071732034784;0.015561952736114335;0.01556201492081703;0.7279459465211252;-0.018245998319412007;0.728171461673453
0.04874;1.0431302627068366;0.8451411936520299;0.8102013643676589;-0.000602552084473753;-0.0005776330086147737;1.0435223034949328;10.000078734223417;0.833507098675583;0.015561953460210389;0.015562016900418531;0.7269030255000573;-0.01821199831699554;0.7271279285975242
0.051427;1.0434344243526632;0.8440483282864569;0.8089176700106798;-0.0001199029221038468;-0.00011490701024576144;1.0438362819638656;10.000077556869792;0.8335070276662024;0.015561954203974241;0.015562018920603856;0.72596509817208;-0.01808499831378859;0.7261870310243
0.054115;1.043705285340357;0.8430640425415565;0.8077645307465124;0.00030945570392690595;0.00029650154623379015;1.0441162593479354;10.000076311847499;0.8335069607818516;0.015561954963681927;0.015562020981727306;0.7251151647983904;-0.01788399830971632;0.7253322832284211
0.056802;1.043942848053413;0.8421718246244744;0.8067259167036567;0.0006782582947078901;0.0006497122950877927;1.0443612347633282;10.000074997637727;0.8335068985428008;0.015561955734507422;0.015562023082845324;0.7243462254912282;-0.017623998304724425;0.7245571087925045
0.059489;1.0441461807635146;0.8413570611099439;0.8057883745401915;0.00098652864912616;0.0009448223705101;1.0445712073961333;10.000073612896285;0.833506841311083;0.015561956510254504;0.015562025221763991;0.7236482802514584;-0.017320998298812878;0.7238519543247384
0.062177;1.0443181356050928;0.8406095966562489;0.8049398308874525;0.0012315349871965043;0.0011792756351931503;1.044748176609024;10.000072157556653;0.8335067893130519;0.015561957284580435;0.01556202739680782;0.7230143290573566;-0.016989998292029237;0.7232102271726341
0.064864;1.044458413202394;0.8399179377787096;0.8041693920656999;0.0014182745556168533;0.0013579080790040356;1.0448921419931525;10.000070632996156;0.8335067427297029;0.015561958052483404;0.015562029607845498;0.7224383719784884;-0.01664499828441484;0.7226262901122622
0.067551;1.0445708381100132;0.8392775312718695;0.803469656185529;0.0015478868344316412;0.0014818438622920041;1.0450071032977617;10.000069041568219;0.8335067017444207;0.015561958810665692;0.015562031856148635;0.7219154092076001;-0.016296998275957444;0.7220954139534276
0.070239;1.044657638768052;0.838684800131326;0.8028354081459798;0.00162718862147501;0.0015576326176916964;1.0450950603785132;10.000067386705268;0.8335066665534758;0.015561959556933966;0.015562034143498035;0.7214414409726229;-0.015955998266582186;0.7216138270099921
0.072926;1.0447223042539844;0.8381335102448451;0.8022579387259026;0.0016636166557163596;0.001592404998394818;1.0451590132403243;10.000065673818476;0.8335066373650498;0.015561960289715534;0.0155620364707879;0.7210114674202596;-0.01562999825616941;0.7211766963157301
0.075614;1.0447670722816007;0.8376222530087898;0.8017341355661852;0.0016610965972800108;0.001589924868240515;1.0452039620487963;10.000063910535111;0.8335066143651374;0.015561961008250445;0.015562038836916786;0.7206234886219585;-0.0153259982445831;0.7207821533915685
0.078301;1.0447947882158601;0.837147595422558;0.801258494214595;0.0016291855263320095;0.0015593399661840866;1.0452309070266592;10.000062105686268;0.8335065976820705;0.015561961712930509;0.015562041238413786;0.7202735047035476;-0.015046998231703305;0.7204262365059478
0.083676;1.0448174043269904;0.8363091371163273;0.8004386014306609;0.0015038911697209895;0.0014393865197154473;1.0452488483151676;10.000060268050424;0.8335065873971375;0.015561962405221053;0.015562043669805804;0.7196735159298923;-0.014577998217457694;0.7198165932817889
0.089051;1.0448052550538283;0.8356045104710819;0.7997734538760166;0.001328010847635285;0.001271065485439313;1.0452317859351405;10.000058405390527;0.8335065835807247;0.015561963086452796;0.015562046124762793;0.7191935226972683;-0.014227998201835942;0.7193295528104859
0.094425;1.0447758561200897;0.8350242080170277;0.7992404909000431;0.0011363809613973146;0.0010876841114257798;1.0451977198379694;10.000056523978877;0.8335065862912961;0.015561963755808492;0.015562048597772323;0.7188165254985844;-0.013986998184873738;0.7189477589951744
0.099263;1.0447432752716532;0.8345998677420874;0.7988592236596563;0.0009709967390180883;0.000929416778405815;1.0451606499210515;10.000054629207263;0.8335065955154396;0.01556196440973336;0.015562051085466905;0.7185505248695208;-0.013853998166625978;0.7186790872882206
0.1041;1.0447130651295315;0.8342588297947413;0.7985558680478899;0.0008267381940607639;0.0007913593092463241;1.0451265760170012;10.000052726629368;0.8335066110796802;0.015561965043063881;0.015562053587009938;0.718342521353536;-0.013783998147156412;0.7184696265824869
0.108937;1.0446878266444304;0.8339897817765126;0.798317616859549;0.0007111435967385323;0.0006807285436809995;1.0450984979236082;10.000050821648028;0.8335066326010365;0.015561965650041943;0.015562056103588887;0.7181815155340828;-0.013759998126534478;0.7183080362368534
0.113774;1.0446692111286875;0.8337842033389097;0.7981350607805885;0.0006246101794556262;0.0005979073615716184;1.0450774154168083;10.00004891823883;0.8335066595083199;0.015561966224983329;0.015562058637186925;0.7180605080669098;-0.013770998104824815;0.7181871027891339
0.118612;1.0446594741728883;0.8336307327677432;0.7979956075383143;0.0005680248689948656;0.0005437466737682143;1.0450653282063547;10.00004701870894;0.8335066910623871;0.015561966762886879;0.015562061189759413;0.7179684996461058;-0.013799998082081323;0.7180955033758245
0.123449;1.0446555551502232;0.8335170283917489;0.7978897857738335;0.0005368132865063565;0.000513871347242632;1.045061235897442;10.00004512436412;0.8335067263606113;0.01556196725953629;0.015562063763488539;0.7178994909331611;-0.013836998058355105;0.7180270486067103
0.128286;1.0446581060971716;0.8334343459578434;0.7978087293867163;0.000524612717544731;0.0005021911240635373;1.0450631380195876;10.00004323565673;0.8335067644302274;0.015561967711571815;0.015562066360937113;0.7178474825011285;-0.013872998033707026;0.7179755669224054
0.133124;1.0446640165183216;0.8333761262101886;0.7977485361440813;0.000526350485426474;0.0005038518055305558;1.045069034149511;10.000041352046646;0.833506804390112;0.015561968116817166;0.015562068984320625;0.717807474809092;-0.013903998008210622;0.7179359817512522
0.142798;1.0446786684468141;0.8332962918642272;0.7976609896027179;0.0005434403634365856;0.0005202037920407366;1.0450839240994807;10.000039472659234;0.8335068455342093;0.015561968473802213;0.015562071634010553;0.7177484681844747;-0.013940997981949308;0.7178775120579435
0.152473;1.0446934133201948;0.8332524619403099;0.7976078494459212;0.000569323240380694;0.0005449721105160465;1.0450988080142645;10.00003759712921;0.8335068873241688;0.01556196878088515;0.015562074307215078;0.7177094628272782;-0.013950997955027725;0.7178385097003284
0.162147;1.044704840187065;0.8332252510296702;0.7975731621777596;0.0005917659561598692;0.0005664485884177704;1.0451106862510544;10.000035725566965;0.8335069293664583;0.015561969036379167;0.015562076998589342;0.7176844588371813;-0.013941997927599833;0.7178131302716818
0.171822;1.0447111458654132;0.8332061719660195;0.7975501791609532;0.0006015449795515396;0.0005758057444966322;1.0451165591970097;10.000033858234817;0.8335069713581936;0.015561969238836447;0.015562079702500432;0.7176664562127345;-0.01392299789988323;0.7177945506515989
0.181497;1.0447132841856617;0.8331901621233859;0.7975333252350868;0.0006014535248671096;0.000575717079463692;1.0451184272609104;10.000031995555007;0.8335070129864071;0.015561969386597952;0.015562082414651632;0.7176534548523807;-0.013901997872133894;0.7177809273186039
0.191171;1.0447119085691745;0.8331763485089179;0.7975212650583311;0.000594919825289506;0.0005694638102038789;1.0451162909913367;10.000030138175534;0.8335070538496477;0.015561969477602546;0.015562085132417003;0.717644454583942;-0.013884997844613375;0.7177713771542954
0.200846;1.0447079729454356;0.8331644461373782;0.797512996736495;0.0005850261462228339;0.0005599957057102717;1.045113151108248;10.00002828699452;0.8335070934353404;0.015561969509834074;0.015562087854976862;0.7176394551677883;-0.01387299781758179;0.7177659197356396
0.210846;1.0447055931121692;0.8331577987885103;0.7975085782092695;0.0005752471508500268;0.0005506364839372936;1.0451090084228962;10.000026443165904;0.8335071311377011;0.015561969481209621;0.015562090582806545;0.7176364562964379;-0.013865997791288349;0.7177625557837424
0.220846;1.0447022607494536;0.8331526024338775;0.7975062824100594;0.0005664048534585548;0.0005421743300847813;1.0451048637784395;10.000024607736357;0.8335071663317547;0.01556196938859719;0.015562093315662278;0.7176354576485315;-0.013862997765948128;0.7177612664755034
0.230846;1.0446992303533453;0.8331495087801412;0.7975057749841458;0.000560128108338686;0.0005361677530043246;1.0451027180202317;10.000022781036176;0.8335071984708703;0.015561969227998731;0.01556209605096381;0.7176354589658754;-0.013860997741741526;0.7177609946504127
0.240846;1.044697455996296;0.8331481721135198;0.7975059961964563;0.0005558290086979286;0.0005320535392508206;1.0451005719097786;10.000020962401571;0.8335072271081673;0.015561968996443598;0.015562098784418898;0.717636460082918;-0.013859997718838779;0.7177617409445143
0.250846;1.0446966374878897;0.8331487026945653;0.7975072802208923;0.0005516395766699388;0.000528043803708014;1.0450984260186613;10.00001915014563;0.8335072518374823;0.01556196869317879;0.0155621015115095;0.717637460879934;-0.01385899769741863;0.7177624868602812
0.260846;1.0446951679491112;0.8331483626677726;0.797508232484845;0.0005495572288570618;0.0005260513307113544;1.0450972806934367;10.000017341836362;0.8335072722587118;0.015561968319679308;0.015562104227659027;0.7176394612236007;-0.013855997677667835;0.71776419419915
0.270846;1.0446943542940477;0.8331500006297886;0.7975105815724143;0.0005457165874334262;0.0005223754482357101;1.0450951360782559;10.000015534809304;0.833507288012777;0.015561967879782387;0.015562106927587428;0.7176404609643553;-0.013852997659765413;0.7177649025644727
0.280846;1.0446925897218418;0.8331497715137426;0.7975118730973304;0.0005417663156923136;0.0005185950914539749;1.0450939921578155;10.000013726396087;0.8335072988378004;0.015561967379528795;0.015562109605984373;0.7176414599609535;-0.013848997643876083;0.7177655931472492
0.290846;1.0446908283937502;0.833149194943724;0.7975128327675183;0.0005389231891272464;0.000515874506500982;1.0450918488515397;10.000011914667901;0.8335073046007248;0.015561966826461883;0.015562112259410342;0.7176424580734395;-0.013844997630160578;0.7177662859698531
0.300846;1.0446900243955977;0.833148971298322;0.797513402059605;0.0005332779142944933;0.0005104711561588384;1.0450897061563806;10.000010099968685;0.8335073052967339;0.015561966228778073;0.015562114887574183;0.717643455118315;-0.013841997618765034;0.7177670009577152
0.310846;1.044688270229168;0.8331487471436065;0.7975146982198312;0.0005293276899268059;0.0005066908045279496;1.0450875642413981;10.000008285301229;0.8335073010181181;0.015561965594044306;0.015562117492887583;0.7176454508279277;-0.013837997609795784;0.7177686998388754
0.320846;1.0446868199671882;0.8331487641549999;0.7975159946250223;0.0005261383014004724;0.0005036385878869326;1.0450864234290203;10.000006474911837;0.8335072919013792;0.015561964928557645;0.015562120078576947;0.717646444877901;-0.013834997603328916;0.7177694219604813
0.330846;1.0446850722559786;0.8331485438918079;0.7975172918781912;0.0005221881107596358;0.0004998582432025451;1.0450842841183086;10.000004672961817;0.8335072781027614;0.01556196423813081;0.015562122647087244;0.7176474369728635;-0.01383099759943955;0.7177701290622279
0.340846;1.0446833270964218;0.8331483252546742;0.797518589259604;0.0005182379367383635;0.000496077900743236;1.045082146730687;10.000002883378908;0.833507259823851;0.01556196352834974;0.015562125199472402;0.7176484268857138;-0.013827997598212925;0.7177708603196344
0.350846;1.0446815841121453;0.8331481080392001;0.7975198865272335;0.0005142877792241364;0.0004922975605121391;1.0450800116725418;10.000001110198049;0.833507237344586;0.015561962804043074;0.015562127734851692;0.7176494144394578;-0.013824997599743103;0.7177715971969649
0.360846;1.044680796737285;0.833148652928011;0.7975211835694831;0.0005100984714914544;0.0004882878379874226;1.0450778792824937;9.999999357855271;0.8335072110588388;0.015561962069474886;0.01556213025059077;0.7176513994997911;-0.013821997604120164;0.7177733402068777
0.370846;1.0446790569268138;0.833148438183875;0.7975224798182491;0.0005061483424132999;0.00048450750119771507;1.04507674978472;9.999997631092434;0.8335071814878641;0.015561961328086859;0.015562132743889111;0.7176523819702604;-0.01381899761139997;0.7177740902632809
0.380846;1.0446773178728694;0.8331482245458021;0.7975237750912043;0.0005021982297565988;0.0004807271669329551;1.0450746232862078;9.999995934209363;0.8335071492104449;0.015561960581478601;0.015562135212744877;0.7176533617905493;-0.013814997621579707;0.7177748283594921
0.390846;1.0446758793334694;0.8331482510930165;0.7975250686677776;0.0004990089523786857;0.00047767498396333695;1.04507249983969;9.999994270471824;0.8335071147670845;0.015561959829857802;0.015562137654974894;0.7176543389589775;-0.013811997634602825;0.717775593414609
0.400846;1.0446750933364104;0.8331488001099663;0.7975263614038642;0.0004948196880099211;0.00047366526798054483;1.0450713795251585;9.999992642341043;0.8335070786230573;0.015561959073662117;0.015562140067372755;0.7176553135647132;-0.013808997650379806;0.7177763666117168
0.410846;1.0446733518397193;0.8331485889096019;0.7975276525852389;0.0004908696199279274;0.00046988494330465087;1.0450692624371998;9.999991051950088;0.83350704115633;0.015561958314182136;0.015562142446096883;0.7176572858097094;-0.013805997668797004;0.7177781481718588
0.420846;1.044671607629874;0.8331483781489084;0.7975289424680179;0.0004869195680663126;0.00046610462149636924;1.045067148592891;9.999989501453173;0.8335070026406785;0.015561957552393613;0.015562144786508221;0.717658255968071;-0.013802997689717314;0.7177789388237911
0.430846;1.0446698597390414;0.8331481678022988;0.7975302312371907;0.0004829695323374936;0.0004623243024762329;1.0450650379023196;9.999987993495008;0.8335069632866009;0.01556195678747917;0.015562147082235116;0.717659224286916;-0.013799997712986591;0.7177797386865175
0.440846;1.0446690610449303;0.8331472629051515;0.7975301256547442;0.0004795386370680337;0.0004590404974972702;1.045063930205587;9.999986531375795;0.8335069233357925;0.015561956017973215;0.015562149325023828;0.717660190936503;-0.013795997738442072;0.7177805287898802
0.450846;1.0446676034989195;0.8331472928597401;0.7975314127022289;0.0004763494443493571;0.00045598834207210583;1.045061825289015;9.999985118386352;0.8335068830869706;0.015561955244735989;0.015562151505874838;0.7176611560458888;-0.013792997765929647;0.7177813478051654
0.460846;1.04466583895636;0.8331470842239803;0.7975327002893567;0.0004723994496275563;0.00045220803155277206;1.0450597228875282;9.999983756923195;0.8335068428311365;0.015561954472060609;0.015562153616644545;0.7176621197516302;-0.013789997795323838;0.7177821767040014
0.470846;1.0446650207426982;0.8331476370055836;0.7975339887622758;0.00046821025616601444;0.00044819832624687356;1.0450586226976182;9.999982448218995;0.8335068028150131;0.015561953706828667;0.015562155651399142;0.7176640822136103;-0.013786997826525066;0.7177840154194741
0.480846;1.0446632403978513;0.8331474295802485;0.7975352784914485;0.0004642602883804685;0.0004444180201280287;1.0450565244272811;9.999981193191685;0.8335067633055064;0.015561952957304842;0.015562157607127503;0.7176650435978543;-0.013783997859448439;0.7177848643275069
0.490846;1.044661450864014;0.8331468740236317;0.7975362363299544;0.00046141742516964113;0.0004416974821876313;1.045055427883858;9.9999799939948;0.8335067247020157;0.01556195223204785;0.015562159483033291;0.717666004031251;-0.013780997894027845;0.7177857231868356
0.500846;1.0446596513642883;0.8331466678996812;0.7975375305527629;0.0004574674865687338;0.00043791718196057726;1.0450533330070424;9.999978854536709;0.833506687571348;0.015561951539307816;0.015562161278636506;0.717666963580098;-0.013777997930224908;0.7177865919450227
0.510846;1.0446587950049822;0.8331472232122595;0.7975388279569106;0.00045327833261536406;0.0004339074830734775;1.0450512398201337;9.999977779571621;0.8335066525570893;0.015561950886603478;0.01556216299229395;0.7176679222650295;-0.013774997968031433;0.717787470524974
0.520846;1.0446572740704585;0.8331472574658225;0.7975401284230337;0.00045008923890262097;0.0004308553635022928;1.0450501483635577;9.99997677394985;0.8335066202547659;0.015561950280432021;0.015562164621700516;0.7176688800448056;-0.01377199800746175;0.7177883587261987
0.530846;1.0446563946214993;0.8331474649825071;0.7975410995895754;0.0004470071854820873;0.00042790543438810195;1.045048058647206;9.999975842795799;0.8335065911484117;0.015561949726368218;0.015562166165913998;0.7176698368006481;-0.013768998048536077;0.7177892561969956
0.540846;1.044654549142719;0.8331472609386186;0.7975424089330252;0.00044305729909196106;0.00042412514759250345;1.0450459706545507;9.99997499186795;0.8335065656155697;0.015561949229023223;0.01556216762637041;0.7176717923716122;-0.013765998091272737;0.717791162328706
0.550846;1.0446526911636516;0.8331470575344236;0.7975437230483617;0.00043910742870493597;0.00042034486427592954;1.0450448843976667;9.999974227334764;0.8335065439327647;0.015561948791644728;0.015562169006171253;0.7176727465785588;-0.01376299813569605;0.7177920770725812
0.560846;1.0446517742617425;0.8331472670634705;0.7975447085239443;0.0004360253988487453;0.00041739494050612244;1.0450427999814171;9.999973555165852;0.8335065262402718;0.015561948416097782;0.015562170308963376;0.7176736992227691;-0.013759998181841733;0.7177929998488504
0.570846;1.0446498906062354;0.8331470657269463;0.7975460331588334;0.00043207555403169126;0.00041361466248786104;1.0450417176565083;9.999972980765918;0.8335065125423171;0.01556194810398828;0.015562171538001084;0.7176746501022199;-0.013756998229744941;0.7177939302643792
0.580846;1.0446479937130824;0.833146865819203;0.7975473633579905;0.00042812572540039254;0.0004098343877160284;1.0450396377979925;9.999972509180292;0.8335065027811319;0.01556194785785907;0.015562172696044395;0.7176755990352195;-0.013753998279414233;0.7177948679353466
0.590846;1.044647337626839;0.8331473187949363;0.7975483649382853;0.000425804537435986;0.0004076126576823877;1.0450385607734909;9.99997214570234;0.8335064968827378;0.015561947680843508;0.015562173786618623;0.7176765458885896;-0.013750998330812458;0.7177958125074344
0.600846;1.044645413664389;0.8331471220795374;0.797549705948586;0.00042185473465801914;0.00040383239036297406;1.0450364868503363;9.999971896030885;0.8335064947186118;0.015561947575632522;0.015562174814845871;0.7176774906018913;-0.013747998383851951;0.7177967636225562
0.610846;1.0446444298579967;0.8331473389589352;0.797550718222046;0.0004187727438442872;0.00040088247571336917;1.0450344162372183;9.999971765700492;0.833506496059972;0.015561947543886002;0.01556217578611002;0.7176784331635877;-0.0137449984383875;0.7177977208543191
0.620846;1.0446424787412374;0.8331471452599103;0.7975520688911923;0.0004148229673450801;0.00039710221360832;1.0450333491364796;9.99997175945987;0.8335065005929668;0.015561947585255257;0.015562176704403375;0.7176793735726981;-0.013742998494216393;0.7177987028619331
0.630846;1.0446405143042479;0.8331466042348562;0.7975530897998092;0.00041198027085105263;0.00039438171734738176;1.0450312857759347;9.99997188046706;0.8335065079630337;0.015561947696069561;0.015562177572609203;0.7176803118417356;-0.013739998551105118;0.7177996708635975
0.640846;1.0446394905518264;0.8331471743515827;0.7975544481404323;0.0004077912422757686;0.0003903720456229376;1.0450302264866211;9.99997212937053;0.8335065177809157;0.015561947869445427;0.01556217839343516;0.7176812480108038;-0.013736998608824786;0.717800643551969
0.650846;1.0446375000930526;0.8331455295321063;0.7975544154557854;0.0004045997939698769;0.00038731768032585634;1.0450281717386527;9.999972504477197;0.8335065295900996;0.015561948097184036;0.015562179169049492;0.7176821821496656;-0.013733998667167938;0.7178016205456205
0.660846;1.0446367511763732;0.83314634254181;0.7975557782264004;0.00040117160161715797;0.00038403621406692107;1.0450271220496985;9.999973002947945;0.8335065428918531;0.015561948372100615;0.015562179900392936;0.7176841143599604;-0.013730998725939138;0.7178036014056322
0.670846;1.0446347355463237;0.8331458086631137;0.7975568088682812;0.00039832895313089017;0.0003813157304333101;1.0450250778624206;9.999973621725099;0.8335065572661702;0.015561948689279119;0.015562180587436275;0.7176850447673856;-0.013727998784939207;0.7178045863300686
0.680846;1.0446336616848815;0.8331463864385287;0.7975581745118846;0.0003941399642003627;0.0003773060682023041;1.045024039518251;9.999974357242722;0.8335065724504045;0.015561949046057108;0.015562181229846503;0.7176859735141733;-0.013725998843970801;0.7178055941086368
0.690846;1.0446316225683934;0.8331458567602816;0.7975592066623227;0.00039129734051856477;0.0003745855902170662;1.0450220072580572;9.999975204065372;0.8335065882926191;0.015561949442448044;0.015562181827759347;0.7176869007669079;-0.013722998902858856;0.7178065863415136
0.700846;1.044630526469884;0.8331464389126433;0.7975605727022236;0.0003871083722491442;0.0003705759319221561;1.0450209811577575;9.999976154280635;0.8335066046695068;0.0155619498818425;0.015562182382234366;0.7176878267129956;-0.013719998961458616;0.7178075819450574
0.710846;1.0446284666425278;0.8331459138162775;0.7975616041223216;0.00038426577403090313;0.0003678554594619104;1.0450189611342382;9.999977198977545;0.8335066214457286;0.015561950369832404;0.015562182894844418;0.7176887515434018;-0.013716999019644197;0.7178085805736307
0.720846;1.044627351472218;0.833146151992373;0.7975626346513167;0.00038118387607363903;0.00036490556594311036;1.0450179470382754;9.999978330497258;0.8335066384865072;0.015561950911911723;0.015562183367089722;0.7176896754471371;-0.0137149990773;0.7178096008642195
0.730846;1.0446252741768909;0.8331459807241944;0.7975639977953015;0.00037723425526276194;0.00036112533842629936;1.0450159386715143;9.999979543396949;0.8335066556705537;0.015561951512176415;0.015562183800520372;0.7176905986405281;-0.013711999134326741;0.7178106040827025
0.740846;1.0446244436578467;0.8331464636460053;0.7975650256450119;0.0003749131929511033;0.0003589036658846772;1.0450149357700962;9.999980834059873;0.8335066728536317;0.015561952173163349;0.015562184197544454;0.7176915214180498;-0.013708999190638504;0.7178116087755086
0.750846;1.0446223522018192;0.8331459495967426;0.7975660525204946;0.0003720706460630629;0.0003561832075653087;1.045013938047132;9.99998219996174;0.8335066898572323;0.015561952896080112;0.015562184561710974;0.7176924441516959;-0.013705999246142787;0.7178126143117057
0.760846;1.0446212085378208;0.8331465486323054;0.7975674120865527;0.0003678817437249801;0.0003521735645632604;1.0450119452292084;9.999983638584986;0.833506706517433;0.015561953680574274;0.015562184896877532;0.7176933672242373;-0.013703999300731049;0.7178136391462983
0.770846;1.0446191055719882;0.8331460417758558;0.7975684361489143;0.0003650392250303109;0.00034945311347913793;1.0450109570434714;9.99998514595159;0.8335067227193451;0.01556195452448791;0.015562185206480065;0.7176942909729953;-0.01370099935429167;0.717814644535459
0.780846;1.0446179513130731;0.8331462995138952;0.797569458452059;0.00036195738573226654;0.000346503236124494;1.0450089732122043;9.999986715827331;0.8335067383911691;0.015561955425031311;0.01556218549348373;0.7176952156888662;-0.013697999406720649;0.7178156491238213
0.790846;1.044615838734038;0.8331458001525908;0.7975704783863583;0.0003591148938163759;0.0003437827927794952;1.0450079934991658;9.99998834056751;0.833506753501779;0.015561956380373694;0.015562185760382792;0.717696141662712;-0.013695999457920088;0.7178166716578904
0.800846;1.0446146759937243;0.8331464139091761;0.7975718295675027;0.00035492603949250577;0.0003397731621618968;1.0450060177520002;9.99999001295086;0.8335067681071026;0.015561957389975418;0.01556218600876487;0.71769706924598;-0.013692999507797194;0.717817673720634
0.810846;1.0446135097975768;0.8331466821382385;0.7975728436796857;0.0003518442307255058;0.00033682329381631826;1.0450050458917035;9.99999172699804;0.8335067824108267;0.015561958453958458;0.015562186238686555;0.7176979988438518;-0.01369099955625021;0.7178186932154542
0.820846;1.0446116871627293;0.8331464319001312;0.7975738538817968;0.0003497625976590926;0.0003348310938076606;1.04500407792083;9.999993477357119;0.8335067967678773;0.015561959571902685;0.015562186448711216;0.7176989308240783;-0.013687999603142568;0.7178196917487106
0.830846;1.04461051484314;0.8331467059545187;0.7975748607742439;0.00034668081038758357;0.00033188123339963113;1.0450021139737538;9.999995259226672;0.8335068116155535;0.01556196074176224;0.015562186636567357;0.7176998654549902;-0.013684999648301699;0.7178206882540992
0.840846;1.0446083859101543;0.833146570648384;0.7975761975610639;0.00034273136006404275;0.0003281010537956773;1.0450011543256552;9.999997069254647;0.8335068273790044;0.015561961960150666;0.015562186800005382;0.7177008028991094;-0.013682999691548261;0.7178217018124552
0.850846;1.044607208050156;0.8331468499007564;0.7975771964853979;0.00033964959555828674;0.0003251511999599803;1.044999199378696;9.999998905417948;0.8335068444313359;0.015561963223842248;0.015562186937423029;0.7177017431905313;-0.013679999732728435;0.7178226944649673
0.860846;1.0446050738619026;0.8331463706802921;0.7975781910927071;0.0003368072045701074;0.00032243078731679267;1.0449982496475003;10.000000765591816;0.8335068631201199;0.015561964531746485;0.015562187046798228;0.7177026862251463;-0.013677999771721436;0.7178237046011583
0.870846;1.0446038912626534;0.8331466544297903;0.7975791814267078;0.00033372546143325255;0.00031948093983888567;1.0449973056775959;10.00000264627581;0.8335068837997843;0.01556196588652952;0.015562187123700916;0.7177036317821008;-0.013674999808425722;0.7178246944532283
0.880846;1.0446027070500752;0.8331469401827627;0.7975801672664973;0.00033064372714568116;0.00031653109509583837;1.0449953679526909;10.000004541772666;0.8335069068377926;0.015561967294368465;0.01556218716122376;0.7177035795331137;-0.013672999842761845;0.7178247027122675
0.890846;1.0446005681323673;0.8331453600313521;0.7975800886915437;0.00032745259716062764;0.00031347680580680077;1.0449944368832897;10.0000064440057;0.8335069326091821;0.015561968763025567;0.01556218715169736;0.7177045290650209;-0.013669999874683633;0.7178256913534977
0.900846;1.0445996832549282;0.8331458889911575;0.797581065142753;0.000325131699155198;0.0003112552110342905;1.0449935128333796;10.000008343260717;0.8335069614934197;0.01556197029998924;0.015562187088317043;0.7177054799206449;-0.013666999904157682;0.7178266800436365
0.910846;1.0445984982872238;0.8331461804210364;0.7975820374994501;0.0003220499941272394;0.0003083053759511671;1.0449915961385334;10.000010228865563;0.8335069938591129;0.01556197191092554;0.015562186965716953;0.7177064316228444;-0.013664999931138155;0.7178276881946145
0.920846;1.0445963605897655;0.8331457128300374;0.7975830056827753;0.00031920768196322196;0.00030558498701960046;1.0449906871181762;10.000012089497861;0.8335070300413346;0.01556197359845987;0.015562186779535001;0.7177073836859228;-0.013662999955572169;0.7178286970429364
0.930846;1.0445951783455325;0.8331460078087319;0.7975839702851255;0.00031612599702522556;0.0003026351574177972;1.0449897860641817;10.000013914038528;0.833507070339622;0.015561975362262663;0.015562186526156261;0.7177083356283805;-0.013659999977413108;0.7178296877956939
0.940846;1.0445939983677208;0.8331463045096603;0.7975849316960786;0.0003130443203698116;0.0002996853300609887;1.0449878932112981;10.000015692904439;0.8335071150384047;0.015561977199923914;0.015562186202789029;0.7177092870083381;-0.01365799999663497;0.7178306987922558
0.950846;1.044591867472805;0.8331458420718072;0.7975858903119065;0.00031020204638916175;0.0002969649511284377;1.044987008742828;10.00001741867695;0.8335071644027835;0.01556197910727164;0.015562185807083639;0.7177102374648404;-0.013655000013255557;0.7178316922966979
0.960846;1.044590693780693;0.8331461420237815;0.7975868467723547;0.0003071203894965201;0.0002940151287701544;1.0449861328353607;10.000019085652983;0.8335072186018354;0.015561981078400748;0.015562185336435603;0.7177111867251444;-0.013653000027341256;0.7178327066789707
0.970846;1.0445895239434153;0.83314644338613;0.7975878014192957;0.00030403874083831346;0.0002910653085522315;1.044984265670703;10.000020689234866;0.8335072776201458;0.015561983106065175;0.015562184787017961;0.7177121345951369;-0.01365000003899273;0.7178337041879088
0.980846;1.0445874044749117;0.8331459851841326;0.797588754508349;0.0003011965049642968;0.0002883449393343214;1.044983407403622;10.00002222543703;0.8335073412484746;0.015561985182643321;0.01556218415316954;0.7177130809352988;-0.013648000048336644;0.7178347231304556
0.990846;1.044586543594395;0.8331465283884606;0.7975897061855505;0.0002988756920021226;0.0002861233836344279;1.0449825581536873;10.000023690365282;0.8335074091339939;0.015561987301525028;0.015562183428497365;0.7177140256328637;-0.013645000055515432;0.7178357257425739
1.000846;1.044585386480217;0.8331468334095657;0.7975906570542479;0.0002957940720632915;0.0002831735724465566;1.0449817180302996;10.00002508046513;0.8335074808356489;0.015561989457443724;0.015562182607897717;0.7177139686254881;-0.013643000060669671;0.7178357504529689
1.010846;1.0445832796004704;0.8331463789025106;0.7975916068538484;0.0002929518752505681;0.00028045321557050964;1.0449798871423366;10.000026393306984;0.8335075558769892;0.015561991645227967;0.015562181688432363;0.7177149099409684;-0.013641000063926233;0.7178367780163432
1.020846;1.044582130072943;0.8331466865033226;0.7975925557270714;0.0002898702761288906;0.0002775034098727999;1.044979065587181;10.000027627403101;0.8335076337843784;0.0155619938586062;0.015562180668994915;0.7177158496857428;-0.01363800006539359;0.7178377895996808
1.030846;1.0445809836198683;0.8331469953545828;0.7975935034491898;0.0002867886859526424;0.0002745536066121482;1.044978253449703;10.000028781468565;0.8335077140853671;0.015561996090286344;0.015562179549669503;0.7177167880163838;-0.013636000065156612;0.7178388230594546
1.040846;1.0445788860278684;0.8331465446431603;0.7975944497224574;0.0002839465293119624;0.00027183326027130367;1.0449774508189404;10.000029854655192;0.8335077963091352;0.015561998333220875;0.015562178330672952;0.7177177251292635;-0.013634000063278475;0.7178398591495041
1.050846;1.0445777445088855;0.8331468560637024;0.7975953945237259;0.0002808649607680348;0.0002688834625622516;1.0449756577898983;10.000030847331653;0.8335078800451927;0.015562000581832974;0.015562177011183665;0.7177186612506741;-0.013631000059822625;0.7178408785491549
1.060846;1.0445766050003693;0.8331471688928591;0.7975963376970817;0.00027778340149224226;0.00026593366718116637;1.0449748744263663;10.00003176130734;0.8335079649853736;0.015562002832119424;0.015562175589976081;0.717719596636899;-0.013629000054881258;0.7178419188340289
1.070846;1.044575767735464;0.8331473739326557;0.7975969451054536;0.0002765696625937629;0.0002647719009793683;1.044974100734361;10.000032599499052;0.833508050863563;0.015562005080599987;0.015562174068711916;0.7177205315792325;-0.013627000048593203;0.7178429605781758
1.080846;1.0445736775741845;0.833146929290937;0.7975978849903118;0.0002737275573548169;0.0002620515697081564;1.0449733366725174;10.000033365318851;0.8335081373936635;0.015562007322412502;0.015562172454521218;0.7177204663732663;-0.013624000041145033;0.7178429845896912
1.090846;1.0445725421969052;0.833147247492158;0.7975988234124358;0.0002706460279198587;0.0002591017830810034;1.0449715821215644;10.000034062029728;0.8335082242911465;0.015562009549991688;0.015562170758339105;0.7177214012916974;-0.01362200003274404;0.717844028125837
1.100846;1.0445714075180565;0.8331475679339257;0.7975997603564261;0.00026756450753909455;0.000256151998570244;1.044970836787811;10.000034692484657;0.833508311304082;0.015562011753695867;0.01556216899107424;0.7177223365984788;-0.013620000023578452;0.7178450720143257
