time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.110846;1.0445702733322162;0.8331478907650472;0.7976006959032247;0.00026448299612404476;0.0002532022161248753;1.0449701001452032;10.0000352592516;0.8335083982331684;0.015562013923217313;0.015562167161413828;0.7177232725379553;-0.013618000013797166;0.71784611581953
1.120846;1.0445681857272446;0.8331471064504374;0.7976012961686018;0.0002627479313381037;0.00025154165119336744;1.0449693714676418;10.000035764873727;0.8335084849506943;0.015562016048605822;0.01556216527540496;0.7177242093023151;-0.01361500000349665;0.7178471401130992
1.130846;1.0445670522200945;0.8331474342007199;0.7976022291686915;0.0002596664397029772;0.00024859187330034127;1.0449686498732231;10.000036212350626;0.8335085713738286;0.015562018121692897;0.015562163336987803;0.7177251470254776;-0.013612999992709209;0.7178481823787453
1.140846;1.0445659190367897;0.8331477644054205;0.7976031609906382;0.00025658495662709077;0.000245642097241092;1.0449669343649284;10.000036605542105;0.8335086574146348;0.015562020137412778;0.015562161349499783;0.7177250857458269;-0.01361099998143237;0.7178482233403083
1.150846;1.044564786114293;0.8331480969495402;0.7976040917032298;0.0002535034819860985;0.00024269232290330265;1.0449662239371231;10.000036948930537;0.8335087429467358;0.0155620220928458;0.015562159316719044;0.7177260253464515;-0.013608999969685398;0.7178492620578858
1.160846;1.0445636533076967;0.8331480828076666;0.7976046875132308;0.00025152899900859806;0.0002408023038237615;1.0449655176856125;10.000037247055744;0.8335088278079132;0.015562023984842058;0.015562157242317116;0.7177269655749141;-0.013606999957526004;0.7178502980562971
1.170846;1.0445618672215626;0.8331478979160231;0.7976056161509815;0.00024944781981770133;0.000238810285594641;1.0449648147919175;10.000037504097598;0.8335089118702598;0.015562025809250202;0.015562155128965456;0.7177279061253202;-0.01360399994502457;0.7178513117293693
1.180846;1.0445607343626753;0.8331471289939953;0.7976054849102016;0.00024601758874424087;0.00023552661478994867;1.0449641144389146;10.000037723323922;0.8335089951090415;0.015562027561884711;0.015562152978429453;0.7177288466927298;-0.013601999932249519;0.7178523403498736
1.190846;1.0445596015366467;0.8331471196964906;0.7976060796057572;0.00024404312786007381;0.00023363660134398503;1.0449634158097505;10.00003790655813;0.8335090775840512;0.015562029239308658;0.015562150792641108;0.7177297870002599;-0.013599999919283123;0.7178533643368223
1.200846;1.044558468821988;0.8331474604589574;0.7976070088628276;0.00024096169475821866;0.00023068683628103053;1.0449617181468966;10.000038054429092;0.8335091593978271;0.015562030838469049;0.01556214857423307;0.7177297268350394;-0.013597999906236754;0.7178533832548614
1.210846;1.0445573362197904;0.8331478023537157;0.7976079393580193;0.0002378802692346237;0.00022773707258748994;1.0449610207513438;10.000038167121062;0.8335092407001022;0.015562032355899199;0.015562146325167928;0.7177306660772037;-0.013595999893241829;0.7178543961411558
1.220846;1.0445552498751371;0.8331470356442922;0.7976085376490243;0.00023614530550502256;0.00022607653213534628;1.0449603229194562;10.000038244700594;0.8335093217148712;0.015562033787601761;0.01556214404516886;0.7177316047178721;-0.013593999880435404;0.7178554025655197
1.230846;1.0445541172580635;0.8331473793708645;0.7976094721472986;0.0002330638966588998;0.00022312677149695652;1.0449596238934553;10.000038286911757;0.8335094027447362;0.015562035129537055;0.015562141731796063;0.7177325428381557;-0.013590999867951785;0.7178563829833303
1.240846;1.044552984569706;0.8331473749602205;0.7976100754046782;0.00023108946691363216;0.00022123676428041875;1.0449589228918366;10.000038293063708;0.8335094841010479;0.01556203637828306;0.015562139380832465;0.7177334805200788;-0.013588999855907927;0.7178573747084935
1.250846;1.044551851846815;0.8331477197440416;0.7976110155710049;0.00022800807050546098;0.0002182870054981421;1.0449582192151077;10.000038262423152;0.833509565995123;0.015562037531382888;0.015562136985775231;0.7177334177853499;-0.013586999844397676;0.7178573585380988
1.260846;1.0445507191654353;0.8331480646529444;0.7976119589672765;0.00022492668055953472;0.00021533724750438078;1.044957512340863;10.000038194438826;0.8335096485252481;0.015562038586635973;0.015562134537543725;0.717734354610038;-0.01358499983350803;0.7178583337815055
1.270846;1.0445498872156358;0.8331483000638872;0.7976125716212312;0.0002237130802175675;0.00021417554324640374;1.0449568019753035;10.000038088215675;0.8335097317906204;0.01556203954045407;0.015562132025573374;0.717735290956658;-0.013582999823323064;0.7178593003790124
1.280846;1.0445487552748065;0.8331486442011348;0.7976135218018944;0.0002206317015611785;0.00021122578800178044;1.0449550880524925;10.00003794205209;0.8335098160076585;0.015562040386657207;0.015562129439148312;0.7177362267980535;-0.013580999813901798;0.7178602581671099
1.290846;1.0445476242768057;0.8331486386009463;0.7976141415349628;0.00021865729561217602;0.00020933578492803243;1.0449543706572801;10.00003775342777;0.8335099015040898;0.015562041117050755;0.015562126767841728;0.717736162094959;-0.013578999805262894;0.7178602072367021
1.300846;1.0445455409419802;0.8331482195971839;0.7976150986145966;0.0002158154300796652;0.00020661550635816785;1.044953649942829;10.000037519054613;0.8335099886084764;0.015562041723068775;0.015562124002783909;0.7177370967343217;-0.01357699979738473;0.7178611472345047
1.310846;1.0445444133190016;0.833148210834544;0.7976157254198478;0.00021384103489539675;0.00020472550458557843;1.0449529260479837;10.000037235101408;0.8335100775700232;0.015562042196679808;0.015562121138645833;0.7177380305394166;-0.013574999790213427;0.7178620784601892
1.320846;1.044543288055236;0.8331485487477313;0.7976166898682981;0.00021075968110812482;0.00020177575188627024;1.0449521989954003;10.000036897242655;0.8335101685668302;0.01556204253058722;0.01556211817356234;0.7177389633674663;-0.013572999783679443;0.7178630011758234
1.330846;1.0445421655363543;0.8331485356611501;0.7976173243633324;0.00020878529421709376;0.00019988575082284326;1.0449514687049302;10.000036500253575;0.8335102617474246;0.015562042718839661;0.01556211510741377;0.7177388951610956;-0.01357099977771221;0.7178629159470262
1.340846;1.0445410461432103;0.8331488692839581;0.7976182969402619;0.00020570395083306737;0.0001969359991290587;1.0449507350924834;10.000036038082632;0.8335103572636915;0.015562042757568723;0.015562111940376641;0.7177398259044522;-0.013568999772242617;0.7178638228746093
1.350846;1.0445399302145593;0.8331488523138152;0.7976189400099758;0.0002037295720261436;0.0001950459989989942;1.0449499981178654;10.000035504882819;0.8335104552955326;0.015562042645021512;0.015562108672146401;0.7177407555862282;-0.013566999767182834;0.7178647226611248
1.360846;1.0445388180249462;0.833148833799377;0.7976195877636606;0.00020175519667573936;0.00019315599937824179;1.0449492578343;10.000034896138217;0.8335105560595321;0.015562042381223292;0.015562105302485892;0.7177416842249197;-0.013564999762396375;0.717865615929028
1.370846;1.0445380103440178;0.8331494022659777;0.7976205742239917;0.0001994346825780215;0.00019093456432765;1.0449485144394404;10.000034209175375;0.833510659767978;0.015562041967813444;0.01556210183263998;0.7177416119164437;-0.01356299975769838;0.7178655035568899
1.380846;1.0445369063645515;0.8331493812714543;0.7976212321915114;0.0001974603153209605;0.00018904456718757076;1.0449477682290473;10.000033443281461;0.8335107665728558;0.015562041408256422;0.015562098265803093;0.7177425388643567;-0.013560999752879867;0.7178663858835422
1.390846;1.0445358067231116;0.8331497080282171;0.7976222296833286;0.0001943789971627811;0.0001860948205010397;1.0449470194971793;10.000032599505692;0.8335108765709738;0.015562040708152999;0.015562094606369146;0.7177434653429364;-0.013558999747721682;0.7178672637156753
1.400846;1.04453471134451;0.8331496850512569;0.7976228994507678;0.00019240463814964827;0.0001842048249205007;1.0449462684891624;10.000031679949059;0.8335109898478406;0.015562039874503919;0.015562090858951157;0.7177443916094165;-0.013556999742004234;0.7178681376122121
1.410846;1.044532666257912;0.833148900348073;0.7976235760669683;0.00019066981391127198;0.00018254431401623278;1.0449455153811902;10.000030687157333;0.8335111065190266;0.015562038914155946;0.015562087028072921;0.7177443178829005;-0.013554999735533198;0.7178680082637888
1.420846;1.0445315788528327;0.8331492243528932;0.7976245942292501;0.0001875885145259236;0.00017959457101032403;1.0449447602049422;10.000029624343181;0.8335112267566659;0.015562037833320528;0.015562083118611616;0.7177452443923784;-0.013552999728169934;0.7178688757770881
1.430846;1.0445304953367114;0.833149198749206;0.7976252866173272;0.00018561417002491688;0.00017770457895491967;1.044944002782087;10.000028495750898;0.8335113507687203;0.015562036638290394;0.015562079136077005;0.7177461713966105;-0.013550999719833385;0.7178697407253571
1.440846;1.0445294158245007;0.8331491724506919;0.7976259876332026;0.00018363982928171703;0.0001758145879575395;1.0449432427893457;10.000027306173296;0.8335114787638338;0.015562035335775127;0.015562075086488858;0.7177460991755453;-0.01354999971047151;0.7178696224789969
1.450846;1.0445283405040315;0.8331494943920612;0.797627031675023;0.00018055854560611927;0.00017286484851569356;1.0449424798860163;10.000026060079122;0.8335116109535419;0.015562033932914977;0.015562070976552395;0.7177470280267961;-0.013547999700043258;0.717870483180202
1.460846;1.0445272696186954;0.8331494671525583;0.7976277513730529;0.00017858421342925249;0.0001709748599058703;1.0449417137713983;10.000024761267344;0.8335117475307844;0.015562032438263507;0.015562066813994106;0.7177479582432817;-0.013545999688526452;0.7178713420899413
1.470846;1.0445262034487945;0.8331494396625346;0.7976284810023454;0.00017660988497395554;0.0001690848724916993;1.0449409441838247;10.000023413272915;0.8335118885913996;0.015562030862788524;0.015562062607093719;0.7177488900651895;-0.01354399967592317;0.7178721993684843
1.480846;1.0445254427685433;0.833150000384996;0.7976295545878659;0.00017428943135201002;0.00016686346637220928;1.044940170890196;10.000022020236866;0.8335120341150184;0.015562029219154233;0.015562058363601734;0.717748823652445;-0.01354199966225347;0.717872055289052
1.490846;1.044524386741917;0.833149972782309;0.797630304832648;0.0001723151114290014;0.000164973482377619;1.0449393936742792;10.000020587300293;0.8335121840572823;0.015562027520555216;0.015562054090654916;0.7177497590935489;-0.013539999647544274;0.7178729095342737
1.500846;1.0445233361844262;0.8331499453359158;0.7976310657021729;0.00017034079516488405;0.00016308349915881827;1.044938612332069;10.00001911975317;0.8335123384134983;0.015562025780655773;0.015562049796012226;0.7177506964066704;-0.013537999631802912;0.7178737622978586
1.510846;1.0445222915192889;0.8331499181485915;0.7976318372998374;0.000168366482532404;0.0001611935164872254;1.044937826661769;10.000017621859168;0.8335124971821746;0.015562024013586319;0.01556204548834495;0.7177506355284197;-0.01353699961498714;0.7178736326598091
1.520846;1.0445212531640313;0.833149133059753;0.7976318937057685;0.0001649364479754212;0.00015790986813139757;1.0449370364475277;10.000016096652258;0.8335126603310846;0.01556202223349265;0.015562041175646954;0.7177515763424303;-0.013534999597012348;0.7178744826925963
1.530846;1.04452022140479;0.8331491062579556;0.7976326862954314;0.00016296214373315738;0.00015601988567048454;1.044936241483685;10.000014546460164;0.833512827807698;0.015562020454221514;0.015562036864015218;0.7177525187167273;-0.01353299957779253;0.7178753316767972
1.540846;1.0445191964393277;0.8331490794375571;0.7976334888639243;0.0001609878431447352;0.00015412990313459494;1.0449354416337973;10.000012973499336;0.833512999546142;0.015562018688349657;0.015562032557903845;0.7177524624779015;-0.013530999557257645;0.7178751800478083
1.550846;1.0445181784582478;0.8331490524978398;0.7976343010819652;0.00015901354617759222;0.0001522399204066716;1.044934636854072;10.000011380434856;0.8335131754470396;0.015562016945593608;0.015562028260828765;0.7177534073891401;-0.013528999535334218;0.7178760276617078
1.560846;1.044517167608142;0.8331490253869658;0.7976351226866222;0.00015703925276899357;0.00015034993743701764;1.0449338271915094;10.000009770604839;0.8335133553273184;0.01556201523274184;0.015562023975786644;0.7177543532270392;-0.013527999511952313;0.7178768937497738
1.570846;1.0445161639145737;0.8331493468125456;0.7976362873338089;0.00015395802953633198;0.00014740020610274818;1.0449330128113485;10.000008147325788;0.8335135388867941;0.015562013555284618;0.015562019705027356;0.7177542998915711;-0.013525999487087999;0.7178767410875401
1.580846;1.0445151673035296;0.8331493190352572;0.7976371268487322;0.00015198374425423746;0.00014551022267261668;1.044932194022943;10.000006512689716;0.8335137257653229;0.015562011918142486;0.015562015449470926;0.7177552474404643;-0.013523999460760484;0.7178775885358721
1.590846;1.0445144781815465;0.8331495301781366;0.797637974549888;0.00015077027584979678;0.000144348580863372;1.0449313712504453;10.000004867249498;0.8335139156554673;0.01556201032437827;0.015562011209077978;0.717756196051608;-0.013521999432983609;0.7178784366533573
1.600846;1.0445144490653966;0.833150261693953;0.7976388301357897;0.0001485564188248679;0.00014222910116151608;1.0449305449303163;10.000003210552714;0.8335141083489827;0.015562008774228699;0.015562006984663845;0.7177561459684647;-0.013520999403753535;0.7178783047828613
1.610846;1.0445134725818555;0.8331502314629601;0.7976396927473449;0.00014658214212088136;0.00014033911729627565;1.044929715404054;10.000001541433317;0.8335143036839345;0.015562007266504892;0.015562002780001383;0.7177570974703548;-0.013518999373078594;0.7178791551786519
1.620846;1.0445125019807873;0.8331502003996462;0.7976405618817721;0.0001446078690917287;0.00013844913309519593;1.0449288829431358;9.999999858328849;0.833514501456723;0.015562005800822273;0.015561998602929188;0.7177580508727758;-0.013516999341006513;0.7178800071442953
1.630846;1.0445115366570799;0.8331501687499107;0.7976414371101018;0.00014263359972295573;0.00013655914855137288;1.0449280478643959;9.999998160251884;0.8335147013529572;0.01556200437886803;0.015561994464941428;0.7177580065084641;-0.013514999307623806;0.7178798612122934
1.640846;1.0445105760350024;0.8331501368840832;0.7976423180279482;0.00014065933399403673;0.00013466916361524794;1.044927210559046;9.999996447757743;0.8335149029304383;0.01556200300474506;0.015561990379773674;0.717758964680422;-0.013513999273019934;0.7178807362560721
1.650846;1.0445096196513064;0.8331504540445795;0.7976435380754076;0.00013757814633468717;0.000131719431082994;1.0449263714264503;9.99999472304134;0.8335151056671907;0.015562001684131544;0.015561986361619755;0.7177589256367324;-0.013511999237241399;0.717880595386029
1.660846;1.044508667189616;0.833150423103725;0.7976444288031076;0.0001356038889451654;0.00012982944522115615;1.0449265308287514;9.999992989757127;0.8335153090164391;0.015562000422824978;0.01556198242370203;0.717759889591863;-0.013509999200282148;0.7178814574693382
1.670846;1.044507718432039;0.833150393209221;0.79764532345812;0.00013362963513799015;0.00012793945872823263;1.0449256890989302;9.999991253361523;0.8335155123951187;0.015561999226311525;0.015561978578627839;0.7177608567744376;-0.013508999162124849;0.7178823418548701
1.680846;1.0445067731850441;0.8331503646168821;0.797646221364344;0.00013165538492138505;0.0001260494715133511;1.0449248465366272;9.99998952128013;0.8335157151455067;0.015561998100500279;0.015561974839586578;0.7177608274326746;-0.013506999122793259;0.717882211342702
1.690846;1.0445058312604403;0.8331503374907273;0.7976471218372609;0.0001296811383287978;0.00012415948348943378;1.0449240033830265;9.999987802207023;0.8335159165567922;0.015561997052153567;0.015561971219458069;0.7177618017863033;-0.01350499908237298;0.7178830845681292
1.700846;1.0445048924487184;0.8331503119038703;0.7976480241939354;0.00012770689539896951;0.0001222694946032156;1.0449231598356141;9.99998610487755;0.8335161159312039;0.015561996087545656;0.015561967728498641;0.717762780010341;-0.013503999040991402;0.7178839806675353
1.710846;1.0445039564376282;0.8331502878393826;0.7976489278318393;0.00012573265617355522;0.00012037950485718046;1.0449223160851098;9.999984436874861;0.8335163126341959;0.015561995210658727;0.01556196437344199;0.7177627622543876;-0.013501998998774942;0.7178838623674163
1.720846;1.0445042770759714;0.8331512656388103;0.7976498322041833;0.00012427962738090947;0.0001189883668605632;1.0449214723294054;9.999982804048928;0.833516506094001;0.01556199442368053;0.015561961157680488;0.7177637486310094;-0.01350099895582976;0.7178847671323464
1.730846;1.044503345226917;0.833151244357387;0.7976507370941408;0.00012230539354580729;0.00011709837621410134;1.0449206287852963;9.999981210928;0.8335166957313205;0.015561993729055095;0.015561958081167379;0.7177637392000183;-0.013498998912261391;0.717884657947126
1.740846;1.0445024146979347;0.8331512242876561;0.7976516421146405;0.00012033116363965746;0.00011520838498520903;1.0449207857072187;9.999979661297536;0.8335168809021274;0.015561993130250997;0.015561955140439518;0.7177647339996291;-0.013496998868195343;0.7178855535765782
1.750846;1.0445014850707395;0.8331512053037206;0.7976525469738299;0.00011835693774450796;0.00011331839328043116;1.044919943347443;9.99997815808861;0.8335170609567613;0.015561992629971357;0.01556195232922619;0.7177657330710905;-0.01349599882378261;0.7178864733359422
1.760846;1.044500555987425;0.8331511872981242;0.7976534514003081;0.00011638271594676399;0.00011142840117502688;1.0449191018378403;9.999976703408123;0.8335172353168427;0.015561992227024632;0.01556194964005462;0.7177657364366632;-0.013493998779196737;0.7178863801117061
1.770846;1.044499627125182;0.8331511701445353;0.797654355178563;0.0001144084983336448;0.000109538408723549;1.0449182611071273;9.999975299047103;0.8335174034491957;0.015561991915302477;0.015561947067064359;0.7177667440862493;-0.013492998734628153;0.7178873113889923
1.780846;1.0444986981901239;0.8331508048470415;0.7976549242556166;0.00011354119721087593;0.00010870816164782999;1.0449174209289573;9.99997394664501;0.8335175648166311;0.015561991686112822;0.01556194460823835;0.7177667559901222;-0.013490998690288912;0.7178872300764997
1.790846;1.0444977689571608;0.8331507886923571;0.7976558263968648;0.00011156698710372148;0.0001068181685658641;1.04491658105958;9.999972647646324;0.8335177188831194;0.015561991530839696;0.015561942264892064;0.7177677720987595;-0.013488998646414958;0.7178881546743164
1.800846;1.0444977930674246;0.8331515333555433;0.7976567275549041;0.00010935315809074633;0.00010469866647282198;1.044916741327887;9.999971403218487;0.8335178651384305;0.015561991442092438;0.015561940039435373;0.7177677923191592;-0.013487998603249647;0.7178881043366401
1.810846;1.0444968628606404;0.8331515168125528;0.797657627454644;0.00010737895468524561;0.00010280867228599892;1.044915901601534;9.99997021353902;0.8335180031062083;0.015561991414288203;0.015561937933592871;0.7177688164828167;-0.013485998561018587;0.7178890411506074
1.820846;1.0444959318801212;0.8331514994397272;0.797658525928097;0.00010540475583186453;0.00010091867774909233;1.044915061706935;9.999969077273422;0.8335181323407502;0.015561991444084317;0.015561935947063826;0.7177698443400407;-0.013484998519907188;0.7178900028986029
1.830846;1.0444949997706845;0.8331514807905195;0.7976594227984513;0.00010343056157408953;9.902868272689498e-05;1.0449142213822642;9.999967992873323;0.833518252445722;0.015561991530423919;0.015561934076780191;0.7177698755976488;-0.013482998480053895;0.7178899522045298
1.840846;1.044494066143693;0.8331514604853867;0.7976603178576311;0.00010145637194190081;9.713868705768608e-05;1.0449133802474533;9.999966960655655;0.8335183630973727;0.015561991673765787;0.01556193231787687;0.7177709099493709;-0.013481998441559798;0.7178909262432444
1.850846;1.0444934312204444;0.8331516779087265;0.7976612107762908;0.00010024300028549413;9.597706134841125e-05;1.04491253776499;9.999965982991148;0.8335184640171717;0.015561991874603652;0.01556193066551121;0.7177709470727673;-0.013479998404500213;0.7178908877286968
1.860846;1.0444934474703698;0.8331520657028428;0.797661767608208;9.913608882686288e-05;9.491729738194704e-05;1.0449126932181874;9.999965062510068;0.8335185549262567;0.015561992132661582;0.015561929115901057;0.7177719866178355;-0.01347899836893469;0.7178918738100628
1.870846;1.0444925076741745;0.8331520394815564;0.7976626559002069;9.716190976530544e-05;9.30272996570337e-05;1.04491184574969;9.999964200794643;0.8335186355588102;0.015561992447428653;0.015561927666263242;0.7177720281821822;-0.0134769983349167;0.7178918472555933
1.880846;1.0444915653600606;0.8331520114185759;0.7976635416279468;9.5187735283448e-05;9.11373010670014e-05;1.0449109944608432;9.999963398599514;0.8335187057167601;0.015561992818528953;0.015561926314367872;0.7177730713174502;-0.013475998302507125;0.7178928451928623
1.890846;1.0444906202634316;0.8331519816883765;0.7976644247217428;9.321356534016082e-05;8.924730165220894e-05;1.0449101385083857;9.999962656369341;0.8335187653004134;0.01556199324487478;0.015561925058561764;0.7177741156185615;-0.01347399827178737;0.7178938301052655
1.900846;1.044489672120257;0.833151950404643;0.7976653051422322;9.12393999131488e-05;8.735730141543574e-05;1.0449092771115844;9.9999619744219;0.8335188143105126;0.015561993724431141;0.015561923897717132;0.7177741607818228;-0.01347299824285799;0.7178938394739615
1.910846;1.0444896744867842;0.8331526784429288;0.7976661828387457;8.902559234432414e-05;8.523778512872428e-05;1.0449094095310183;9.999961352825318;0.8335188528332416;0.015561994255173123;0.01556192283074707;0.7177752065614261;-0.013470998215833365;0.717894835096474
1.920846;1.0444887196721409;0.8331522954394035;0.797666723716634;8.81583337780264e-05;8.440752672936324e-05;1.0449085351525667;9.999960790857855;0.8335188810415819;0.015561994835065573;0.015561921856697115;0.7177752527531457;-0.01346999819083082;0.717894854452267
1.930846;1.0444877612752947;0.8331522598322632;0.797667595563945;8.6184178703794e-05;8.251752284100349e-05;1.0449076536105137;9.999960286698231;0.8335188992571119;0.01556199546154888;0.01556192097544867;0.7177762992464573;-0.0134689981679288;0.7178958778846084
1.940846;1.0444867990446287;0.8331522228495595;0.7976684643764455;8.421002828504601e-05;8.06275177576849e-05;1.044906764817594;9.999959837588083;0.8335189079968933;0.01556199613210065;0.015561920188382887;0.7177763460367523;-0.013466998147128406;0.7178958863054139
1.950846;1.0444858327225368;0.8331510776051242;0.7976682703412837;8.188709257488485e-05;7.840357945741929e-05;1.0449068688868408;9.999959440038214;0.8335189079236952;0.015561996844683216;0.0155619194985636;0.7177773931745138;-0.013465998128367067;0.7178969161154131
1.960846;1.0444858158937806;0.8331514499576045;0.7976687989723381;8.078019161492218e-05;7.734379793471694e-05;1.04490596603056;9.999959090465673;0.8335188997635484;0.015561997597656266;0.015561918909903575;0.7177774407030455;-0.0134639981115596;0.7178969293578477
1.970846;1.0444848408610403;0.8331514090050265;0.7976696582896179;7.88060521048413e-05;7.545378754060736e-05;1.0449050565314295;9.99995878626421;0.8335188842620762;0.015561998389610364;0.015561918426049651;0.7177784885951638;-0.013462998096627975;0.7178979624283897
1.980846;1.0444838612135423;0.8331513667331435;0.7976705143268286;7.683191741759264e-05;7.356377550592071e-05;1.0449041407372341;9.999958526316423;0.8335188621605234;0.01556199921846538;0.015561918050107036;0.7177785367036911;-0.013461998083511931;0.7178979962276363
1.990846;1.044483177343975;0.8331512139020381;0.797671033014297;7.672549316212569e-05;7.34618887841572e-05;1.0449042190352658;9.999958310624788;0.8335188341839901;0.015562000080763376;0.015561917784958648;0.7177795847763005;-0.013459998072161642;0.7178990110298947
2.000846;1.0444831419103786;0.833151929462154;0.7976718823246208;7.451170385097512e-05;7.134235464787285e-05;1.0449032918481977;9.999958139752003;0.8335188011031955;0.015562000971951418;0.015561917633663071;0.7177796325309749;-0.013458998062528168;0.7178990441166899
2.010846;1.0444821480371478;0.8331518825570011;0.797672728250767;7.253758067513523e-05;6.945233807432907e-05;1.044902359605296;9.999958014321559;0.8335187638317849;0.015562001885974562;0.01556191759952472;0.717780679699135;-0.013456998054569682;0.7179000571613734
2.020846;1.044481149784915;0.8331514850969997;0.7976732370173116;7.167035371339065e-05;6.862206309259366e-05;1.0449014226688451;9.999957933957058;0.8335187233857844;0.015562002814484482;0.015561917685414489;0.7177807259935881;-0.013455998048260068;0.7179000876916468
2.030846;1.0444801476162027;0.8331514345056319;0.7976740766978423;6.969623969673125e-05;6.673204316787013e-05;1.04490148130786;9.999957896303457;0.8335186807163912;0.015562003748038001;0.015561917892800906;0.717781771079806;-0.01345499804358071;0.7179011164760953
2.040846;1.04448009589758;0.8331521426248781;0.797674913610596;6.748245977270202e-05;6.461249989074467e-05;1.0449005357517165;9.999957897517517;0.8335186366016497;0.015562004678597653;0.015561918221452135;0.7177818146003905;-0.013452998040511026;0.7179011251505216
2.050846;1.0444790877584125;0.8331517389012363;0.7976754140235967;6.661524282017201e-05;6.378221928084514e-05;1.0448995862563941;9.999957933526629;0.8335185916518172;0.0155620056008954;0.015561918669680793;0.7177828562133118;-0.01345199803902897;0.7179021509772527
2.060846;1.0444780776633926;0.833151681650766;0.7976762460540818;6.464114100769825e-05;6.189219405813219e-05;1.0448996331176825;9.999958001007196;0.8335185463871665;0.015562006512891195;0.01556191923444453;0.7177828956137422;-0.013450998039103068;0.7179021757501879
2.070846;1.0444770663611604;0.8331516220689222;0.7976770759652908;6.26670442792528e-05;6.00021674012682e-05;1.0448986766235413;9.99995809796707;0.8335185013113793;0.015562007416210956;0.015561919911521872;0.7177839325349694;-0.013448998040691407;0.7179031805724695
2.080846;1.044477008431869;0.8331519722244921;0.7976775699915857;6.156016038748365e-05;5.894235850294355e-05;1.0448977169976768;9.999958223225692;0.8335184568810745;0.015562008315657858;0.015561920696680415;0.7177839667415727;-0.013447998043778579;0.7179032034002705
2.090846;1.0444759971150794;0.8331519081137765;0.7976783960502833;5.958607043591545e-05;5.705232843304505e-05;1.0448967544085328;9.99995837512143;0.8335184134044209;0.015562009217735187;0.015561921587683825;0.7177849980235618;-0.013446998048407856;0.7179042251882842
2.100846;1.044474986839719;0.8331518417339439;0.7976792202133429;5.7611985521718765e-05;5.516229713666071e-05;1.0448967890205851;9.999958550898642;0.8335183709920386;0.015562010129077045;0.015561922584691225;0.7177850261806796;-0.013445998054650908;0.7179042462606491
2.110846;1.0444749319716389;0.8331521850613313;0.7976797085130959;5.650510562093841e-05;5.4102482336959766e-05;1.044895820996523;9.99995874654733;0.8335183295907921;0.015562011055371283;0.015561923688109797;0.7177860510216826;-0.013443998062555917;0.7179052474687635
2.120846;1.0444739255523712;0.8331521140350963;0.7976805288118173;5.453102736765642e-05;5.2212448120706437e-05;1.0448948504684155;9.999958956452398;0.8335182890404932;0.015562012001145873;0.015561924896575399;0.7177860723626551;-0.01344299807215138;0.717905266481798
2.130846;1.044472921869632;0.8331516918770303;0.7976810133965494;5.3663836281485784e-05;5.138215534987434e-05;1.0448948775333529;9.99995917358688;0.8335182491153972;0.015562012969854636;0.015561926206512448;0.7177870899841069;-0.013441998083486489;0.717906284048903
2.140846;1.0444728751663086;0.8331523769593343;0.7976818303831437;5.145007787932353e-05;4.926259283340705e-05;1.044893902238582;9.999959390379052;0.8335182095750183;0.015562013964204124;0.015561927612398547;0.7177871036004304;-0.013439998096639053;0.7179062817205945
2.150846;1.0444721789868032;0.833152189770409;0.7976823120621171;5.1343704324600886e-05;4.9160694835587406e-05;1.0448929245241059;9.999959599265967;0.8335181702358535;0.015562014987120126;0.015561929107567072;0.7177881128683711;-0.013438998111679203;0.7179072966902628
2.160846;1.044471186676371;0.8331521094536195;0.7976831266192175;4.936964108771001e-05;4.7270657471754977e-05;1.0448929441916792;9.999959792755199;0.8335181309997965;0.01556201604218002;0.015561930685353111;0.7177881174044285;-0.013437998128621833;0.7179073108191723
2.170846;1.0444711532728213;0.8331524392347567;0.7976836063391691;4.826276807303067e-05;4.621083327651187e-05;1.0448919609606047;9.999959963699673;0.8335180918183634;0.015562017132211094;0.015561932339965081;0.7177891168059967;-0.013436998147404032;0.7179083240211408
2.180846;1.0444701719067662;0.8331523555430219;0.7976844192817542;4.62887107363204e-05;4.43207940450489e-05;1.0448909745510861;9.99996010566399;0.8335180526574076;0.015562018256855995;0.015561934067333924;0.7177891106747396;-0.013434998167891751;0.7179083181616441
2.190846;1.044469196862337;0.833151922183208;0.797684897780192;4.542153563394343e-05;4.349049618640166e-05;1.0448909847243246;9.99996021241788;0.8335180134858058;0.015562019411546243;0.015561935865940053;0.7177900986531915;-0.013433998189894825;0.7179093305088512
2.200846;1.0444682284262308;0.8331518373948186;0.7976857098317162;4.344748597786653e-05;4.1600456192155206e-05;1.04488999125574;9.99996027712427;0.833517974287629;0.015562020588881635;0.015561937737269238;0.717790080461333;-0.013432998213187232;0.7179093428713069
2.210846;1.0444682203727838;0.8331521650797896;0.7976861875865611;4.234061608962624e-05;4.0540627776090235e-05;1.0448889938801038;9.999960292929785;0.8335179350845382;0.015562021780993245;0.01556193968577125;0.7177910558766186;-0.013431998237534383;0.7179103551153065
2.220846;1.044467264993942;0.8331520818331218;0.7976869988021357;4.036657142092295e-05;3.865058705785258e-05;1.0448889923062574;9.99996025439914;0.8335178959316024;0.015562022981979756;0.01556194171763902;0.7177910246583836;-0.013430998262708058;0.7179103678569885
2.230846;1.044467269663645;0.8331524123338088;0.7976874753734778;3.925970190691038e-05;3.7590757539905883e-05;1.0448879862901823;9.999960157621308;0.833517856910944;0.015562024189519606;0.01556194383853607;0.7177909865087976;-0.013428998288471649;0.7179103624333226
2.240846;1.0444663267733403;0.8331523332237889;0.7976882847839861;3.728566195593948e-05;3.570071700867554e-05;1.044887975651538;9.999959999052662;0.8335178181464454;0.015562025403663977;0.01556194605213996;0.7177919411284265;-0.013427998314566054;0.7179113761422442
2.250846;1.0444653900688967;0.8331519083920262;0.7976887587807747;3.641849930529716e-05;3.487041870590401e-05;1.0448869602234325;9.999959775092895;0.8335177798052976;0.015562026624000025;0.015561948360367886;0.7177918883025286;-0.013426998340728925;0.7179113905418403
2.260846;1.0444654133185358;0.8331525968146761;0.7976895649042416;3.4204757236458155e-05;3.275084810230685e-05;1.0448859398117905;9.999959482808528;0.8335177420746527;0.015562027848640829;0.015561950763940657;0.7177928279372916;-0.01342599836671557;0.7179124051735731
2.270846;1.0444644890033583;0.83315217976334;0.7976900348489753;3.333759794265183e-05;3.192055147390426e-05;1.044885914170331;9.999959120514463;0.8335177051122722;0.015562029075192661;0.015561953262658582;0.7177927600421011;-0.013424998392296284;0.7179124203046743
2.280846;1.0444635709579804;0.8331521159853057;0.7976908359730543;3.1363569222150675e-05;3.0030515055848644e-05;1.0448848829913535;9.999958687491379;0.8335176689758299;0.015562030301493512;0.015561955855887374;0.7177936846956805;-0.013423998417265359;0.7179134354860801
2.290846;1.0444636131228786;0.8331524688961132;0.7976912997867076;3.025670113190925e-05;2.8970688392331676e-05;1.0448838459614376;9.99995818351695;0.8335176335901243;0.01556203152489389;0.015561958542533337;0.7177936020418909;-0.013421998441475616;0.7179134322310173
2.300846;1.0444627082411473;0.8331520657342004;0.7976917595554791;2.9389547078373166e-05;2.8140396149955164e-05;1.0448838028173673;9.999957609201815;0.8335175987789116;0.015562032741075066;0.015561961320111424;0.717793512330775;-0.013420998464853768;0.7179134476082346
2.310846;1.0444618104456764;0.8331520161839588;0.7976925484838248;2.7415526033773392e-05;2.625036488034861e-05;1.0448827533063791;9.999956966552315;0.8335175643295827;0.015562033944077888;0.015561964184836357;0.7177944159409873;-0.013419998487373406;0.7179144626270572
2.320846;1.0444621745230978;0.8331526233611932;0.7976929977955257;2.7069471414771753e-05;2.5918953700154553e-05;1.0448826971609166;9.999956258516345;0.8335175300731015;0.015562035127099073;0.015561967133761692;0.7177943133555323;-0.013418998509016332;0.7179144775555465
2.330846;1.0444612924046845;0.8331525840461936;0.7976937744434497;2.5095455525030287e-05;2.4028927948139235e-05;1.0448816342129181;9.99995548787831;0.833517495905273;0.015562036283109372;0.015561970166301776;0.7177952051587053;-0.013417998529754857;0.7179154919625154
2.340846;1.0444613727194454;0.8331529622963235;0.7976942095533621;2.398858957535233e-05;2.296910990076261e-05;1.0448805645285946;9.999954656720515;0.8335174617326027;0.015562037405888355;0.015561973283198482;0.717795092020652;-0.013416998549557952;0.7179155061096196
2.350846;1.044460508345039;0.8331525855712643;0.7976946361029665;2.3121445920292327e-05;2.213882993686909e-05;1.044880488385523;9.999953766519393;0.833517427491688;0.015562038491359396;0.015561976484788773;0.717795974601774;-0.013415998568401965;0.7179165195690176
2.360846;1.0444596532782116;0.8331525636679457;0.7976953871895532;2.114743916810475e-05;2.0248812700828695e-05;1.0448794061519118;9.999952818068946;0.8335173932363525;0.015562039537729715;0.015561979770016356;0.7177958534637038;-0.01341499858627962;0.7179165325718263
2.370846;1.0444597614410238;0.8331529598567177;0.7976957942681745;2.004057616741999e-05;1.9189002388536043e-05;1.0448793182493001;9.999951811283047;0.8335173591439987;0.015562040544014688;0.0155619831359405;0.7177957290416016;-0.013412998603206116;0.7179165260245471
2.380846;1.0444589255340804;0.8331526012269169;0.7976961908011421;1.9173440417305494e-05;1.8358731914632755e-05;1.0448782251889608;9.999950745668983;0.8335173254744064;0.015562041507890936;0.015561986577941734;0.7177966016481366;-0.01341199861920323;0.7179175367995015
2.390846;1.0444590533946283;0.8331533580353274;0.7976969103629103;1.6959715367840528e-05;1.6239187181107834e-05;1.044877127558345;9.999949621393656;0.8335172925648505;0.01556204242402656;0.015561990090770673;0.7177964715191135;-0.013410998634279787;0.7179175462841475
2.400846;1.044458237711597;0.8331530108479079;0.7976972846448536;1.609258552798457e-05;1.5408923498735256e-05;1.0448770259434588;9.999948440082477;0.8335172608071434;0.015562043284010096;0.015561993669836112;0.7177973388685661;-0.013409998648443545;0.7179185539751597
2.410846;1.0444574322766642;0.8331526689827399;0.7976976470973658;1.5225458703337975e-05;1.4578663493964296e-05;1.0448759208863663;9.9999472050567;0.8335172305605483;0.015562044077951361;0.015561997311750666;0.7177972039095173;-0.013408998661716388;0.7179185601569023
2.420846;1.044457590665627;0.83315344170098;0.7976983311166206;1.3011740460096129e-05;1.245912830195905e-05;1.044875812959697;9.99994592136413;0.8335172020915158;0.015562044796085436;0.01556200101401786;0.7177970668596877;-0.013407998674106813;0.7179185646475795
2.430846;1.0444568049507759;0.8331531094251936;0.797698668295436;1.2144619696391574e-05;1.1628875178118565e-05;1.0448747028870102;9.999944595883129;0.833517175597612;0.015562045429292931;0.01556200477469681;0.717797927939013;-0.013406998685557081;0.717919567321914
2.440846;1.0444569820774023;0.8331535422078613;0.7976989921939116;1.1037766421912319e-05;1.056908618591934e-05;1.0448745915708968;9.999943237321384;0.8335171512383347;0.015562045969990428;0.015562008591974711;0.7177977873565594;-0.013405998695936682;0.7179195686061727
2.450846;1.0444562138037745;0.8331535668796148;0.7976996364956371;9.06379064242798e-06;8.679099699077344e-06;1.044873480014292;9.999941855424202;0.8335171291547104;0.015562046413931503;0.015562012463493901;0.717798645306518;-0.01340499870510394;0.7179205682185178
2.460846;1.0444564069914561;0.8331540072255298;0.7976999331794598;7.956940141706877e-06;7.619316561848868e-06;1.0448723692149982;9.999940459387703;0.8335171095044552;0.0155620467606742;0.015562016386601162;0.7177985019797897;-0.01340399871296735;0.7179205665618322
2.470846;1.0444556536069782;0.8331536902559578;0.7977002161665813;7.0898304821694935e-06;6.7890765319991605e-06;1.044872260071846;9.999939056731508;0.8335170924795323;0.015562047012610318;0.015562020359427553;0.7177983575738934;-0.013402998719501541;0.7179205635257594
2.480846;1.044454907085309;0.8331533766552297;0.7977004855881034;6.222723873486415e-06;5.95884001646766e-06;1.044871153316669;9.999937653147692;0.8335170783235785;0.015562047174760238;0.015562024380729728;0.7177992123065271;-0.01340199872473591;0.7179215590409097
2.490846;1.0444551209655157;0.8331541758481834;0.797701075667744;4.0090202554959805e-06;3.8393260443293246e-06;1.0448710494979758;9.999936252915932;0.8335170673623382;0.015562047254718835;0.015562028447956958;0.7177990664338917;-0.0134009987287333;0.7179215536276901
2.500846;1.0444543874845051;0.8331538683045102;0.797701318876387;3.141919515562199e-06;3.0090962508991927e-06;1.0448699489903894;9.999934859889246;0.8335170599787708;0.01556204726088718;0.015562032555297808;0.7177989202464649;-0.013399998731570125;0.7179215473190342
2.510846;1.0444549144038446;0.8331545637230319;0.7977015495255798;2.7958881795073556e-06;2.6777530190565347e-06;1.0448698520076665;9.999933478474743;0.8335170565618096;0.015562047200522497;0.015562036693547089;0.7177997740543214;-0.013398998733324839;0.7179225400713539
2.520846;1.0444541927314746;0.8331542604653087;0.7977017679442641;1.9287916624941574e-06;1.8475307727764267e-06;1.0448687586360268;9.999932113535525;0.8335170575165971;0.01556204707994053;0.015562040852120127;0.7177996282018857;-0.013397998734075454;0.7179225321989696
2.530846;1.0444544302726382;0.8331547193543672;0.7977019744758383;8.219498366613707e-07;7.877688748757533e-07;1.0448686688501678;9.999930769316112;0.8335170632760953;0.015562046905721362;0.0155620450211811;0.717800483100053;-0.013396998733899435;0.717923523177364
2.540846;1.0444537193034427;0.8331547669804719;0.7977025035530061;-1.1519974205553676e-06;-1.1021859688359901e-06;1.0448675824800882;9.999929448468942;0.833517074241298;0.015562046685283623;0.015562049191817381;0.7178003391940717;-0.013395998732855812;0.7179235130865596
2.550846;1.0444539671395188;0.8331552268104782;0.7977026879595811;-2.2588380269565454e-06;-2.161941949346934e-06;1.0448674991852953;9.99992815215916;0.8335170907221582;0.015562046427292787;0.015562053354810505;0.7178001968440662;-0.013394998730960034;0.7179235014056129
2.560846;1.0444532659464254;0.8331549255042633;0.7977028624416199;-3.1259265897196047e-06;-2.9921510265939725e-06;1.0448664185302825;9.999926881200645;0.8335171129452305;0.015562046142042525;0.015562057499786706;0.7178010562140952;-0.01339399872818815;0.7179244875573251
2.570846;1.0444535228673828;0.8331542773691221;0.7977019680396772;-4.581561027842952e-06;-4.385848813470876e-06;1.0448663401545801;9.999925636773934;0.8335171410892134;0.015562045841207786;0.01556206161608038;0.7178009172585659;-0.013392998724517107;0.7179244714619955
2.580846;1.044452829934725;0.8331539740566434;0.7977021248882433;-5.448646958680537e-06;-5.216051870100899e-06;1.0448652638304328;9.999924420102326;0.8335171753119265;0.015562045537019543;0.015562065694598589;0.7178007798167892;-0.013391998719967851;0.717924452517541
2.590846;1.0444530942552444;0.8331547787372581;0.7977026076934188;-7.662338793714273e-06;-7.335535496946912e-06;1.0448651893149727;9.999923232513607;0.8335172157545495;0.015562045241655985;0.015562069728509565;0.7178016437444857;-0.013390998714614927;0.7179254301408037
2.600846;1.0444524079269584;0.8331544718653147;0.7977027489579465;-8.529420876684555e-06;-8.165732764005564e-06;1.0448641162177355;9.999922076209794;0.8335172624934858;0.01556204496755197;0.015562073712635665;0.7178015089909663;-0.01338999870856413;0.7179254042741867
2.610846;1.0444526781099488;0.8331549236003457;0.7977028829878047;-9.636259753576723e-06;-9.225472750539056e-06;1.0448640440043575;9.999920954482885;0.8335173154752504;0.015562044727891071;0.01556207764272873;0.7178013756086795;-0.013388998701921739;0.7179253743284066
2.620846;1.0444519968643045;0.8331546121301275;0.7977030101563561;-1.050333867350556e-05;-1.0055665120168114e-05;1.0448629720579514;9.999919871548554;0.8335173745021583;0.01556204453564505;0.015562081514818813;0.7178022437329594;-0.01338799869477193;0.7179263397279672
2.630846;1.044451317548092;0.8331542981440421;0.7977031308449104;-1.1370415394355318e-05;-1.088585510128355e-05;1.044862899803314;9.999918832411261;0.8335174392694766;0.015562044401386727;0.015562085324487076;0.7178021135623249;-0.013386998687171194;0.7179263004303166
2.640846;1.044451593608804;0.8331547424287971;0.7977032454603898;-1.2477252148468103e-05;-1.1945589597985553e-05;1.0448618268539076;9.999917842089884;0.8335175094183543;0.015562044331982529;0.015562089066717088;0.7178029853399717;-0.013386998679159127;0.7179272743321903
2.650846;1.0444509173450738;0.8331544234175708;0.7977033544830798;-1.3344325580112105e-05;-1.2775776112153337e-05;1.0448617530162658;9.999916905043538;0.8335175845724276;0.015562044331085656;0.015562092737187236;0.7178028592991468;-0.013385998670764298;0.7179272240908113
2.660846;1.0444511962407996;0.8331552115988037;0.7977037924257983;-1.5558008932920002e-05;-1.4895246927916442e-05;1.0448606781575505;9.999916026062182;0.8335176643831564;0.015562044400930019;0.015562096333728103;0.7178027355809118;-0.01338499866199715;0.7179271678197698
2.670846;1.0444514765705801;0.8331556486334767;0.7977038920191375;-1.666484427983945e-05;-1.595497854028951e-05;1.044860602102654;9.99991521151487;0.8335177485939285;0.015562044544612732;0.015562099855685612;0.7178036141988668;-0.013383998652865546;0.7179281050292758
2.680846;1.04445080465532;0.833155322571311;0.7977039878248349;-1.753191144765181e-05;-1.6785162204188303e-05;1.0448595246173238;9.99991446947085;0.8335178370310916;0.015562044767229215;0.01556210330194935;0.7178034950778371;-0.013382998643409583;0.717928035791097
2.690846;1.0444510880914033;0.8331557551057974;0.7977040804060471;-1.8638744721888002e-05;-1.7844893137183837e-05;1.0448594454162046;9.999913808433375;0.8335179295231168;0.015562045075071591;0.015562106670701768;0.7178033781535768;-0.013381998633702461;0.7179279597230891
2.700846;1.0444504193589081;0.8331554246724195;0.7977041703438699;-1.9505807314082925e-05;-1.8675075913823147e-05;1.044858364177241;9.999913235383138;0.8335180258648757;0.015562045474351723;0.015562109961189495;0.7178042634798844;-0.013380998623820944;0.7179288765488587
2.710846;1.0444507059356274;0.8331558529593726;0.7977042582509035;-2.061263802736704e-05;-1.973480692711122e-05;1.044858280614592;9.99991275461167;0.8335181258551083;0.015562045971195426;0.015562113174546028;0.7178041512366955;-0.01337999861382519;0.7179287866361709
2.720846;1.04445004015361;0.8331555184664038;0.7977043448201896;-2.147969567184227e-05;-2.056498942871541e-05;1.044857194552957;9.999912367874966;0.8335182293331765;0.015562046572821418;0.015562116312710168;0.7178040416645892;-0.013378998603752718;0.7179286899672197
2.730846;1.044450629831062;0.8331561827600373;0.7977044307244084;-2.182571238376645e-05;-2.089628311720188e-05;1.044857105882397;9.999912074957424;0.8335183361439468;0.015562047287788998;0.015562119377282028;0.7178039350170077;-0.013378998593618905;0.717928605465677
2.740846;1.044449965929614;0.8331558448421111;0.7977045165092316;-2.26927647662117e-05;-2.1726464576724172e-05;1.0448560144798866;9.999911873981874;0.8335184460486167;0.015562048124004184;0.01556212236904628;0.7178048315041083;-0.013377998583418772;0.7179294960742423
2.750846;1.0444502560341222;0.8331562662569734;0.797704602663128;-2.3799589457402726e-05;-2.2786196175859264e-05;1.0448559202338419;9.99991176176825;0.8335185586896038;0.015562049086235064;0.01556212528783355;0.7178047312482951;-0.013376998573133422;0.717929381203323
2.760846;1.0444495920399344;0.8331559255349164;0.7977046896499215;-2.466663642993302e-05;-2.3616377393568835e-05;1.0448558231054075;9.999911734586652;0.8335186736722701;0.015562050175805196;0.01556212813250351;0.7178046343221159;-0.013375998562749151;0.7179292610907686
2.770846;1.0444498807932903;0.8331563444554353;0.7977047779058647;-2.577345786042237e-05;-2.4676109303947423e-05;1.044854723126445;9.9999117887806;0.8335187906217477;0.015562051392306701;0.015562130900279766;0.717805540792127;-0.013374998552266832;0.7179301359662522
2.780846;1.0444492139323656;0.8331560015056312;0.7977048678494941;-2.664049925885096e-05;-2.5506290202895514e-05;1.044854620356109;9.999911920835633;0.8335189090744716;0.015562052734756467;0.015562133585911374;0.7178054506723098;-0.013373998541691736;0.7179300066187666
2.790846;1.0444494980157615;0.8331564183190933;0.7977049597620931;-2.7747317256116405e-05;-2.6566022451545342e-05;1.044853514848878;9.999912127240817;0.833519028356935;0.015562054201172269;0.015562136182129881;0.7178053638745573;-0.013373998531030998;0.7179298920065467
2.800846;1.0444488245496424;0.8331560731802511;0.7977050538338224;-2.8614352919210414e-05;-2.739620316679158e-05;1.0448534066389263;9.999912404204633;0.833519147643981;0.015562055787575977;0.015562138680648964;0.717806280254536;-0.013372998520304026;0.7179307552681008
2.810846;1.0444491002752168;0.8331564875414437;0.7977051501586152;-2.972116729681551e-05;-2.8455935944221486e-05;1.044852295726533;9.999912747598945;0.833519266128336;0.015562057487621923;0.015562141072492416;0.7178061996691858;-0.013371998509542538;0.717930615992733
2.820846;1.0444493708106737;0.8331569004001427;0.7977052488620281;-3.0827980327238307e-05;-2.951566912327888e-05;1.0448521821057328;9.999913153743673;0.8335193831057932;0.015562059293206122;0.01556214334834123;0.7178061219537465;-0.013370998498771122;0.7179304746295266
2.830846;1.0444486817709069;0.8331565507294667;0.7977053500668165;-3.169500752240001e-05;-3.034585025480644e-05;1.0448510658717176;9.99991361982205;0.8335194979243051;0.01556206119524664;0.01556214549959959;0.7178070468799247;-0.013369998487992914;0.7179313316361892
2.840846;1.0444489400129162;0.8331569598217136;0.7977054537913301;-3.2801816629847905e-05;-3.140558438298302e-05;1.0448509472891065;9.99991414304292;0.8335196099332945;0.015562063183937774;0.015562147519526755;0.7178069741799041;-0.013369998477192703;0.7179312066466922
2.850846;1.0444482373856436;0.8331566056042905;0.797705560030035;-3.3668837624333315e-05;-3.223576602748641e-05;1.0448508267182233;9.99991471985087;0.8335197185119588;0.01556206524853579;0.015562149403612996;0.7178069036042007;-0.013368998466341996;0.7179310629498042
2.860846;1.0444484808965255;0.8331570092587121;0.7977056687752169;-3.4775642710175165e-05;-3.32955014699837e-05;1.0448497045148637;9.999915345705679;0.8335198230880493;0.015562067377362007;0.0155621511492472;0.717806834969708;-0.013367998455406288;0.7179309198878646
2.870846;1.0444477626296358;0.833156648805155;0.7977057800916163;-3.564265743008483e-05;-3.412568401624899e-05;1.0448495809673812;9.999916014955156;0.8335199231054355;0.015562069558777949;0.015562152754815876;0.7178077681958049;-0.013366998444352155;0.717931777949174
2.880846;1.044447989916642;0.8331570455405325;0.7977058939559781;-3.6749458423875164e-05;-3.5185421174123134e-05;1.0448484562086873;9.999916721089967;0.833520017998063;0.015562071782206111;0.015562154218376823;0.7178077032708101;-0.013366998433145672;0.7179316566645232
2.890846;1.044448209026659;0.8331574383209831;0.7977060103132017;-3.785625786312569e-05;-3.624515940145657e-05;1.0448483301445435;9.999917457411073;0.8335201071617788;0.015562074037716775;0.015562155536964575;0.7178076401706988;-0.013365998421751313;0.7179315191191455
