time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.900846;1.0444474664098178;0.8331570660612252;0.797706129113058;-3.8723263466922414e-05;-3.707534435263422e-05;1.0448482024688974;9.99991821744536;0.8335201899155593;0.015562076314893144;0.01556215670730075;0.7178085788848257;-0.013364998410129902;0.7179323842110379
2.910846;1.044447669903715;0.8331574502588005;0.7977062503006984;-3.983005852036918e-05;-3.813508493992729e-05;1.0448470727547372;9.999918995093173;0.8335202655276133;0.015562078602555778;0.015562157726552202;0.7178085195338655;-0.013363998398241912;0.7179322527146094
2.920846;1.0444469123154574;0.8331570692813536;0.7977063738870058;-4.069705744919604e-05;-3.8965271795564446e-05;1.0448469405826422;9.999919785003097;0.8335203332847898;0.015562080889493434;0.015562158591513674;0.7178084623927152;-0.013362998386070898;0.7179321249336332
2.930846;1.0444471014394812;0.8331574447468699;0.7977064998890973;-4.18038480603784e-05;-4.002501499796822e-05;1.0448458056400458;9.999920582977827;0.8335203925002712;0.015562083165178034;0.01556215929723181;0.7178084077964273;-0.01336299837364036;0.7179320200720123
2.940846;1.0444463298517055;0.8331570550068333;0.7977066284737347;-4.267084042297014e-05;-4.0855203879258854e-05;1.0448456677029307;9.999921385970419;0.8335204424958251;0.015562085419854422;0.015562159837106333;0.7178093560726233;-0.013361998361011842;0.7179329014202501
2.950846;1.0444465050239329;0.8331574216658646;0.7977067599032137;-4.377762684269655e-05;-4.191494962181869e-05;1.0448455265576266;9.999922191993459;0.8335204826411656;0.01556208764443278;0.015562160204447907;0.7178093075470777;-0.0133609983482913;0.7179327886939776
2.960846;1.0444466731246738;0.8331574351205586;0.797706560611133;-4.377757851331576e-05;-4.191495946594029e-05;1.0448443820290951;9.999923000403333;0.8335205124239472;0.01556208983030347;0.015562160393816877;0.717809262551512;-0.013360998335637668;0.717932701129926
2.970846;1.0444458804294605;0.8331570321835992;0.7977066988669848;-4.46445632870473e-05;-4.2745150948384256e-05;1.0448442340647335;9.999923811916858;0.8335205314953982;0.015562091969078764;0.015562160401314569;0.7178102214138781;-0.013359998323249968;0.7179336021215875
2.980846;1.0444460346097233;0.83315738574696;0.7977068409425438;-4.575134455899856e-05;-4.380489933976107e-05;1.0448430827120063;9.999924627752089;0.8335205396673797;0.015562094053080157;0.01556216022423817;0.7178101844556107;-0.013358998311332618;0.7179335113278646
2.990846;1.044446482647406;0.833157974866051;0.7977069870548043;-4.609731349799084e-05;-4.413619666496604e-05;1.044842928044079;9.999925448739138;0.8335205368831297;0.015562096076466098;0.015562159860253437;0.7178101519905256;-0.013357998300057652;0.7179334291683688
3.000846;1.0444456698089035;0.8331575591744883;0.7977071372622618;-4.696429018055399e-05;-4.496638798057255e-05;1.0448427701669674;9.999926275067981;0.8335205231821493;0.015562098035503553;0.015562159306726794;0.7178101243231855;-0.013357998289553155;0.7179333747427634
3.010846;1.0444458042705578;0.8331579001580145;0.7977072917026968;-4.807106693423603e-05;-4.602613691822907e-05;1.0448416092639496;9.999927106676608;0.8335204986297826;0.015562099927212768;0.015562158560992686;0.7178111017246643;-0.013356998279918528;0.7179343110544792
3.020846;1.0444449786210073;0.8331574763233576;0.79770745053447;-4.893803832148629e-05;-4.685632754936674e-05;1.044841445572588;9.999927944011333;0.8335204632218033;0.015562101747386044;0.015562157620591606;0.7178110843737209;-0.013355998271235122;0.7179342573183148
3.030846;1.04444510057916;0.8331574607132434;0.7977072798923097;-4.893798223093086e-05;-4.685633952116322e-05;1.044841279357882;9.999928788212626;0.8335204168406758;0.015562103489858472;0.015562156482928595;0.717811072324802;-0.013355998263567212;0.7179342321060767
3.040846;1.0444452165869818;0.8331577904131352;0.7977074477553676;-5.004475542554547e-05;-4.7916087266609276e-05;1.0448401109424812;9.999929640675294;0.8335203593108211;0.01556210514756862;0.015562155145421346;0.7178110655448161;-0.013354998256969376;0.7179341982897949
3.050846;1.0444443730259299;0.8331573561693366;0.7977076201837596;-5.0911721314022815e-05;-4.8746275235311034e-05;1.0448399407111129;9.999930502428574;0.8335202904806392;0.015562106713872407;0.015562153606665767;0.7178120639801768;-0.013353998251490092;0.7179351743700011
3.060846;1.0444444775207236;0.8331576799547842;0.797707797200304;-5.2018492165720636e-05;-4.980602068629941e-05;1.0448387691075443;9.999931373327657;0.8335202102114713;0.01556210818273621;0.01556215186773902;0.7178120676105743;-0.013353998247157644;0.717935179354259
3.070846;1.0444445763662453;0.8331580012929729;0.7977079789797369;-5.3125262450474795e-05;-5.0865764636406385e-05;1.0448385966937115;9.999932252159958;0.8335201183168608;0.015562109547955423;0.015562149931956943;0.7178120764666195;-0.013352998243972283;0.7179351758939406
3.080846;1.0444437157721342;0.8331575597557846;0.7977081657868527;-5.39922221942054e-05;-5.1695947339218314e-05;1.0448384241646322;9.999933137709174;0.8335200145849574;0.015562110802629847;0.015562147803018754;0.7178120905847541;-0.013351998241926061;0.7179351825597075
3.090846;1.0444438031516463;0.8331575286579684;0.7977080239492987;-5.3992162548392905e-05;-5.16959513420827e-05;1.044837252277671;9.999934028910392;0.8335198988618373;0.015562111940247411;0.0155621454845339;0.7178131099247013;-0.013351998241019396;0.7179362177013764
3.100846;1.044442930828587;0.833157084540377;0.7977082217637437;-5.4859119110927547e-05;-5.252612945534655e-05;1.044837081834439;9.99993492444151;0.8335197710834399;0.0155621129567068;0.015562142981923812;0.7178131343325759;-0.013350998241250038;0.7179362443863367
3.110846;1.0444430061517216;0.8331574008351283;0.797708425581969;-5.5965885242210655e-05;-5.3585865290990074e-05;1.0448369136952422;9.999935823089151;0.8335196312657598;0.015562113850876897;0.015562140303127431;0.7178131635858207;-0.013349998242603005;0.7179362809195219
3.120846;1.0444430751074083;0.8331577173646093;0.7977086356797571;-5.707265095635851e-05;-5.464559876004445e-05;1.044835748685624;9.999936724108712;0.8335194795393585;0.015562114623107194;0.015562137456956704;0.7178131974681022;-0.013349998245058432;0.7179363456426671
3.130846;1.0444421835065554;0.8331572739310227;0.7977088522318594;-5.793960182008563e-05;-5.5475768982623075e-05;1.0448355874661353;9.999937626724211;0.8335193161765111;0.015562115273834845;0.015562134451906899;0.7178142358083711;-0.013348998248604155;0.7179374007739752
3.140846;1.0444422382199132;0.8331572438462207;0.7977087413235106;-5.793954007702697e-05;-5.547576124092715e-05;1.0448354305010346;9.999938529346338;0.8335191415231017;0.01556211580356077;0.015562131296346914;0.7178142784732247;-0.013347998253246021;0.7179374646880637
3.150846;1.0444422847356811;0.8331575642194731;0.7977089708930216;-5.9046303552013986e-05;-5.6535486924466466e-05;1.0448342780890119;9.999939429470501;0.8335189559257896;0.015562116212576355;0.015562127999024613;0.7178143253265062;-0.013347998259009376;0.7179375550794445
3.160846;1.0444413686628087;0.8331571256971325;0.7977092069350347;-5.991325009072254e-05;-5.7365648666010714e-05;1.0448341303775432;9.999940324200578;0.8335187597637715;0.01556211649996157;0.015562124569190691;0.7178143761728589;-0.013346998265932823;0.7179376339194198
3.170846;1.044441397100293;0.8331574501283799;0.7977094492547186;-6.102001199401729e-05;-5.842536918486348e-05;1.0448339873227401;9.999941210561856;0.8335185535352417;0.015562116663883544;0.015562121016257376;0.7178154307278931;-0.013346998274061038;0.7179387373815317
3.180846;1.0444414160146633;0.8331574280406961;0.7977093636509681;-6.101994937239307e-05;-5.842535139403313e-05;1.0448328486337004;9.99994208559096;0.8335183378792935;0.015562116703397334;0.0155621173494782;0.7178154886358309;-0.01334599828343731;0.7179388278802317
3.190846;1.0444404714520465;0.8331569962190188;0.7977096177462129;-6.188689239301388e-05;-5.925550533610281e-05;1.0448327138121778;9.999942946569742;0.8335181134846182;0.015562116620240202;0.015562113577774624;0.717815549507362;-0.013344998294106642;0.7179389231341518
3.200846;1.044440470792075;0.8331573274433477;0.7977098772434478;-6.299365348653362e-05;-6.031521903789464e-05;1.044832582266788;9.999943791342293;0.8335178809681895;0.015562116419747935;0.015562109709457886;0.7178156129416662;-0.013344998306121198;0.7179390410399927
3.210846;1.0444404601897301;0.8331576609411863;0.7977101418956319;-6.410041508245648e-05;-6.137493067756503e-05;1.0448314534049985;9.999944618679898;0.8335176408445676;0.015562116110053224;0.01556210575217151;0.7178166785248605;-0.013343998319521407;0.7179401435712351
3.220846;1.0444394858641377;0.8331568872879419;0.7977100775810991;-6.386053290947865e-05;-6.114534181482831e-05;1.0448313266911275;9.999945428446527;0.8335173935813376;0.015562115699914511;0.01556210171329918;0.7178167458369801;-0.013343998334305354;0.7179402675916021
3.230846;1.0444394554196899;0.8331572259998059;0.7977103521152977;-6.496729487966402e-05;-6.22050491648274e-05;1.0448312016946455;9.999946221397387;0.8335171396489763;0.015562115197488667;0.015562097600205877;0.7178168144856836;-0.013342998350418642;0.7179403751346314
3.240846;1.0444394153764716;0.8331575678307381;0.7977106315947944;-6.607405776877347e-05;-6.326475432764346e-05;1.0448300781316426;9.999946999003503;0.8335168795319527;0.01556211461089971;0.015562093420110721;0.7178168841305235;-0.013341998367773467;0.7179404842225086
3.250846;1.0444384124783683;0.8331571523572009;0.7977109161122155;-6.694099722690888e-05;-6.409489394866737e-05;1.0448299558410827;9.999947763285542;0.8335166137238723;0.015562113948407681;0.015562089180174953;0.7178169544394797;-0.013341998386282769;0.7179406129534769
3.260846;1.0444383548390108;0.8331571528007214;0.7977108717404917;-6.694093999693477e-05;-6.40948588008794e-05;1.044829834694798;9.999948516161009;0.833516342737402;0.0155621132171925;0.015562084887359887;0.7178180250053929;-0.013340998405882291;0.717941723620911
3.270846;1.0444382892270883;0.8331575063043697;0.7977111665120361;-6.804770502161057e-05;-6.515455692083315e-05;1.0448287145318962;9.999949258735793;0.8335160671390974;0.01556211242261887;0.015562080547709196;0.7178180953420563;-0.013340998426519975;0.7179418535157873
3.280846;1.0444372623740619;0.8331571035250784;0.7977114666619084;-6.891464456992053e-05;-6.598468869469303e-05;1.0448285951389273;9.999949991247325;0.8335157875398831;0.01556211156861416;0.015562076166268833;0.7178181649581306;-0.013339998448132146;0.7179419652005197
3.290846;1.0444371823696275;0.8331571174509997;0.7977114384063709;-6.891459091472951e-05;-6.598464625779612e-05;1.0448284762711784;9.999950713172579;0.8335155044876983;0.015562110658210762;0.015562071747902915;0.7178182333853397;-0.013339998470641126;0.7179420957916842
3.300846;1.0444370961161002;0.8331574849779604;0.7977117498363709;-7.002135853720273e-05;-6.704433692124786e-05;1.0448283577097546;9.999951423435121;0.8335152183760933;0.015562109693677911;0.015562067297587174;0.7178183001497702;-0.013338998493969809;0.7179422080835237
3.310846;1.0444373048626918;0.8331580972187926;0.7977120671115734;-7.036731633870303e-05;-6.737555978489702e-05;1.0448272393058524;9.999952121211132;0.8335149294903827;0.015562108676183696;0.015562062819884802;0.7178193647626845;-0.013338998518060906;0.7179433389862468
3.320846;1.0444362543384775;0.8331573649195552;0.7977120561731335;-7.012743766855256e-05;-6.714594497073188e-05;1.0448271210103879;9.999952806389654;0.8335146381164699;0.01556210760598938;0.01556205831894473;0.7178194267408187;-0.01333799854289219;0.7179434515344749
3.330846;1.0444361531563973;0.8331577470666471;0.7977123849763804;-7.123420813443379e-05;-6.820562810464862e-05;1.0448270029049507;9.999953479334797;0.8335143446112897;0.015562106483672268;0.015562053799464539;0.7178194856214974;-0.013336998568465088;0.7179435639205972
3.340846;1.0444360480146977;0.8331581339344053;0.7977127195895419;-7.234098006039471e-05;-6.926530897419418e-05;1.0448258852027856;9.999954140960638;0.8335140494276592;0.015562105311184455;0.015562049267698072;0.7178195409730147;-0.013336998594777891;0.7179436945370882
3.350846;1.044434985534233;0.8331574157258037;0.7977127259843589;-7.210110360302291e-05;-6.903568675727273e-05;1.0448257681867534;9.999954792852257;0.8335137530790772;0.015562104091893082;0.015562044731446099;0.7178195924207861;-0.013335998621816782;0.7179438061454845
3.360846;1.044434873508211;0.8331578114125772;0.7977130718063641;-7.32078778476714e-05;-7.009536318306164e-05;1.0448256520938413;9.999955436960754;0.8335134560793362;0.015562102830134738;0.01556204019927809;0.7178206396865195;-0.01333599864956809;0.7179449357113011
3.370846;1.0444347583413307;0.8331582111299216;0.7977134227960858;-7.431465410924844e-05;-7.115503752813913e-05;1.0448255370179995;9.9999560753617;0.8335131589102903;0.015562101531255063;0.0155620356804724;0.7178206826110461;-0.013334998678034105;0.7179450464521584
3.380846;1.0444336863920494;0.8331575050474223;0.7977134447066212;-7.40747814706217e-05;-7.092540849040161e-05;1.0448244228652073;9.999956710024842;0.8335128620038257;0.015562100202341124;0.01556203118515545;0.7178207211375058;-0.01333499870722583;0.7179451754054329
3.390846;1.0444335653172145;0.8331579122086874;0.7977138051772138;-7.518156122384489e-05;-7.19850788934529e-05;1.0448243093516894;9.999957342094639;0.8335125657340551;0.0155620988525874;0.015562026723576289;0.7178207552841306;-0.01333399873712881;0.7179452854982462
3.400846;1.0444334414998881;0.8331583228427392;0.797714170107018;-7.628834352697871e-05;-7.30447475530325e-05;1.0448241960724702;9.999957971141301;0.8335122704064217;0.015562097492287312;0.015562022306104765;0.7178207851261253;-0.013333998767683436;0.7179454139135977
3.410846;1.0444333150186218;0.8331583879476662;0.7977142054325007;-7.628831183266485e-05;-7.304467962627769e-05;1.0448230825642648;9.999958595357874;0.8335119762591692;0.01556209613133763;0.015562017944195795;0.7178218107590323;-0.013332998798806344;0.717946523322436
3.420846;1.0444322320547204;0.8331580440140183;0.7977145790270986;-7.715526287108131e-05;-7.387477812812009e-05;1.044822968275806;9.999959212255742;0.8335116835465612;0.015562094778452783;0.015562013649952975;0.7178218322695749;-0.013332998830423425;0.7179466511777381
3.430846;1.044432099945709;0.8331581146522072;0.7977146229061051;-7.715523663348366e-05;-7.387470739072125e-05;1.0448228525727752;9.999959819079974;0.8335113926463691;0.015562093440683331;0.015562009434560705;0.7178218497367531;-0.013331998862472973;0.7179467601089082
3.440846;1.0444319647141904;0.8331585361197191;0.7977150050233301;-7.826202859435848e-05;-7.493437039740043e-05;1.0448227348432169;9.999960413311083;0.8335111040517922;0.01556209212289114;0.015562005307436427;0.7178218632139306;-0.013331998894880471;0.7179468871666725
3.450846;1.0444318262516892;0.833158959032354;0.797715391345879;-7.936882307482637e-05;-7.599403250003363e-05;1.044821614538683;9.999960993112978;0.8335108182642945;0.015562090827539675;0.015562001276111884;0.7178218727070614;-0.01333099892754283;0.7179469950892768
3.460846;1.0444307308310192;0.8331582731896452;0.797715447667696;-7.912896551201366e-05;-7.576439139712654e-05;1.0448214911441511;9.999961557344635;0.8335105357184803;0.015562089555032325;0.015561997347097851;0.7178228781928101;-0.013330998960341922;0.7179481206853625
3.470846;1.0444305860587537;0.833158697260324;0.7977158414412244;-8.02357635988411e-05;-7.682405229127904e-05;1.0448213642497446;9.99996210576566;0.8335102567628002;0.015562088304619283;0.015561993526711873;0.7178228796598142;-0.013329998993165466;0.7179482269613523
3.480846;1.0444304382609058;0.8331587723851664;0.7977159043369508;-8.023574948862955e-05;-7.682397826352176e-05;1.0448212336615286;9.999962639520398;0.8335099816475138;0.0155620870752021;0.015561989819843075;0.7178228771578734;-0.013329999025908208;0.7179483506397082
3.490846;1.0444302875411;0.8331591958300915;0.7977163039371012;-8.134255197208982e-05;-7.788363916119982e-05;1.044820099378369;9.99996316100731;0.8335097105609888;0.015562085865244067;0.01556198622860976;0.7178228708048989;-0.013328999058461452;0.7179484542998519
3.500846;1.0444291802165908;0.8331588577100116;0.7977167059636958;-8.220951424035536e-05;-7.871373212744685e-05;1.044819961507806;9.99996367329051;0.8335094437078243;0.015562084672236584;0.015561982753065425;0.7178228607078071;-0.013328999090712402;0.7179485746954705
3.510846;1.0444290237868148;0.8331589305157562;0.797716775941845;-8.220950613981697e-05;-7.871365935743449e-05;1.0448198202614714;9.999964180147591;0.8335091813004903;0.015562083492852279;0.015561979392669944;0.7178228468862656;-0.013328999122550792;0.7179486927785694
3.520846;1.0444288643456028;0.8331593506144754;0.7977171812193737;-8.331631308549849e-05;-7.977332212519658e-05;1.044819675958261;9.999964686378751;0.8335089234803761;0.01556208232426871;0.015561976147731246;0.7178238292890701;-0.013327999153870842;0.7179497892733219
3.530846;1.044428701731835;0.8331594199553072;0.7977172532242143;-8.331630826018279e-05;-7.977325125480114e-05;1.0448185289870813;9.999965197277842;0.8335086702994977;0.015562081165612396;0.01556197302072566;0.7178238078108983;-0.01332799918456742;0.7179499011180563
3.540846;1.044427582128523;0.8331590748509533;0.7977176592878253;-8.41832736848657e-05;-8.06033472856673e-05;1.0448183798453314;9.999965718129948;0.8335084217519031;0.015562080017728715;0.01556197001662058;0.7178237822405734;-0.013326999214532353;0.7179499905271427
3.550846;1.0444274130891655;0.83315913883602;0.7977177309386068;-8.418327132645255e-05;-8.060327899048072e-05;1.0448182292028274;9.999966254628973;0.8335081778021306;0.015562078881745564;0.015561967142039326;0.7178237522700884;-0.013326999243664725;0.7179500942067834
3.560846;1.0444272409043696;0.8331595481983706;0.7977181357485951;-8.529008203056503e-05;-8.166294682007066e-05;1.0448180778480354;9.999966813001253;0.8335079384235472;0.015562077758466361;0.015561964404182373;0.7178237176046842;-0.013325999271902597;0.7179501746531097
3.570846;1.0444270656487982;0.8331596048563301;0.7977182055428927;-8.52900811079478e-05;-8.166288178314419e-05;1.044816926575853;9.999967399110906;0.8335077036158486;0.015562076648581665;0.01556196181047345;0.717823678046183;-0.013325999299253275;0.717950268653423
3.580846;1.0444259336903596;0.8331592451157851;0.7977186081610791;-8.615704610165798e-05;-8.249298357221312e-05;1.044816776122654;9.999968017543098;0.8335074733767894;0.015562075552483984;0.015561959368896901;0.7178246334978206;-0.013324999325796111;0.717951338665838
3.590846;1.044425752747099;0.833159641311296;0.7977190095751278;-8.726385678669036e-05;-8.355265675623748e-05;1.0448166271408386;9.999968671643122;0.833507247700352;0.015562074469695675;0.015561957087994613;0.7178245839272029;-0.013324999351664292;0.7179514220253109
3.600846;1.0444255693433453;0.8331596833135698;0.7977190758229262;-8.726385630554997e-05;-8.355259738214901e-05;1.044816480157381;9.999969364324011;0.8335070266108813;0.015562073398755363;0.015561954975864132;0.7178245293169588;-0.013324999377018245;0.7179514999694487
3.610846;1.044425383913304;0.8331600682049347;0.7977194747909425;-8.837066674476154e-05;-8.46122744199059e-05;1.0448163355396818;9.999970098595297;0.8335068101632884;0.015562072337737794;0.01556195303848641;0.7178244696425649;-0.013323999402026311;0.7179515539900245
3.620846;1.0444242432779582;0.8331593371388071;0.797719538547878;-8.81308169185445e-05;-8.438264870031355e-05;1.0448151935375234;9.999970877148463;0.8335065984446391;0.015562071284873443;0.015561951278614733;0.7178244049238846;-0.013323999426864961;0.7179516213150064
3.630846;1.0444240555611566;0.8331597089938704;0.7977199349195466;-8.923762567667858e-05;-8.544232950858972e-05;1.0448150543229602;9.999971701262098;0.8335063915946006;0.015562070239273114;0.015561949696543594;0.7178243353154283;-0.013322999451713977;0.717951664949997
3.640846;1.0444238674964723;0.8331597251457817;0.7977199959251224;-8.923762408637007e-05;-8.54422779102189e-05;1.0448149179632529;9.999972569943663;0.8335061897684619;0.015562069201670917;0.015561948292107242;0.7178252611230805;-0.013322999476736437;0.7179527219273344
3.650846;1.04442367946394;0.8331600831272526;0.7977203894174932;-9.034443209290241e-05;-8.650196274537246e-05;1.0448147844410218;9.99997348011553;0.8335059930681791;0.01556206817430523;0.015561947065946085;0.7178251827207025;-0.013322999502067535;0.717952774095862
3.660846;1.0444225380030197;0.8331593246316522;0.7977204474377236;-9.010457853976413e-05;-8.627234449486196e-05;1.044813653741429;9.999974427504164;0.8335058015408021;0.015562067159886877;0.01556194601979452;0.7178251004604066;-0.013321999527813646;0.7179528028079063
3.670846;1.0444223508257144;0.8331596691164066;0.797720837767351;-9.121138451363985e-05;-8.733203350490456e-05;1.0448135259109086;9.999975407546287;0.833505615242532;0.015562066160648992;0.01556194515642213;0.7178250146187867;-0.013321999554045947;0.7179528452937642
3.680846;1.0444221642295608;0.8331596585480529;0.7977208923372932;-9.121138113388062e-05;-8.733199037830318e-05;1.0448134010680765;9.99997641634478;0.8335054342919967;0.015562065177891013;0.015561944478819827;0.7178249253688315;-0.013320999580790437;0.7179528645432123
3.690846;1.044421978221374;0.8331599910637095;0.7977212788174878;-9.23181862325565e-05;-8.839168364365392e-05;1.0448132793601612;9.99997745144543;0.8335052588698887;0.015562064211662228;0.015561943988796373;0.717824832810062;-0.013320999608029065;0.7179528976630607
3.700846;1.044421792846896;0.8331599697926698;0.7977213289489883;-9.231818211880371e-05;-8.839164462302565e-05;1.0448131609066635;9.999978511617382;0.8335050891411857;0.015562063260352163;0.0155619436861188;0.7178257370303351;-0.013320999635711699;0.7179539257915382
3.710846;1.0444206544068455;0.833159532407658;0.7977217102835613;-9.318513220416456e-05;-8.922177025499748e-05;1.0448120458083316;9.999979595570156;0.8335049251350924;0.015562062320390304;0.01556194356830607;0.7178256381149222;-0.013319999663765205;0.7179539305101058
3.720846;1.0444204704069384;0.8331595039824872;0.797721754392061;-9.318512763102662e-05;-8.922173487742208e-05;1.0448119341659776;9.99998070076171;0.8335047667188897;0.015562061386560596;0.015561943630427321;0.7178255361022708;-0.01331999969211237;0.7179539485532234
3.730846;1.044420286975077;0.8331594736481535;0.7977217948079443;-9.318512281441171e-05;-8.922170117388088e-05;1.0448118260691992;9.999981823317631;0.8335046136948779;0.015562060452920818;0.01556194386553693;0.7178254309637482;-0.013318999720697302;0.7179539426660778
3.740846;1.044420104007575;0.8331597912763665;0.7977221650999948;-9.429192545567766e-05;-9.028140328182638e-05;1.0448117216271284;9.999982958747717;0.8335044658970612;0.015562059513694342;0.015561944266325711;0.7178253226425874;-0.013318999749474045;0.7179539498330173
3.750846;1.0444202220817167;0.8331600000055231;0.7977221971271339;-9.353110878685649e-05;-8.955289388378286e-05;1.0448116210279264;9.999984102413949;0.8335043232432856;0.015562058563895944;0.015561944826326703;0.7178252110914057;-0.013318999778381559;0.7179539513612094
3.760846;1.0444190864235916;0.8331595576003947;0.7977225584818709;-9.439805380072986e-05;-9.038302599228968e-05;1.0448105245418902;9.999985249558383;0.8335041857438081;0.015562057599503114;0.01556194554010929;0.7178250962550125;-0.0133179998073541;0.7179539285008545
3.770846;1.0444189053026096;0.8331595284991076;0.7977225811385509;-9.439804703440208e-05;-9.038299835727808e-05;1.0448104324762306;9.999986395570211;0.8335040534350006;0.015562056617263424;0.01556194640375296;0.7178259780342567;-0.01331799983633185;0.7179549179221341
3.780846;1.0444187251802992;0.8331598499305852;0.7977229329422594;-9.550484614060992e-05;-9.144270588534402e-05;1.0448103451475952;9.999987536460702;0.833503926305699;0.015562055615049766;0.01556194741493161;0.7178258562699523;-0.01331799986524692;0.7179549011510659
3.790846;1.0444185463113724;0.8331598246335054;0.7977229458401647;-9.550483767587781e-05;-9.144268096182986e-05;1.0448102628760536;9.999988668994071;0.8335038042747136;0.015562054592909876;0.015561948572002396;0.7178257307381488;-0.013316999894018784;0.7179548592792209
3.800846;1.0444183689843178;0.8331601504945534;0.7977232876328016;-9.661163488247828e-05;-9.250239114250623e-05;1.0448101859737533;9.999989790570417;0.8335036871542254;0.015562053553689493;0.015561949873361127;0.7178256011631466;-0.013316999922572207;0.7179548293594981
3.810846;1.0444172397260283;0.8331593693613127;0.7977232903330256;-9.637176547432222e-05;-9.227279543358005e-05;1.044809114730211;9.999990899171964;0.833503574600491;0.015562052502350713;0.01556195131715472;0.7178254672645756;-0.013316999950863802;0.7179547929373679
3.820846;1.0444170662432077;0.833159351813291;0.7977232878456894;-9.637175386472259e-05;-9.227277422315114e-05;1.0448090494130529;9.999991993146493;0.8335034661273996;0.015562051444430403;0.015561952900767574;0.7178253288096188;-0.013315999978893838;0.7179547316855656
3.830846;1.044416894840502;0.8331596858927242;0.7977236142254572;-9.747854671608048e-05;-9.333248777178143e-05;1.0448089902899569;9.999993070554414;0.8335033611820919;0.015562050384733296;0.015561954620803417;0.7178251856122345;-0.013316000006682673;0.7179546830526918
3.840846;1.044416725592179;0.8331596740134963;0.797723601618462;-9.747853292882813e-05;-9.333246859963377e-05;1.0448089376354834;9.999994128559608;0.8335032592336913;0.015562049326613458;0.015561956473760555;0.717825037505631;-0.013316000034234792;0.7179546289524324
3.850846;1.0444165586637082;0.8331600137278767;0.7977239179546327;-9.858532363821164e-05;-9.439218402355747e-05;1.0448088916853617;9.999995163434651;0.8335031598289772;0.015562048271963233;0.015561958456291065;0.7178258843755736;-0.013315000061527539;0.7179555511671917
3.860846;1.0444154404750652;0.8331592464534523;0.7977238952292356;-9.834544666254704e-05;-9.416259261403831e-05;1.0448088525443686;9.999996171044934;0.8335030626053055;0.015562047222257642;0.015561960564599391;0.7178257262184864;-0.013315000088523368;0.7179554876007563
3.870846;1.0444152786393168;0.833159242290418;0.7977238671979233;-9.834542983431795e-05;-9.416257590673266e-05;1.044807820121502;9.999997147652227;0.8335029672793556;0.015562046179515109;0.015561962793375078;0.7178255631511199;-0.013315000115183167;0.7179554199042357
3.880846;1.044415119339061;0.8331595887815071;0.797724167683005;-9.945221654376673e-05;-9.522229350490681e-05;1.0448077941620784;9.99999809097878;0.8335028736241221;0.015562045145712241;0.015561965135266007;0.7178253953952418;-0.01331400014146101;0.7179553297824909
3.890846;1.044414962379431;0.8331595878113353;0.7977241286058533;-9.945219795943234e-05;-9.522227817703019e-05;1.0448077743121964;9.99999900085457;0.8335027814760863;0.015562044121773397;0.015561967582031017;0.7178252232494485;-0.013314000167293998;0.7179552544982241
3.900846;1.0444148075416957;0.8331599364862333;0.7977244178631872;-0.00010055898304572286;-9.628199709364412e-05;1.0448077601483232;9.999999878942122;0.8335026907770744;0.015562043107952632;0.01556197012653575;0.7178250470312811;-0.013314000192612307;0.7179551756525308
3.910846;1.0444146546358655;0.8331599368115562;0.797724367650718;-0.00010055896302080884;-9.628198301365036e-05;1.0448077512240532;10.000000727931909;0.8335026015819774;0.015562042105286304;0.015561972764039839;0.7178248670246966;-0.013313000217354279;0.7179550748247688
3.920846;1.044413549652666;0.8331591764433743;0.7977243121894392;-0.00010031907912708147;-9.605239492079859e-05;1.044807747144304;10.00000155046861;0.8335025140182153;0.015562041116122206;0.015561975492292563;0.7178246834855216;-0.013313000241464843;0.7179549891714083
3.930846;1.0444133997405758;0.8331595254995063;0.7977245857045038;-0.00010142586149977877;-9.711211536222643e-05;1.0448067475903962;10.000002348232982;0.8335024282450582;0.015562040142834336;0.015561978310344737;0.7178254966859836;-0.013313000264877013;0.7179558999531812
3.940846;1.0444132507020427;0.8331595253180686;0.7977245206957221;-0.0001014258402552991;-9.711210263145332e-05;1.0448067522719562;10.00000312221108;0.8335023444402034;0.015562039186334488;0.015561981217042031;0.7178253069506955;-0.013313000287492785;0.717955807362252
3.950846;1.0444131021643344;0.8331595245077045;0.797724451508482;-0.00010142581882187948;-9.711209007975964e-05;1.0448067608584721;10.00000387347219;0.83350226282871;0.015562038245760568;0.01556198421060024;0.717825114668607;-0.01331200030918396;0.7179556924292717
3.960846;1.0444129539259528;0.8331598717288041;0.7977247123349104;-0.0001025326006292013;-9.8171811038143e-05;1.044806772925047;10.00000460316373;0.833502183746876;0.015562037318751715;0.015561987289113025;0.7178249202523165;-0.013312000329809885;0.7179555919996167
3.970846;1.0444128059428768;0.8331598693129328;0.7977246353014749;-0.00010253257912164335;-9.817179829851645e-05;1.0448067879058558;10.00000531273947;0.8335021076824334;0.015562036401674506;0.015561990450507804;0.7178247240480248;-0.013312000349240844;0.717955487416318
3.980846;1.0444117044676342;0.833159454037211;0.7977248883133928;-0.0001033994944175354;-9.900194339322107e-05;1.044806805086777;10.000006004368917;0.8335020352480587;0.01556203549024481;0.01556199369141246;0.7178245262796643;-0.013311000367389213;0.7179553601456092
3.990846;1.0444115570027368;0.8331594499024586;0.7977248032557644;-0.00010339947329824401;-9.900192967282562e-05;1.0448058236922175;10.000006680023073;0.8335019671251817;0.015562034580486736;0.015561997006462618;0.7178243270910872;-0.013311000384244216;0.717955247352097
4.000846;1.044411409662515;0.8331594448226572;0.7977247139316531;-0.00010339945253291692;-9.90019152147407e-05;1.04480584300295;10.000007340603549;0.8335019040365472;0.015562033669580875;0.015562000389128246;0.7178241266495119;-0.013311000399882924;0.7179551306407062
4.010846;1.0444112621807442;0.8331597875390309;0.7977249540803635;-0.00010450623443137834;-0.0001000616332787136;1.0448058623954286;10.000007986462009;0.8335018467310641;0.015562032756612647;0.015562003832927251;0.7178239252136229;-0.013311000414434034;0.7179550102103905
4.020846;1.0444111142589507;0.8331597804992362;0.7977248555546682;-0.00010450621461274261;-0.00010006161686841845;1.0448058813466121;10.000008617909247;0.8335017959255062;0.015562031842123725;0.015562007332026903;0.7178237231116342;-0.01331000042801622;0.7179548677476245
4.030846;1.0444109657113758;0.8331597726634614;0.7977247521366597;-0.00010450619531750053;-0.0001000615991984491;1.0448058994489795;10.000009235219418;0.833501752217722;0.015562030925594003;0.015562010881584161;0.717824520672416;-0.013310000440704177;0.7179557404049557
4.040846;1.0444108164763743;0.8331601130039843;0.7977249776011686;-0.00010561297873936499;-0.0001011213135155355;1.0448059163816044;10.000009838620233;0.8335017160484383;0.015562030002607008;0.015562014477560978;0.7178243181936139;-0.01331000045254196;0.7179556102702287
4.050846;1.0444097128113707;0.8331593431852465;0.7977248637554626;-0.00010537309149496712;-0.00010089171700828385;1.0448059318732232;10.000010427852137;0.8335016877210917;0.015562029064254142;0.015562018115827107;0.7178241159454812;-0.01330900046356847;0.7179554589583279
4.060846;1.0444095623571474;0.8331593336245516;0.7977247440530993;-0.00010537307353835024;-0.00010089169478324155;1.0448049456990516;10.000011001710304;0.8335016674114574;0.01556202809892893;0.015562021791998962;0.7178239141523334;-0.013309000473827277;0.717955323858473
4.070846;1.0444094115981588;0.8331596723050964;0.7977249519083538;-0.00010647985705521337;-0.00010195140420811789;1.044804957672414;10.000011558423965;0.8335016551749915;0.015562027094606601;0.015562025502706247;0.7178237130035922;-0.013309000483368732;0.7179551866485671
4.080846;1.0444092608371467;0.8331596616239396;0.7977248187907533;-0.00010647983978087066;-0.00010195137860248014;1.0448049676326931;10.000012096203484;0.8335016510145496;0.015562026040752845;0.015562029246902488;0.7178235127384414;-0.013309000492247855;0.7179550474225158
4.090846;1.0444091103337427;0.8331596503339118;0.7977246781697286;-0.0001064798227777653;-0.00010195135124838625;1.0448049754272561;10.000012613439338;0.8335016549657887;0.015562024929543105;0.015562033025932589;0.7178233136833881;-0.013308000500519529;0.7179548876765762
4.100846;1.0444089602450373;0.8331599871045722;0.7977248636887233;-0.00010758660712076844;-0.00010301105545928115;1.044804980900757;10.00001310908079;0.8335016670797444;0.015562023755669428;0.015562036842269547;0.7178231162082401;-0.013308000508238273;0.7179547445448077
4.110846;1.0444088106427432;0.8331599740944546;0.7977247072417092;-0.00010758659056599759;-0.00010301102462787531;1.0448049839486406;10.00001358307855;0.8335016873081154;0.01556202251542233;0.015562040697436594;0.7178229207023038;-0.013308000515463164;0.7179545996633458
4.120846;1.044407707825755;0.8331591989807754;0.7977245427417565;-0.00010734670308844009;-0.00010278141560022642;1.0448049846003318;10.00001403619927;0.8335017154574816;0.015562021205942677;0.015562044590001387;0.717822727562656;-0.01330800052226759;0.7179544533476552
4.130846;1.0444075594217197;0.8331591831096575;0.7977243701506391;-0.00010734668686548491;-0.00010278138140454336;1.044803983057687;10.000014469089066;0.8335017512564339;0.015562019824160674;0.015562048515102163;0.7178235371718716;-0.013308000528739856;0.7179553058198873
4.140846;1.044407411859348;0.833159514254231;0.7977245236332671;-0.00010845347072048489;-0.00010384107879954631;1.044803979668714;10.00001488146795;0.8335017944066206;0.01556201836564693;0.015562052465987878;0.7178233498996706;-0.0133070005349625;0.7179551392565252
4.150846;1.0444072654556922;0.8331594945952552;0.7977243355826895;-0.00010845345458022134;-0.00010384104139995704;1.0448039748546765;10.000015272305832;0.8335018445877314;0.015562016824709436;0.0155620564357774;0.7178231660980475;-0.013307000540994816;0.7179549908496886
4.160846;1.0444071207152699;0.8331594726486384;0.7977241404158487;-0.00010845343838017515;-0.00010384100249413985;1.0448039690668338;10.000015640476477;0.8335019014708518;0.015562015195628921;0.015562060418428421;0.7178229860910276;-0.01330700054688049;0.7179548423094707
4.170846;1.0444069783477816;0.833159796893985;0.7977242726134948;-0.00010956022208247279;-0.00010490069539900904;1.044803962791475;10.000015985254473;0.8335019647524828;0.015562013473279613;0.015562064409356022;0.7178228101835805;-0.013307000552657239;0.7179546938559721
4.180846;1.0444068392108155;0.8331597694364737;0.7977240647493785;-0.00010956020568753045;-0.00010490065380931416;1.0448039564733627;10.000016307094679;0.8335020341720975;0.015562011652743726;0.015562068405304415;0.7178226386253526;-0.013306000558343935;0.7179545271431239
4.190846;1.044406704186285;0.8331597388295916;0.7977238512658585;-0.00010956018923252527;-0.00010490061109288696;1.0448039503737014;10.000016608441085;0.8335021094483951;0.015562009729456877;0.015562072403107884;0.7178224715451308;-0.013306000563927221;0.7179543794068707
4.200846;1.0444056203141265;0.833158944086341;0.7977236326763434;-0.00010932029945270997;-0.00010467099030761603;1.044803944587329;10.000016893112571;0.8335021901796835;0.01556200769989834;0.015562076397844567;0.7178223089723598;-0.013306000569380064;0.7179542322814333
4.210846;1.0444054958109947;0.833159255555807;0.7977237434014433;-0.00011042708200406535;-0.00010573067897414131;1.0448039392049078;10.000017164736928;0.8335022758388358;0.015562005561798048;0.015562080381787432;0.7178221509057293;-0.013306000574692403;0.7179540859243855
4.220846;1.0444053775004154;0.8331592148620052;0.79772351609051;-0.00011042706591491218;-0.00010573063394305788;1.044802934356611;10.000017426330434;0.8335023658942523;0.015562003314397142;0.015562084345107129;0.7178219973085649;-0.01330600057987003;0.7179539404688744
4.230846;1.0444052658061522;0.8331591709174568;0.7977232853147942;-0.00011042705024529899;-0.00010573058854474889;1.0448029300953874;10.000017681075542;0.8335024599698921;0.015562000958654024;0.015562088277496978;0.7178218480653709;-0.013305000584910664;0.7179537775100795
4.240846;1.0444051610255631;0.8331591239462598;0.7977230517241585;-0.00011042703515993659;-0.00010573054298893865;1.0448029263265066;10.000017932830445;0.8335025579305666;0.015561998496834751;0.015562092169615724;0.7178217029972295;-0.01330500058979329;0.7179536342730742
4.250846;1.044405063426438;0.8331594231163931;0.7977231499632115;-0.00011153381967680587;-0.00010679023060478281;1.0448029228522604;10.000018185762324;0.8335026598305778;0.015561995932194737;0.015562096013336085;0.7178225619407923;-0.013305000594487897;0.7179544922791792
4.260846;1.0444049732586331;0.8331593713119203;0.7977229128067912;-0.00011153380611742019;-0.0001067901853535381;1.0448029194294115;10.000018443231065;0.8335027657768386;0.015561993268413028;0.015562099800802592;0.7178224248094257;-0.013305000598970199;0.7179543521797186
4.270846;1.0444048907067587;0.8331593178570333;0.7977226749436417;-0.00011153379345649917;-0.00010679014054551303;1.0448029157915346;10.000018706368788;0.8335028758394395;0.01556199050893089;0.01556210352410087;0.7178222915805528;-0.01330500060321895;0.717954214181686
4.280846;1.0444048158812238;0.8331592632411354;0.797722437066621;-0.0001115337817862355;-0.00010679009636409726;1.0448029116777284;10.00001897363769;0.8335029900396035;0.01556198765795446;0.01556210717585613;0.7178221622432478;-0.013304000607205706;0.7179540601794231
4.290846;1.0444037950661917;0.8331587958431547;0.7977225338090039;-0.00011240069345245265;-0.00010762020830709258;1.0448029069205973;10.000019242414634;0.8335031083308736;0.015561984721821643;0.015562110749598282;0.7178220367553418;-0.013304000610904245;0.7179539276694105
4.300846;1.044403735758613;0.833158739951889;0.7977222977482049;-0.00011240068416349991;-0.00010762016595861744;1.0448029015237426;10.000019511306702;0.8335032305877091;0.015561981708657906;0.0155621142402926;0.7178219150337891;-0.013304000614304238;0.7179537985084333
4.310846;1.0444036841330446;0.8331586836988746;0.7977220633695674;-0.00011240067629488891;-0.00010762012481948205;1.0448018956296588;10.000019780516547;0.8335033566401442;0.015561978627802429;0.015562117645686333;0.7178217970015149;-0.013304000617403486;0.7179536730021571
4.320846;1.0444036400996553;0.833158627168847;0.7977218310536658;-0.00011240066998424255;-0.00010762008508690676;1.0448018894608886;10.000020050150782;0.8335034862793607;0.015561975490153332;0.015562120967056087;0.7178216826690234;-0.013304000620187153;0.7179535513482753
4.330846;1.0444036035046091;0.833158919271887;0.7977219350462347;-0.00011350746312532747;-0.00010867977995987813;1.0448018832962624;10.000020319300717;0.8335036192559976;0.015561972308489264;0.015562124208098712;0.7178215721830126;-0.013303000622625953;0.7179534150793624
4.340846;1.0444035740769253;0.8331588625730101;0.7977217076442786;-0.00011350746024495812;-0.00010867974352121859;1.0448018774072638;10.000020587054678;0.8335037553533159;0.015561969097002104;0.015562127373608625;0.717821465814495;-0.013303000624692304;0.7179533012009096
4.350846;1.0444035514213543;0.8331588060324702;0.7977214830905658;-0.00011350745915925941;-0.00010867970891303794;1.044801871989341;10.000020853736345;0.8335038944333664;0.015561965870733205;0.015562130468974283;0.7178213638885128;-0.013303000626357827;0.7179531910775236
4.360846;1.0444035350366898;0.8331587497613394;0.7977212617427373;-0.00011350745985494505;-0.00010867967626745036;1.0448018671922197;10.000021121057049;0.8335040363937303;0.01556196264595761;0.015562133498930384;0.7178212666929271;-0.013303000627582134;0.7179530845890302
4.370846;1.0444035243638166;0.833158693846983;0.7977210439661058;-0.00011350746226376752;-0.00010867964571739384;1.0448018631952858;10.000021391582463;0.8335041811146492;0.015561959440475441;0.015562136466121387;0.7178211744388476;-0.013303000628307585;0.7179529815883823
4.380846;1.0444035188533416;0.8331589872137769;0.7977211640160775;-0.00011461426405628705;-0.00010973935038329352;1.0448018602256341;10.000021668282212;0.8335043283845587;0.015561956272902746;0.015562139371503518;0.7178210872603177;-0.013303000628438751;0.7179528819020694
4.390846;1.0444025642099677;0.8331581716317754;0.7977209541949319;-0.00011437439066174252;-0.00010950974583833476;1.0448018585382228;10.000021954254922;0.8335044778115093;0.015561953161976488;0.01556214221553529;0.717822005203348;-0.013302000627830456;0.7179537666745204
4.400846;1.0444025674030513;0.8331581177352284;0.7977207485832458;-0.00011437439748072486;-0.00010950972198650035;1.0448018584011858;10.000022252261882;0.833504628827068;0.015561950126184188;0.015562144998738009;0.7178219282262742;-0.013302000626311766;0.7179536732030203
4.410846;1.0444025741476848;0.8331580649475693;0.7977205474189978;-0.00011437440542466491;-0.0001095097004051869;1.0448018600981759;10.000022563996982;0.8335047807786121;0.015561947182924078;0.015562147722086278;0.7178218562265447;-0.013302000623720407;0.7179535827252818
4.420846;1.0444025840139053;0.833158013487068;0.7977203509319719;-0.00011437441426709849;-0.00010950968107164366;1.0448008639607043;10.000022889729225;0.8335049330093642;0.0155619443469925;0.015562150386898347;0.7178217890509485;-0.013302000619929212;0.7179534951878114
4.430846;1.0444025966811032;0.8331583123062273;0.797720493308356;-0.00011548122045931804;-0.00011056939686168915;1.0448008704069796;10.000023228748022;0.8335050848842454;0.015561941629212102;0.015562152993894844;0.7178217264728386;-0.013302000614861703;0.7179534105536696
4.440846;1.0444026118940837;0.8331582639001206;0.7977203068480361;-0.00011548123049432606;-0.0001105693818325322;1.0448008799525776;10.00002357999042;0.833505235793152;0.015561939035960757;0.015562155542261851;0.7178216681809833;-0.01330200060849143;0.7179533288437778
4.450846;1.0444026294366227;0.833158217111396;0.7977201258217225;-0.00011548124092224397;-0.00011056936879714329;1.0448008931935386;10.000023942149541;0.8335053851732367;0.015561936569980811;0.015562158028859895;0.7178216137946561;-0.013301000600821181;0.7179532316171822
4.460846;1.044402649168134;0.8331581719180833;0.7977199505764082;-0.00011548125167764452;-0.00011056935762620387;1.0448009107662384;10.000024313258743;0.8335055325471548;0.015561934232374413;0.01556216044782216;0.717821562870172;-0.01330100059184768;0.7179531560397032
4.470846;1.0444026710577166;0.8331581282760182;0.7977197814196217;-0.00011548126272489562;-0.00011056934821190835;1.0448009332479282;10.000024690196122;0.8335056775297159;0.015561932024064345;0.015562162791531657;0.7178215149073425;-0.013301000581538394;0.7179530836867566
4.480846;1.0444026951502365;0.8331584350202702;0.7977199525597614;-0.00011658807071379988;-0.00011162907342237847;1.0448009610193563;10.00002506873445;0.8335058198050012;0.015561929945513819;0.015562165052469523;0.7178214694018384;-0.013301000569833861;0.7179530146323931
4.490846;1.044402721548846;0.8331583947009416;0.7977197962469641;-0.0001165880823212074;-0.00011162906738187219;1.0448009942229404;10.000025444179856;0.833505959144234;0.015561927996278058;0.015562167224480665;0.7178214259186543;-0.013301000556663304;0.7179529489176595
4.500846;1.0444027505236309;0.8331583563274164;0.7977196465420632;-0.00011658809425251294;-0.00011162906302769924;1.0448010328497364;10.000025812036782;0.8335060954517446;0.015561926175411134;0.01556216930333846;0.717821384115039;-0.013301000541965846;0.7179528865612301
4.510846;1.044401828891567;0.8331575593240609;0.7977195034238802;-0.00011634822543766022;-0.00011139948134177603;1.0448010768199827;10.000026168487796;0.8335062287389015;0.015561924481715188;0.015562171287519624;0.7178213437406181;-0.013301000525711386;0.7179528275616749
4.520846;1.0444018650357565;0.8331575255545951;0.7977193666189347;-0.00011634823810374671;-0.00011139948041197227;1.044801125988051;10.00002651062928;0.8335063590131325;0.015561922913438123;0.015562173178810692;0.7178213046784631;-0.013301000507915144;0.7179527718771473
4.530846;1.044401906162043;0.8331574944311869;0.7977192358678649;-0.00011634825108728652;-0.000111399481180691;1.0448011801386412;10.00002683604612;0.8335064861898492;0.015561921468061995;0.015562174981098183;0.717821266960443;-0.013300000488642964;0.7179527008809863
4.540846;1.0444022537152917;0.8331580548100381;0.7977194449843871;-0.0001166942487330742;-0.00011173072407440216;1.0448012390080346;10.000027142037947;0.8335066101175415;0.015561920142685974;0.01556217669787391;0.7178212306849271;-0.01330000046799994;0.7179526514789976
4.550846;1.0444023072786295;0.833158029429465;0.7977193256884992;-0.00011669426203090284;-0.00011173072807389036;1.044800302308106;10.000027425539821;0.8335067306718824;0.015561918934183254;0.015562178330614029;0.7178211959034712;-0.013300000446101683;0.71795260500358
4.560846;1.044402368062185;0.8331580070119766;0.7977192120433926;-0.00011669427529982308;-0.0001117307335593876;1.0448003697498969;10.00002768360161;0.8335068477899976;0.015561917838292446;0.015562179878719204;0.7178221625506226;-0.013300000423040534;0.7179535611933113
4.570846;1.0444024366487872;0.8331579875932157;0.7977191041479568;-0.00011669428840469722;-0.00011173074040203709;1.0448004410851768;10.00002791385819;0.8335069614260209;0.015561916849229621;0.015562181340859576;0.717822130430232;-0.013300000398863535;0.7179535203958806
4.580846;1.0444025135122394;0.833157971234944;0.7977190021327984;-0.00011669430119817224;-0.00011173074844307976;1.0448005161604574;10.000028114990126;0.8335070715343711;0.015561915960628588;0.015562182716790062;0.7178220992752784;-0.013300000373575321;0.717953482546661
4.590846;1.0444025989668673;0.8331579580028636;0.7977189061057673;-0.0001166943135369108;-0.00011173075751286629;1.044800594904786;10.000028286559939;0.8335071780785696;0.015561915166091003;0.015562184007858604;0.7178220688710674;-0.013300000347162787;0.7179534478366242
4.600846;1.0444026931709889;0.8331579479136189;0.7977188161488581;-0.00011669432529603497;-0.00011173076744944086;1.0448006772132514;10.000028427940714;0.8335072810066111;0.015561914458878792;0.015562185216411003;0.717822039162844;-0.013300000319616994;0.7179534165363937
4.610846;1.0444027961724005;0.83315828971176;0.7977190662553952;-0.0001178011319376557;-0.00011279051063382496;1.044800762836144;10.000028537324846;0.8335073802840322;0.015561913831545322;0.015562186345690643;0.717822010272492;-0.01329900029093971;0.7179533704309828
4.620846;1.0444029079709445;0.8331582857237558;0.7977189884560452;-0.00011780114230587742;-0.00011279052188036409;1.0448008513744733;10.000028611570178;0.8335074759941379;0.015561913275667933;0.015562187399908852;0.7178219824343857;-0.013299000261147104;0.7179533468128426
4.630846;1.0444030285683783;0.8331582847303428;0.797718916746519;-0.00011780115196325205;-0.000112790533587105;1.0448009423273943;10.00002864653412;0.833507568342084;0.015561912781628438;0.015562188383497355;0.7178219559223544;-0.013299000230271477;0.7179533272780714
4.640846;1.0444031579763888;0.8331582867263219;0.797718851276087;-0.00011780116095058551;-0.00011279054558987583;1.0448010351289163;10.00002863727549;0.8335076575792759;0.015561912338590016;0.015562189299667645;0.7178219310216805;-0.013299000198354503;0.7179533118417564
4.650846;1.0444032961803638;0.8331582916015681;0.7977187922260955;-0.00011780116931517747;-0.00011279055767926443;1.044801129204101;10.000028578359627;0.8335077439676536;0.015561911934876327;0.015562190149209973;0.7178219080344973;-0.013299000165437305;0.7179533004203704
4.660846;1.0444034430802747;0.8331582991337261;0.7977187397573825;-0.00011780117708854619;-0.0001127905696385835;1.0448012240143307;10.000028464547219;0.8335078277449685;0.015561911558133261;0.015562190930590665;0.7178218872847574;-0.013299000131551168;0.7179532928101156
4.670846;1.0444026446641588;0.8331575482960639;0.7977186941048002;-0.00011756130095533901;-0.00011256100104494592;1.044801319011784;10.00002829154114;0.833507909070636;0.015561911194996204;0.015562191640846481;0.7178218691057423;-0.01329900009670865;0.7179532887227174
