time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.680846;1.0444028080192755;0.8331575605822865;0.7977186554883332;-0.00011756130759945625;-0.00011256101229154744;1.0448014135796337;10.000028056888546;0.8335079880421068;0.015561910831237778;0.015562192276990296;0.7178218538075193;-0.01329900006090495;0.717953287888431
4.690846;1.0444029788206992;0.8331579239481988;0.7977189582468523;-0.00011866810813727532;-0.00011362075551814159;1.044801507108985;10.00002776059889;0.8335080648205878;0.015561910452660649;0.015562192837617235;0.7178218416660893;-0.013299000024137092;0.7179532901075469
4.700846;1.0444031563990037;0.83315794087309;0.7977189347965544;-0.00011866811365089097;-0.0001136207658668275;1.0448015991503674;10.000027404294787;0.8335081397485166;0.015561910046886116;0.015562193322413782;0.7178218329516195;-0.013298999986420397;0.7179532951873279
4.710846;1.044403339985729;0.8331579603264734;0.7977189194391899;-0.00011866811852571109;-0.00011362077580024803;1.0448016894763357;10.000026989728866;0.8335082133186305;0.01556190960608034;0.015562193730258548;0.7178218279396378;-0.013298999947785438;0.7179533028840246
4.720846;1.044403528768233;0.8331579824405017;0.7977189124592756;-0.00011866812270535541;-0.0001136207853521445;1.0448017780758485;10.000026518608136;0.8335082860721023;0.015561909128488413;0.015562194058600593;0.7178218268608488;-0.013297999908265325;0.7179532944212063
4.730846;1.0444037219561133;0.8331580072408938;0.7977189141064243;-0.0001186681261548421;-0.00011362079455650028;1.0448008651374323;10.000025993164977;0.83350835856167;0.015561908616988198;0.015562194303471544;0.7178218298108979;-0.013297999867873831;0.7179533066359737
4.740846;1.0444039187797407;0.8331580347586934;0.7977189246052638;-0.00011866812884116823;-0.00011362080346080498;1.044800950996912;10.000025415964494;0.8335084313120038;0.015561908076067504;0.015562194459450595;0.7178218367063368;-0.013297999826585128;0.7179533208424187
4.750846;1.0444041184354558;0.8331580651394078;0.7977189441470439;-0.00011866813071389382;-0.00011362081212407566;1.0448010360775752;10.000024789770476;0.8335085047394237;0.015561907509327039;0.015562194520203871;0.7178218473421389;-0.013297999784352919;0.7179533369227411
4.760846;1.0444043200621898;0.8331580986145234;0.7977189729382013;-0.00011866813171495712;-0.00011362082060472832;1.044801120846496;10.000024118412007;0.8335085791456995;0.015561906917991003;0.015562194479134695;0.7178218615015074;-0.013297999741155708;0.7179533548264077
4.770846;1.0444045228162917;0.8331581354224815;0.7977190112908844;-0.00011866813179231526;-0.00011362082895908474;1.0448012057644764;10.000023407430872;0.8335086547755044;0.015561906300547062;0.015562194330201343;0.7178218790201646;-0.013297999697014083;0.717953374555479
4.780846;1.04440472597398;0.8331585245397212;0.7977193935989518;-0.00011977492534594688;-0.00011468056967631608;1.044801291239457;10.000022663635734;0.8335087318487305;0.015561905653796693;0.015562194069104751;0.717821899765036;-0.013297999651976878;0.717953396136702
4.790846;1.0444049289466222;0.8331585684258884;0.7977194523298295;-0.00011977492345133551;-0.00011468057794994014;1.0448013775932807;10.00002189417966;0.8335088105488783;0.015561904974307596;0.015562193693061471;0.7178219236021299;-0.013297999606105504;0.717953419613809
4.800846;1.044405131215222;0.8331586158254356;0.7977195216934279;-0.00011977492052367363;-0.0001146805862588271;1.044801465023952;10.000021105650116;0.8335088909614037;0.015561904258752845;0.01556219319880624;0.7178219503971532;-0.01329799955946819;0.7179534450034522
4.810846;1.0444053322505025;0.8331586666120078;0.7977196017404551;-0.00011977491654244353;-0.00011468059462919429;1.044801553605368;10.000020303426052;0.8335089730346074;0.015561903503819826;0.015562192581603117;0.7178219799838618;-0.013297999512135956;0.7179534722436719
4.820846;1.044405531493323;0.8331587206012862;0.7977196923611203;-0.0001197749115171715;-0.00011468060306683767;1.0448016433666032;10.00001949142478;0.8335090566398725;0.015561902707583983;0.015562191836010288;0.7178220121181197;-0.013297999464169279;0.7179535012187612
4.830846;1.04440572838721;0.8331587775493072;0.7977197933435827;-0.0001197749054964774;-0.00011468061157307279;1.0448017343660976;10.000018672143865;0.8335091416466552;0.015561901871537557;0.015562190956169168;0.717822046516312;-0.013297999415606578;0.71795353180443
4.840846;1.0444059223439224;0.8331588372051908;0.7977199044794009;-0.00011977489854796097;-0.00011468062014015434;1.0448018267136574;10.000017847517059;0.8335092279137996;0.0155619010002923;0.01556218993563563;0.7178230829402458;-0.013297999366468171;0.7179545636815373
4.850846;1.0444061126697937;0.8331588993660991;0.7977200256084026;-0.00011977489075387845;-0.00011468062872016403;1.0448019205613075;10.000017020383877;0.8335093152510433;0.015561900098909776;0.015562188768485525;0.7178231212290676;-0.01329799931675974;0.7179545969695045
4.860846;1.044406298576737;0.8331589638338187;0.797720156550362;-0.0001197748822352787;-0.00011468063722621633;1.0448020160427134;10.000016194866138;0.833509403429149;0.015561899170955042;0.015562187450986269;0.7178231612780261;-0.013297999266462582;0.7179546311713864
4.870846;1.0444064792122587;0.8331590303402807;0.7977202970341746;-0.00011977487316279296;-0.00011468064557510117;1.0448021132253698;10.000015375263212;0.8335094922110404;0.01556189821829009;0.015562185982467301;0.7178232029769145;-0.01329699921553457;0.7179546473714512
4.880846;1.044406653662106;0.8331590985626252;0.7977204466859569;-0.00011977486374368441;-0.00011468065370526411;1.044802212145306;10.000014565054123;0.8335095813539677;0.01556189724103563;0.015562184365152195;0.7178232461264775;-0.013296999163923214;0.7179546822241867
4.890846;1.0444068210282216;0.8331591681688015;0.7977206050359859;-0.00011977485420666384;-0.00011468066155148375;1.0448023128561157;10.000013767080805;0.8335096706141931;0.015561896237468315;0.015562182602725122;0.7178232904331697;-0.013296999111558785;0.7179547169250349
4.900846;1.0444069805127143;0.8331592387906805;0.7977207715588457;-0.00011977484477934673;-0.00011468066902260041;1.0448024154399265;10.000012984501982;0.8335097597983847;0.015561895204773626;0.01556218069817175;0.7178233356102471;-0.013296999058352034;0.7179547513567031
4.910846;1.0444071313969596;0.8331593099989135;0.7977209457677714;-0.00011977483566550901;-0.00011468067600794741;1.0448025199777935;10.000012221426676;0.8335098487922756;0.015561894140000187;0.01556217865251286;0.7178233814475175;-0.013296999004226536;0.7179547855478008
4.920846;1.044407273012647;0.8331597301813156;0.7977214612186019;-0.00012088162150555864;-0.00011574041483032507;1.0448026264712955;10.000011482419003;0.8335099375271712;0.015561893040170123;0.015562176465348946;0.7178234278099076;-0.013296998949139516;0.7179548196146707
4.930846;1.0444064509640523;0.8331590406201085;0.797721649574524;-0.00012064172696184125;-0.0001155108395854178;1.0448027348005722;10.000010771717884;0.833510025970925;0.015561891902245745;0.015562174135789145;0.7178234746665352;-0.013296998893070922;0.7179548536966286
4.940846;1.044406572100576;0.8331591115306642;0.797721844196029;-0.00012064172003659347;-0.00011551084457152435;1.0448028448146032;10.000010093596805;0.8335101141429289;0.015561890723791931;0.01556217166216979;0.7178235221260766;-0.013296998836019074;0.7179548878946105
4.950846;1.0444066819680027;0.8331591819454576;0.7977220445002624;-0.00012064171425786345;-0.00011551084880107829;1.0448029564613437;10.000009452843317;0.8335102020716654;0.015561889503755968;0.015562169041930536;0.7178235704155588;-0.013296998778012882;0.717954922254368
4.960846;1.04440677995189;0.8331592516965577;0.7977222498785755;-0.0001206417097881992;-0.0001155108522293389;1.0448030697979769;10.000008853958004;0.8335102896849894;0.015561888242791788;0.015562166272690102;0.7178236198466795;-0.0132969987191276;0.7179549567956705
4.970846;1.0444068655992809;0.8331593205471857;0.7977224597286533;-0.00012064170677335783;-0.00011551085480302137;1.0448031848916117;10.000008300220856;0.8335103767117052;0.01556188694305843;0.01556216335284292;0.7178236707829934;-0.01329699865948829;0.7179549915540615
4.980846;1.0444069386865553;0.8331593881974122;0.7977226733987305;-0.0001206417053414834;-0.00011551085649135608;1.0448033017278917;10.00000779384007;0.8335104627036848;0.015561885607621322;0.015562160281635908;0.7178237235784364;-0.01329699859925113;0.7179550266337467
4.990846;1.0444069992896863;0.833159454331869;0.7977228902126398;-0.00012064170558225133;-0.00011551085729073888;1.0448034201485628;10.000007336511437;0.8335105471620075;0.015561884239874922;0.015562157060108167;0.7178237785328861;-0.013296998538581092;0.717955062229956
5.000846;1.0444070477593683;0.8331595186912861;0.7977231095491499;-0.00012064170752576017;-0.00011551085720904334;1.0448035398172721;10.000006929188805;0.8335106296540091;0.015561882843311047;0.015562153691651552;0.7178238359206155;-0.013296998477638322;0.7179550985803188
5.010846;1.0444070845948168;0.8331595811573471;0.7977233308409316;-0.00012064171115026418;-0.00011551085626682026;1.0448036602793838;10.000006571333275;0.8335107098523372;0.015561881421722804;0.015562150181070265;0.7178238960182838;-0.01329699841657507;0.7179551359236707
5.020846;1.0444071103112111;0.8331596417506877;0.7977235535152957;-0.00012064171641411225;-0.00011551085451995814;1.0448037810553605;10.000006261043696;0.8335107874716157;0.015561879978724788;0.015562146533513595;0.7178239590711253;-0.013296998355551589;0.7179551745000571
5.030846;1.0444071253863265;0.8331597005380831;0.7977237769647643;-0.0001206417232635251;-0.00011551085207892998;1.0448039016622441;10.00000599574714;0.8335108621812153;0.015561878516458929;0.0155621427542397;0.7178240252677875;-0.013296998294750877;0.7179552145480752
5.040846;1.0444071302574283;0.8331597575700227;0.7977240005766815;-0.00012064173160144136;-0.00011551084909773986;1.0448040216512093;10.000005772224675;0.8335109336409968;0.01556187703578807;0.015562138848859186;0.7178240947248347;-0.013296998234370217;0.7179552563051671
5.050846;1.044407125301104;0.8331598128896281;0.7977242238465074;-0.00012064174127070603;-0.00011551084574266341;1.04480414069286;10.000005586420256;0.833511001635518;0.015561875537835008;0.015562134823844836;0.7178241674238403;-0.013296998174617755;0.7179552999752263
5.060846;1.0444071108732866;0.8331598665529935;0.7977244464833957;-0.00012064175208283831;-0.00011551084216961204;1.0448042585584638;10.00000543357985;0.8335110661186332;0.015561874024691712;0.015562130687346118;0.7178242431777608;-0.013296998115724596;0.7179553456566503
5.070846;1.0444070874379607;0.8331599186046881;0.7977246683542313;-0.00012064176385095119;-0.0001155108385144964;1.044804375011711;10.00000530873356;0.8335111271457221;0.015561872498590921;0.015562126449669022;0.7178243217093525;-0.013296998057936122;0.7179553933306096
5.080846;1.044407055602137;0.8331599690395799;0.7977248893239018;-0.00012064177639805252;-0.00011551083488088347;1.044804489785528;10.000005207718546;0.8335111848444157;0.015561870959686565;0.015562122123179346;0.7178244027848779;-0.013296998001484456;0.7179554429050548
5.090846;1.0444070160036334;0.8331600178093717;0.797725109153486;-0.00012064178955566721;-0.00011551083131627161;1.044804602631414;10.000005127788226;0.8335112394117161;0.01556186940451882;0.015562117722147863;0.7178244862931242;-0.01329699794657897;0.7179554942298134
5.100846;1.0444069692312978;0.8331600648670486;0.7977253275132771;-0.00012064180315389415;-0.00011551082780408534;1.0448047132931233;10.000005066761872;0.8335112910337227;0.015561867827066159;0.01556211326187323;0.7178245722157085;-0.013296997893417428;0.7179555471045495
5.110846;1.0444069158268217;0.8331601102202293;0.7977255440924188;-0.00012064181701517417;-0.00011551082429565042;1.044804821438228;10.000005021867091;0.8335113398247243;0.015561866220136444;0.01556210875708256;0.7178246605396666;-0.013296997842189087;0.7179556013283133
5.120846;1.0444068562571651;0.8331601539761532;0.7977257587031751;-0.00012064183096866473;-0.00011551082075300766;1.0448049266884103;10.000004989840292;0.8335113859089763;0.015561864575084754;0.015562104221165766;0.7178247511955174;-0.013296997793063882;0.7179556567316231
5.130846;1.0444067908493622;0.8331601963781378;0.797725971270198;-0.00012064184486481367;-0.00011551081716259529;1.0448050287177069;10.000004967637905;0.833511429547413;0.015561862881673019;0.015562099666297922;0.7178248440592534;-0.013296997746193265;0.7179557131317992
5.140846;1.0444067197941487;0.8331602378270275;0.7977261817448937;-0.00012064185858867763;-0.00011551081351828992;1.0448051273465362;10.000004952545996;0.8335114711430961;0.015561861129338193;0.015562095103963482;0.7178249390102424;-0.013296997701730205;0.717955770306674
5.150846;1.0444066432416343;0.833160278860814;0.7977263900562498;-0.0001206418720722238;-0.00011551080979688284;1.0448052226066051;10.0000049424483;0.8335115111127293;0.01556185930839367;0.015562090545635428;0.7178250359796272;-0.013296997659834855;0.7179558280572643
5.160846;1.044406561379958;0.8331603200834465;0.7977265961234605;-0.00012064188527704111;-0.00011551080594267521;1.0448053147009324;10.000004936645492;0.8335115497644812;0.015561857410134421;0.015562086002531478;0.7178251349338503;-0.013296997620640448;0.7179558862553987
5.170846;1.0444064744392951;0.8331603620639222;0.7977267998804242;-0.00012064189816602478;-0.00011551080186602385;1.0448054038941788;10.000004935871031;0.8335115872782454;0.015561855426853344;0.0155620814847895;0.717825235807069;-0.013296997584215655;0.7179559448331646
5.180846;1.0444063826709697;0.833160405262249;0.7977270012683977;-0.0001206419107101905;-0.00011551079745581664;1.0448054904430386;10.000004941381512;0.8335116237338749;0.01556185335242213;0.015562077001052136;0.7178253384485231;-0.01329699755056718;0.7179560037807271
5.190846;1.0444062863448607;0.833160450027755;0.7977272002171061;-0.00012064192291471641;-0.0001155107926043451;1.0448055745526255;10.000004954079134;0.833511659133447;0.0155618511826676;0.015562072558410323;0.7178254426444783;-0.013296997519676258;0.7179560631416304
5.200846;1.044406185753358;0.833160496622584;0.7977273966681915;-0.00012064193481723352;-0.00011551078722797628;1.0448056562927555;10.000004973783648;0.8335116934412685;0.015561848915582155;0.015562068163131037;0.7178255481917662;-0.013296997491538117;0.7179561229751392
5.210846;1.044406081197897;0.833160545224979;0.797727590618341;-0.00012064194646403717;-0.00011551078125148923;1.0448057355109743;10.000004998597303;0.8335117266331469;0.015561846551795409;0.015562063821764836;0.7178256549596049;-0.01329699746617582;0.7179561833211514
5.220846;1.0444059729823443;0.8331605959366286;0.7977277821101598;-0.00012064195789562966;-0.00011551077456682161;1.0448058118871586;10.000005024929955;0.8335117586994177;0.015561844094484373;0.015562059541416564;0.7178257629157454;-0.013296997443635878;0.7179562441965239
5.230846;1.0444058614332241;0.8331606487829405;0.7977279711865053;-0.00012064196913936477;-0.00011551076702937138;1.0448058851110007;10.000005048698773;0.8335117896120733;0.015561841548268718;0.01556205532981427;0.7178258721311304;-0.013296997423991357;0.717956305591811
5.240846;1.0444057468988894;0.8331607037305108;0.7977281578867148;-0.00012064198020932788;-0.00011551075851578214;1.0448059549759758;10.00000506703029;0.8335118193253742;0.015561838917287704;0.01556205119592687;0.7178259827588122;-0.013296997407342446;0.7179563674353182
5.250846;1.0444056297098245;0.8331607607681112;0.7977283422591291;-0.00012064199113562549;-0.00011551074898868162;1.0448060213568524;10.000005078984465;0.8335118477970915;0.01556183620363278;0.015562047149817298;0.7178260950042714;-0.01329699739379678;0.7179564295641724
5.260846;1.0444055101539327;0.833160819968344;0.7977285243252185;-0.00012064200200317244;-0.00011551073850348234;1.0448060841921094;10.000005084659954;0.8335118749662701;0.015561833408526566;0.015562043201254068;0.7178262091394404;-0.013296997383440666;0.7179564917480202
5.270846;1.0444053884670148;0.8331608814679192;0.7977287040855527;-0.00012064201294664693;-0.00011551072715764261;1.0448061435002194;10.000005083633887;0.8335119007090652;0.01556183053518445;0.01556203935862194;0.7178263255063831;-0.013296997376323663;0.7179565537471444
5.280846;1.0444052648028779;0.8331609454254214;0.7977288816082028;-0.00012064202410663146;-0.00011551071504833804;1.044806199377725;10.000005074240516;0.8335119248275743;0.015561827589320423;0.015562035628513514;0.7178264444503347;-0.013296997372468377;0.717956615352811
5.290846;1.0444051392448919;0.8331610120074026;0.7977290570456533;-0.00012064203559194076;-0.00011551070227353767;1.0448062519414547;10.000005054307143;0.8335119470507771;0.015561824577052897;0.015562032015511014;0.7178265662670442;-0.013296997371894935;0.7179566763844472
5.300846;1.044405011904229;0.8331610813828574;0.7977292305642539;-0.00012064204746312044;-0.00011551068893995914;1.0448063012422575;10.0000050226833;0.8335119670189503;0.015561821503388576;0.015562028522225718;0.7178266912247201;-0.013296997374632902;0.7179567366629928
5.310846;1.0444048830304793;0.8331611536934076;0.7977294023362325;-0.0001206420597302137;-0.0001155106751623192;1.0448063472080142;10.000004979940016;0.8335119843146044;0.015561818372432529;0.01556202514921159;0.7178268195934505;-0.013296997380708076;0.7179567959892279
5.320846;1.0444047530650251;0.833161229047408;0.7977295725831298;-0.00012064207235427181;-0.00011551066106695358;1.0448063896391029;10.000004927264753;0.8335119985450579;0.015561815188043716;0.015562021895095588;0.7178269516338913;-0.013296997390130114;0.7179568541468188
5.330846;1.044404622619916;0.8331613075829266;0.7977297415601797;-0.00012064208525041907;-0.00011551064678585675;1.0448064282583884;10.00000486476227;0.833512009380249;0.015561811954029657;0.015562018757689559;0.7178270875976049;-0.01329699740289922;0.7179569109027062
5.340846;1.0444044924064324;0.833161389505712;0.7977299095159848;-0.00012064209829747735;-0.00011551063244984024;1.0448064627969924;10.000004790876323;0.8335120165640009;0.01556180867383642;0.015562015735079362;0.7178272277566042;-0.01329699741900536;0.7179569659887375
5.350846;1.044404363145124;0.8331614750463171;0.7977300766972716;-0.00012064211135188197;-0.00011551061820534452;1.0448064930618157;10.0000047028979;0.83351201995431;0.015561805350580415;0.01556201282545136;0.7178273723789949;-0.013296997438413201;0.7179570191235375
5.360846;1.0444042354917609;0.833161564424122;0.7977302433384024;-0.00012064212426482133;-0.00011551060423009496;1.044806518971445;10.00000459745119;0.8335120195441066;0.015561801987760653;0.015562010026335405;0.7178275216443673;-0.013296997461061817;0.717957070091058
5.370846;1.0444041100183794;0.8331616578227978;0.7977304096035682;-0.00012064213690157637;-0.0001155105907203136;1.044806540578557;10.000004470681011;0.8335120154477088;0.015561798589255467;0.015562007335034862;0.7178276755887387;-0.013296997486879014;0.7179571187948875
5.380846;1.0444039871922477;0.8331617553302051;0.7977305755503008;-0.00012064214915004481;-0.00011551057786463232;1.044806558036338;10.000004318968461;0.8335120078857193;0.01556179515848115;0.015562004749990518;0.7178278341075058;-0.013296997515788079;0.7179571652158058
5.390846;1.0444038673222784;0.8331618569145606;0.7977307411249485;-0.0001206421609169199;-0.00011551056583129401;1.0448065715086992;10.000004140209109;0.8335119971612869;0.015561791698192459;0.015562002270959902;0.7178279970151384;-0.013296997547704976;0.7179572093361818
5.400846;1.0444037505657726;0.8331619624638376;0.7977309061716779;-0.00012064217212505974;-0.00011551055476558979;1.0448065811027212;10.000003934415544;0.8335119836391949;0.015561788211535551;0.015561999898132874;0.7178281641355836;-0.013296997582531526;0.7179572511423044
5.410846;1.0444036370098104;0.8331620717908242;0.7977310704616397;-0.00012064218270267658;-0.00011551054477640802;1.0448065868557173;10.000003703145918;0.8335119677441996;0.015561784703241054;0.01556199763179023;0.717828335348894;-0.01329699762014813;0.7179572906625467
5.420846;1.04440352673705;0.8331621845841458;0.7977312337218883;-0.00012064219256126091;-0.00011551053592825724;1.044806588802692;10.00000344844667;0.8335119499401821;0.015561781179072597;0.015561995472518582;0.7178285105927381;-0.013296997660422135;0.7179573279512259
5.430846;1.0444034198422494;0.8331623003986554;0.797731395659521;-0.00012064220158491417;-0.00011551052826370726;1.0448065871072307;10.000003172168318;0.8335119306876151;0.015561777644727425;0.015561993421592394;0.7178286898471142;-0.013296997703227781;0.7179573630396867
5.440846;1.044403316442498;0.8331624187079136;0.7977315559756498;-0.00012064220963640501;-0.00011551052182920127;1.044806582129154;10.000002876018485;0.8335119104041052;0.015561774106360915;0.015561991481218944;0.7178288730757664;-0.013296997748450758;0.7179573958964228
5.450846;1.0444041704447435;0.8331632997513712;0.7977317143206445;-0.00012088210324417749;-0.00011574009762374858;1.0448065743621795;10.000002561617888;0.8335118894202246;0.015561770571117736;0.015561989653727012;0.717829060156916;-0.013297997795986376;0.7179574449176669
5.460846;1.04440407447398;0.8331630725188005;0.797731536457534;-0.00011977531451592922;-0.00011468036131345663;1.0448065642974877;10.00000222967842;0.8335118679744152;0.015561767046611854;0.015561987939761355;0.7178292508810534;-0.013297997845749882;0.7179574728453971
5.470846;1.044403982376796;0.8331631949180671;0.7977316899620698;-0.0001197753189187157;-0.00011468035870288694;1.0448065523305128;10.00000187920981;0.8335118462844494;0.015561763540970145;0.015561986337440837;0.7178294450032168;-0.013297997897682507;0.7179574979512361
5.480846;1.0444038942020304;0.833163317801961;0.7977318405662327;-0.00011977532193179947;-0.00011468035734803913;1.044806538740592;10.00000150836024;0.8335118246108563;0.015561760063549934;0.015561984843423115;0.7178296422921624;-0.013297997951748847;0.7179575200128434
5.490846;1.0444038100448132;0.8331634409320305;0.797731987993232;-0.00011977532350072892;-0.00011468035726444743;1.0448065236180422;10.00000111596733;0.8335118032378224;0.015561756625097727;0.015561983453656635;0.7178298425463846;-0.013297998007940638;0.7179575388577958
5.500846;1.0444037300924915;0.8331635641522412;0.797732131939025;-0.00011977532360307103;-0.00011468035849576852;1.0448065067773455;10.000000701689183;0.8335117824124619;0.01556175323738319;0.015561982162959892;0.7178300455431569;-0.013297998066282353;0.7179575543587293
5.510846;1.044403654567516;0.8331636874119153;0.7977322720394754;-0.00011977532221817856;-0.00011468036109512638;1.0448064878239676;10.000000265290627;0.8335117622903353;0.015561749912732795;0.01556198096504347;0.7178302509539366;-0.013297998126824348;0.7179575664404227
5.520846;1.044403583634646;0.8331638107675329;0.7977324079184399;-0.00011977531930173772;-0.00011468036510287227;1.0448064662998298;9.999999806470507;0.8335117429116312;0.015561746662977655;0.015561979853055923;0.7178304583477533;-0.013297998189627994;0.7179575751208459
5.530846;1.0444035173624733;0.8331639344161458;0.7977325392543709;-0.00011977531479908475;-0.00011468037053040386;1.044806441769506;9.999999324613718;0.8335117242257787;0.01556174349810338;0.015561978820517446;0.7178306673013741;-0.013297998254759955;0.7179575805400409
5.540846;1.044403455727675;0.8331640587132745;0.7977326657816031;-0.00011977530866139787;-0.00011468037735693721;1.044806413858052;9.999998818182117;0.8335117061328006;0.015561740426026703;0.015561977862683127;0.7178308775056588;-0.013297998322298785;0.7179575829401824
5.550846;1.04440339864492;0.8331641840617146;0.7977327872416193;-0.00011977530085945559;-0.0001146803855443934;1.0448063822745899;9.999998284627102;0.8335116885108296;0.015561737453716293;0.01556197697726623;0.7178310887963145;-0.013297998392345698;0.7179575826103748
5.560846;1.0444033460621478;0.8331643107793768;0.7977329033589262;-0.00011977529139695359;-0.00011468039504754533;1.0448063468390643;9.999997721242528;0.8335116712507644;0.015561734588003206;0.015561976163919848;0.7178313011248237;-0.013297998465022134;0.7179575798353423
5.570846;1.04440329803534;0.8331644391063739;0.7977330138812887;-0.00011977528030993717;-0.0001146804057988233;1.044806307470637;9.999997126599013;0.8335116543199697;0.01556173183498373;0.015561975423085492;0.7178315145178532;-0.013297998540434086;0.7179575749000665
5.580846;1.0444032546374609;0.8331645692813562;0.7977331186264398;-0.00011977526765734698;-0.00011468041769107401;1.044806264125775;9.999996501369752;0.8335116378068818;0.015561729199120517;0.015561974755533673;0.7178317290451501;-0.013297998618617324;0.717957568123349
5.590846;1.0444032158293228;0.8331647015419547;0.7977332174687785;-0.00011977525349781247;-0.00011468043057712352;1.044806216811394;9.99999584788425;0.8335116219053192;0.015561726683028554;0.015561974162965463;0.7178319447605906;-0.013297998699501884;0.7179575598666201
5.600846;1.0444031814962889;0.8331648360496354;0.7977333103091292;-0.00011977523786181435;-0.00011468044426868423;1.0448061656879428;9.999995169615156;0.8335116068794883;0.015561724287638527;0.015561973648019752;0.7178311616057885;-0.013297998782919167;0.7179565506974529
5.610846;1.0444031515531587;0.8331649728081021;0.7977333970835669;-0.00011977522075061337;-0.00011468045853766362;1.0448061111127975;9.999994471386797;0.8335115930153573;0.015561722012323089;0.015561973212800872;0.7178313793691548;-0.013297998868640267;0.7179565406857877
5.620846;1.0444031259850117;0.8331647628264712;0.7977331438051297;-0.00011866840770901761;-0.00011362074071333682;1.0448060535572907;9.99999375924543;0.8335115805488844;0.015561719854718856;0.015561972858205368;0.7178315977478281;-0.013297998956405906;0.7179565304289394
5.630846;1.0444031048735591;0.8331649033518926;0.7977332184152088;-0.00011866838760217984;-0.00011362075544396381;1.0448059934611504;9.999993039634392;0.8335115696202586;0.01556171781091504;0.015561972585309562;0.7178318163987994;-0.013298999045932496;0.7179565389247361
5.640846;1.0444030883804765;0.8331650451372228;0.7977332869539885;-0.00011866836593735858;-0.00011362077012003147;1.0448059311622044;9.999992318691573;0.8335115602673548;0.015561715876289385;0.015561972396456632;0.7178320349092171;-0.013298999136928814;0.717956529686475
5.650846;1.0444030766134706;0.8331651877121702;0.7977333494522179;-0.00011866834265864344;-0.0001136207846076423;1.0448058669940485;9.99999160176454;0.8335115524442478;0.0155617140459541;0.015561972294798122;0.7178322527569326;-0.013298999229133716;0.7179565218448449
5.660846;1.0444030695158733;0.8331653306731223;0.7977334059653804;-0.000118668317741874;-0.00011362079882118447;1.044805801404736;9.999990893134017;0.8335115460738106;0.015561712314849468;0.015561972283604888;0.7178324693096859;-0.01329899932232908;0.7179565159698786
5.670846;1.0444030669101023;0.8331654737503084;0.7977334565240894;-0.0001186682912144904;-0.00011362081270455998;1.0448067348942618;9.999990196237757;0.8335115411004062;0.01556171067779734;0.015561972365769446;0.7178326838697713;-0.013298999416303912;0.7179565125482871
5.680846;1.044403068574755;0.8331656167876133;0.7977335010976854;-0.00011866826315998988;-0.00011362082620283443;1.0448066678643226;9.999989514102996;0.833511537481647;0.015561709128933338;0.015561972542733634;0.7178328957870285;-0.01329899951080788;0.7179565119901411
5.690846;1.044403074251041;0.833165759685326;0.7977335396369999;-0.0001186682337263394;-0.00011362083925740932;1.0448066005788563;9.99998884939932;0.833511535120059;0.015561707660646889;0.015561972813724014;0.7178331045654534;-0.013298999605562384;0.7179565146004209
5.700846;1.0444030836083582;0.8331659023652564;0.7977335721361569;-0.00011866820311933674;-0.00011362085181214332;1.044806533224263;9.999988204057566;0.8335115337964281;0.015561706263142929;0.015561973176771748;0.717833309850321;-0.01329899970033166;0.7179565205443756
5.710846;1.0444030962477702;0.8331660447396548;0.7977335986433829;-0.00011866817157719784;-0.00011362086379704566;1.044806465943234;9.99998757971314;0.8335115331685186;0.015561704925434102;0.0155619736298907;0.7178335113817659;-0.013298999794962954;0.717956529872046
5.720846;1.044403111816116;0.8331661866862787;0.7977336192632934;-0.00011866813935061606;-0.00011362087511625293;1.0448063987948604;9.999986979751228;0.833511532824807;0.015561703636892061;0.015561974170836811;0.7178337090306527;-0.013298999889353603;0.7179565425563229
5.730846;1.0444031301124062;0.8331663280327471;0.7977336341726812;-0.00011866810669456466;-0.00011362088567426455;1.044806331705069;9.999986410827441;0.8335115323319364;0.015561702387737448;0.015561974797120475;0.7178339028363413;-0.01329899998339551;0.717956558502707
5.740846;1.0444031510278293;0.8331661197265566;0.7977333096119372;-0.00011756127941774615;-0.00011256116297696357;1.0448062644663387;9.999985882041843;0.8335115312638306;0.01556170116859043;0.015561975506405206;0.7178340929692548;-0.013299000076949659;0.7179565775535905
5.750846;1.044403174412986;0.8331662590251645;0.7977333136750913;-0.00011756124664846974;-0.00011256117186171242;1.0448061967784996;9.999985403115197;0.8335115292281177;0.015561699970621921;0.01556197629601223;0.7178342796641787;-0.013299000169862468;0.7179565995076292
5.760846;1.0444041537916158;0.833167157573787;0.7977333124476583;-0.00011780109748168416;-0.00011279076013880707;1.0448061283071006;9.999984983330435;0.8335115259065243;0.015561698786378322;0.015561977162719905;0.7178344631710893;-0.013300000261992588;0.7179566426548032
5.770846;1.0444041813738778;0.8331672934511384;0.7977333060641978;-0.00011780106540302184;-0.0001127907673043546;1.0448060587434018;9.999984631488902;0.8335115211168436;0.015561697609674534;0.015561978102925398;0.7178346437066484;-0.013300000353229433;0.7179566696744347
5.780846;1.044404210668181;0.8331674272569993;0.7977332945820379;-0.00011780103383835815;-0.00011279077361784877;1.0448059878635763;9.99998435616875;0.8335115148312805;0.01556169643427113;0.015561979112393645;0.7178348214031778;-0.01330000044349947;0.7179566987984284
5.790846;1.044404241465974;0.8331675588548726;0.7977332781046113;-0.00011780100284135614;-0.00011279077913542231;1.044805915553072;9.999984165672922;0.8335115071160657;0.015561695253080989;0.015561980187411157;0.7178349962907655;-0.013300000532734791;0.7179567297607029
5.800846;1.0444042736191395;0.833167688196602;0.7977332566954609;-0.00011780097246912194;-0.00011279078396434141;1.0448058417649755;9.999984067828132;0.8335114980907862;0.015561694059031201;0.01556198132670018;0.717835168279407;-0.013300000620823064;0.717956762338136
5.810846;1.0444043070262012;0.8331678153128301;0.7977332303153848;-0.00011780094281534269;-0.00011279078822195346;1.0448057664713268;9.999984069498256;0.8335114879550253;0.01556169284601672;0.015561982531042271;0.7178353371187399;-0.013300000707584211;0.7179567963382089
5.820846;1.044404341571772;0.8331679402469055;0.7977331988477167;-0.00011780091400716233;-0.00011279079198655356;1.0448056896183757;9.999984175622169;0.8335114769736506;0.015561691608609075;0.015561983802075756;0.7178355024213149;-0.013300000792770467;0.7179568315863911
5.830846;1.044404377126145;0.8331680629862193;0.7977331622168616;-0.00011780088618477625;-0.00011279079528776846;1.0448056110594452;9.999984388719707;0.8335114653632899;0.01556169034186791;0.015561985142845555;0.717835663766502;-0.013300000876091076;0.7179568678983251
5.840846;1.044404413630739;0.8331678346526779;0.7977327865044735;-0.00011669406393618702;-0.00011173106559781995;1.0448055305178228;9.999984709218397;0.8335114531807956;0.01556168904204277;0.015561986558535882;0.717835820777444;-0.013300000957269941;0.7179569050786545
5.850846;1.0444044511266317;0.8331679527667124;0.7977327397854967;-0.00011669403850817217;-0.00011173106795523461;1.0448054475894304;9.999985135989172;0.8335114403012507;0.01556168770795709;0.015561988055979251;0.7178359731467547;-0.013300001036094735;0.7179569429845436
5.860846;1.0444044897150095;0.8331680685299694;0.7977326882685425;-0.00011669401445154093;-0.00011173106981708438;1.0448053618020348;9.999985667043239;0.8335114264756959;0.015561686342472554;0.015561989642826353;0.717836120686132;-0.013300001112417815;0.7179569815533883
5.870846;1.044404529581941;0.8331681820504273;0.7977326322161385;-0.00011669399183405303;-0.00011173107120246647;1.0448052727627624;9.999986299982494;0.8335114114238055;0.015561684952393373;0.01556199132643837;0.7178362633806468;-0.013301001186126947;0.7179570392749777
5.880846;1.044404571000476;0.8331682935096135;0.7977325720130326;-0.00011669397070291605;-0.0001117310721773528;1.0448051802442533;9.999987031692731;0.8335113949029367;0.015561683546979493;0.015561993112394451;0.7178364013786827;-0.013301001257129333;0.7179570790456947
5.890846;1.0444046141807601;0.8331684031400781;0.7977325081143255;-0.00011669395111263071;-0.00011173107283413315;1.0448050840977512;9.999987857933318;0.8335113767188556;0.015561682136349586;0.015561995004158793;0.7178365349291899;-0.013301001325352968;0.7179571193297919
5.900846;1.0444046591319722;0.8331685112375039;0.7977324409611585;-0.0001166939331418629;-0.00011173107327694612;1.0448059841722137;9.999988773520238;0.8335113566830528;0.015561680729932454;0.015561997004371005;0.7178366642829005;-0.013301001390737532;0.7179571601338669
5.910846;1.0444047057160206;0.8331686181470396;0.7977323709161077;-0.00011669391691199417;-0.00011173107363243804;1.0448058803734992;9.99998977287834;0.8335113345724151;0.015561679335521874;0.015561999115695987;0.7178367895902378;-0.013301001453225847;0.7179572016541605
5.920846;1.044404753772143;0.8331687241800552;0.7977322982719388;-0.00011669390259321752;-0.00011173107405537154;1.044805772713357;9.999990850292846;0.8335113101700438;0.015561677959663477;0.015562001340250391;0.7178369108839702;-0.013301001512774682;0.7179572442839962
5.930846;1.0444048031035513;0.8331684807339484;0.7977318893581717;-0.00011558709481075898;-0.00011067134218347617;1.0448056612465353;9.999991999866152;0.8335112833253605;0.015561676609014101;0.01556200367880481;0.7178370281442557;-0.013301001569362427;0.7179572884698402
5.940846;1.0444048534020303;0.8331685854842377;0.7977318124601483;-0.0001155870848186903;-0.00011067134322547431;1.0448055460098375;9.999993215796163;0.8335112539184729;0.015561675291459734;0.015562006130720157;0.7178371413710306;-0.013301001622990565;0.7179573346088018
5.950846;1.04440490430172;0.8331686896023457;0.7977317339886999;-0.00011558707714981874;-0.00011067134478708003;1.0448054270197529;9.999994492921868;0.8335112217954683;0.015561674016289162;0.015562008694360911;0.7178372506306413;-0.013301001673694749;0.7179573830342438
5.960846;1.0444059092597682;0.8331695537830321;0.7977316542571968;-0.00011582695295698262;-0.0001109009266325193;1.044805304274422;9.999995827034239;0.8335111867661048;0.015561672793501404;0.015562011367364943;0.7178363560470613;-0.013301001721541679;0.7179564341469359
5.970846;1.0444059605191365;0.8331696562284591;0.7977315735691606;-0.0001158269500366706;-0.00011090092962702625;1.0448051777505225;9.999997215054;0.8335111485994612;0.015561671632648141;0.015562014147257719;0.7178364577535132;-0.013301001766598498;0.7179564876716348
5.980846;1.0444060115509834;0.8331697575453234;0.7977314920215414;-0.0001158269495108185;-0.00011090093357055312;1.044805047422604;9.999998655157354;0.8335111069806627;0.015561670542528567;0.015562017032594471;0.7178365558751291;-0.013302001808914332;0.7179565622300484
5.990846;1.0444060619570974;0.8331698575273938;0.797731409695025;-0.00011582695137136339;-0.00011090093862105923;1.0448049132873032;10.000000146581954;0.8335110615427994;0.015561669532018539;0.015562020023543845;0.7178366505229011;-0.013302001848527688;0.7179566206319339
6.000846;1.044406111268613;0.8331699559610904;0.7977313266864606;-0.00011582695558019609;-0.00011090094489636773;1.044804775330762;10.000001689578015;0.8335110120079563;0.015561668610112439;0.015562023121718666;0.7178367417380117;-0.013302001885464956;0.7179566812759587
6.010846;1.0444061590224913;0.8331697037681626;0.7977309091809482;-0.00011472016541352726;-0.00010984121984077692;1.0448046334878793;10.00000328571349;0.833510958262341;0.015561667784412814;0.015562026330243794;0.7178368294298515;-0.01330200191972599;0.7179567440711936
6.020846;1.0444062048441856;0.8331697981520134;0.7977308253348002;-0.00011472017414545619;-0.00010984122873404511;1.044804487679075;10.000004937621796;0.8335109002813031;0.015561667059892979;0.015562029654329915;0.7178369133919454;-0.01330200195127068;0.717956808972455
6.030846;1.0444062485046133;0.8331698898381824;0.7977307414475876;-0.00011472018504572726;-0.00010984123895688478;1.0448043378378928;10.000006648028712;0.8335108380823073;0.015561666438941139;0.015562033100470251;0.717836993379649;-0.013302001980012274;0.7179568759506131
6.040846;1.044406289927621;0.8331699784149771;0.7977306578017275;-0.00011472019803266345;-0.0001098412504858776;1.044804183878695;10.000008419237066;0.833510771801657;0.015561665921860441;0.015562036673602748;0.7178370691487598;-0.013302002005840313;0.7179569449514001
6.050846;1.0444063291635817;0.833170063630987;0.7977305746486849;-0.00011472021299775306;-0.00010984126327628152;1.0448040256950375;10.000010253433352;0.8335107017284068;0.015561665507607897;0.015562040375310383;0.7178371404557401;-0.013302002028661128;0.7179570158813835
6.060846;1.0444063663136742;0.8331701453857908;0.7977304921534495;-0.00011472022980608338;-0.00010984127727521205;1.044803863198064;10.000012152628361;0.8335106282198249;0.01556166519437914;0.015562044204421048;0.7178372070804312;-0.013302002048414448;0.7179570885879125
6.070846;1.044406401401713;0.8331702237472819;0.7977304103950233;-0.00011472024831441139;-0.00010984129242499497;1.0448036963237701;10.000014118132821;0.8335105516083205;0.015561664979341673;0.015562048157714305;0.7178372688210546;-0.013303002065063664;0.7179571813663689
6.080846;1.0444064343199975;0.8331702990055084;0.7977303294294676;-0.00011472026839204039;-0.00010984130866020851;1.0448035249923708;10.000016150551781;0.8335104721584968;0.015561664858290832;0.015562052229940684;0.717837325435426;-0.013303002078583395;0.717957256891004
6.090846;1.044406464919585;0.8331700228081353;0.7977299153388113;-0.0001136134932606928;-0.00010878159329265605;1.0448043491227759;10.000018249805214;0.8335103900725029;0.01556166482635462;0.015562056414286308;0.7178373765871885;-0.0133030020889538;0.7179573334550167
6.100846;1.0444064930897423;0.8331700931853956;0.797729836071839;-0.00011361351617332228;-0.00010878161152898975;1.0448041687510765;10.000020414692914;0.8335103055293588;0.015561664879108483;0.015562060702993622;0.7178374218150859;-0.013303002096148054;0.7179574108604672
6.110846;1.04440651870883;0.8331701616274589;0.7977297576302056;-0.00011361354042146542;-0.00010878163074437771;1.0448039840891692;10.000022642677301;0.8335102187346684;0.015561665012226038;0.015562065087435507;0.7178374605414098;-0.01330300210010382;0.7179574889099029
6.120846;1.044406541561271;0.8331702282858225;0.7977296799412334;-0.0001136135659845638;-0.00010878165096602684;1.0448037954669582;10.000024929870355;0.8335101299362733;0.015561665220106666;0.015562069557995988;0.7178374921525554;-0.013303002100701799;0.7179575673930678
6.130846;1.044406561321099;0.8331702932178436;0.797729602893138;-0.00011361359285587439;-0.00010878167221771613;1.0448036032922035;10.000027270911096;0.8335100393790702;0.015561665495620354;0.015562074104124675;0.7178375161020358;-0.013303002097792413;0.7179576460783784
6.140846;1.0444075313647132;0.833171117220665;0.7977295263278172;-0.00011385349994401042;-0.0001090112735146281;1.044803408053697;10.000029659057464;0.8335099472627212;0.015561665830960188;0.015562078714635035;0.7178375319691104;-0.013303002091262221;0.7179577246882094
6.150846;1.0444075438178932;0.833171178640433;0.797729450164305;-0.00011385352950675124;-0.00010901129673788088;1.044803210291262;10.000032086739033;0.8335098537165316;0.015561666218375557;0.015562083378075351;0.7178375394883817;-0.013303002081075117;0.7179578028873952
6.160846;1.0444075521356437;0.8331708895080504;0.7977290402078155;-0.00011274676266825275;-0.00010795158807706754;1.0448030105328314;10.000034546301025;0.833509758762939;0.01556166665059156;0.015562088082976714;0.7178375385503569;-0.01330400206727039;0.7179578988296088
6.170846;1.0444075560007084;0.833170947441596;0.7977289641298134;-0.00011274679494562276;-0.00010795161282702143;1.0448028092730697;10.000037030507002;0.8335096623244744;0.015561667121514798;0.015562092817815969;0.7178375291582799;-0.013304002049952182;0.7179579750455433
6.180846;1.044407555030778;0.8331710035119768;0.7977288876579045;-0.00011274682847209504;-0.00010795163811084735;1.044802606999645;10.000039532828227;0.8335095642857622;0.015561667627266023;0.015562097570553617;0.7178375114137198;-0.013304002029278728;0.7179580496079059
6.190846;1.0444075487855202;0.8331710574189595;0.7977288105006076;-0.00011274686312168066;-0.00010795166376991841;1.0448024042354829;10.00004204751809;0.8335094645433518;0.01556166816690281;0.015562102328321066;0.7178374855491373;-0.013304002005448849;0.717958122023112
6.200846;1.0444072362439694;0.8331708689359335;0.7977287323204374;-0.00011350770984116441;-0.00010868017959252645;1.044802201593276;10.000044569200039;0.8335093629978712;0.015561668742596022;0.015562107077412643;0.717837451896238;-0.01330400197868604;0.7179581918070286
6.210846;1.0444072181240762;0.8331709175178564;0.7977286531562383;-0.00011350774620635876;-0.00010868020555617742;1.044801999772562;10.000047092341392;0.8335092595174447;0.015561669359379521;0.015562111802471553;0.7178364107966506;-0.013304001949221751;0.7179572586905443
6.220846;1.0444071934475105;0.8331709630316846;0.7977285728528025;-0.00011350778310948604;-0.00010868023146116626;1.0448017994468015;10.000049611168205;0.8335091539284074;0.015561670024360671;0.015562116485278077;0.7178363625772095;-0.013304001917294247;0.7179573219364012
6.230846;1.0444071618522113;0.8331706564211244;0.7977281574880802;-0.0001124010225581038;-0.00010762052414901617;1.044801601132595;10.000052119843398;0.8335090460341247;0.015561670744972394;0.015562121105190924;0.7178363075879282;-0.013304001883149725;0.7179573814022459
6.240846;1.0444071230979373;0.8331706950233853;0.7977280751413008;-0.00011240105990952745;-0.0001076205495368716;1.0448014051323067;10.000054612605071;0.8335089356479751;0.015561671526978306;0.015562125641021708;0.7178362462310511;-0.013305001847020515;0.7179574554197279
6.250846;1.0444070770532166;0.833170729817243;0.7977279921055187;-0.0001124010972085909;-0.00010762057446625041;1.0448022115404447;10.00005708406593;0.8335088226247866;0.015561672374137601;0.015562130072492967;0.7178361789221586;-0.01330500180910505;0.7179575067971955
6.260846;1.0444070236258312;0.8331707606080772;0.7977279087454816;-0.00011240113429426472;-0.00010762059882929812;1.0448020203112862;10.000059529712988;0.8335087068600965;0.015561673289275935;0.015562134381148982;0.7178361059930545;-0.01330500176957196;0.7179575539442713
6.270846;1.0444069627513475;0.8331707872218868;0.7977278254923359;-0.00011240117100895283;-0.00010762062258548127;1.044801831385099;10.000061946170321;0.8335085882885911;0.01556167427483293;0.015562138551329343;0.7178360276916141;-0.01330500172856902;0.7179575967402552
6.280846;1.0444068944366474;0.8331708095836062;0.7977277427678354;-0.00011240120718941188;-0.00010762064576625856;1.0448016447832187;10.00006433089857;0.8335084669409398;0.015561675333113601;0.015562142570485028;0.7178359443016215;-0.013305001686229808;0.7179576350743918
6.290846;1.0444077725421994;0.8331715885952127;0.7977276608566908;-0.00011264111934702161;-0.00010785024625958455;1.044801460617155;10.000066681348597;0.8335083429897517;0.015561676467117473;0.0155621464281651;0.7178358561785038;-0.013305001642684984;0.7179576688360373
6.300846;1.0444076897194017;0.8331712540919658;0.7977272460182236;-0.00011153435512734385;-0.00010679053540437489;1.0448012790556087;10.000068994067478;0.8335082166881723;0.015561677681080618;0.015562150114975625;0.7178357636581055;-0.01330500159805411;0.7179576978876641
6.310846;1.0444075999662996;0.8331712648794738;0.7977271662145679;-0.00011153438885722243;-0.00010679055734921608;1.0448011002637005;10.000071264850016;0.8335080882578089;0.015561678980565971;0.015562153623365327;0.7178356670076669;-0.013305001552409807;0.7179577220483843
6.320846;1.0444075035816711;0.8331712726868924;0.7977270875351592;-0.00011153442153386744;-0.00010679057904374454;1.0448009243521124;10.000073490251395;0.8335079578174301;0.015561680372545038;0.015562156949750735;0.7178355664474161;-0.013306001505764659;0.717957759642475
6.330846;1.0444074008331432;0.8331712782237085;0.7977270100893508;-0.00011153445304949442;-0.00010679060054488685;1.0448007514302096;10.000075668208956;0.8335078253672131;0.015561681864447492;0.015562160095229002;0.7178354621302825;-0.013306001458111633;0.7179577734238872
6.340846;1.0444072918629017;0.833171282426544;0.797726934023381;-0.00011153448330669929;-0.00010679062190396315;1.0448005817233212;10.000077796047782;0.8335076908165008;0.015561683462165868;0.015562163063867525;0.7178353541150756;-0.013306001409479885;0.7179577818484719
6.350846;1.0444071767075331;0.8331712863726076;0.7977268594743979;-0.00011153451222341437;-0.00010679064314997101;1.0448004156038606;10.000079868798384;0.8335075540358523;0.015561685168886709;0.015562165860509958;0.7178352424210391;-0.013306001359955171;0.7179577849693254
6.360846;1.0444070554294291;0.8331709422730557;0.797726452573873;-0.00011042774085573463;-0.0001057309311487411;1.0448002535142262;10.000081880586222;0.8335074148863145;0.015561686985622068;0.015562168489544934;0.7178351270795458;-0.013306001309656921;0.7179577829072246
6.370846;1.0444069282529662;0.8331709485154241;0.7977263813331092;-0.00011042776696530553;-0.00010573095209191761;1.044800095907022;10.00008382665993;0.833507273238609;0.01556168891222728;0.015562170954621082;0.7178350081278317;-0.013306001258698071;0.7179577757928188
6.380846;1.0444067955453458;0.8331709569164089;0.7977263118947746;-0.0001104277916793839;-0.00010573097280074685;1.0447999432571746;10.000085703484634;0.8335071290506658;0.015561690946973282;0.01556217325888052;0.7178348856473546;-0.013306001207155754;0.7179577637860537
6.390846;1.0444066576315216;0.8331709680170554;0.7977262444068911;-0.00011042781502408054;-0.00010573099323952706;1.0447997960582964;10.00008750787364;0.8335069824287015;0.01556169308468709;0.015562175405243064;0.7178347598392089;-0.013307001155068676;0.717957765642753
6.400846;1.0444065146468868;0.8331709822349271;0.7977261790255802;-0.00011042783702436633;-0.00010573101340218024;1.0448006547367534;10.000089236536054;0.8335068335797359;0.0155616953160375;0.015562177396587098;0.7178346310314057;-0.013307001102451014;0.7179577445263393
6.410846;1.044406366571131;0.83317099979817;0.797726115898271;-0.00011042785770534989;-0.00010573103329324214;1.0448005195565748;10.000090886137437;0.8335066827447813;0.015561697629553032;0.015562179235560093;0.7178344996516679;-0.013307001049302682;0.717957719128165
6.420846;1.0444062133645324;0.8331706720263722;0.7977257211828906;-0.0001093210781943353;-0.00010467131978462776;1.0448003906292613;10.000092453509222;0.8335065301672928;0.015561700014339255;0.015562180924287237;0.7178343662111811;-0.01330700099562261;0.7179576895359185
6.430846;1.044407008800615;0.8331714574474396;0.7977256628524568;-0.00010956096959323926;-0.00010490091620919117;1.0448002679754889;10.000093935675938;0.8335063760439327;0.015561702461154405;0.015562182465220798;0.7178332312483906;-0.013307000941430574;0.7179566559653034
6.440846;1.0444068453574262;0.833171485780323;0.7977256069992653;-0.00010956098631196464;-0.00010490093521457867;1.0448001515484824;10.000095329712192;0.8335062204750593;0.015561704962469634;0.015562183862541329;0.7178330952415476;-0.013307000886775553;0.7179566180567013
