time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.450846;1.0444066766637927;0.8331715179749454;0.7977255535235958;-0.0001095610016477466;-0.00010490095390753472;1.0448000412787029;10.000096632862508;0.8335060634801839;0.015561707512658595;0.015562185121879235;0.717832958576942;-0.013307000831717717;0.7179565759378517
6.460846;1.0444065024582607;0.8331715541471172;0.7977255022830655;-0.00010956101558740407;-0.00010490097231569294;1.044799937102348;10.000097842720642;0.8335059050691792;0.015561710108103075;0.015562186248514678;0.7178328215948027;-0.013307000776295;0.7179565296205336
6.470846;1.044406322476196;0.8331715943650502;0.797725453079019;-0.00010956102815484967;-0.00010490099048427462;1.0447998388774808;10.000098956689268;0.8335057452813306;0.0155617127468991;0.015562187246256869;0.7178326846421409;-0.013308000720503964;0.7179564977332963
6.480846;1.0444061366272392;0.8331712898529317;0.7977250717374641;-0.0001084542394206869;-0.00010384127522168494;1.0447997462931378;10.000099971537786;0.8335055841697837;0.015561715428106655;0.015562188117863852;0.7178325480975009;-0.013308000664323255;0.7179564433314558
6.490846;1.0444059450831291;0.8331713382027585;0.797725025978198;-0.00010845424949554621;-0.00010384129295132307;1.0447996588530466;10.000100884388885;0.8335054218131378;0.015561718150584256;0.015562188866124472;0.7178324123921573;-0.013308000607750762;0.7179563850765807
6.500846;1.0444057481395523;0.8331713905665019;0.7977249815807069;-0.00010845425849506268;-0.00010384131042148066;1.0447995758695043;10.000101694171692;0.833505258348324;0.015561720912116845;0.015562189494795943;0.7178322779779002;-0.013308000550809862;0.7179563231227006
6.510846;1.044405546014056;0.8331714468121498;0.797724938236884;-0.00010845426650409668;-0.00010384132758954894;1.0447994964746339;10.000102401698154;0.8335050939570682;0.015561723709601506;0.015562190008686408;0.7178321452327417;-0.013308000493547491;0.7179562576587379
6.520846;1.0444053388846146;0.8331715066709174;0.797724895639506;-0.00010845427357132013;-0.00010384134441019634;1.0447994197224562;10.000103008637964;0.8335049288426774;0.015561726539459416;0.015562190412217767;0.7178320144543346;-0.013308000436045664;0.7179561888601785
6.530846;1.0444051270941757;0.833171569715846;0.7977248535906547;-0.00010845427972524254;-0.00010384136083876545;1.0447993447589057;10.000103517129078;0.8335047632365559;0.015561729397332417;0.01556219070802382;0.7178318859316893;-0.01330800037841685;0.7179561168604811
6.540846;1.0444049112248144;0.8331712866263628;0.7977244781008556;-0.00010734748497799891;-0.00010278164362298349;1.0448002709300157;10.000103930090509;0.8335045974316333;0.01556173227807273;0.015562190897708281;0.71783175992701;-0.013309000320772991;0.7179560602908458
6.550846;1.044404692022398;0.8331713544746662;0.7977244372185568;-0.00010734748931335938;-0.00010278165918191876;1.0448001977542674;10.000104251225194;0.83350443184362;0.015561735176374053;0.015562190983594192;0.7178316366065276;-0.013309000263191114;0.7179559821186479
6.560846;1.044404470324315;0.833171423975333;0.7977243971527448;-0.000107347492697442;-0.0001027816743049615;1.044800124840031;10.000104484825705;0.8335042669995001;0.015561738086823628;0.015562190969208712;0.7178315160438237;-0.013309000205695221;0.7179559008688918
6.570846;1.0444052007520133;0.8331722555084086;0.7977243580436061;-0.0001075873662207324;-0.00010301126550406263;1.044800051841066;10.000104635654168;0.8335041034092647;0.015561741003281561;0.015562190858364328;0.7178313982893585;-0.013309000148259675;0.7179558165315784
6.580846;1.0444049765727705;0.8331723270954042;0.7977243200870943;-0.00010758736765681044;-0.00010301127979614637;1.0447999784383601;10.000104708645623;0.8335039414904228;0.015561743918704244;0.015562190653476467;0.7178312834674703;-0.013309000090827713;0.7179557291309884
6.590846;1.0444047521912823;0.8331723992657704;0.7977242833754413;-0.00010758736810915367;-0.0001030112936813423;1.04479990430827;10.000104708432493;0.8335037816149138;0.01556174682618628;0.015562190353869177;0.7178311718347302;-0.013309000033328272;0.7179556387124092
6.600846;1.044404528140192;0.8331721229740462;0.7977239140853706;-0.00010648056645459177;-0.0001019515738574436;1.0447998290921365;10.000104639165171;0.83350362417546;0.015561749719849735;0.015562189955462867;0.7178310637291184;-0.013308999975671637;0.7179555453393307
6.610846;1.0444043049826894;0.8331721955340872;0.7977238803262077;-0.00010648056490176605;-0.00010195158697163432;1.0447997523798815;10.000104504668442;0.8335034695897275;0.015561752593802606;0.01556218945195651;0.7178309594742683;-0.013309999917739155;0.7179554676309969
6.620846;1.0444040834549984;0.8331722677673461;0.797723848362606;-0.00010648056230395687;-0.00010195159972446863;1.0447996736829521;10.00010430837129;0.8335033182070638;0.015561755441123952;0.015562188836067359;0.7178308593533803;-0.013309999859400743;0.7179553686108391
6.630846;1.0444038644574276;0.833172339208754;0.7977238185149035;-0.00010648055859260485;-0.00010195161211507992;1.0447995924269526;10.000104053156111;0.8335031702118993;0.015561758255163169;0.015562188100485326;0.7178297636544495;-0.013309999800549383;0.7179542671285873
6.640846;1.0444036489063953;0.8331724093809566;0.7977237911969552;-0.00010648055369186456;-0.00010195162413709803;1.0447995080226011;10.000103741820697;0.8335030256602896;0.015561761031439554;0.015562187238952103;0.717829672713002;-0.013309999741124862;0.7179541630184049
6.650846;1.0444034375978752;0.8331724778499471;0.7977237668865322;-0.0001064805475602643;-0.00010195163577787894;1.0447994199831756;10.000103378350934;0.8335028845909763;0.015561763768033723;0.015562186246829106;0.7178295868994286;-0.013309999681121155;0.7179540566248072
6.660846;1.0444032312016847;0.8331721954016605;0.7977234121346272;-0.00010537373910779836;-0.00010089191369588011;1.0447993279980647;10.000102968955511;0.8335027470834665;0.015561766465194525;0.015562185120784203;0.7178295065604086;-0.013309999620575623;0.7179539480845188
6.670846;1.0444030303093264;0.8331722591969579;0.7977233953793347;-0.0001053737306396064;-0.0001008919244832658;1.0448002319227543;10.000102521289023;0.8335026132642366;0.015561769124973887;0.01556218385848768;0.7178294319707913;-0.013310999559550906;0.7179538560456452
6.680846;1.0444028354094512;0.83317232000506;0.797723383090437;-0.0001053737211650068;-0.00010089193481452865;1.044800131716261;10.00010204247624;0.8335024832738934;0.015561771749983848;0.015562182458567627;0.7178293633278876;-0.013310999498130346;0.7179537435282721
6.690846;1.0444036006267927;0.8331731382566921;0.7977233755949675;-0.0001056135796967572;-0.00010112152058636824;1.0448000273933933;10.000101538440413;0.833502357200142;0.015561774341614017;0.015562180920480562;0.717829300765981;-0.013310999436416913;0.7179536291563361
6.700846;1.0444034187468751;0.8331731920111294;0.797723373256843;-0.0001056135685692848;-0.00010112153003229852;1.0447999190348987;10.000101014805375;0.8335022350442205;0.01556177689955832;0.015562179244678563;0.7178292443706558;-0.013310999374515037;0.7179535129794957
6.710846;1.044403243848945;0.8331728930283849;0.7977230423649856;-0.00010450675456660423;-0.00010006180560934054;1.0447998068374036;10.000100476845274;0.8335021167297563;0.015561779423030326;0.015562177432786864;0.7178291942010769;-0.013310999312514294;0.7179533950225603
6.720846;1.044403076273783;0.833172938734807;0.7977230510957541;-0.00010450674226479553;-0.00010006181411822122;1.0447996911570305;10.000099928108373;0.8335020021378349;0.015561781912294;0.015562175486990333;0.7178291503085902;-0.013310999250495835;0.7179532753263799
6.730846;1.0444029163627104;0.8331729802893072;0.7977230656262325;-0.0001045067295617311;-0.00010006182215213842;1.0447995724932602;10.00009937033555;0.8335018911815436;0.015561784369226535;0.015562173409452538;0.7178291127330528;-0.013310999188551168;0.7179531539526158
6.740846;1.0444027644549738;0.8331730178350667;0.7977230859530806;-0.0001045067165408365;-0.0001000618297421189;1.0447994514206664;10.000098805021121;0.8335017838657727;0.015561786797154847;0.015562171203280814;0.7178290815043843;-0.013311999126796386;0.7179530494927724
6.750846;1.0444026208881316;0.8331730516409941;0.7977231119629549;-0.00010450670325251757;-0.00010006183694451038;1.0447993285477888;10.000098234039006;0.8335016802705885;0.01556178920035246;0.015562168874218421;0.7178290566397153;-0.013311999065365938;0.7179529249097122
6.760846;1.0444024859743968;0.8331730819450498;0.7977231435573668;-0.00010450668973215433;-0.0001000618438236913;1.0447992045031107;10.000097658766597;0.8335015804682953;0.015561791582987526;0.015562166431068638;0.7178290381023367;-0.013311999004383167;0.7179527988070058
6.770846;1.0444023599378318;0.8331727600740915;0.7977228467996114;-0.00010339987378449962;-9.900211702540586e-05;1.04479907991825;10.000097079616596;0.8335014844590936;0.015561793948435784;0.015562163885115152;0.7178290258038402;-0.013311998943930847;0.7179526712618077
6.780846;1.0444022428417548;0.8331727837093154;0.7977228897767351;-0.00010339985987003235;-9.900212340583613e-05;1.0447989554428452;10.00009649663598;0.8335013921983278;0.015561796299598859;0.015562161249356403;0.7178290196779001;-0.013311998884056573;0.7179525423856091
6.790846;1.0444021346030297;0.8331728041893538;0.7977229387633412;-0.00010339984578395995;-9.900212957070964e-05;1.044799831755928;10.000095910100875;0.8335013036446326;0.015561798639080724;0.01556215853760976;0.7178290196935248;-0.01331199882481111;0.7179524123962288
6.800846;1.0444020351318897;0.8331728216833435;0.7977229940604044;-0.00010339983155003237;-9.90021354994289e-05;1.0447997095054427;10.000095320378588;0.8335012187467729;0.01556180096854941;0.015562155764019037;0.7178290257947988;-0.013312998766268853;0.7179523001977623
6.810846;1.0444019444421913;0.8331728363325064;0.7977230559967323;-0.00010339981717046036;-9.900214112181912e-05;1.0447995892318938;10.000094727795474;0.8335011374280308;0.015561803288430067;0.01556215294288249;0.7178280378850974;-0.013312998708514164;0.7179511693219773
6.820846;1.0444028163427015;0.8331732603082362;0.7977227908936593;-0.00010253286594584041;-9.817198809740154e-05;1.044799471398962;10.000094132910847;0.8335010596242;0.015561805599128056;0.015562150088507856;0.7178280558352695;-0.013312998651628041;0.7179510384058406
6.830846;1.044402743290474;0.8331732698130971;0.7977228670005199;-0.00010253285117047861;-9.81719927848111e-05;1.0447993564833358;10.000093536072878;0.8335009853435817;0.015561807902612825;0.015562147215096508;0.7178280794422504;-0.013312998595681157;0.7179509080261366
6.840846;1.0444026789826737;0.8331732770705464;0.7977229504861564;-0.00010253283616167064;-9.81719968851551e-05;1.044799244940184;10.000092936252925;0.8335009147162749;0.015561810201797316;0.015562144336025707;0.7178281083889814;-0.013312998540723334;0.717950778559013
6.850846;1.0444026233858805;0.8331732821909501;0.7977230413630013;-0.00010253282093789783;-9.817200036801288e-05;1.0447991371036083;10.000092330565305;0.8335008480145814;0.015561812498386052;0.015562141462765527;0.7178281422501501;-0.01331299848677899;0.7179506503379411
6.860846;1.044402576457341;0.8331732852346476;0.7977231394830862;-0.00010253280556163809;-9.817200321122085e-05;1.0447990332222559;10.000091714800682;0.8335007856520796;0.01556181479236126;0.015562138604524024;0.7178281805235233;-0.013312998433853999;0.7179505236208518
6.870846;1.0444025380499697;0.8331729374829171;0.7977229106286207;-0.00010142598680686978;-9.711227186792498e-05;1.0447989335947134;10.000091084298223;0.8335007281567964;0.015561817083182241;0.015562135768558642;0.7178282226709781;-0.013313998381957732;0.7179504171314541
6.880846;1.0444025079167925;0.8331729366107016;0.797723022430008;-0.00010142597146224463;-9.711227326026385e-05;1.0447988386463631;10.00009043474454;0.8335006760724883;0.015561819370808402;0.015562132960674161;0.7178282681557978;-0.013313998331129772;0.7179502939659751
6.890846;1.0444024858248766;0.8331729338470314;0.7977231406124817;-0.00010142595629392966;-9.711227373062066e-05;1.0447987488374308;10.000089762597439;0.8335006298475739;0.015561821655974261;0.015562130185765464;0.7178283164779694;-0.013313998281441487;0.7179501729564914
6.900846;1.0444024716164317;0.8331729291630332;0.7977232649158618;-0.00010142594137962761;-9.71122730924053e-05;1.0447986644430087;10.00008906483849;0.833500589818396;0.01556182394002099;0.015562127448133007;0.717828367206985;-0.0133139982329722;0.7179500545019544
6.910846;1.044402465134724;0.8331729224564948;0.7977233951845858;-0.00010142592680925952;-9.711227118070796e-05;1.0447995854757786;10.00008833836504;0.8335005562461898;0.015561826224860438;0.01556212475176253;0.7178284199824829;-0.013313998185796913;0.7179499390313989
6.920846;1.0444024661675186;0.833172913516961;0.7977235313770575;-0.00010142591271224041;-9.71122678908151e-05;1.0447995118372637;10.000087579737201;0.8335005293494344;0.01556182851300785;0.015562122100833966;0.717828474463492;-0.013313998140002021;0.7179498269370594
6.930846;1.0444034283166468;0.8331733140578135;0.7977233395376795;-0.00010055895924301259;-9.628210425814602e-05;1.0447994434253665;10.000086785443857;0.8335005093461363;0.015561830807673115;0.01556211949997717;0.7178285302700373;-0.013314998095698968;0.7179497371162923
6.940846;1.044403444090145;0.8331732997591775;0.7977234877113936;-0.00010055894653286334;-9.628209822582575e-05;1.0447993800930093;10.000085952180502;0.8335004964665842;0.015561833113261201;0.0155621169537912;0.7178285869996581;-0.013314998053020381;0.7179496327931512
6.950846;1.044403467450292;0.8331732824270512;0.7977236419298431;-0.00010055893466435466;-9.628209099236551e-05;1.0447993216180396;10.000085076897202;0.8335004909330364;0.015561835435221919;0.01556211446591259;0.7178286443616324;-0.013314998012122546;0.7179495327462921
6.960846;1.044403498674796;0.8331732619455183;0.7977238021429487;-0.0001005589236837836;-9.62820827382548e-05;1.0447992677074411;10.000084156666622;0.8335004929716395;0.015561837778463258;0.01556211203872578;0.7178287023286966;-0.01331499797319222;0.7179494370977705
6.970846;1.044403538017131;0.8331732382327913;0.7977239681970859;-0.00010055891361124973;-9.628207365674429e-05;1.0447992179484245;10.000083188614152;0.8335005028282454;0.015561840145931363;0.015562109673867992;0.7178287611003252;-0.013314997936430496;0.717949345891798
6.980846;1.0444035856442655;0.83317286240442;0.7977238058612616;-9.94520999984786e-05;-9.522233032535557e-05;1.0447991717832221;10.000082170461306;0.8335005207452313;0.015561842539369826;0.015562107372249372;0.7178288208958357;-0.013314997902022993;0.717949259144014
6.990846;1.04440364164507;0.8331728319599875;0.7977239827151461;-9.945209172645496e-05;-9.522232008321039e-05;1.0447991285911482;10.000081101139692;0.8335005469148031;0.015561844961419135;0.015562105133937286;0.7178278818326781;-0.013315997870135963;0.7179481955375931
7.000846;1.044403706064782;0.8331727980090675;0.7977241643709807;-9.945208435852031e-05;-9.522230940527568e-05;1.0447990877976798;10.000079980490106;0.8335005814422908;0.015561847415996475;0.015562102959237302;0.7178279439758587;-0.01331599784094149;0.7179481175138316
7.010846;1.0444037789024996;0.8331727604868435;0.7977243502930372;-9.945207790694363e-05;-9.522229830810148e-05;1.0447990489787384;10.000078808796324;0.8335006243569929;0.015561849907111359;0.015562100849876494;0.7178280074370431;-0.01331599781462794;0.7179480436269337
7.020846;1.0444038600831222;0.8331727193224985;0.7977245398151772;-9.945207238102572e-05;-9.522228676117442e-05;1.0447990119266095;10.000077587038152;0.833500675635445;0.015561852438802863;0.015562098808351889;0.7178280724228806;-0.013315997791383923;0.7179479737045293
7.030846;1.0444039494604513;0.8331723255908281;0.7977243982138925;-9.834526336513108e-05;-9.416254111140785e-05;1.0447999765600888;10.00007631707659;0.8335007351756448;0.015561855015614804;0.0155620968361796;0.7178281392003957;-0.013315997771383255;0.7179479075506874
7.040846;1.0444040468690927;0.8331722766992756;0.797724592597474;-9.834525980126586e-05;-9.416252850673734e-05;1.0447999427724333;10.000075001026074;0.8335008027511726;0.015561857641997533;0.015562094933173681;0.7178282080276505;-0.013315997754772445;0.7179478449785319
7.050846;1.0444051059563424;0.8331729844246328;0.7977247880976347;-9.858511840221359e-05;-9.439208924194306e-05;1.0447999104331818;10.000073640487484;0.8335008780245442;0.0155618603214509;0.015562093097986694;0.7178282791274957;-0.013315997741655827;0.7179477858721146
7.060846;1.0444052191953759;0.8331729268832292;0.7977249838892437;-9.85851169751249e-05;-9.43920753444818e-05;1.0447998795272146;10.000072236514358;0.8335009606186793;0.015561863056317592;0.015562091328932713;0.7178283526815421;-0.013316997732092163;0.7179477487418094
7.070846;1.0444053404620603;0.8331728646300023;0.7977251791534042;-9.858511666601142e-05;-9.439206069372914e-05;1.0447998502323084;10.000070790098585;0.8335010501568648;0.015561865848205068;0.015562089624443252;0.7178284287988259;-0.013316997726098333;0.7179476965006378
7.080846;1.044405469967212;0.8331724486850032;0.7977250392622384;-9.747831196636834e-05;-9.333231151549142e-05;1.0447998228583448;10.000069302237625;0.833501146250701;0.01556186869829392;0.0155620879832939;0.7178285075008471;-0.013316997723651294;0.7179476477127381
7.090846;1.0444056079577226;0.8331723766041589;0.7977252315872891;-9.747831403211797e-05;-9.333229514704609e-05;1.0447997977998373;10.000067773336061;0.8335012485091885;0.015561871606525033;0.015562086405325857;0.7178285887447023;-0.013316997724702986;0.7179476023589644
7.100846;1.0444057546686987;0.8331722996903481;0.7977254217175117;-9.74783173388919e-05;-9.333227785694422e-05;1.0447997755737592;10.000066202982651;0.833501356574995;0.015561874570739502;0.01556208489212776;0.7178286724373425;-0.013316997729207336;0.7179475603744062
7.110846;1.0444059103128798;0.8331722181843185;0.7977256093565119;-9.747832190465867e-05;-9.333225963756895e-05;1.0447997567926295;10.000064590312302;0.8335014701366299;0.015561877587545495;0.015562083446646825;0.7178287584338408;-0.013316997737130519;0.7179475216993821
7.120846;1.044406075080334;0.8331721324723241;0.797725794306267;-9.747832773503191e-05;-9.333224051957014e-05;1.0447997420327095;10.000062934021246;0.8335015889394204;0.015561880653795612;0.015562082071992786;0.7178288465720138;-0.013317997748441241;0.7179475049038738
7.130846;1.0444062491550994;0.8331716942717751;0.7977256423512901;-9.637152926064374e-05;-9.227248687600315e-05;1.0447997317562165;10.000061232684306;0.833501712827226;0.015561883767208263;0.01556208077053428;0.7178289367306396;-0.013317997763104663;0.717947473044643
7.140846;1.0444064327662275;0.8331716017913148;0.7977258210188266;-9.637153755499809e-05;-9.227246619801684e-05;1.0447997263305726;10.000059486080328;0.8335018417507479;0.015561886926773029;0.015562079544026731;0.7178290288384963;-0.01331799778107301;0.7179474449483031
7.150846;1.0444066262114673;0.8331715068554928;0.7977259958461866;-9.637154699449578e-05;-9.227244488941246e-05;1.044800726034914;10.000057696056988;0.8335019756811801;0.015561890132853027;0.015562078393705565;0.7178291228474002;-0.013317997802263596;0.7179474209017237
7.160846;1.044407783517292;0.8331721707917104;0.7977261663439535;-9.661141636630111e-05;-9.250199638544445e-05;1.0448007310335192;10.000055865984947;0.8335021144981483;0.015561893386449251;0.015562077319913872;0.7178282187121456;-0.013317997826564388;0.7179464012297015
7.170846;1.0444079971954605;0.8331720722974798;0.7977263322014359;-9.661142778667991e-05;-9.250197408205115e-05;1.0448007413852676;10.000053999708847;0.8335022579561631;0.015561896688684332;0.015562076322738717;0.7178283163686796;-0.013317997853882983;0.717946385585329
7.180846;1.0444082206876166;0.833171623514579;0.7977261591360767;-9.550463340648392e-05;-9.144221759748126e-05;1.0448007571307905;10.000052101261293;0.8335024057337;0.015561900040993192;0.015562075403139308;0.7178284157491208;-0.013318997884174984;0.7179463926470276
7.190846;1.0444084533678706;0.8331715221077937;0.7977263148185034;-9.550464651812547e-05;-9.144219457229787e-05;1.0448007783778568;10.000050175659618;0.8335025574874843;0.015561903445324612;0.015562074563205562;0.7178285168412127;-0.013318997917410853;0.7179463852945713
7.200846;1.0444086943687803;0.8331714194265842;0.7977264650896428;-9.550466040756946e-05;-9.144217125169258e-05;1.0448008052709081;10.000048229302303;0.8335027128313262;0.015561906904361622;0.015562073805976065;0.7178286196659602;-0.013318997953532623;0.7179463820572565
7.210846;1.0444089426486842;0.8331713157530014;0.7977266099156108;-9.550467500951859e-05;-9.144214765397772e-05;1.0448008379265274;10.00004626892843;0.8335028712724767;0.015561910421648175;0.015562073135379991;0.7178287241646429;-0.0133189979924438;0.7179463829177793
7.220846;1.0444091971234737;0.8331712114744102;0.7977267494609421;-9.550469026142554e-05;-9.144212375781926e-05;1.044800876439888;10.000044300349126;0.8335030322152736;0.015561914001459943;0.015562072556405845;0.7178288301517385;-0.013318998034007122;0.717946387911289
7.230846;1.0444094567404718;0.8331707582116477;0.7977265500298639;-9.43978994498662e-05;-9.038236571343546e-05;1.0448009209235325;10.00004232785184;0.8335031950172793;0.015561917649358178;0.01556207207501406;0.7178289373356771;-0.013318998078036657;0.7179463971363441
7.240846;1.044409720472653;0.8331706539501231;0.7977266797975245;-9.439791587541366e-05;-9.038234103972627e-05;1.0448009715375879;10.00004035423148;0.8335033590226967;0.015561921372981175;0.015562071697190264;0.7178290453244908;-0.013319998124304325;0.7179464292720894
7.250846;1.0444099873991948;0.8331705502351967;0.7977268049657293;-9.439793284575294e-05;-9.038231586864328e-05;1.0448010285200793;10.00003838135847;0.833503523594348;0.015561925181445176;0.01556207142784573;0.7178291536699538;-0.01331999817256014;0.7179464473188044
7.260846;1.0444102568294122;0.8331704473914231;0.7977269256315613;-9.439795033442208e-05;-9.038229012836975e-05;1.0448020922333676;10.00003641057927;0.8335036881542127;0.015561929083919552;0.01556207127045464;0.7178292619507041;-0.013319998222549354;0.7179464698912147
7.270846;1.0444114820300623;0.8331711065527878;0.7977270418187498;-9.463782497635304e-05;-9.061183650324032e-05;1.0448021631691164;10.000034442609653;0.833503852215465;0.01556193308891359;0.015562071226835434;0.717829369788248;-0.013319998274020823;0.7179464970494173
7.280846;1.0444117550199095;0.8331706576091782;0.7977268195966208;-9.353103561948221e-05;-8.955207563005526e-05;1.044802241866821;10.000032477621493;0.8335040154267677;0.015561937204476342;0.015562071296616029;0.7178294768159001;-0.013319998326737465;0.7179465289027376
7.290846;1.0444120290586658;0.8331705592583829;0.7977269267578817;-9.353105444357094e-05;-8.955204802357492e-05;1.0448023288091979;10.000030515747424;0.8335041775773411;0.015561941438472178;0.015562071476948353;0.7178295826983959;-0.01331999838048698;0.717946565629417
7.300846;1.0444123036684712;0.8331704629946503;0.7977270291830574;-9.353107364478624e-05;-8.955201978076558e-05;1.0448024243421672;10.000028557262501;0.8335043385035023;0.015561945798244133;0.015562071762683895;0.7178296871943695;-0.013320998435068105;0.7179466259997416
7.310846;1.0444125784295253;0.8331703691406809;0.7977271267435514;-9.353109321084162e-05;-8.955199086018626e-05;1.0448025286276537;10.000026602463107;0.8335044980041512;0.015561950289793666;0.01556207214719391;0.7178297901871241;-0.013320998490269917;0.7179466731030333
7.320846;1.04441285291893;0.8331702780314242;0.7977272193583544;-9.353111313195419e-05;-8.955196120338885e-05;1.0448026416361142;10.00002465192508;0.8335046558762865;0.015561954916873049;0.015562072623553547;0.7178298916600855;-0.013320998545874064;0.7179467256568346
7.330846;1.044413126637812;0.8331698411928542;0.797726973008931;-9.242432563716129e-05;-8.84921968786903e-05;1.0448027631979706;10.000022706903062;0.8335048119812908;0.015561959680499634;0.015562073184980567;0.717828991660753;-0.013320998601657003;0.7179457839898892
7.340846;1.0444133990043938;0.8331697565197052;0.7977270555886341;-9.242434631703428e-05;-8.84921656734473e-05;1.0448028931178608;10.000020769504127;0.8335049662290868;0.015561964579224844;0.01556207382451197;0.7178290902870182;-0.01332099865738828;0.7179458478843531
7.350846;1.044413669400988;0.8331696754311513;0.7977271331140339;-9.242436743496534e-05;-8.84921337401433e-05;1.0448030312571128;10.000018842525211;0.8335051185154654;0.015561969609260706;0.015562074535378629;0.7178291876707917;-0.013320998712844933;0.7179459175763709
7.360846;1.0444139372352974;0.8331695980151179;0.7977272055840529;-9.242438901853515e-05;-8.849210111311965e-05;1.0448031775093833;10.000016928686025;0.8335052686859654;0.01556197476380421;0.01556207531283953;0.7178292839465575;-0.01332199876782801;0.7179460116388844
7.370846;1.0444142020143883;0.8331695242119069;0.7977272730446031;-9.242441108826623e-05;-8.849206780560252e-05;1.0448043317411506;10.000015029913028;0.8335054165519042;0.015561980033382975;0.015562076155611332;0.7178293792484709;-0.013321998822166151;0.7179460929304079
7.380846;1.0444154170950608;0.8331698658415803;0.7977270015599506;-9.155747922584006e-05;-8.766187196411532e-05;1.0448044937617502;10.000013147632442;0.8335055619446503;0.015561985408417156;0.015562077065164397;0.7178294737153151;-0.013321998875702137;0.7179461798909299
7.390846;1.0444156744939945;0.8331697986256456;0.7977270590789639;-9.155750235992116e-05;-8.766183735330243e-05;1.0448046632736199;10.000011283321335;0.8335057047618687;0.015561990881718269;0.015562078043969607;0.7178295674653429;-0.013321998928264476;0.7179462723507484
7.400846;1.0444159273676399;0.833169734331388;0.7977271115147903;-9.15575260897933e-05;-8.766180215743955e-05;1.044804839804881;10.000009438623229;0.8335058449569559;0.015561996448498759;0.015562079094336202;0.7178296605948663;-0.013321998979657778;0.7179463701249514
7.410846;1.0444161750454268;0.8331696727204904;0.7977271587494762;-9.155755043324298e-05;-8.766176643069898e-05;1.0448050227102086;10.000007616016921;0.833505982488986;0.01556200210389391;0.015562080218518626;0.7178297531941444;-0.013322999029693883;0.7179464915282798
7.420846;1.044416416880564;0.8331696135434318;0.7977272006076385;-9.155757536002967e-05;-8.76617302157154e-05;1.0448052112429356;10.000005819780654;0.8335061173123649;0.015562007840278537;0.015562081419010906;0.7178298453293079;-0.013322999078230093;0.7179465991158163
7.430846;1.044416652300421;0.8331692077517416;0.7977269029197042;-9.045079190502567e-05;-8.660195955446684e-05;1.0448054046808855;10.00000405585351;0.8335062493844456;0.015562013646750089;0.015562082697106547;0.7178299370259319;-0.013322999125178214;0.717946711072481
7.440846;1.044416880832132;0.8331691526879982;0.7977269335265332;-9.045081773805163e-05;-8.660192243892981e-05;1.0448056025019101;10.000002330886218;0.8335063785934925;0.015562019510062333;0.015562084051133783;0.7178300282591829;-0.013322999170485574;0.7179468270482654
7.450846;1.0444171020956083;0.8331690992634454;0.7977269585845125;-9.045084382817823e-05;-8.660188490208416e-05;1.0448058044829434;10.000000651269831;0.8335065046949359;0.015562025415349187;0.015562085477123087;0.7178301189183572;-0.013322999214113337;0.7179469467359173
7.460846;1.0444173157962637;0.8331690471405268;0.7977269783546173;-9.045086998519932e-05;-8.660184696935428e-05;1.0448060106282635;9.99999902238455;0.8335066273967806;0.015562031346868897;0.01556208697059124;0.7178302088215398;-0.01332299925602289;0.7179470698692216
7.470846;1.0444175217393314;0.8331689959540503;0.7977269931110222;-9.045089599213673e-05;-8.660180868541789e-05;1.0448062210249551;9.999997448425463;0.833506746462782;0.01556203728900325;0.015562088527123355;0.7178302978295721;-0.013323999296154241;0.7179472147328285
7.480846;1.044417719851889;0.8331685965580157;0.7977266690771698;-8.934411276395928e-05;-8.55420361328599e-05;1.0448064357582851;9.9999959327236;0.833506861692167;0.015562043226876173;0.015562090142124991;0.7178303859343153;-0.013323999334408842;0.7179473438818716
7.490846;1.044418863928336;0.8331693070729894;0.7977266742083882;-8.958398903236665e-05;-8.577156877501408e-05;1.044807654901149;9.999994478132466;0.8335069728737252;0.015562049146754783;0.015562091810745696;0.7178294732145328;-0.013323999370660804;0.717946475706771
7.500846;1.0444190464910486;0.8331692568563385;0.7977266745435797;-8.958401356029425e-05;-8.577152987222063e-05;1.0448078785023218;9.99999308737581;0.8335070797677767;0.015562055037102729;0.015562093528434693;0.7178295597423874;-0.013323999404778089;0.7179466096172378
7.510846;1.0444192212365837;0.833169206568948;0.7977266700209817;-8.958403736082331e-05;-8.577149088321328e-05;1.0448081065640513;9.999991763133409;0.8335071820949652;0.015562060889273479;0.015562095291411336;0.7178296455581967;-0.01332399943663164;0.7179467456688373
7.520846;1.0444193879849233;0.8331688073315507;0.7977263267287575;-8.847725036056269e-05;-8.471171776738952e-05;1.0448083390503586;9.999990507448675;0.8335072795636395;0.015562066696559941;0.01556209709616897;0.7178297306923063;-0.013323999466089897;0.717946883814859
7.530846;1.0444195465678163;0.8331687566912749;0.7977263127050634;-8.847727250859934e-05;-8.471167877525879e-05;1.0448085758914125;9.9999893209203;0.8335073719174673;0.015562072453565615;0.015562098938859969;0.7178298151965423;-0.013324999493012978;0.7179470425625667
7.540846;1.044419696931814;0.8331687058103524;0.7977262940750731;-8.847729378535191e-05;-8.471163996658993e-05;1.044808816977883;9.999988202771503;0.8335074589744951;0.015562078156844565;0.015562100815291956;0.7178298991964218;-0.013324999517278807;0.7179471847300408
7.550846;1.0444198390628672;0.8331686546748057;0.7977262708888506;-8.847731421288073e-05;-8.471160149768643e-05;1.0448090622027877;9.999987151559889;0.8335075406418596;0.015562083804860192;0.015562102721151085;0.7178299829410981;-0.013324999538833097;0.7179473288388251
7.560846;1.0444199728709957;0.8331686032489856;0.7977262432104543;-8.847733384733265e-05;-8.471156352116306e-05;1.0448093115306312;9.999986165377356;0.8335076168768574;0.015562089397614476;0.015562104651871694;0.7178300668144993;-0.013324999557705884;0.7179474748633609
7.570846;1.0444200982256338;0.8331682026148063;0.7977258771675663;-8.737054274003214e-05;-8.365179213487175e-05;1.0448095650217304;9.999985241594505;0.8335076876609606;0.015562094936634201;0.015562106602013263;0.7178301512933658;-0.013324999573985042;0.7179476227417838
7.580846;1.044420215035368;0.8331681502211329;0.79772584076808;-8.737056090562419e-05;-8.365175573222382e-05;1.0448098227780582;9.999984376871538;0.8335077530229936;0.01556210042341019;0.015562108565470998;0.7178302368828885;-0.013324999587783182;0.7179477723801624
7.590846;1.0444203232593634;0.8331680972204719;0.7977258001128952;-8.737057835350605e-05;-8.365172047878193e-05;1.044810084849941;9.999983567442666;0.8335078130259717;0.015562105857035404;0.015562110537042916;0.7178303240462359;-0.013325999599202163;0.7179479422340672
7.600846;1.044421376666244;0.8331688045224701;0.7977257552512723;-8.761044403221185e-05;-8.388125738982818e-05;1.0448113511824066;9.999982809209673;0.8335078677452783;0.015562111234188956;0.015562112513253623;0.7178304131367491;-0.013325999608310012;0.7179480950472947
7.610846;1.044421467776922;0.8331687506767596;0.7977257063079292;-8.761046028704005e-05;-8.388122503204633e-05;1.0448116215888106;9.999982097736885;0.8335079172985235;0.015562116550858648;0.015562114491705756;0.7178305044135044;-0.01332599961515863;0.7179482492143003
7.620846;1.0444215503930723;0.8331683478418683;0.7977253193253409;-8.650366506040549e-05;-8.282146017148067e-05;1.0448118957403774;9.999981428289779;0.8335079618599497;0.01556212180288236;0.015562116470214991;0.7178305981229199;-0.013325999619802317;0.7179484045809281
7.630846;1.04442162456789;0.8331682936935408;0.7977252621991423;-8.650368074783733e-05;-8.282143129251936e-05;1.0448121732825715;9.999980795684705;0.8335080016632898;0.015562126984884383;0.01556211844590371;0.7178306945157017;-0.013325999622277313;0.717948561013808
7.640846;1.044421690414883;0.833168239471403;0.7977252009453059;-8.650369639491102e-05;-8.282140430580072e-05;1.0448124540329895;9.999980194826755;0.8335080370340848;0.015562132089180374;0.015562120414359074;0.7178307937917778;-0.01332599962258588;0.7179487183702885
7.650846;1.0444217480974725;0.8331681852322798;0.7977251356011122;-8.65037121443839e-05;-8.282137924196797e-05;1.0448127380063366;9.999979622123547;0.8335080683701673;0.015562137106220597;0.015562122369673921;0.717829896044218;-0.013326999620717069;0.7179478952146238
7.660846;1.0444217978137231;0.8331681310679416;0.797725066225672;-8.65037281378496e-05;-8.282135607602239e-05;1.044813025239806;9.999979076201566;0.8335080960397909;0.015562142026737596;0.015562124305645507;0.7178300012337974;-0.013326999616667024;0.7179480538746825
7.670846;1.0444218398603122;0.8331677282574569;0.797724658906255;-8.53969333966775e-05;-8.176160055929417e-05;1.0448133156572288;9.999978557810383;0.8335081203062739;0.015562146843404583;0.015562126217333288;0.7178301092156771;-0.013326999610433833;0.7179482128460951
7.680846;1.0444218746717648;0.8331676744151133;0.7977245816278982;-8.539695023941864e-05;-8.176158094608619e-05;1.044813609072583;9.999978069476295;0.833508141330422;0.015562151550766085;0.015562128101457146;0.717830219784827;-0.013326999602011452;0.7179483718844129
7.690846;1.0444216021703943;0.8331673808893644;0.7977245004127325;-8.615777870836459e-05;-8.249003757840506e-05;1.0448139052547478;9.999977614616174;0.8335081592019308;0.015562156145190142;0.015562129954744826;0.7178303326821747;-0.013326999591400202;0.7179485307903885
7.700846;1.0444216239279933;0.8331673274478678;0.7977244154074419;-8.615779658938492e-05;-8.249002110680504e-05;1.0448142039870816;9.999977196751354;0.8335081740027066;0.015562160625787028;0.015562131771717582;0.7178304475949885;-0.013326999578613864;0.7179486894233389
7.710846;1.0444225935213391;0.8331680352713422;0.7977243264014949;-8.639766167951091e-05;-8.271957567640693e-05;1.0448155050744798;9.999976819259684;0.833508185916016;0.015562164995050235;0.015562133545077786;0.7178305641938935;-0.013327999563674708;0.7179488662356338
7.720846;1.0444226037893094;0.833167634261183;0.797723899277594;-8.52908684799734e-05;-8.165982746725995e-05;1.044815808282484;9.999976485105636;0.8335081952719302;0.015562169258038284;0.015562135268240625;0.7178306821755144;-0.013327999546621583;0.7179490240122468
7.730846;1.0444226088301887;0.8331675831583681;0.7977238016600491;-8.529088818444463e-05;-8.165981518354388e-05;1.0448161132678087;9.999976196828232;0.8335082024668387;0.015562173420135954;0.015562136935912864;0.7178308012725213;-0.013327999527528302;0.7179491812627247
7.740846;1.0444226089325557;0.8331675334406469;0.7977236992557614;-8.529090863705891e-05;-8.165980421877132e-05;1.0448164195723133;9.999975956912591;0.833508207909396;0.01556217748509468;0.015562138542456017;0.7178309212149281;-0.013327999506498569;0.7179493379652353
7.750846;1.0444226042839915;0.8331674852934711;0.7977235917472231;-8.529092983993456e-05;-8.165979455784195e-05;1.0448167266894144;9.999975767794293;0.8335082120743285;0.015562181454843225;0.015562140080615915;0.7178310416838798;-0.013327999483639583;0.7179494941340946
7.760846;1.0444225948688701;0.8331670899930551;0.7977231449633141;-8.418413949387174e-05;-8.060005161182287e-05;1.0448170341368994;9.999975631471452;0.8335082155443996;0.015562185330008286;0.015562141541134802;0.7178311623152251;-0.013328999459048486;0.717949668388472
7.770846;1.04442258044532;0.8331670450669573;0.7977230267794916;-8.418416191456297e-05;-8.060004452339418e-05;1.0448173414717965;9.999975549233605;0.8335082189912841;0.01556218910982749;0.015562142913742886;0.7178312827189428;-0.013328999432821521;0.7179498236474025
7.780846;1.0444225607080098;0.8331670015150837;0.7977229033564643;-8.418418472931056e-05;-8.060003869148565e-05;1.0448176482612483;9.99997552161002;0.8335082231293062;0.015562192791936194;0.015562144189779725;0.7178314024835243;-0.013328999405057301;0.7179499784550786
7.790846;1.0444225354755219;0.8331669590827733;0.7977227749697875;-8.418420777632182e-05;-8.060003409406395e-05;1.044817954047593;9.999975548639993;0.8335082286667398;0.01556219637330342;0.01556214536390224;0.7178315211987408;-0.01332899937584268;0.7179501327149949
7.800846;1.0444225047131002;0.833166917538142;0.7977226419957216;-8.418423088756691e-05;-8.060003069644603e-05;1.044818258348635;9.999975630462878;0.8335082363067641;0.015562199852506307;0.01556214643258421;0.7178316384647959;-0.01332899934525211;0.7179502863133121
7.810846;1.044422468428644;0.8331665278615533;0.7977221708728099;-8.307744167200153e-05;-7.954029386182554e-05;1.044818560722757;9.99997576759682;0.8335082467708026;0.015562203231180637;0.01556214739146642;0.717830753831276;-0.013328999313362072;0.7179494393963284
7.820846;1.0444233803243221;0.8331672481910609;0.7977220298466691;-8.331730774445914e-05;-7.976986156030667e-05;1.0448198608178902;9.999975960709998;0.8335082607568018;0.01556220651289496;0.015562148234817013;0.7178308667387535;-0.013329999280256946;0.7179496103159079
7.830846;1.044423332723221;0.8331672077760652;0.7977218852637876;-8.331733006699284e-05;-7.976986137861439e-05;1.0448201583524954;9.99997621021185;0.8335082788488138;0.015562209700358934;0.015562148956943469;0.7178309765592774;-0.013329999246036379;0.7179497623383085
7.840846;1.0444232792180763;0.8331671670883009;0.7977217373378676;-8.331735183248104e-05;-7.976986213318404e-05;1.0448204531254222;9.999976515522627;0.833508301448225;0.015562212793066027;0.015562149553969512;0.717831082671372;-0.01332999921082744;0.7179499142463832
7.850846;1.0444232197216772;0.8331671258739568;0.7977215863230835;-8.33173728969468e-05;-7.976986374303889e-05;1.0448207450735791;9.999976874334827;0.8335083287460991;0.015562215787058188;0.015562150024694922;0.7178311844756612;-0.013329999174788222;0.7179500662468705
7.860846;1.0444231542513953;0.8331667352414633;0.7977210985019582;-8.221057979452775e-05;-7.871013141322162e-05;1.0448210342620536;9.999977282657548;0.833508360724104;0.015562218676852408;0.015562150369702913;0.7178312814059774;-0.013329999138107215;0.7179502185995744
7.870846;1.044423082926413;0.8331666928588527;0.7977209420336391;-8.2210599097889e-05;-7.871013434219077e-05;1.0448213207496557;9.999977735350605;0.8335083972163446;0.015562221457609923;0.015562150590186978;0.7178313729735277;-0.013329999100997116;0.7179503716199424
7.880846;1.04442300597821;0.8331666501408688;0.7977207832670733;-8.221061741021166e-05;-7.871013769866254e-05;1.0448216044221024;9.999978226280849;0.8335084380349068;0.015562224125341298;0.015562150688762006;0.7178314587680165;-0.013330999063684235;0.7179505441880271
7.890846;1.0444229237634572;0.8331677142401465;0.7977216823635824;-8.186183689653083e-05;-7.837617980383954e-05;1.0448218849822526;9.999978748182677;0.8335084830380033;0.015562226676051075;0.015562150671369531;0.7178315384137581;-0.013330999026412839;0.7179506994216343
7.900846;1.0444228367619768;0.8331676719448355;0.797721520328218;-8.186185305729151e-05;-7.837618369128219e-05;1.0448221621273557;9.999979292886035;0.8335085320621362;0.015562229106547434;0.01556215054708132;0.7178316115503451;-0.013330998989440518;0.7179508560638233
7.910846;1.0444227455179236;0.8331672816553031;0.7977210234067547;-8.07550547177106e-05;-7.731645309574208e-05;1.044822435672426;9.999979852194288;0.8335085847881633;0.015562231415722721;0.015562150325666973;0.7178316778523411;-0.013330998952995152;0.7179510142529993
7.920846;1.0444236043227817;0.8331680020821969;0.7977208600251319;-8.09949095546794e-05;-7.754602590950995e-05;1.0448237055161458;9.999980419239625;0.8335086406868405;0.015562233603815433;0.015562150016319375;0.7178317370661023;-0.01333099891724818;0.7179511741386133
7.930846;1.0444235061937568;0.833167963058248;0.7977206968806656;-8.099492187325123e-05;-7.75460302885778e-05;1.044823971614065;9.99998098926542;0.8335086991220776;0.015562235670875878;0.015562149628514238;0.7178317890225112;-0.01333099888233987;0.7179513358732106
7.940846;1.0444234055242103;0.8331679256285365;0.7977205345898891;-8.099493264323219e-05;-7.754603485498177e-05;1.0448242339834601;9.999981558945676;0.8335087595012727;0.015562237616100184;0.015562149172785733;0.7178318335924402;-0.013331998848407878;0.7179515181324414
7.950846;1.0444233030335568;0.8331675411789007;0.7977200397958035;-7.988812730600466e-05;-7.648630494765686e-05;1.0448244926556207;9.999982125445266;0.8335088213312357;0.015562239438163216;0.01556214866048263;0.7178318706143241;-0.0133319988155909;0.7179516838227452
7.960846;1.0444231994390043;0.8331675074024391;0.7977198809777776;-7.98881346585911e-05;-7.648631024339965e-05;1.0448247476227615;9.999982686413464;0.8335088842038437;0.015562241136269703;0.015562148103322548;0.7178318998516386;-0.013331998784027;0.7179518515402165
7.970846;1.0444230953730564;0.8331674755402096;0.7977197246314878;-7.98881401756709e-05;-7.648631611367686e-05;1.044824998808583;9.999983240289623;0.8335089477811695;0.015562242710667197;0.01556214751322516;0.7178309210115377;-0.013331998753859568;0.7179510214909892
7.980846;1.0444229913309584;0.8331674456385518;0.7977195710780669;-7.988814380859889e-05;-7.648632271837051e-05;1.0448252460428704;9.999983786296982;0.8335090117712299;0.015562244161712922;0.015562146901890138;0.7178309338149239;-0.013331998725243769;0.7179511933387078
7.990846;1.0444228876059016;0.8331674177098405;0.7977194205723718;-7.988814556283699e-05;-7.648633022406794e-05;1.0448254890826514;9.999984324077525;0.8335090759097077;0.01556224548907379;0.015562146279557557;0.7178309380551489;-0.013332998698338242;0.7179513858221457
8.000846;1.0444227842490956;0.8331670427925293;0.7977189394325814;-7.878133102708484e-05;-7.542660401287394e-05;1.044825727708507;9.999984853349257;0.8335091399767435;0.015562246692502668;0.01556214565377649;0.7178309336054156;-0.013332998673274872;0.7179515618450087
8.010846;1.044422681152035;0.8331670180797137;0.7977187959059229;-7.8781329111438e-05;-7.5426613758497e-05;1.044825961818872;9.999985374043336;0.8335092038158751;0.015562247771950569;0.015562145029695043;0.7178309204218405;-0.01333299865013422;0.7179517400830631
8.020846;1.0444225781862237;0.8331669942053241;0.7977186563876264;-7.878132537429588e-05;-7.542662479300183e-05;1.044826191434246;9.999985886346169;0.8335092673246807;0.015562248725432083;0.015562144411352638;0.7178308985704195;-0.013332998628959343;0.7179519206699235
8.030846;1.0444234290410153;0.8331677313693304;0.7977185212599349;-7.90211587063706e-05;-7.565620514376894e-05;1.044827416635573;9.999986390094794;0.8335093303853126;0.015562249547763965;0.015562143801583436;0.7178308682426178;-0.013332998609783058;0.7179521037283971
8.040846;1.0444233261811957;0.8331677073731674;0.7977183910091961;-7.902115134690143e-05;-7.565621888984799e-05;1.0448276375145313;9.999986884387095;0.8335093927372338;0.015562250232188294;0.015562143200299732;0.7178308297375049;-0.013332998592626318;0.71795228932575
8.050846;1.0444232233827735;0.8331673336914814;0.7977179320345561;-7.791432666445909e-05;-7.459649908352783e-05;1.0448278541961806;9.999987368073935;0.8335094539030485;0.015562250772598686;0.015562142603522797;0.7178307834194714;-0.013333998577478011;0.7179524960460782
8.060846;1.0444231206766488;0.8331673073705251;0.7977178124657328;-7.791431582028805e-05;-7.45965153809639e-05;1.0448280669088015;9.999987840074247;0.8335095132257265;0.015562251164535268;0.01556214200463359;0.7178307296584324;-0.01333399856429127;0.7179526867724814
8.070846;1.0444230180981902;0.8331672790596748;0.7977176983409563;-7.791430332095716e-05;-7.459653282243347e-05;1.0448282760087726;9.999988298818536;0.8335095699563595;0.015562251405320625;0.015562141396622601;0.7178306687740871;-0.01333399855300069;0.7179528801439826
8.080846;1.0444229156451037;0.8331672482689351;0.7977175894809561;-7.791428923364279e-05;-7.45965513400889e-05;1.0448284819541034;9.999988741995558;0.8335096233550102;0.015562251493779903;0.01556214077322446;0.7178306010279194;-0.013333998543531221;0.7179530762060995
8.090846;1.0444228132860323;0.8331672146334065;0.7977174855849543;-7.791427362581452e-05;-7.459657092606596e-05;1.0448286852400304;9.999989167090133;0.8335096727908656;0.015562251429579657;0.015562140128980129;0.7178305266520311;-0.013333998535790993;0.717953274933712
8.100846;1.044422711011791;0.8331668291202786;0.797717052343078;-7.680744101037897e-05;-7.353685677289022e-05;1.0448288863021606;9.999989571624209;0.8335097178081697;0.015562251212891688;0.015562139459328527;0.7178304458752898;-0.013333998529675768;0.7179534762430535
8.110846;1.0444226088171515;0.8331667891659983;0.7977169573597928;-7.680742256056306e-05;-7.353687872304979e-05;1.0448290854485165;9.999989952875719;0.8335097581277193;0.015562250844991618;0.015562138761186048;0.7178303589490551;-0.013334998525077779;0.7179536985682171
8.120846;1.044422506616029;0.8331667458396765;0.7977168664501906;-7.680740276930681e-05;-7.353690203064382e-05;1.0448292828192876;9.999990308155589;0.8335097936019409;0.015562250328206623;0.015562138034285269;0.7178302661486015;-0.013334998521880548;0.7179539045179673
8.130846;1.044422404202011;0.8331666990650123;0.7977167795031405;-7.680738167410314e-05;-7.35369268018752e-05;1.0448294783805814;9.999990635719334;0.8335098241844432;0.015562249664147099;0.01556213728206394;0.7178291677225408;-0.013334998519965951;0.7179531124274297
8.140846;1.0444232550664267;0.8331674097010423;0.7977166964766299;-7.70471959697592e-05;-7.376652045941825e-05;1.0448306719970766;9.999990934712933;0.8335098499347908;0.01556224885287945;0.015562136510519844;0.7178290638414252;-0.013334998519229905;0.7179533213704524
8.150846;1.0444231513980082;0.8331670074949886;0.7977162834624522;-7.59403556854711e-05;-7.270681337066531e-05;1.0448308634891141;9.999991204074782;0.8335098710254895;0.015562247894684748;0.01556213572637396;0.7178289545770126;-0.013334998519568063;0.7179535308021446
8.160846;1.0444230465992248;0.8331669511066969;0.7977162083327868;-7.594033087193317e-05;-7.270684284817872e-05;1.0448310526153186;9.999991442307174;0.8335098876939981;0.015562246792017499;0.015562134936502388;0.717828839888022;-0.01333499852084875;0.7179537399111054
8.170846;1.0444229402359375;0.8331668920406163;0.7977161370451592;-7.594030493683149e-05;-7.270687399681212e-05;1.0448312390962229;9.999991648376302;0.8335099001405418;0.015562245549503672;0.015562134147641687;0.7178287196511263;-0.013335998522911592;0.717953966423936
8.180846;1.0444228319299018;0.8331668306097932;0.7977160694651536;-7.59402779731737e-05;-7.27069069427548e-05;1.044831422690575;9.99999182260792;0.8335099084805297;0.015562244172418126;0.015562133364926053;0.7178285937600847;-0.013335998525590712;0.7179541723455681
8.190846;1.0444227214540798;0.833166418309677;0.7977156714286983;-7.483343343718693e-05;-7.164720688685551e-05;1.0448316031982243;9.999991966852733;0.8335099127989976;0.015562242665387504;0.015562132590813503;0.7178284621835629;-0.01333599852875467;0.7179543753952128
8.200846;1.044422608706407;0.8331663529935999;0.7977156106301688;-7.48334048096393e-05;-7.164724392611417e-05;1.0448317803693927;9.999992083693554;0.8335099132005763;0.015562241031971824;0.01556213182649533;0.7178283249324514;-0.013335998532341022;0.7179545747152847
8.210846;1.04442249363751;0.8331662860799441;0.7977155529372002;-7.483337555384814e-05;-7.164728325731908e-05;1.0448319538097774;9.999992175748924;0.833509909799233;0.015562239274358087;0.015562131074165651;0.7178281820402522;-0.013335998536348358;0.7179547694926218
8.220846;1.0444223761958895;0.8331662177698393;0.7977154982511179;-7.483334574505006e-05;-7.164732503062294e-05;1.0448321229383557;9.999992245854864;0.8335099027087155;0.015562237393397944;0.015562130337457373;0.7178280336008727;-0.013335998540797589;0.7179549589797819
