time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.230846;1.0444222563777432;0.8331661483132643;0.7977154465454938;-7.48333154110746e-05;-7.164736938641578e-05;1.044832287007349;9.999992297128486;0.8335098920266609;0.015562235389582438;0.015562129620688944;0.7178278798051081;-0.013336998545703175;0.7179551610683597
8.240846;1.044422134384442;0.8331657292519458;0.7977150639147176;-7.372646791461877e-05;-7.058768149136947e-05;1.04483244518296;9.999992332800028;0.8335098778007981;0.01556223326410152;0.015562128928298355;0.7178277209556135;-0.013336998551073063;0.717955337983661
8.250846;1.044422964488991;0.8331664193770625;0.7977150183720778;-7.396627000478051e-05;-7.081729802439075e-05;1.0448335966186741;9.9999923565666;0.8335098600590893;0.015562231018955203;0.015562128264142671;0.7178275574555251;-0.013336998556935332;0.7179555077320451
8.260846;1.04442283993383;0.8331663486195517;0.7977149761431391;-7.396623849629833e-05;-7.081735078694761e-05;1.0448337404784842;9.999992372595097;0.8335098389066301;0.015562228656295144;0.015562127630777531;0.7178273897371611;-0.013336998563359364;0.7179556698153828
8.270846;1.0444227153409067;0.8331662780924333;0.7977149373932568;-7.396620690140426e-05;-7.081740641054806e-05;1.0448338759988929;9.999992384760093;0.8335098146110379;0.015562226178270052;0.015562127029246614;0.7178272181623886;-0.013336998570433654;0.717955823859215
8.280846;1.0444225915340821;0.8331662080238608;0.7977149023258221;-7.39661753802376e-05;-7.081746481383407e-05;1.0448340025859892;9.999992396292594;0.8335097876103228;0.015562223587937716;0.01556212645891301;0.7178270429824404;-0.013337998578209352;0.7179559882267829
8.290846;1.044422469256309;0.8331657897164161;0.7977145371427993;-7.285932627228523e-05;-6.97577908004475e-05;1.0448341198401383;9.99999240996586;0.8335097584089503;0.015562220890078984;0.015562125917133757;0.7178258643689119;-0.013337998586661588;0.717955125879891
8.300846;1.0444223491346396;0.8331657207183891;0.7977145098594441;-7.285929521437317e-05;-6.975785430909348e-05;1.0448342275224993;9.999992428155798;0.8335097274426003;0.015562218090831149;0.015562125399613417;0.7178256824342768;-0.013337998595702574;0.7179552551393086
8.310846;1.0444222316080436;0.8331656520770897;0.797714486568858;-7.28592644897341e-05;-6.975792005780679e-05;1.0448343255402026;9.999992452783504;0.8335096950143451;0.015562215196142424;0.01556212490131192;0.717825497197874;-0.013337998605218795;0.7179553764025949
8.320846;1.0444221169289438;0.8331655835782918;0.7977144673423217;-7.28592341406058e-05;-6.975798779331958e-05;1.0448344139578596;9.999992485109209;0.8335096613031061;0.015562212210109947;0.015562124416637962;0.7178253085537155;-0.01333799861509507;0.7179554899844373
8.330846;1.0444220052716509;0.8331655149762632;0.7977144523373274;-7.285920417476953e-05;-6.975805725307983e-05;1.044834492957086;9.999992525389107;0.8335096264076383;0.015562209134538341;0.015562123939156337;0.7178251163101831;-0.01333799862522184;0.7179555962145671
8.340846;1.044421896814471;0.8331650972121954;0.7977141078591218;-7.175235677304412e-05;-6.869839312764856e-05;1.0448345626946924;9.999992572846795;0.8335095903722012;0.015562205969648945;0.015562123461696099;0.7178249202759035;-0.013338998635485842;0.7179557139739167
8.350846;1.0444217917378722;0.8331650276215409;0.797714102124131;-7.175232741376964e-05;-6.86984653213644e-05;1.0448346231449759;9.999992626028874;0.8335095531823471;0.015562202714984806;0.015562122976638969;0.7178247203016884;-0.013338998645753357;0.7179558063811469
8.360846;1.04442264397351;0.8331657179589819;0.7977141013552276;-7.199212936110592e-05;-6.892810463634613e-05;1.0448356740388618;9.999992683154522;0.8335095148102413;0.015562199369919318;0.015562122476171579;0.7178245162775204;-0.013338998655871726;0.7179558923011927
8.370846;1.044422546162924;0.8331656463006585;0.7977141056360041;-7.19921003643676e-05;-6.892817885729681e-05;1.0448357149403265;9.99999274220863;0.8335094752812194;0.015562195933985863;0.015562121952350726;0.7178243081430694;-0.013338998665687576;0.7179559720561456
8.380846;1.0444224521850107;0.8331655730893103;0.7977141148493941;-7.199207154007906e-05;-6.892825386354936e-05;1.044835745404881;9.99999280064441;0.8335094346433058;0.01556219240726502;0.015562121397035304;0.7178240959205735;-0.013338998675055861;0.7179560459896982
8.390846;1.0444223620371942;0.8331651491177778;0.7977137948674945;-7.088522402574221e-05;-6.78685943385915e-05;1.0448357650745246;9.999992854916574;0.8335093929072447;0.015562188790491876;0.015562120802290864;0.7178238797578576;-0.013338998683847298;0.7179561144526883
8.400846;1.0444222756098624;0.8331650715411618;0.7977138134155254;-7.08851956557108e-05;-6.786867044009496e-05;1.044835773629322;9.999992900805466;0.8335093500698704;0.015562185085340175;0.015562120161315897;0.717823659933299;-0.013339998691971822;0.7179561963594132
8.410846;1.044422192779698;0.8331649910323826;0.7977138363010062;-7.088516763963354e-05;-6.786874685318004e-05;1.0448357707024953;9.999992934750834;0.8335093061721535;0.015562181294951124;0.015562119469025526;0.7178234367716118;-0.0133399986993943;0.7179562548226119
8.420846;1.044422113480635;0.8331649069803442;0.7977138632847455;-7.088514011801646e-05;-6.786882339455766e-05;1.0448357558769543;9.999992954830242;0.8335092613373718;0.015562177423633458;0.015562118721844227;0.7178232105400523;-0.013339998706130214;0.7179563086551046
8.430846;1.0444220377493978;0.8331648188222386;0.797713894198957;-7.088511325107196e-05;-6.78688998501578e-05;1.0448357287272223;9.999992960505582;0.8335092157778321;0.015562173476010781;0.015562117917492433;0.7178229814485337;-0.013339998712238043;0.7179563581595114
8.440846;1.0444219657493963;0.8331643773765525;0.797713595004617;-6.977826828438895e-05;-6.680924082076355e-05;1.044835688874646;9.999992951912544;0.8335091697657944;0.015562169456572668;0.015562117054986682;0.7178227497280977;-0.013339998717803718;0.717956403764086
8.450846;1.044421897667913;0.8331642800687984;0.7977136335927802;-6.977824308135018e-05;-6.680931634599708e-05;1.0448356360766218;9.999992929790809;0.8335091236305856;0.015562165369411454;0.01556211613393687;0.717821515656112;-0.013339998722916777;0.7179554461173804
8.460846;1.0444227873022676;0.8331649389174605;0.7977136759796682;-7.001804770471681e-05;-6.70389563910797e-05;1.044835570278177;9.999992895752245;0.8335090778079536;0.015562161218339927;0.015562115153550223;0.7178212795387416;-0.013340998727654844;0.7179555038847708
8.470846;1.0444227270240538;0.8331648324232612;0.7977137221961711;-7.00180244500795e-05;-6.703902980010247e-05;1.0448354915986142;9.999992851950985;0.833509032827584;0.01556215700815633;0.015562114112637129;0.7178210417099445;-0.013340998732079383;0.717955540450261
8.480846;1.044422670544188;0.8331643728204337;0.7977134382115868;-6.891118228907265e-05;-6.597936645470691e-05;1.0448364003389075;9.999992800352402;0.8335089891737925;0.015562152745417104;0.01556211301002357;0.7178208025022556;-0.013340998736242922;0.7179555747517161
8.490846;1.0444226179815466;0.8331642580009767;0.7977134918483657;-6.891116128997942e-05;-6.597943661194141e-05;1.0448362969684324;9.999992742159215;0.8335089471647997;0.015562148437122277;0.015562111844548202;0.7178205622164856;-0.013340998740203678;0.7179556071177057
8.500846;1.0444225695670906;0.8331641394790403;0.7977135490375414;-6.891114149285792e-05;-6.59795048007288e-05;1.0448361820059848;9.999992677433692;0.8335089069736036;0.015562144089374843;0.015562110615484135;0.7178203211360406;-0.013340998744040707;0.7179556377846479
8.510846;1.0444225254760229;0.8331640175035173;0.7977136096596285;-6.891112291088956e-05;-6.597957081823373e-05;1.0448360559041991;9.99999260453467;0.8335088686746949;0.01556213970731706;0.01556210932296267;0.717820079546434;-0.013340998747867554;0.7179556668791063
8.520846;1.0444224856600357;0.8331638922248176;0.7977136735618221;-6.891110552917702e-05;-6.597963449994152e-05;1.0448359190416026;9.99999251947068;0.8335088322052727;0.015562135295280458;0.015562107967421555;0.7178198377408435;-0.01334199875182521;0.7179557130607294
8.530846;1.0444224498241104;0.8331634149142625;0.7977134066209335;-6.780426930241142e-05;-6.491996049736378e-05;1.0448357717646704;9.999992416343023;0.8335087973378512;0.0155621308572876;0.015562106549668287;0.7178195960118525;-0.013341998756051451;0.7179557392512724
8.540846;1.0444224175642973;0.8331632831991914;0.7977134766608759;-6.780425416007764e-05;-6.492001928007132e-05;1.0448356144468525;9.99999228878195;0.8335087637551053;0.015562126398256923;0.0155621050720156;0.717819354650491;-0.013341998760659592;0.7179557641838703
8.550846;1.0444223884939676;0.83316314830394;0.7977135497297125;-6.780424001015492e-05;-6.492007559094062e-05;1.0448354475417765;9.999992130834046;0.8335087311642462;0.015562121924564902;0.015562103538421138;0.7178191139687762;-0.013341998765746483;0.7179557881063325
8.560846;1.044422362225361;0.83316301027715;0.7977136258555856;-6.78042267406758e-05;-6.492012942383689e-05;1.0448352715466338;9.999991936854565;0.8335086993775793;0.015562117443205408;0.01556210195388541;0.7178188743152175;-0.01334199877141994;0.7179558113256401
8.570846;1.0444232920918421;0.8331636300808676;0.7977137049702079;-6.804404090444921e-05;-6.514974557107058e-05;1.044835086914975;9.999991700687088;0.8335086683449848;0.0155621129609372;0.015562100324732547;0.7178186360488396;-0.013341998777809155;0.7179558341345929
8.580846;1.0444232701343266;0.8331631375605675;0.7977134530448289;-6.693720798125697e-05;-6.409005904176238e-05;1.0448348940347403;9.999991414910383;0.8335086381353981;0.015562108484313393;0.01556209865943481;0.7178183994808601;-0.013342998785037643;0.7179558753616226
8.590846;1.0444232496854469;0.8331629914372649;0.7977135378637854;-6.69371968538214e-05;-6.409010532180293e-05;1.0448356932407803;9.999991071372111;0.8335086088929776;0.015562104019755413;0.015562096969050672;0.7178181648399459;-0.013342998793191342;0.7179558980215195
8.600846;1.044423230370673;0.8331628432261218;0.7977136252946435;-6.693718646024548e-05;-6.409014904591038e-05;1.044835484794452;9.999990662697213;0.833508580802578;0.015562099573170896;0.0155620952669599;0.7178179322868393;-0.013342998802311158;0.7179559207808088
8.610846;1.044423211990649;0.8331626932403265;0.7977137150449201;-6.693717685972784e-05;-6.409019021382141e-05;1.0448352689075007;9.999990183129984;0.8335085540811759;0.015562095149579831;0.015562093568140985;0.7178167019579508;-0.013342998812403667;0.7179549437543779
8.620846;1.0444231945066211;0.8331625417882812;0.7977138066918874;-6.69371681030594e-05;-6.409022883396392e-05;1.0448350458460975;9.999989627812424;0.8335085289868536;0.015562090753357297;0.015562091888256857;0.7178164739990728;-0.013342998823452265;0.7179549664369093
8.630846;1.0444231778639597;0.8331620403694654;0.797713565745595;-6.583033913327596e-05;-6.303052955053958e-05;1.044834815980742;9.999988991645262;0.8335085057736067;0.015562086389015208;0.015562090242578217;0.7178162485614988;-0.013342998835410192;0.7179549888438497
8.640846;1.0444231618912003;0.8331618868542794;0.7977136595673094;-6.58303322195455e-05;-6.303056304115818e-05;1.0448345797396987;9.999988269439555;0.8335084845847339;0.01556208206174956;0.015562088645052218;0.7178160258052914;-0.013343998848178882;0.7179550294813106
8.650846;1.0444231463582603;0.8331617327107482;0.7977137536986472;-6.583032626412588e-05;-6.303059396252935e-05;1.0448343375511349;9.999987456966043;0.8335084654181083;0.015562077777268318;0.015562087107615028;0.7178158059430182;-0.013343998861601907;0.7179550511558612
8.660846;1.0444231310504886;0.8331615782735681;0.7977138477024092;-6.583032125047899e-05;-6.30306223541019e-05;1.0448340898009947;9.999986551656683;0.8335084481936869;0.015562073541081908;0.015562085639894419;0.7178155892700806;-0.013343998875479308;0.717955072415839
8.670846;1.044423115767689;0.8331614240160183;0.797713941176116;-6.583031716459225e-05;-6.303064826555517e-05;1.0448338368150822;9.999985552758853;0.833508432790209;0.015562069357843449;0.015562084250100874;0.717815376161126;-0.013343998889590003;0.7179550931669308
8.680846;1.0444231003231492;0.8331609217307209;0.7977136997976038;-6.472349291520964e-05;-6.197093640111643e-05;1.0448335788920229;9.999984461282772;0.8335084190090462;0.015562065230952942;0.015562082946364793;0.7178151670578925;-0.013343998903736875;0.7179551132739905
8.690846;1.044424038320848;0.8331615304562177;0.7977137911443357;-6.496331411993831e-05;-6.220052162986606e-05;1.0448333163751569;9.999983279839828;0.8335084065526315;0.015562061162439701;0.015562081736204221;0.7178149624341104;-0.013343998917791;0.7179551325977958
8.700846;1.0444240220846492;0.8331613803660256;0.7977138809733925;-6.496331308918864e-05;-6.22005404725061e-05;1.0448340496919322;9.999982011741574;0.8335083950703882;0.01556205715354505;0.015562080624304687;0.7178147627377348;-0.013344998931683354;0.7179551695991558
8.710846;1.0444240052408653;0.833161232772784;0.7977139689237176;-6.496331324621223e-05;-6.220055707863231e-05;1.0448337793369067;9.99998065950136;0.8335083842365134;0.015562053205505607;0.015562079611096928;0.7178145683481699;-0.013344998945379324;0.7179551869962096
8.720846;1.0444239877098984;0.8331610880651937;0.7977140546442577;-6.496331466209743e-05;-6.220057145111011e-05;1.044833505867216;9.99997922418482;0.8335083737936825;0.015562049319595908;0.01556207869346775;0.7178143795864654;-0.013344998958885806;0.7179552032701558
8.730846;1.0444239694222344;0.8331605977360657;0.7977138038517385;-6.38564951527047e-05;-6.114084810239471e-05;1.0448332299112584;9.999977705844868;0.8335083635648901;0.015562045496560513;0.015562077867165049;0.7178141967772566;-0.01334499897225675;0.71795521826823
8.740846;1.0444239502428365;0.8331604595592644;0.7977138842040123;-6.385649915347072e-05;-6.114085783026526e-05;1.0448329521268902;9.999976104173758;0.8335083534887495;0.015562041735658415;0.015562077129157987;0.7178140203126233;-0.013344998985566943;0.7179552318031874
8.750846;1.0444239299499278;0.833160324812223;0.7977139615679288;-6.385650437215841e-05;-6.114086507158265e-05;1.04483267313119;9.999974419072407;0.8335083436707693;0.015562038033820199;0.015562076478054639;0.717813850676479;-0.013344998998874223;0.7179552437454646
8.760846;1.044423908307352;0.8331601935613454;0.7977140358121635;-6.38565106778806e-05;-6.114086971859593e-05;1.044832393511965;9.999972651270216;0.8335083344112465;0.01556203438561841;0.015562075912991455;0.7178136883917869;-0.01334599901219357;0.717955272653108
8.770846;1.044423885229445;0.8331600659295626;0.7977141067864353;-6.38565178951087e-05;-6.114087169076274e-05;1.0448321139091266;9.999970803146581;0.8335083261907975;0.015562030783880826;0.015562075432876429;0.7178135339322608;-0.013345999025498996;0.7179552813547697
8.780846;1.0444238608492171;0.8331595932670383;0.7977138403641753;-6.274970359883985e-05;-6.0081135478210494e-05;1.044831834987611;9.999968878925147;0.8335083195799062;0.015562027221096978;0.015562075035813423;0.7178123877068704;-0.013345999038751446;0.7179542885815594
8.790846;1.044423835377151;0.8331594733095339;0.7977139042909;-6.274971201883516e-05;-6.0081131928271363e-05;1.044831557348739;9.999966883336887;0.8335083151098779;0.015562023691671385;0.015562074718528046;0.717812250082814;-0.01334599905192466;0.7179542939278696
8.800846;1.044424762669533;0.8331601181958902;0.7977139643932736;-6.29895418480786e-05;-6.031068911825475e-05;1.044831281580594;9.999964820152952;0.8335083132258047;0.015562020193248411;0.015562074477533733;0.717812121357529;-0.013345999065014588;0.717954297503007
8.810846;1.04442473506353;0.8331600063946497;0.7977140204748427;-6.298955072900538e-05;-6.0310680192372726e-05;1.0448310083573669;9.99996269233806;0.8335083143571475;0.015562016726288814;0.015562074310890073;0.7178120017122106;-0.013345999078035669;0.7179542992132117
8.820846;1.0444247059510063;0.8331598987637824;0.7977140722305154;-6.298955970794925e-05;-6.031066881901891e-05;1.0448317384256043;9.99996050322744;0.8335083190095492;0.015562013293771812;0.015562074217480053;0.7178118911939373;-0.01334699909100627;0.7179543175219952
8.830846;1.0444246748488817;0.8331594465016536;0.7977137853439165;-6.188274542619358e-05;-5.9250919609887585e-05;1.0448314725033538;9.999958257278971;0.8335083277566477;0.015562009901200626;0.015562074194968648;0.7178117897120228;-0.013346999103948421;0.7179543151482061
8.840846;1.0444246412541143;0.8331593471562548;0.7977138273867164;-6.188275453531279e-05;-5.9250903752640673e-05;1.0448312111787903;9.999955960058667;0.8335083411470099;0.015562006555468853;0.015562074239584849;0.7178116970503631;-0.01334699911691486;0.7179543106169816
8.850846;1.0444246046626118;0.833159251832839;0.7977138641738027;-6.188276369420229e-05;-5.9250885799971124e-05;1.0448309548852108;9.999953617914294;0.8335083596488553;0.015562003263524188;0.015562074347351743;0.7178116129041697;-0.01334699913000116;0.717954303867653
8.860846;1.0444245646130657;0.8331591604071676;0.7977138956275475;-6.188277291404444e-05;-5.92508658560653e-05;1.0448307039524871;9.999951237670983;0.8335083836413555;0.015562000031999992;0.015562074514790709;0.7178115368930258;-0.01334699914332124;0.7179542948583213
8.870846;1.0444245207197633;0.8331590728022691;0.7977139217672449;-6.188278223084813e-05;-5.925084402492603e-05;1.0448304586465917;9.999948826579773;0.8335084133863863;0.015561996867345041;0.015562074739461166;0.7178114685341018;-0.013346999156982084;0.717954283596817
8.880846;1.0444244726362895;0.83315864021184;0.7977136086404648;-6.0775968366492726e-05;-5.819108483967273e-05;1.044830219167517;9.999946392334754;0.8335084490011484;0.015561993776167344;0.015562075020517954;0.7178114072528019;-0.013347999171080514;0.7179542887210283
8.890846;1.0444244200482355;0.8331585602008447;0.7977136240741212;-6.077597804835114e-05;-5.8191059407256674e-05;1.0448299856554135;9.99994394259357;0.8335084904848785;0.015561990765500194;0.015562075358201026;0.7178113524760378;-0.013347999185713846;0.7179542731083043
8.900846;1.0444243627343834;0.8331584838489483;0.7977136339686741;-6.0775987994213114e-05;-5.8191032174003444e-05;1.044829758194756;9.999941484284507;0.8335085377900099;0.015561987842385574;0.01556207575330064;0.7178113037470579;-0.01334799920098443;0.7179542554104497
8.910846;1.0444252543867025;0.8331591717728245;0.797713638227838;-6.101581714263803e-05;-5.842056598780492e-05;1.0448295367835756;9.999939023456164;0.833508590888708;0.015561985013556287;0.015562076207500357;0.7178112607869462;-0.013347999216979564;0.7179542356624622
8.920846;1.04442518757455;0.8331591021096435;0.7977136368676486;-6.101582779094344e-05;-5.842053505395869e-05;1.044829321305717;9.999936565778123;0.8335086498239666;0.015561982286407525;0.01556207672264268;0.7178112234958822;-0.013347999233750909;0.7179542138339458
8.930846;1.0444251162717002;0.8331586866409797;0.7977132958555729;-5.990901449525965e-05;-5.7360766595383675e-05;1.0448301115534262;9.999934117126545;0.833508714750695;0.015561979669862449;0.015562077298128866;0.7178111919185756;-0.01334799925132355;0.7179541898334988
8.940846;1.0444250407530287;0.8331586227798283;0.7977132829596009;-5.9909026293256857e-05;-5.7360731913908326e-05;1.0448299072767666;9.99993168350258;0.8335087859366805;0.015561977173376124;0.015562077929149567;0.7178111661865108;-0.013347999269708033;0.7179541635702265
8.950846;1.0444249613460235;0.833158561540508;0.7977132640296846;-5.9909038927770565e-05;-5.7360695472305166e-05;1.0448297081964277;9.99992927029108;0.833508863716007;0.01556197480543958;0.01556207860749319;0.7178101464494883;-0.013348999288892386;0.7179531537808518
8.960846;1.044424878453448;0.8331585026374889;0.797713238917245;-5.9909052613739454e-05;-5.736065740683767e-05;1.044829513991547;9.999926881904331;0.8335089484394144;0.015561972573163397;0.01556207932289157;0.7178101328167676;-0.013348999308832744;0.7179531229896761
8.970846;1.0444247925993118;0.8331584456728923;0.7977132075549237;-5.9909067576330184e-05;-5.7360617852124375e-05;1.0448293243152817;9.999924522254995;0.8335090404280326;0.015561970482676336;0.01556208006351495;0.7178101253179866;-0.013348999329450946;0.717953090092756
8.980846;1.0444247044559316;0.8331583901624704;0.7977131699422307;-5.990908403647544e-05;-5.736057695021352e-05;1.0448291388385673;9.99992219483396;0.8335091398883185;0.01556196853979812;0.015562080816982736;0.7178101238880649;-0.01334899935063681;0.7179530552789317
8.990846;1.0444246147910643;0.8331579867436206;0.7977127921699766;-5.880227774316256e-05;-5.6300799229733345e-05;1.0448289572898422;9.999919902087019;0.8335092468435488;0.015561966749840811;0.01556208157204244;0.7178101283991678;-0.013348999372261174;0.7179530187696653
9.000846;1.0444245243853842;0.8331579323913113;0.7977127422383884;-5.8802297728508084e-05;-5.6300756130955117e-05;1.0448287794251772;9.999917645468585;0.833509361176497;0.015561965116282663;0.015562082319346525;0.7178101387199911;-0.013348999394196403;0.7179529807723443
9.010846;1.0444241334345792;0.8331576378719836;0.7977126862359746;-5.956313186151813e-05;-5.7029172756518034e-05;1.044828604942311;9.999915426059268;0.833509482720467;0.015561963640235247;0.015562083051437378;0.7178101547373879;-0.01334999941633771;0.7179529600281088
9.020846;1.0444240437753423;0.8331575822342763;0.7977126243830179;-5.956315574364652e-05;-5.702912806214503e-05;1.0448284335152298;9.99991324493455;0.8335096112808305;0.015561962321513908;0.01556208376321981;0.7178101763402245;-0.013349999438614582;0.7179529194143495
9.030846;1.0444249092583948;0.8331582859324531;0.797712556785529;-5.980299826203456e-05;-5.725864445161177e-05;1.044828264953327;9.9999111037176;0.8335097466044881;0.015561961159661342;0.015562084452301684;0.7178102034275707;-0.013349999460979978;0.7179528775084322
9.040846;1.0444248229914403;0.833157878057014;0.7977121498039118;-5.869620047183097e-05;-5.61988626784724e-05;1.044828099262546;9.999909005147408;0.8335098883651693;0.015561960153657026;0.01556208511812445;0.7178102359624265;-0.01334999948340771;0.717952834217159
9.050846;1.0444247393848562;0.8331578165871621;0.797712071717993;-5.869623004550591e-05;-5.619881657196721e-05;1.0448289365913785;9.99990695295395;0.8335100361293777;0.015561959301206052;0.01556208576088651;0.717810273970899;-0.01334999950591159;0.7179527894088723
9.060846;1.0444246590551725;0.83315775238016;0.7977119889419199;-5.8696261295468906e-05;-5.61987701324625e-05;1.0448287771717355;9.999904951433537;0.833510189314099;0.015561958599001178;0.015562086381224131;0.7178103174255586;-0.013349999528538848;0.717952743010092
9.070846;1.044424582527473;0.8331576851634712;0.7977119017424408;-5.869629408182179e-05;-5.619872338522458e-05;1.04482862124881;9.999903005230326;0.8335103472308488;0.015561958043504158;0.015562086980552243;0.7178103661681555;-0.013350999551343709;0.7179527136889358
9.080846;1.0444245102274203;0.833157614684674;0.7977118103156724;-5.8696328261294776e-05;-5.6198676380027975e-05;1.0448284690210647;9.99990111886118;0.8335105091470659;0.015561957630703666;0.015562087561772664;0.7178104199807933;-0.013350999574379943;0.717952664477962
9.090846;1.0444244425269988;0.8331571918856285;0.7977113809532721;-5.7589538139418735e-05;-5.513889317108617e-05;1.0448283206320117;9.99989929567585;0.8335106742599868;0.015561957355525203;0.01556208812895173;0.7178104786975408;-0.013350999597698001;0.7179526142852178
9.100846;1.0444243797905217;0.8331571141111846;0.7977112819314697;-5.758957469677055e-05;-5.5138845957798996e-05;1.0448281762049711;9.999897536903603;0.8335108416443031;0.01556195721248584;0.015562088685606523;0.7178105422527048;-0.013350999621346353;0.7179525634368881
9.110846;1.0444243223358054;0.8331570323660682;0.7977111797202231;-5.758961224443074e-05;-5.5138798828588455e-05;1.0448280359190136;9.999895841382248;0.8335110102618091;0.015561957197027448;0.015562089233766183;0.7178106106576557;-0.013350999645394017;0.7179525122511101
9.120846;1.0444242703376005;0.8331569465647152;0.7977110747589374;-5.758965065129975e-05;-5.513875188747969e-05;1.0448279000558391;9.999894205835735;0.8335111790310988;0.015561957306496042;0.015562089774543139;0.7178096839400583;-0.013350999669946113;0.7179514612482627
9.130846;1.0444242237964834;0.8331568567862643;0.7977109674877636;-5.7589689816575985e-05;-5.5138705222756575e-05;1.0448277689455407;9.999892625556456;0.8335113468655172;0.015561957540112642;0.015562090309058104;0.7178097620930278;-0.013350999695128134;0.7179514104699971
9.140846;1.044424182558434;0.8331564144141413;0.797710524365914;-5.648290412260614e-05;-5.407892288652927e-05;1.0448276429140508;9.999891095528758;0.8335115126318118;0.015561957897820318;0.01556209083932068;0.7178098450509165;-0.013351999721065329;0.7179513790987482
9.150846;1.044425100069385;0.8331570779959151;0.7977104136352343;-5.672275797590131e-05;-5.4308438017710016e-05;1.0448275222950234;9.999889611465267;0.8335116751206899;0.015561958379122713;0.015562091368317361;0.7178099326769823;-0.01335199974788805;0.7179513304103687
9.160846;1.0444250683425356;0.8331569771636304;0.7977103016084099;-5.672279913096284e-05;-5.430839277532725e-05;1.044827407415365;9.999888169996483;0.8335118331026654;0.015561958982584398;0.015562091898781568;0.7178100247665955;-0.013351999775745676;0.7179512835339196
9.170846;1.044425040590325;0.8331568727569811;0.79771018841277;-5.67228409141727e-05;-5.430834824400557e-05;1.0448282985500592;9.999886768103554;0.8335119854370371;0.015561959705680683;0.015562092432247964;0.7178101210799082;-0.013351999804787603;0.7179512389916485
9.180846;1.0444250162166757;0.8331567648303915;0.7977100741650646;-5.672288334869438e-05;-5.430830452549453e-05;1.044828195913511;9.999885402848923;0.8335121311591068;0.015561960544958859;0.015562092969393345;0.717810221377415;-0.013351999835125498;0.7179511972646544
9.190846;1.0444249946459458;0.8331563046617693;0.7977096250976112;-5.561609983342969e-05;-5.324852556240683e-05;1.0448280996718804;9.999884072096313;0.8335122694840189;0.015561961496654033;0.015562093510635113;0.7178103254323684;-0.013351999866821543;0.7179511588067282
9.200846;1.0444249754231851;0.833156189910452;0.7977095094198314;-5.5616143799385455e-05;-5.324848366484258e-05;1.0448280099386065;9.99988277523482;0.8335123997574232;0.015561962557201603;0.015562094056109668;0.717810433018632;-0.013352999899900202;0.7179511426252658
9.210846;1.0444249582555307;0.8331560718190287;0.79770939356699;-5.561618868398737e-05;-5.3248442696518016e-05;1.0448279267894969;9.999881512786015;0.8335125214547956;0.015561963722822992;0.015562094605420107;0.7178105438756065;-0.013352999934370351;0.7179511118665217
9.220846;1.044424942943516;0.8331559504174045;0.7977092780381816;-5.561623457977527e-05;-5.324840262161666e-05;1.0448278503164286;9.999880285682224;0.8335126342482755;0.015561964988734758;0.015562095157797265;0.7178106576960199;-0.013352999970246984;0.7179510853749971
9.230846;1.0444249292749235;0.833155825751179;0.7977091634186957;-5.561628156165294e-05;-5.324836339152798e-05;1.0448277806569106;9.999879094870996;0.8335127380228915;0.015561966349712563;0.015562095711986391;0.7178107741777858;-0.013353000007558088;0.7179510632388466
9.240846;1.0444249169996274;0.8331556978945983;0.7977090502856325;-5.561632966778849e-05;-5.32483249559194e-05;1.0448277180029413;9.999877940477697;0.8335128327830457;0.015561967801676612;0.015562096265894953;0.7178108930931193;-0.013353000046338936;0.7179510453707102
9.250846;1.0444249058516581;0.8331552181765804;0.7977086051564203;-5.450955221268423e-05;-5.218855113381698e-05;1.0448276626072137;9.99987682096953;0.8335129185580399;0.015561969341560221;0.015562096817201882;0.7178110143055736;-0.01335300008661215;0.7179510315799466
9.260846;1.0444258492817264;0.833155845198479;0.7977084962970075;-5.474941358309304e-05;-5.2418074504429934e-05;1.0448276147137692;9.999875733298513;0.8335129953759732;0.015561970965533942;0.015562097363554244;0.7178111377085212;-0.01335400012837125;0.7179510402530074
9.270846;1.044425839363207;0.8331557088273629;0.7977083900882291;-5.474946482349681e-05;-5.2418038222998956e-05;1.0448275744688067;9.999874673598647;0.8335130632506487;0.01556197266898992;0.0155620979014665;0.7178112631052046;-0.013354000171578522;0.7179510339804711
9.280846;1.0444258293709514;0.8331555702806293;0.7977082867522506;-5.47495169741535e-05;-5.241800267627093e-05;1.044827541932641;9.99987363823201;0.8335131221586141;0.015561974448535996;0.01556209842640321;0.7178113901493983;-0.013354000216142694;0.7179510311595131
9.290846;1.044425818778795;0.8331554300454149;0.7977081863902276;-5.474956995629606e-05;-5.2417967946968044e-05;1.044827517120137;9.999872624520577;0.8335131720721461;0.015561976302700144;0.01556209893401417;0.7178115184464056;-0.013354000261893047;0.717951031574229
9.300846;1.0444258070867145;0.8331549397871505;0.7977077550120053;-5.36427959021073e-05;-5.135819792184954e-05;1.0448284999999222;9.999871630062284;0.8335132130595753;0.01556197823051375;0.015562099420105696;0.7178106476877012;-0.013354000308599226;0.7179500351038274
9.310846;1.0444257938446386;0.8331547974277969;0.7977076604823043;-5.364285026038451e-05;-5.135816519649826e-05;1.0448284904891116;9.999870652054561;0.8335132453470994;0.015561980230255894;0.01556209988036261;0.7178107776692487;-0.013354000356009043;0.7179500410064892
9.320846;1.0444257786124216;0.833154654334458;0.7977075689028081;-5.3642905135404466e-05;-5.13581336810415e-05;1.0448284884598098;9.999869687999071;0.833513269282887;0.015561982298978594;0.015562100311007633;0.7178109082490448;-0.013354000403862169;0.7179500490200865
9.330846;1.0444257609231276;0.833154510551856;0.797707480440019;-5.364296040971653e-05;-5.135810351027886e-05;1.0448284937802004;9.999868736517303;0.8335132852546371;0.015561984431674445;0.015562100709276404;0.7178110393224864;-0.013355000451891112;0.7179500773468512
9.340846;1.0444257403204775;0.8331543660692659;0.7977073952850315;-5.364301596303856e-05;-5.1358074820840785e-05;1.0448285063716367;9.999867797783313;0.8335132936399018;0.015561986621221177;0.015562101074087155;0.7178111707950381;-0.013355000499828738;0.7179500884721581
9.350846;1.0444257164492354;0.8331538720928774;0.797706979641203;-5.2536243885981776e-05;-5.029831153791099e-05;1.0448285262301875;9.999866874118037;0.833513294823242;0.015561988859541184;0.015562101406502125;0.717811302565514;-0.01335500054742451;0.7179501008009286
9.360846;1.0444256891283505;0.8331537263186758;0.7977069015424605;-5.253629959553963e-05;-5.029828628945663e-05;1.044828553405627;9.99986596977302;0.8335132892083108;0.015561991137361265;0.015562101708541332;0.717811434571217;-0.013355000594462365;0.7179501142217622
9.370846;1.0444256583903986;0.8331535801830859;0.7977068270768007;-5.253635517351767e-05;-5.029826298649961e-05;1.044828587961126;9.999865089317018;0.8335132771475975;0.015561993442928421;0.015562101981799163;0.7178115668412112;-0.013355000640774915;0.717950128606194
9.380846;1.0444256245013688;0.8331534339636546;0.7977067561737367;-5.25364104842436e-05;-5.02982417052097e-05;1.0448286299806382;9.99986423607878;0.8335132588676757;0.015561995762765117;0.015562102226948208;0.7178116994662559;-0.01335500068624714;0.7179501437474932
9.390846;1.0444265417032073;0.8331540487158158;0.7977066886940443;-5.2776274304914026e-05;-5.0527782195057774e-05;1.0448286796320074;9.999863411774975;0.8335132345187398;0.015561998084412046;0.015562102443498347;0.7178118325003825;-0.013355000730798813;0.7179501594225143
9.400846;1.0444265031017022;0.8331539030533656;0.7977066245773275;-5.2776328778776743e-05;-5.05277649450968e-05;1.0448287371915947;9.999862616932928;0.833513204278143;0.015562000398548452;0.01556210263000432;0.7178119658929871;-0.013356000774366982;0.7179501940910423
9.410846;1.0444264631861786;0.833153409269445;0.797706229796317;-5.166955384830646e-05;-4.9468013318808894e-05;1.044828803015986;9.999861851444336;0.8335131683541184;0.015562002699309095;0.015562102784668762;0.7178120995196016;-0.01335600081691322;0.7179502105064554
9.420846;1.0444264227520768;0.8331532652772694;0.7977061721925373;-5.1669607258859696e-05;-4.9467999922022616e-05;1.0448298775104954;9.999861115045718;0.8335131269451364;0.01556200498368233;0.01556210290562499;0.7178122332496872;-0.013356000858433803;0.7179502272563788
9.430846;1.0444263826267517;0.8331531226282504;0.7977061177144181;-5.166966014171365e-05;-4.946798839215938e-05;1.044829961093567;9.999860407732836;0.8335130802284761;0.015562007250603192;0.0155621029906597;0.7178123669615991;-0.01335600089895583;0.7179502442555464
9.440846;1.0444263435922712;0.833152981671749;0.7977060662648263;-5.1669712571747663e-05;-4.946797870571955e-05;1.0448300541805426;9.999859729973723;0.8335130283007413;0.015562009499993291;0.015562103037467466;0.7178125005396143;-0.013356000938528711;0.7179502613488401
9.450846;1.0444263063322583;0.8331528427502081;0.7977060177468024;-5.1669764634968524e-05;-4.946797085348877e-05;1.0448301571870768;9.999859082604509;0.8335129711151938;0.015562011732272236;0.015562103045238463;0.7178126339041003;-0.013356000977210535;0.7179502784007966
9.460846;1.044426271466873;0.8331523574136142;0.7977056380820394;-5.056298750659438e-05;-4.8408228496781325e-05;1.0448302704878123;9.999858466350265;0.8335129085363694;0.015562013948313975;0.015562103015889681;0.717812767031508;-0.013357001015043394;0.717950313927403
9.470846;1.0444262395956552;0.8331522235693314;0.7977055950396252;-5.0563039016776616e-05;-4.84082242496472e-05;1.0448303943759487;9.999857881090072;0.833512840443958;0.015562016149605621;0.015562102953492325;0.7178128999426386;-0.013357001052032004;0.7179503306119784
9.480846;1.044426211267587;0.8331520926286367;0.7977055545508843;-5.056309033381129e-05;-4.8408221720377696e-05;1.0448305291303928;9.999857325565575;0.8335127667817671;0.015562018338129676;0.015562102862325709;0.7178120327003801;-0.013357001088164266;0.7179493470531833
9.490846;1.0444261869731524;0.8331519646839811;0.7977055165829988;-5.056314152507327e-05;-4.840822082613781e-05;1.044830675132957;9.999856797709452;0.8335126875659191;0.015562020515564538;0.015562102744591673;0.717812165419357;-0.013357001123465592;0.71794936266911
9.500846;1.0444261671929926;0.8331518397797105;0.7977054811843114;-5.0563192665950024e-05;-4.8408221486920724e-05;1.0448308328831546;9.99985629515306;0.8335126028776535;0.01556202268276782;0.015562102599451089;0.7178122982487608;-0.013357001158015375;0.7179493773749674
9.510846;1.0444271061656318;0.8331524788060302;0.7977054484381509;-5.080305048154914e-05;-4.863778277054928e-05;1.0448310028960837;9.999855816069722;0.8335125128466019;0.01556202484061366;0.01556210242424943;0.7178124313279596;-0.013357001191910245;0.7179493909225771
9.520846;1.0444270968244824;0.8331520115032196;0.7977050845144922;-4.9696271641321815e-05;-4.757804996469598e-05;1.0448311855987102;9.99985535993953;0.8335124176502684;0.015562026991503903;0.015562102216642228;0.7178125647437549;-0.013357001225230862;0.7179494031020613
9.530846;1.0444270933843711;0.8331518964906366;0.7977050573502672;-4.969632274453506e-05;-4.757805502905853e-05;1.0448313813020635;9.999854927334374;0.833512317550037;0.015562029140054645;0.015562101975425463;0.7178126985081736;-0.013358001258043307;0.717949432405111
9.540846;1.0444270962406539;0.833151785192115;0.7977050329405018;-4.969637368353022e-05;-4.7578061560255467e-05;1.0448315902065775;9.999854519214484;0.8335122129446916;0.015562031292444798;0.015562101699766937;0.717812832584103;-0.013358001290420444;0.717949441636628
9.550846;1.0444271056062386;0.8331516778699486;0.7977050111811477;-4.9696424360548444e-05;-4.7578069593849866e-05;1.0448328123621087;9.99985413663077;0.833512104388889;0.015562033454702338;0.015562101388516264;0.7178129669446861;-0.013358001322458447;0.7179494494883722
9.560846;1.0444271214239067;0.8331515748315895;0.7977049919178946;-4.9696474711370636e-05;-4.757807914383552e-05;1.0448330476427683;9.99985378052234;0.8335119925419774;0.015562035630546738;0.015562101039339334;0.7178131016035715;-0.013358001354263606;0.7179494560534881
9.570846;1.0444271434262156;0.8331514763260656;0.7977049748809428;-4.969652468779445e-05;-4.757809018870808e-05;1.0448332958308388;9.999853451253102;0.8335118780872537;0.015562037820279751;0.01556210064734861;0.717813236602074;-0.01335800138591166;0.7179494614513194
9.580846;1.044427171281157;0.8331510336617739;0.7977046257058098;-4.858974422997748e-05;-4.651836627313204e-05;1.0448335567020217;9.99985314858282;0.8335117616728253;0.015562040021315997;0.015562100205590214;0.7178133719839198;-0.01335800141742543;0.7179494659059825
9.590846;1.0444272046403698;0.8331509443790601;0.7977046118004619;-4.858979326125371e-05;-4.6518380210937425e-05;1.0448338299650424;9.99985287226671;0.8335116438597284;0.015562042229231743;0.015562099707094209;0.7178135077990694;-0.013358001448787437;0.7179494697835116
9.600846;1.0444272430764305;0.8331508594820486;0.797704598660504;-4.8589841690790516e-05;-4.651839555087708e-05;1.0448341151371494;9.99985262224186;0.8335115250820698;0.015562044438950132;0.015562099145778767;0.7178136441519053;-0.013359001479955243;0.7179494921299352
9.610846;1.0444272860795665;0.8331507786751533;0.7977045857611984;-4.8589889396727075e-05;-4.65184122644671e-05;1.0448344115198813;9.99985239776752;0.8335114056576083;0.015562046645858262;0.01556209851627378;0.7178137812252036;-0.013359001510863732;0.7179494961507031
9.620846;1.0444273331418255;0.8331507016773823;0.7977045726677133;-4.858993620900966e-05;-4.651843031845054e-05;1.044834718289334;9.999852196424394;0.8335112858279716;0.015562048845443066;0.015562097813297288;0.7178139192286844;-0.013359001541427976;0.7179495008302536
9.630846;1.044427383817347;0.8331502795544153;0.7977042251233475;-4.7483151918860574e-05;-4.5458713235302786e-05;1.0448350345913886;9.999852014175998;0.8335111657894233;0.015562051031682293;0.015562097030774946;0.7178140583391206;-0.013359001571561514;0.7179495065248309
9.640846;1.044428391526085;0.8331509707639563;0.797704210891124;-4.772299962831906e-05;-4.56882921886548e-05;1.0448353595460096;9.99985184616546;0.8335110457278236;0.015562053196796852;0.01556209616222596;0.7178141986958768;-0.013359001601199613;0.7179495135306291
9.650846;1.044428448553637;0.833150905046536;0.7977041960382221;-4.772304241708531e-05;-4.568831379537623e-05;1.044835692211541;9.999851687586307;0.8335109258610895;0.015562055333125446;0.015562095202208524;0.7178143403930347;-0.01335900163030178;0.7179495219908106
9.660846;1.0444285085840723;0.833150843388139;0.797704180579413;-4.7723083352405155e-05;-4.5688336336472786e-05;1.044836031611741;9.999851534387432;0.8335108064359289;0.015562057434666682;0.015562094146705048;0.7178144834197777;-0.013359001658836482;0.7179495318802422
9.670846;1.044428571481049;0.8331507859669463;0.7977041645115162;-4.772312219208511e-05;-4.5688359675940765e-05;1.0448363768045543;9.999851383087757;0.8335106876698098;0.015562059496862112;0.015562092992455165;0.7178136276444387;-0.013360001686771058;0.7179485618802399
9.680846;1.044428636952207;0.8331507330018977;0.7977041478281098;-4.7723158746964335e-05;-4.568838369506358e-05;1.044837726901444;9.999851230303888;0.8335105696982924;0.015562061515888851;0.015562091736618194;0.717813772887583;-0.013360001714064025;0.7179485743403469
9.690846;1.0444287046108713;0.8331503359636349;0.7977037965814378;-4.6616361776349616e-05;-4.462867176864008e-05;1.04483808098513;9.999851073320457;0.8335104525589949;0.015562063488567276;0.015562090377061175;0.7178139189851587;-0.013360001740651413;0.7179485879908344
9.700846;1.0444287740642304;0.8331502927458753;0.797703778675086;-4.661639342926687e-05;-4.462869681300313e-05;1.0448384380049;9.999850910660248;0.8335103362350351;0.015562065413217622;0.015562088912977818;0.7178140658015725;-0.01336000176645366;0.7179486028238337
9.710846;1.0444288449729677;0.8331502548604363;0.7977037601485966;-4.6616422559179815e-05;-4.462872215893217e-05;1.044838796753971;9.999850741625904;0.833510220759701;0.015562067290135623;0.015562087345467941;0.7178142132041455;-0.013360001791415868;0.7179486188991969
9.720846;1.0444289171113919;0.8331502225848058;0.7977037410760135;-4.661644913845419e-05;-4.4628747625953354e-05;1.044839155898175;9.999850565876772;0.8335101062895853;0.0155620691197976;0.01556208567757635;0.7178143609918798;-0.013360001815538567;0.7179486363380584
9.730846;1.044428990405949;0.8331501961400856;0.7977037216375577;-4.661647312613225e-05;-4.462877302840928e-05;1.0448395140537108;9.999850383348456;0.8335099930778026;0.015562070900954905;0.015562083913618427;0.7178145088540839;-0.013360001838864531;0.7179486552495444
9.740846;1.0444290649298809;0.8331501757003795;0.7977037020602578;-4.661649446666216e-05;-4.4628798210156006e-05;1.0448398699430952;9.999850193976117;0.8335098813861228;0.015562072630814085;0.01556208205829744;0.7178146564215869;-0.013361001861440474;0.7179486942720138
9.750846;1.0444291408135256;0.8331498126183156;0.7977033485781446;-4.550968199955219e-05;-4.356908653217869e-05;1.0448402224996358;9.999849997864077;0.8335097714156084;0.015562074305891;0.01556208011627176;0.7178148033284557;-0.013361001883288728;0.7179487161080113
9.760846;1.0444292180965036;0.8331498046300563;0.7977033292272548;-4.5509697910864246e-05;-4.3569110923814746e-05;1.0448405708052855;9.99984979638858;0.8335096633313858;0.015562075923435784;0.015562078092229537;0.717814949209466;-0.01336100190441045;0.7179487391796551
9.770846;1.0444302504372942;0.8331505638988319;0.7977033101451161;-4.574951214674166e-05;-4.379869259293238e-05;1.0448409139818136;9.999849592856124;0.8335095573480644;0.01556207748331181;0.01556207599086318;0.71781509366341;-0.013361001924806333;0.7179487632138564
9.780846;1.0444303301542959;0.8331505689493363;0.7977032915058583;-4.574952239461869e-05;-4.379871589722062e-05;1.0448412511763971;9.999849391884137;0.8335094537320996;0.0155620789880119;0.015562073816616565;0.7178152362348076;-0.013361001944471325;0.7179487878915016
9.790846;1.0444304109224987;0.8331505807553732;0.7977032735240408;-4.574952965768721e-05;-4.379873867044495e-05;1.0448415816058065;9.999849198927336;0.8335093527010307;0.015562080440840844;0.015562071574243011;0.717815376453463;-0.01336100196337058;0.7179488129156706
9.800846;1.0444304927649057;0.8331505995452753;0.7977032565183362;-4.57495338277761e-05;-4.37987609469867e-05;1.0448419046079362;9.999849020047519;0.8335092543578875;0.015562081844201096;0.015562069270186817;0.7178155139129092;-0.013361001981448711;0.7179488380858597
9.810846;1.0444305757722152;0.8331502768527471;0.7977029069199499;-4.464270258474364e-05;-4.273904612180901e-05;1.0448432196587885;9.999848860829164;0.8335091587363198;0.015562083198999108;0.015562066913432622;0.7178156482975919;-0.013362001998672355;0.7179488819153517
9.820846;1.0444306600147022;0.8331503106486242;0.7977028930140502;-4.464270030288769e-05;-4.2739067397605324e-05;1.0448435263278355;9.999848725548556;0.8335090658848139;0.015562084505809023;0.015562064515500004;0.7178157793256088;-0.013362002015060367;0.7179489071341203
9.830846;1.0444307454912645;0.8331503524532392;0.7977028811164291;-4.464269471656784e-05;-4.2739088109861074e-05;1.0448438242781641;9.999848617458198;0.833508975878069;0.015562085766316526;0.015562062089754086;0.7178159066765942;-0.0133620020306763;0.7179489323145121
9.840846;1.0444308321592568;0.8331504024522605;0.797702871343657;-4.4642685787986935e-05;-4.273910821599327e-05;1.0448441133400488;9.999848539169559;0.833508888761168;0.015562086982358971;0.01556205964987805;0.717816029987966;-0.01336200204560337;0.7179489574302094
9.850846;1.0444309199851207;0.8331504606932227;0.7977028636350884;-4.4642673477559125e-05;-4.2739127716324284e-05;1.0448443935196696;9.99984849254;0.8335088045263929;0.015562088154198753;0.015562057208318849;0.7178161489164975;-0.013362002059930149;0.7179489824777692
9.860846;1.044431008974478;0.833150178325247;0.7977025237950601;-4.353582553382772e-05;-4.1679410046266214e-05;1.0448446649193335;9.999848478631499;0.8335087231256195;0.01556208928089215;0.015562054775905661;0.7178152631481928;-0.013362002073736022;0.7179480076378852
9.870846;1.0444310991931687;0.8331502528510257;0.7977025193413633;-4.3535806397956876e-05;-4.167942851971866e-05;1.0448449276802798;9.999848498347529;0.8335086444549171;0.015562090361046204;0.015562052361902522;0.7178153723054262;-0.013362002087076266;0.7179480325525807
9.880846;1.0444311907609223;0.8331503353920313;0.797702515802095;-4.3535783880746665e-05;-4.167944662767983e-05;1.0448451819752522;9.999848552783082;0.8335085683436656;0.015562091392629217;0.015562049973212881;0.7178154758816718;-0.013363002099988723;0.7179480759392892
9.890846;1.0444312838104672;0.8331504258421281;0.7977025125698797;-4.353575805112617e-05;-4.16794644702526e-05;1.0448454279879973;9.99984864232854;0.8335084946046811;0.015562092373274347;0.015562047613952185;0.7178155732880184;-0.013363002112505476;0.717948100436269
9.900846;1.0444323322091948;0.8331512848062035;0.7977025090092088;-4.3775527890256044e-05;-4.190903931918578e-05;1.0448456658884648;9.999848766089272;0.833508423092999;0.015562093300636265;0.015562045286293956;0.7178156639263743;-0.013363002124659037;0.7179481244740035
9.910846;1.0444324285162498;0.8331513903315823;0.797702504566215;-4.377549572808327e-05;-4.190905684029697e-05;1.0448458958635298;9.99984892278252;0.8335083537038106;0.015562094171584788;0.01556204299154412;0.7178157472439202;-0.013363002136492639;0.7179481478370626
9.920846;1.0444325266277568;0.8331511540551403;0.7977021647341138;-4.2668627253074885e-05;-4.084933758784754e-05;1.044846118134608;9.999849111454461;0.833508286334168;0.015562094981645853;0.01556204073126422;0.717815822791809;-0.013363002148063179;0.7179481702445549
9.930846;1.0444326267909902;0.833151273217707;0.7977021569037767;-4.266858929710578e-05;-4.08493550561522e-05;1.044846332910873;9.99984933090153;0.8335082208600576;0.015562095725920691;0.015562038507742225;0.7178158902326853;-0.013363002159444647;0.7179481913005495
9.940846;1.0444327294175004;0.8331513987066411;0.7977021466229643;-4.266854872195726e-05;-4.0849372600360486e-05;1.0448465403950653;9.999849578753166;0.8335081571588526;0.01556209639937816;0.015562036322870091;0.7178159492901528;-0.013363002170738955;0.7179482104703734
9.950846;1.0444328351415253;0.8331515302057312;0.7977021334303998;-4.2668505754535635e-05;-4.0849390283193535e-05;1.044847740852817;9.999849851131897;0.8335080951733502;0.015562096995447342;0.015562034176949758;0.7178159997590438;-0.013364002182068029;0.7179482457144929
9.960846;1.044432944839251;0.8331516673584516;0.7977021169536878;-4.2668460652119706e-05;-4.0849408171941655e-05;1.044847934632105;9.999850143167905;0.833508034947877;0.015562097505821439;0.015562032068743575;0.7178160415810106;-0.013364002193554473;0.7179482590812315
9.970846;1.0444330595239533;0.8331518097630246;0.7977020969682308;-4.266841369965634e-05;-4.084942632555203e-05;1.0448481221188104;9.999850449507088;0.8335079765798465;0.01556209792262481;0.015562029996185419;0.7178160748524453;-0.013364002205326303;0.7179482684376647
9.980846;1.0444331801792388;0.8331516082047193;0.7977017394132799;-4.1561531877958964e-05;-3.978970807821002e-05;1.0448483036701557;9.99985076390469;0.8335079201268506;0.01556209824049047;0.015562027957041468;0.7178160997635682;-0.013364002217534574;0.7179482730541679
9.990846;1.0444333077248522;0.8331517598337904;0.7977017121092207;-4.1561482179917736e-05;-3.9789726900305256e-05;1.0448484795652628;9.999851079154396;0.8335078655574798;0.015562098457081277;0.015562025949683936;0.7178161165681123;-0.013364002230348077;0.7179482722565046
10.000846;1.0444334430934634;0.833151915319453;0.797701680987058;-4.15614315707188e-05;-3.978974615609125e-05;1.044848650008403;9.999851387970246;0.8335078127765515;0.015562098572277083;0.01556202397384257;0.7178161255615925;-0.013364002243931744;0.7179482654456153
10.010846;1.0444335872269364;0.8331520740036424;0.797701645979011;-4.156138029811352e-05;-3.978976593788202e-05;1.044848815180634;9.999851683538743;0.8335077616525916;0.015562098586879378;0.015562022030548735;0.7178161270298161;-0.013364002258440994;0.717948252111456
