time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.020846;1.044433740993854;0.8331522351513359;0.7977016071339489;-4.15613285804158e-05;-3.978978633321142e-05;1.0448489752909496;9.999851959668506;0.833507711996254;0.015562098502020172;0.01556202012202073;0.7178161212121528;-0.013364002274028276;0.7179482318873711
10.030846;1.0444348588825174;0.8331531588752302;0.7977015646025523;-4.180107330964801e-05;-4.00193639894483e-05;1.044849130582589;9.999852210938807;0.8335076635713051;0.015562098319417286;0.015562018252099402;0.7178161082972553;-0.013365002290837074;0.7179482232009181
10.040846;1.0444350339345994;0.8331533230327197;0.7977015186283016;-4.180102139492321e-05;-4.001938575530655e-05;1.0448492813050334;9.999852432569154;0.8335076161818578;0.0155620980414424;0.015562016425858628;0.7178160884553304;-0.013365002308990181;0.7179481887633731
10.050846;1.0444352203937206;0.8331531393582238;0.7977011354642225;-4.0694135303538386e-05;-3.8959671388885735e-05;1.0448494276513354;9.999852620545335;0.833507569719533;0.015562097670375618;0.01556201464822352;0.7178160618694238;-0.01336500232857445;0.7179481471878231
10.060846;1.0444354187002063;0.8331533053077651;0.7977010832058993;-4.069408415497976e-05;-3.8959694476038e-05;1.0448495696781404;9.9998527721117;0.8335075240871221;0.015562097207900022;0.01556201292277378;0.7178150287066472;-0.013365002349617107;0.7179470986763009
10.070846;1.044435629186547;0.83315347197682;0.7977010280363168;-4.069403370963415e-05;-3.8959718211997325e-05;1.0448497073166163;9.999852885466298;0.8335074791020121;0.01556209665575675;0.015562011251262891;0.7178149890988356;-0.013365002372089643;0.7179470429557863
10.080846;1.0444358519865284;0.8331536392471691;0.7977009700513366;-4.069398414263184e-05;-3.895974262396012e-05;1.0448498404840638;9.999852958898774;0.8335074345374364;0.015562096016647712;0.015562009634372103;0.7178149431717564;-0.013365002395934791;0.7179469803159424
10.090846;1.0444360869940255;0.8331538070014388;0.7977009093611881;-4.069393559508699e-05;-3.8959767733000075e-05;1.0448509691753853;9.999852990636809;0.8335073902618424;0.015562095294779473;0.015562008073585338;0.7178148910333977;-0.013365002421064576;0.7179469108773581
10.100846;1.0444363338698037;0.8331539751593819;0.7977008461448173;-4.06938881613077e-05;-3.895979352388147e-05;1.0448510934681239;9.999852978887112;0.8335073463036352;0.015562094496292799;0.015562006573004206;0.7178148327385031;-0.013366002447346998;0.7179468533716795
10.110846;1.0444365921322842;0.8331537949180009;0.7977004466640982;-3.958700744569057e-05;-3.7900083140503806e-05;1.0448512134529477;9.999852921534819;0.8335073028201145;0.01556209362934847;0.015562005139993153;0.7178147683171545;-0.013366002474614969;0.7179467707070468
10.120846;1.0444368613378838;0.8331539639271532;0.7977003790137027;-3.958696235928988e-05;-3.790011014889615e-05;1.044851329152815;9.99985281629165;0.8335072600452109;0.015562092703289933;0.015562003783945403;0.7178146978175579;-0.013366002502676798;0.7179466816722198
10.130846;1.0444371411756195;0.833154133451553;0.7977003093710971;-3.958691845589437e-05;-3.79001377322064e-05;1.0448514405227065;9.999852661357416;0.8335072182084899;0.01556209172696179;0.015562002513846832;0.7178146213005466;-0.013366002531319063;0.71794658647658
10.140846;1.0444374313546771;0.8331543035157534;0.7977002378261397;-3.958687570360039e-05;-3.7900165909870694e-05;1.0448515475498201;9.999852456329451;0.8335071774318544;0.0155620907079653;0.015562001336882946;0.7178145388266942;-0.013366002560315997;0.7179464853923299
10.150846;1.0444377314925055;0.8331544741008943;0.7977001644750489;-3.958683404060909e-05;-3.7900194697096376e-05;1.0448516503188796;9.999852203018047;0.833507137682217;0.015562089653524238;0.015562000258994029;0.7178144504410567;-0.01336600258945243;0.7179463787020706
10.160846;1.0444380411778056;0.8331546451499763;0.7977000895261976;-3.958679336797236e-05;-3.790022407966903e-05;1.044851748913465;9.999851905217657;0.8335070987962624;0.01556208857056012;0.015561999285733855;0.7178143561433618;-0.013366002618550202;0.71794626662589
10.170846;1.0444393138307277;0.8331552286145083;0.797699679393423;-3.8719712440856445e-05;-3.7070073082050864e-05;1.0448518432805798;9.999851567733069;0.8335070605337968;0.015562087464255407;0.01556199842201291;0.7178142558831969;-0.013366002647471117;0.7179461493582104
10.180846;1.044439641616443;0.833155400439694;0.7976996024993603;-3.87196733394033e-05;-3.707010348652367e-05;1.0448519332774893;9.999851195822535;0.8335070226356862;0.015562086337127386;0.015561997671411565;0.7178141495899037;-0.013367002676096194;0.717946045768036
10.190846;1.044439977910902;0.8331555726729865;0.7976995253978949;-3.871963481185027e-05;-3.7070134273647955e-05;1.0448520188316466;9.999850794928982;0.833506984864191;0.015562085189227987;0.015561997036417752;0.7178140372083974;-0.013367002704308318;0.7179459189768603
10.200846;1.044440322183477;0.8331557453840992;0.7976994485934364;-3.871959669329922e-05;-3.707016535313445e-05;1.0448521000212976;9.999850370201967;0.8335069470332054;0.015562084019298567;0.015561996519331324;0.7178139186982193;-0.013367002731977318;0.71794578806186
10.210846;1.0444406737627014;0.8331559186736949;0.7976993725401518;-3.871955877488685e-05;-3.7070196639805244e-05;1.0448521770933026;9.999849926404845;0.8335069090468531;0.015562082826942035;0.015561996122618011;0.7178137940070325;-0.01336700275893977;0.7179456535082269
10.220846;1.0444410318606885;0.8331560926876188;0.7976992976212877;-3.8719520814924675e-05;-3.707022804418635e-05;1.0448522504765607;9.99984946866421;0.8335068709129227;0.015562081614056672;0.015561995848505225;0.7178136630900469;-0.013367002784997892;0.717945515756307
10.230846;1.0444413955727292;0.833155918813296;0.7976988902047253;-3.761264700968692e-05;-3.6010522559469975e-05;1.044853320776624;9.999849003111805;0.8335068327061385;0.015562080384252351;0.015561995698158942;0.7178135259621613;-0.013367002809941577;0.7179453751903776
10.240846;1.044441763843418;0.8331560948088529;0.7976988184659108;-3.7612608242824005e-05;-3.6010553868834486e-05;1.0448533887045584;9.99984853676835;0.8335067945261472;0.015562079141422635;0.01556199567088363;0.717813382712563;-0.013367002833566158;0.7179452321418047
10.250846;1.0444421354765603;0.8331562719439294;0.7976987486803849;-3.761256876894088e-05;-3.601058493905507e-05;1.044853454906787;9.999848077081817;0.8335067565006685;0.01556207788869743;0.015561995764199305;0.7178132334889646;-0.01336700285568301;0.7179450869052126
10.260846;1.0444425092306004;0.8331564501659837;0.7976986810844531;-3.761252842983038e-05;-3.601061563919318e-05;1.044853519841941;9.999847631080561;0.8335067188009927;0.015562076628627628;0.015561995974894065;0.7178130784944443;-0.013368002876124007;0.7179449584027968
10.270846;1.0444428839231832;0.8331566293815255;0.7976986159253632;-3.761248708336391e-05;-3.601064584506784e-05;1.0448535838169377;9.999847204468317;0.8335066816211887;0.015562075364086162;0.015561996299764206;0.7178119179839542;-0.01336800289473178;0.7179438099032937
10.280846;1.0444432584516856;0.8331568095440874;0.7976985534304136;-3.761244460711913e-05;-3.6010675450264137e-05;1.0448536470354146;9.99984680193685;0.8335066451570424;0.015562074098653837;0.015561996734919845;0.7178117522431671;-0.013368002911356253;0.7179436600231773
10.290846;1.0444436317278278;0.8331569906468093;0.797698493805456;-3.761240091047973e-05;-3.601070437379023e-05;1.0448537096064248;9.999846428561225;0.8335066096310942;0.015562072837455157;0.015561997274117894;0.7178115815536157;-0.01336800292587188;0.7179435092645429
10.300846;1.0444440026153516;0.8331568238335366;0.7976981032982587;-3.650552036701106e-05;-3.4950995652142177e-05;1.0448537716384334;9.999846090292026;0.8335065753143244;0.015562071588360097;0.015561997908329473;0.7178114061451399;-0.013368002938193905;0.7179433579393545
10.310846;1.044444369909094;0.8331570065056974;0.7976980500077822;-3.650547401510708e-05;-3.4951023030692335e-05;1.0448538333792434;9.999845793023194;0.8335065424722998;0.015562070361592005;0.015561998627943392;0.7178112261866035;-0.013368002948283794;0.7179432063531198
10.320846;1.0444456860949272;0.8331579503555159;0.7976980001358104;-3.674521733451248e-05;-3.518060480273243e-05;1.044853895236978;9.999845542119289;0.833506511283198;0.01556206916802456;0.015561999425206868;0.7178110418329892;-0.013368002956152958;0.7179430548228947
10.330846;1.0444460423345503;0.8331581333678112;0.7976979538533755;-3.674516803463255e-05;-3.518063036183452e-05;1.0448539576326554;9.999845342835032;0.8335064817893217;0.015562068017215522;0.015562000294428458;0.7178108532666756;-0.01336900296186408;0.7179429223380188
10.340846;1.0444463911374788;0.8331583159803891;0.797697911287313;-3.674511717198978e-05;-3.518065490230721e-05;1.044854020858741;9.999845200053889;0.8335064538572245;0.015562066915542669;0.01556200123099663;0.7178106606996467;-0.013369002965527167;0.7179427720847528
10.350846;1.044446731417715;0.8331584978764252;0.7976978725475625;-3.674506470604583e-05;-3.5180678344193756e-05;1.0448540851391634;9.999845117257404;0.833506427206363;0.015562065865381508;0.015562002230294567;0.7178104643329588;-0.013369002967292423;0.717942623092558
10.360846;1.044447062333003;0.833158329964537;0.7976975037538806;-3.5638173944438456e-05;-3.41209636130086e-05;1.044854150741619;9.999845095998122;0.8335064015621781;0.015562064865772683;0.015562003286422248;0.7178102643102205;-0.01336900296733929;0.717942475684226
10.370846;1.0444473832858197;0.8331585095083155;0.7976974728795775;-3.563811821470828e-05;-3.412098466627277e-05;1.044854217910156;9.999845136333894;0.8335063768060026;0.01556206391384232;0.01556200439139622;0.7178100607346363;-0.013369002965855815;0.7179423301391755
10.380846;1.0444476938647766;0.8331586873188319;0.7976974460975433;-3.563806086526208e-05;-3.41210045062786e-05;1.0448552867271401;9.999845237753831;0.8335063530270832;0.015562063005649048;0.015562005535546106;0.7178098537395919;-0.01336900296301988;0.7179421867715768
10.390846;1.0444479937986126;0.8331588629593444;0.7976974236435453;-3.5638001930768865e-05;-3.412102315192689e-05;1.0448553571015282;9.999845400022881;0.8335063305055567;0.015562062136339714;0.01556200670911532;0.7178096435401813;-0.013369002959006485;0.7179420459442084
10.400846;1.0444482829656276;0.8331590359831753;0.7976974058260141;-3.563794146411924e-05;-3.412104063213571e-05;1.0448554288424148;9.999845623822898;0.8335063096508957;0.0155620613004319;0.015562007904433775;0.7178094304401236;-0.013369002953991533;0.7179419080394269
10.410846;1.0444485613821077;0.8331592059547853;0.7976973929676736;-3.5637879523835386e-05;-3.412105700340294e-05;1.0448555017230574;9.999845911035731;0.8335062909238533;0.015562060491719577;0.015562009117241099;0.7178092148108959;-0.013369002948124802;0.7179417734191174
10.420846;1.0444488290897505;0.8331593724887063;0.7976973854180701;-3.563781615661913e-05;-3.412107236232683e-05;1.0448555755399553;9.999846264062706;0.8335062747980033;0.015562059702855641;0.015562010345980424;0.7178089970469843;-0.01337000294152764;0.7179416609969452
10.430846;1.044449086056271;0.8331591865029746;0.7976970496548023;-3.453091472301414e-05;-3.3061349822235816e-05;1.0448556501180395;9.999846684482064;0.8335062617585003;0.015562058925585992;0.015562011589504104;0.7178087775160512;-0.013370002934329285;0.7179415337366111
10.440846;1.0444493321959745;0.8331593454157125;0.7976970541045331;-3.45308485526829e-05;-3.3061363466085335e-05;1.0448557252489032;9.999847172556981;0.8335062522377668;0.015562058151108114;0.01556201284525017;0.717808556557729;-0.01337000292668292;0.7179414104015908
10.450846;1.044449567395577;0.8331595003353516;0.7976970653651834;-3.453078092858234e-05;-3.3061376349334266e-05;1.0448558006849062;9.999847727957933;0.8335062464782163;0.015562057369855926;0.015562014109717203;0.7178083345295935;-0.013370002918750776;0.7179412910542168
10.460846;1.0444497914945028;0.8331596512464532;0.7976970839557233;-3.45307117673067e-05;-3.306138853549676e-05;1.044855876194211;9.999848350254645;0.8335062444685934;0.01556205657156214;0.01556201538030461;0.7178081118232793;-0.013370002910681487;0.7179411756725875
10.470846;1.0444509580801533;0.8331605590722574;0.7976971102992408;-3.477042988568913e-05;-3.3290954791744984e-05;1.044855951539587;9.999849038738772;0.8335062460131908;0.015562055746351264;0.015562016656135252;0.7178078888543891;-0.01337000290258687;0.7179410642077791
10.480846;1.0444511595044734;0.8331607024295795;0.797697144745223;-3.477035748850493e-05;-3.3290965967975145e-05;1.044856026396843;9.99984979281384;0.8335062508253585;0.015562054885855077;0.015562017937048535;0.7178076660920477;-0.013370002894532957;0.7179409566664501
10.490846;1.0444513495202603;0.8331608424448191;0.7976971875295885;-3.477028352858022e-05;-3.329097689743106e-05;1.0448561003732781;9.999850612740861;0.8335062585617153;0.015562053983677328;0.015562019221884257;0.7178064440702523;-0.013370002886555264;0.71793985333253
10.500846;1.0444515282970008;0.8331606306655427;0.7976969048932325;-3.3663370377401837e-05;-3.223125064949351e-05;1.044856173158277;9.999851499444798;0.8335062688247271;0.015562053035597575;0.015562020508346734;0.7178062233126391;-0.013371002878675117;0.7179397727077429
10.510846;1.0444516962217527;0.8331607650135865;0.7976969649123137;-3.366329380903217e-05;-3.223126155618664e-05;1.0448562446431116;9.999852453797685;0.8335062811607631;0.01556205203920575;0.015562021794514222;0.7178060042457864;-0.013371002870899403;0.7179396780354971
10.520846;1.0444518538494152;0.8331608969176704;0.7976970337768111;-3.3663216306953834e-05;-3.223127266585311e-05;1.0448563148608037;9.999853475821952;0.8335062950545961;0.015562050993602814;0.01556202307933932;0.7178057871885329;-0.01337100286321994;0.7179395882849945
10.530846;1.044452001829039;0.8331610264445007;0.7976971116145041;-3.366313814342987e-05;-3.223128412458185e-05;1.044857383826497;9.999854563613706;0.833506309962301;0.01556204989980088;0.015562024361965958;0.7178055724261261;-0.013371002855626856;0.7179395037763726
10.540846;1.0444521408442782;0.8331611535336956;0.797697198523819;-3.366305957905927e-05;-3.2231296052477736e-05;1.0448574514452513;9.999855713222033;0.833506325370124;0.015562048760470307;0.015562025642033487;0.7178053603051896;-0.013371002848126536;0.7179394247856267
10.550846;1.044452271560299;0.8331612780456275;0.7976972945259952;-3.366298085254735e-05;-3.223130852837139e-05;1.044857517531637;9.999856919842374;0.8335063407816505;0.015562047579312519;0.015562026920673324;0.7178051512494841;-0.013371002840752556;0.7179393515405886
10.560846;1.0444523946087623;0.8331610509624543;0.7976970656212312;-3.2556064397203286e-05;-3.117158451401039e-05;1.044857581899938;9.9998581786913;0.8335063556563838;0.01556204636127147;0.01556202819986907;0.7178049457068717;-0.013371002833567305;0.7179392842472666
10.570846;1.0444522100630678;0.833160929801108;0.7976971796349233;-3.3316798182074625e-05;-3.190004384011168e-05;1.0448576444265043;9.99985948538764;0.8335063694112728;0.015562045112504523;0.01556202948041581;0.7178047441219585;-0.013371002826650318;0.7179392230841564
10.580846;1.0444523197240434;0.8331610450564926;0.7976973026062079;-3.3316720172332045e-05;-3.19000582805975e-05;1.0448577049933805;9.999860836548216;0.833506381480057;0.015562043839437708;0.015562030760883305;0.7178045469156512;-0.013372002820080314;0.7179391867289515
10.590846;1.044452423814662;0.8331611567341003;0.7976974343644001;-3.331664277964651e-05;-3.190007343997614e-05;1.0448577633552332;9.999862230119426;0.8335063913668886;0.015562042547609501;0.015562032037936406;0.7178043544420488;-0.013372002813922548;0.717939137800785
10.600846;1.0444525232255155;0.8331612647392324;0.7976975746788061;-3.331656619632554e-05;-3.190008933330828e-05;1.0448578190725295;9.999863665206947;0.8335063986499683;0.015562041240995823;0.015562033306698291;0.7178041669878127;-0.013372002808212744;0.717939094680128
10.610846;1.0444526189110992;0.8331613691236895;0.7976977233137218;-3.331649062854897e-05;-3.190010598018302e-05;1.0448578715417736;9.999865141623344;0.8335064029659953;0.015562039922146989;0.015562034560808902;0.7178039847928824;-0.013372002802945333;0.7179390570688963
10.620846;1.0444536655544439;0.8331622308653853;0.7976978800730435;-3.355620297519443e-05;-3.2129676811581406e-05;1.0448579200599448;9.999866659225038;0.8335064040767746;0.015562038592035986;0.015562035792948646;0.7178038080443219;-0.013372002798093217;0.7179390245679627
10.630846;1.044453756474536;0.8331619797327463;0.79769771084222;-3.244929127218343e-05;-3.1069957371673613e-05;1.0448579639546314;9.999868217549256;0.8335064019293764;0.015562037249191743;0.015562036996075577;0.7178036368754441;-0.013372002793632912;0.7179389966323639
10.640846;1.0444538462632973;0.8331620742858821;0.7976978832944008;-3.2449220250104525e-05;-3.1069975982589956e-05;1.0448580027302585;9.999869815940073;0.8335063965755721;0.015562035889653419;0.015562038164246138;0.7178034713743133;-0.013372002789528988;0.7179389726298652
10.650846;1.0444539357562097;0.8331621658727335;0.7976980632224726;-3.24491513411969e-05;-3.10699950186143e-05;1.0448580361018156;9.999871453447241;0.8335063880786328;0.015562034508159791;0.015562039292342098;0.7178033115978558;-0.013372002785708789;0.7179389519355149
10.660846;1.0444540257869408;0.8331622546806089;0.7976982503899478;-3.244908488905467e-05;-3.10700143498311e-05;1.044858063959078;9.99987312816526;0.8335063764796727;0.015562033099625417;0.015562040375173008;0.7178031575738724;-0.013373002782071325;0.7179389526109949
10.670846;1.0444541172243167;0.8331623409538004;0.7976984446018839;-3.244902122925685e-05;-3.107003384454436e-05;1.0448580863102492;9.999874836658755;0.8335063617449503;0.01556203166014858;0.015562041406604029;0.717803009266542;-0.013373002778504173;0.7179389369235089
10.680846;1.0444542109856334;0.8331624249161271;0.7976986456874063;-3.244896066430152e-05;-3.10700533442995e-05;1.0448581031909283;9.999876574221734;0.8335063437330533;0.015562030187181051;0.015562042379377597;0.7178028665737464;-0.013373002774871278;0.717938923124665
10.690846;1.0444543079391317;0.833162506690376;0.7976988534870719;-3.244890345135434e-05;-3.107007264398974e-05;1.0448591146055157;9.999878335893426;0.8335063222394063;0.015562028679123114;0.01556204328533499;0.7178027293725866;-0.013373002770979437;0.7179389109558719
10.700846;1.0444544087827532;0.8331622374839412;0.797698733877131;-3.134201091635177e-05;-3.0010354009068657e-05;1.0448591205216957;9.999880117118467;0.8335062970697293;0.01556202713490276;0.015562044115686435;0.7178025975173058;-0.013373002766563676;0.717938900244045
10.710846;1.0444545139806423;0.8331623147874915;0.7976989545169867;-3.134196102981726e-05;-3.0010372189321042e-05;1.044859120869552;9.999881913538456;0.833506268087742;0.01556202555391349;0.015562044861813444;0.717802470829008;-0.013373002761311703;0.7179388908596285
10.720846;1.0444546237496066;0.8331623896709993;0.7976991810798065;-3.1341915091974686e-05;-3.001038946934718e-05;1.044859115550193;9.999883720908132;0.8335062352503659;0.015562023936317301;0.015562045516037841;0.7178013491903954;-0.01337300275490205;0.7179378829049653
10.730846;1.0444547381373728;0.8331624620741552;0.7976994130875267;-3.1341873283692786e-05;-3.0010405665029667e-05;1.044859104437028;9.999885535295808;0.8335061986311001;0.015562022282945887;0.01556204607146516;0.7178012326460966;-0.013373002747025879;0.7179378760472224
10.740846;1.044454857147583;0.8331625320487722;0.797699650072788;-3.134183575891631e-05;-3.0010420634325008e-05;1.044859087348544;9.999887352968024;0.8335061583923902;0.015562020594812856;0.015562046521344037;0.71780112136271;-0.013373002737397048;0.7179378705295206
10.750846;1.044454980766253;0.8331625996912511;0.7976998916735674;-3.134180264081766e-05;-3.0010434276947806e-05;1.044859064028933;9.999889170330645;0.833506114720645;0.015562018873637451;0.015562046858904818;0.7178010155299279;-0.013374002725768712;0.7179378850501015
10.760846;1.044455108902425;0.8331626650788521;0.7977001375842964;-3.1341774036952545e-05;-3.0010446526353482e-05;1.044859034125992;9.999890984101327;0.8335060677662636;0.01556201712306393;0.015562047078108158;0.7178009153392512;-0.013374002711948418;0.7179378823960376
10.770846;1.0444552413460584;0.8331627282974285;0.7977003874483798;-3.134175004832311e-05;-3.0010457342189956e-05;1.0448589971734763;9.999892791544156;0.8335060176098996;0.0155620153488971;0.015562047174868057;0.7178008210120608;-0.013374002695808613;0.717937881221439
10.780846;1.044456331553336;0.8331632014969707;0.7977003068873538;-3.0474675211388967e-05;-2.918028193893505e-05;1.044858952620618;9.999894590585894;0.8335059642554965;0.015562013558047651;0.015562047147460248;0.7178007327893566;-0.013374002677301945;0.7179378815568905
10.790846;1.0444564716573468;0.8331632607876704;0.7977005633763069;-3.0474660715033175e-05;-2.918028979246478e-05;1.044858899884801;9.999896379303141;0.833505907650759;0.015562011757112389;0.015562046995586047;0.7178006508854555;-0.013374002656457974;0.7179378834269874
10.800846;1.0444566151264576;0.8331633182942478;0.7977008224268978;-3.047465106024994e-05;-2.918029606008179e-05;1.0448588384380062;9.99989815505042;0.8335058477346577;0.015562009951685487;0.015562046719341794;0.7178005754531928;-0.013374002633347076;0.717937886837596
10.810846;1.044456761798665;0.8331633740905865;0.7977010833587825;-3.0474646279915445e-05;-2.918030061505656e-05;1.044858767914287;9.999899914254204;0.8335057844675118;0.015562008146050537;0.015562046318682535;0.717800506585568;-0.013374002608043778;0.71793789177518
10.820846;1.0444569116881877;0.8331634282216561;0.7977013453980745;-3.0474646383757107e-05;-2.918030330433569e-05;1.044858688156283;9.999901653108008;0.8335057178094921;0.01556200634192452;0.015562045792664621;0.7178004443480972;-0.013374002580615062;0.7179378981850535
10.830846;1.0444570649448603;0.8331634806788492;0.7977016078528845;-3.0474651353469194e-05;-2.9180303972673907e-05;1.0448585992091428;9.999903368249793;0.8335056476712019;0.015562004537110253;0.01556204513841391;0.7178003887986913;-0.013374002551135062;0.7179379059584066
10.840846;1.0444572217973682;0.8331635313428906;0.7977018702075966;-3.0474661134361175e-05;-2.918030248267102e-05;1.0448585012868679;9.999905056759802;0.8335055738788815;0.0155620027261195;0.015562044350589188;0.7178003399970644;-0.013375002519708674;0.7179379335776087
10.850846;1.04445738249575;0.8331632311543044;0.797701798102177;-2.9367835629157373e-05;-2.812056113331237e-05;1.044858394713782;9.99990671607438;0.833505496197325;0.0155620009024314;0.01556204342212496;0.7178002980468307;-0.01337500248647494;0.7179379436007017
10.860846;1.0444575472641724;0.8331632773554457;0.7977020590414887;-2.9367854702753097e-05;-2.8120555036777595e-05;1.044859279865216;9.999908344506878;0.8335054144399071;0.015561999060724693;0.01556204234619013;0.717800263096697;-0.01337500245159403;0.7179379544403199
10.870846;1.0444577163079554;0.8331633207965549;0.7977023186613112;-2.9367878194762175e-05;-2.8120546568811486e-05;1.0448591570718495;9.999909941800142;0.8335053286106364;0.015561997197959152;0.01556204111791376;0.7178002352349174;-0.013375002415238278;0.717937965883598
10.880846;1.0444578898701822;0.8331633611042746;0.7977025765562173;-2.93679059286121e-05;-2.8120535732245558e-05;1.0448590265326834;9.999911508546822;0.8335052389546116;0.015561995313012847;0.0155620397345328;0.7178002144078005;-0.01337500237758065;0.7179379777340659
10.890846;1.0444580682845763;0.8331633978440267;0.7977028323078172;-2.936793773706519e-05;-2.8120522568877414e-05;1.0448588883519916;9.999913044871729;0.8335051458805942;0.015561993406159574;0.015562038194493455;0.717800200458578;-0.013375002338775959;0.7179379897517286
10.900846;1.0444582519263936;0.8331634305498322;0.7977030854675321;-2.936797350745064e-05;-2.8120507152333616e-05;1.0448587426103617;9.99991455024778;0.8335050498154554;0.015561991479067344;0.015562036496696597;0.7178001931988496;-0.01337500229895106;0.7179380015691318
10.910846;1.0444584410766933;0.8331634587771478;0.7977033356207893;-2.936801319515628e-05;-2.8120489566777622e-05;1.0448585893629787;9.999916024479178;0.8335049510648018;0.015561989533961216;0.015562034639989928;0.7178001924413653;-0.013375002258210431;0.717938012667791
10.920846;1.0444586358900323;0.8331631333105673;0.7977032485234472;-2.826121679448123e-05;-2.7060732298106155e-05;1.0448584286236768;9.999917468241351;0.8335048497769824;0.015561987571728698;0.01556203262300083;0.7178001980000998;-0.013375002216651376;0.7179380224331549
10.930846;1.0444588364814038;0.8331631513248183;0.7977034919049176;-2.8261264308942885e-05;-2.7060710590864736e-05;1.044858260396615;9.99991888314474;0.8335047460262621;0.015561985590667973;0.01556203044498045;0.7178002096688032;-0.013376002174381516;0.7179380488798877
10.940846;1.0444599967018937;0.8331639244229373;0.7977037316555341;-2.850109684403769e-05;-2.729023902570413e-05;1.0448580847726407;9.999920271452963;0.8335046398582574;0.015561983586327863;0.015562028106893413;0.7178002271838633;-0.013376002131524895;0.7179380541893385
10.950846;1.0444602090043886;0.8331639305971427;0.7977039676095894;-2.8501152144415803e-05;-2.7290213406691893e-05;1.0448579019999227;9.99992163504983;0.8335045312361841;0.015561981551965537;0.015562025611499998;0.7178002501684738;-0.013376002088213858;0.7179380564910199
10.960846;1.0444604270062463;0.8331639303514287;0.7977041995643551;-2.8501211238864288e-05;-2.7290185938663885e-05;1.044857712451076;9.999922974849694;0.8335044200511659;0.01556197947985147;0.01556202296300671;0.7177992781048784;-0.013376002044578759;0.7179370555182989
10.970846;1.0444606504811438;0.8331639234884549;0.7977044273581797;-2.8501273986562808e-05;-2.7290156717032084e-05;1.0448575165887437;9.999924291136889;0.8335043062516705;0.015561977362273844;0.01556202016665523;0.7177993103968782;-0.013376002000740773;0.7179370505541727
10.980846;1.0444608791571244;0.8331639099295335;0.7977046509182343;-2.8501340212552236e-05;-2.7290125834205612e-05;1.0448573149710016;9.99992558353537;0.8335041899536252;0.015561975191258404;0.015562017228215541;0.7177993464754332;-0.013376001956802993;0.7179370414379128
10.990846;1.0444611127430439;0.8331638897059532;0.7977048702706311;-2.8501409755915434e-05;-2.7290093383563806e-05;1.044857108221227;9.999926850788121;0.8335040714345342;0.015561972958231666;0.015562014154596543;0.7177993858530531;-0.013376001912835807;0.7179370278419597
11.000846;1.044461350925034;0.8331635141580556;0.7977047514937513;-2.7394641398817836e-05;-2.6230321780678686e-05;1.0448568969754592;9.999928091579472;0.8335039510580905;0.015561970654129814;0.015562010955504243;0.7177994281081767;-0.013376001868872408;0.7179370094793407
11.010846;1.0444615932694337;0.833163481109744;0.7977049624277037;-2.7394717320825394e-05;-2.6230286499319885e-05;1.0448566818452152;9.99992930584761;0.833503829240981;0.01556196827014814;0.015562007644174609;0.7177994728483008;-0.013376001824941317;0.7179369861276627
11.020846;1.0444618390983673;0.8331634420571843;0.797705168944177;-2.7394796415078345e-05;-2.6230249929909394e-05;1.0448564633819895;9.999930495235354;0.8335037064828617;0.015561965799160745;0.015562004236468117;0.7177995196734116;-0.013377001781113382;0.7179369762063225
11.030846;1.0444620874749009;0.8331633972874981;0.7977053707616719;-2.739487870926284e-05;-2.623021213930996e-05;1.0448572420726825;9.99993166259966;0.8335035833949325;0.015561963235803519;0.015562000749030467;0.7177995681265958;-0.013377001737509817;0.7179369421884908
11.040846;1.0444623373370538;0.8331633470687526;0.7977055675340193;-2.7394964222288008e-05;-2.623017319126328e-05;1.0448570183775105;9.999932811030765;0.8335034606932181;0.015561960575045941;0.015561997197147435;0.7177996176766479;-0.013377001694273591;0.7179369024024584
11.050846;1.0444625876767266;0.8331632917167309;0.797705758942097;-2.739505292763392e-05;-2.62301331532846e-05;1.0448567927226153;9.999933943142443;0.8335033391767248;0.01556195781221957;0.015561993593174842;0.7177996677758782;-0.013377001651540767;0.7179368565734221
11.060846;1.0444628376254625;0.8331632316367874;0.7977059447504821;-2.739514475188312e-05;-2.6230092105478143e-05;1.0448565654544377;9.999935061440416;0.8335032197000778;0.015561954944650546;0.015561989946297134;0.7177997179596812;-0.013377001609426172;0.7179368045320318
11.070846;1.0444630864452673;0.833163167270459;0.7977061247964953;-2.7395239599745868e-05;-2.623005013192116e-05;1.0448563368701866;9.999936168838225;0.8335031031056876;0.015561951972253628;0.015561986263295472;0.7177997679256576;-0.013377001568019676;0.7179367462259781
11.080846;1.0444633335162405;0.8331627502206591;0.7977059650144926;-2.6288496253192093e-05;-2.5170269624331377e-05;1.0448561072957918;9.999937268398586;0.8335029901478715;0.015561948897094061;0.015561982549603505;0.7177998175253968;-0.013377001527391767;0.7179366816664048
11.090846;1.0444635783116056;0.8331626783803211;0.7977061332127277;-2.628859681794766e-05;-2.517022605310827e-05;1.0448558771169862;9.999938363047912;0.8335028815033627;0.015561945723192803;0.015561978810192579;0.7177998666924748;-0.013377001487617819;0.7179366108803165
11.100846;1.0444638203277385;0.8331626031405053;0.7977062953011725;-2.62887000535883e-05;-2.5170181865759612e-05;1.0448556467644166;9.99993945524963;0.8335027778535977;0.015561942456164827;0.015561975049863532;0.7177999154033392;-0.013377001448810823;0.7179365338866935
11.110846;1.0444640590330152;0.8331625246231488;0.797706451064316;-2.6288805800042228e-05;-2.5170137247180087e-05;1.0448554166934023;9.999940546063197;0.8335026799316698;0.015561939102497055;0.015561971272920742;0.7177999636652728;-0.01337700141112566;0.7179364506799382
11.120846;1.0444652476187186;0.8331632037768799;0.7977066002607921;-2.6528692743016414e-05;-2.5399643924681902e-05;1.0448551873906284;9.999941634620365;0.8335025884976355;0.015561935669670464;0.015561967483115044;0.7178000115011738;-0.013378001374718309;0.7179363798963075
11.130846;1.0444654779378582;0.8331631191436772;0.7977067427581546;-2.6528802865841756e-05;-2.5399599075328114e-05;1.0448549593969696;9.999942718988256;0.8335025042891664;0.015561932167236643;0.015561963684240752;0.7178000589383741;-0.013378001339695234;0.7179362843655214
11.140846;1.0444657031178493;0.8331630317200913;0.797706878537188;-2.6528914802835538e-05;-2.5399554391219955e-05;1.044854733310865;9.999943797064018;0.8335024279688003;0.015561928607002609;0.015561959880294157;0.7178001059543128;-0.013378001306105138;0.7179361829456783
11.150846;1.0444659225722885;0.8331625929508625;0.7977066737565197;-2.5422186078724486e-05;-2.433977224480209e-05;1.0448545097574935;9.999944866361062;0.8335023600791532;0.015561925001842352;0.015561956074974551;0.7178001523946436;-0.01337800127397194;0.7179360759348333
11.160846;1.044466135826252;0.8331625007613777;0.797706796513243;-2.5422300893681266e-05;-2.4339728355160197e-05;1.0448542893488635;9.999945923816005;0.8335023010395595;0.015561921364143309;0.015561952271810158;0.7178001979518301;-0.01337800124332557;0.7179359636403292
11.170846;1.0444663425604992;0.8331624067486658;0.7977069130842394;-2.542241679504386e-05;-2.4339685092498995e-05;1.0448540726698363;9.999946966087746;0.8335022511843666;0.015561917704493172;0.015561948474888487;0.7178002422167961;-0.013378001214215795;0.7179358463569961
11.180846;1.0444665426014412;0.83316231128463;0.7977070237402346;-2.5422533574220213e-05;-2.433964260130242e-05;1.044853860265046;9.99994798978053;0.8335022108152308;0.015561914031212475;0.015561944689160367;0.7178002847667366;-0.013378001186721214;0.7179357243650576
11.190846;1.0444667358395419;0.8331622146545915;0.7977071288263098;-2.5422651060911056e-05;-2.4339601000180197e-05;1.044853652612937;9.999948991653284;0.8335021802454593;0.015561910350492446;0.015561940920328431;0.7178003252182825;-0.013378001160955258;0.7179355979308153
11.200846;1.0444669221725225;0.8331621170054478;0.7977072287212222;-2.5422769134601825e-05;-2.4339560379675245e-05;1.04485345012159;9.999949968545689;0.8335021598247607;0.015561906666883774;0.015561937174832627;0.7178003632189192;-0.013378001137058351;0.7179354673140649
11.210846;1.0444671015132405;0.8331620183469262;0.7977073237771926;-2.5422887702138053e-05;-2.433952081532171e-05;1.0448542531298286;9.99995091672567;0.8335021499308245;0.015561902984462061;0.015561933460169512;0.7178003984753352;-0.013378001115172547;0.7179353327862749
11.220846;1.0444672738086793;0.8331619186379885;0.7977074143049352;-2.5423006658558616e-05;-2.4339482385616117e-05;1.0448540619156592;9.99995183131363;0.8335021509466034;0.015561899307618464;0.015561929785243536;0.7177994308367821;-0.013379001095409794;0.7179342134669768
11.230846;1.0444674390438198;0.8331618178502433;0.7977075005840751;-2.5423125871417378e-05;-2.4339445180817898e-05;1.0448538767485398;9.999952706435774;0.8335021632506061;0.015561895641100143;0.015561926160521955;0.717799460309415;-0.013379001077830464;0.7179340721266205
11.240846;1.0444675972374944;0.8331613671793955;0.7977072489454528;-2.4316402967127872e-05;-2.327967151896636e-05;1.0448536979240115;9.999953535923511;0.8335021871725495;0.015561891990312379;0.015561922598262553;0.7177994869810358;-0.013379001062457369;0.7179339280537059
11.250846;1.0444677484470966;0.8331612642782104;0.7977073276308908;-2.4316522227349562e-05;-2.327963708200116e-05;1.0448535257590819;9.999954314099385;0.8335022229431374;0.015561888361496707;0.015561919112062204;0.7177995109856122;-0.013379001049318696;0.7179337817679882
11.260846;1.044467892795228;0.8331611605267003;0.7977074030966567;-2.4316641244748038e-05;-2.3279604210375907e-05;1.0448533606048094;9.99995503675764;0.8335022707310203;0.01556188476123889;0.015561915715203937;0.7177995325417981;-0.013379001038459704;0.7179336337538968
11.270846;1.0444680305294856;0.833161056148028;0.7977074757571578;-2.4316759798203834e-05;-2.3279573024757238e-05;1.0448532028332045;9.999955702102616;0.8335023306492475;0.015561881196078035;0.015561912420024691;0.7177995519360865;-0.013379001029904261;0.7179334844558324
11.280846;1.0444681620936753;0.8331609513115072;0.7977075459712772;-2.431687763616865e-05;-2.3279543623715056e-05;1.0448530527658613;9.999956310567224;0.833502402638975;0.015561877672773991;0.01556190923932636;0.7177995694293414;-0.013379001023620142;0.7179333343006492
11.290846;1.044468288117727;0.8331608460929103;0.7977076140587711;-2.4316994485208524e-05;-2.3279516077878276e-05;1.0448529106042461;9.99995686371498;0.8335024864092674;0.015561874198712165;0.015561906187348559;0.717799585215584;-0.013379001019522102;0.717933183667483
11.300846;1.0444693630573343;0.8331615012952082;0.7977076803674558;-2.455688672626197e-05;-2.3509041333617692e-05;1.0448527764158961;9.999957363373392;0.8335025815034225;0.01556187078191927;0.015561903279768915;0.7177995994522087;-0.013379001017496362;0.7179330328501837
11.310846;1.0444694800078465;0.833161395191581;0.7977077453593402;-2.4557000754064057e-05;-2.3509017614979917e-05;1.044852650188688;9.999957811001872;0.8335026873713205;0.01556186743084434;0.01556190053385042;0.7177996122922627;-0.013379001017420195;0.7179328820650628
11.320846;1.0444695932311134;0.8331609395612275;0.7977074755753796;-2.345026965335845e-05;-2.244925797984559e-05;1.044852531907592;9.999958207308804;0.8335028034293681;0.015561864154038388;0.015561897967690575;0.7177996239194389;-0.01338000101916646;0.7179327501134323
11.330846;1.044469703109362;0.8331608316082109;0.7977075393599146;-2.3450379842281053e-05;-2.2449238235715594e-05;1.0448524215941246;9.999958552639791;0.8335029291238603;0.015561860959810651;0.015561895598180516;0.7177996345905319;-0.013380001022612432;0.7179325998678943
11.340846;1.044469809978443;0.8331607220436221;0.7977076031150837;-2.345048772545313e-05;-2.244922054308829e-05;1.0448523192753458;9.999958847714787;0.8335030639535476;0.015561857855622415;0.01556189343913675;0.7177996446491721;-0.013380001027663875;0.7179324501169572
11.350846;1.0444699142154767;0.8331606103473516;0.7977076671186316;-2.3450593037353153e-05;-2.2449204917184757e-05;1.0448522249084025;9.999959094169785;0.8335032074311356;0.015561854847048723;0.015561891500786303;0.717799654516173;-0.013380001034259846;0.7179323010370734
11.360846;1.044470016285143;0.8331604960748313;0.7977077315151908;-2.3450695524469023e-05;-2.2449191334451475e-05;1.0448521383521656;9.999959294985597;0.8335033590190154;0.015561851937649796;0.015561889790355067;0.7177996646859722;-0.013380001042343062;0.7179321528305637
11.370846;1.0444701167181891;0.8331603789557336;0.7977077962542035;-2.3450794971709247e-05;-2.2449179718099307e-05;1.0448520594326454;9.999959454261823;0.8335035181015971;0.015561849130485026;0.015561888312317543;0.7177996757103551;-0.013380001051841619;0.7179320056957086
11.380846;1.044470216029392;0.8331602589422352;0.7977078611150328;-2.3450891228704227e-05;-2.2449169938049843e-05;1.04485198801311;9.99995957635125;0.8335036839785878;0.01556184642929367;0.015561887068177712;0.7177996881456321;-0.013380001062681359;0.7179318598073002
11.390846;1.044470314614598;0.8331601362106124;0.7977079257922655;-2.345098419734446e-05;-2.2449161836945607e-05;1.0448519239528882;9.999959665765383;0.8335038558499457;0.015561843837991711;0.015561886057308074;0.7177997024788269;-0.013380001074787503;0.7179317153258935
11.400846;1.0444704126800182;0.8331596623912048;0.7977076559995561;-2.234423046047438e-05;-2.1389417376835575e-05;1.0448528670396335;9.999959727668871;0.8335040328495499;0.015561841359711243;0.015561885278637057;0.717799719058498;-0.013380001088072954;0.7179315723715542
11.410846;1.0444705102092697;0.8331595357730981;0.7977077192638569;-2.2344316603393802e-05;-2.138941216410205e-05;1.0448528170325833;9.999959767724022;0.8335042141303334;0.015561838996560043;0.015561884731113973;0.7177997380789347;-0.013380001102445804;0.7179314309956767
11.420846;1.044470606936285;0.8331594084424422;0.7977077812269109;-2.234439922990713e-05;-2.138940817236956e-05;1.0448527737208357;9.999959791734804;0.8335043989294942;0.015561836749405195;0.01556188441292243;0.7177997596645765;-0.013381001117820042;0.7179313098825092
11.430846;1.0444707023149267;0.8331592813065296;0.7977078415021482;-2.234447831182739e-05;-2.1389405277813894e-05;1.0448527368798286;9.999959805721936;0.8335045865683253;0.015561834616576266;0.015561884321386702;0.7177997839850235;-0.013381001134118026;0.7179311718821142
11.440846;1.0444707955210095;0.8331591552158075;0.7977078997337216;-2.234455387450585e-05;-2.1389403383277717e-05;1.0448527062120634;9.999959816090115;0.8335047763855706;0.015561832593139886;0.015561884453788638;0.7177998112725835;-0.013381001151287531;0.7179310358267076
11.450846;1.0444708855696945;0.8331590310031342;0.7977079555715889;-2.234462601208035e-05;-2.138940241741113e-05;1.0448526813823729;9.999959829478433;0.8335049676773166;0.015561830672658438;0.015561884807199191;0.717799841748062;-0.013381001169323774;0.7179309019448862
11.460846;1.0444709715104659;0.833158909521908;0.797708008632789;-2.2344694869445547e-05;-2.13894023432866e-05;1.044852662079858;9.99995985210328;0.8335051596922634;0.015561828849015828;0.015561885377134654;0.7177998755672873;-0.013381001188266564;0.7179307705112353
11.470846;1.0444710525112328;0.8331587915681221;0.7977080584652438;-2.2344760601492493e-05;-2.138940316737379e-05;1.0448526479440312;9.99995988873203;0.8335053516297183;0.015561827115964611;0.015561886157297825;0.7177999128399112;-0.013381001208171036;0.7179306418345736
11.480846;1.0444711278109735;0.8331586777785098;0.7977081045527988;-2.2344823353156492e-05;-2.1389404934949234e-05;1.0448526384102965;9.999959942103368;0.8335055426626986;0.015561825466291786;0.015561887140789942;0.7177999536623441;-0.01338100122906973;0.7179305161891096
11.490846;1.0444721504504266;0.8331589806481055;0.7977078123598619;-2.1477813266480602e-05;-2.0559220031592234e-05;1.044852632683492;9.999960013434595;0.8335057320399886;0.015561823892587553;0.015561888321143403;0.717799998091086;-0.013381001250940515;0.7179303938019268
11.500846;1.0444722122390784;0.8331588765343656;0.7977078491497129;-2.147787048214636e-05;-2.0559223920871507e-05;1.0448526298130383;9.999960103193608;0.8335059191634043;0.015561822388569634;0.01556188969291972;0.7177990460963569;-0.013381001273694884;0.7179292751048182
11.510846;1.0444722663792427;0.8331587778084053;0.7977078802846462;-2.1477925126914594e-05;-2.0559229033357442e-05;1.0448526287452276;9.999960211433415;0.8335061035432115;0.015561820949382937;0.015561891252242074;0.7177990975816889;-0.013381001297205358;0.7179291600803761
11.520846;1.0444723124325577;0.833158684792623;0.7977079051464329;-2.1477977305473502e-05;-2.0559235491265652e-05;1.0448526283596944;9.999960338161193;0.833506284712245;0.015561819571318603;0.015561892996317593;0.7177991524476266;-0.013382001321354395;0.71792906791301
11.530846;1.0444723500709165;0.8331585977689591;0.797707923261196;-2.1478027096465025e-05;-2.0559243398890233e-05;1.0448526275086234;9.99996048380229;0.8335064622175845;0.015561818252232988;0.015561894921629793;0.7177992106404629;-0.013382001346043738;0.7179289617210017
11.540846;1.0444723790472685;0.8331585169868708;0.7977079343297864;-2.1478074546560863e-05;-2.0559252833611568e-05;1.0448526250867507;9.999960649362343;0.8335066356759757;0.015561816992810382;0.015561897022352677;0.7177992721739302;-0.013382001371160138;0.7179288605601762
11.550846;1.04447239917383;0.8331584426624957;0.7977079382182797;-2.1478119675938816e-05;-2.055926384767498e-05;1.044852620141926;9.999960836452495;0.8335068048051187;0.015561815797556552;0.015561899289618101;0.7177993371105659;-0.013382001396566494;0.7179287648342363
11.560846;1.044472410272954;0.8331583749627095;0.7977079349677029;-2.147816250341498e-05;-2.0559276459380952e-05;1.0448526119428365;9.999961047166206;0.8335069693851634;0.015561814673953612;0.015561901711317761;0.7177994055056977;-0.013382001422139612;0.7179286748662673
11.570846;1.0444724121392246;0.833158314016378;0.7977079248034556;-2.14782030739484e-05;-2.0559290648800723e-05;1.0448525999474974;9.99996128321863;0.8335071291642341;0.015561813629626503;0.015561904273433496;0.7177994773728048;-0.013382001447805388;0.7179285908258923
11.580846;1.0444724046045601;0.8331579111407713;0.7977075741226513;-2.0371397015266178e-05;-1.9499568405031272e-05;1.044852583743411;9.999961544915474;0.8335072837820465;0.01556181267004925;0.015561906962652033;0.7177995526902028;-0.013382001473533068;0.7179285127058873
11.590846;1.0444723875979545;0.8331578640238676;0.7977075512045724;-2.0371433290213796e-05;-1.949958565630338e-05;1.0448525630300756;9.99996183127232;0.8335074327799122;0.01556181179919387;0.015561909768096953;0.7177996314005948;-0.013382001499298744;0.7179284403396472
11.600846;1.0444723610869127;0.8331578239429182;0.7977075224858862;-2.0371467505379344e-05;-1.9499604412712477e-05;1.0448535376036163;9.999962141031636;0.8335075756890122;0.01556181102171428;0.015561912681704952;0.7177997134103348;-0.013382001525056643;0.7179283734211585
11.610846;1.044472325042405;0.8331577909257142;0.7977074884366654;-2.037149968136989e-05;-1.949962466324917e-05;1.044853507310434;9.999962473187434;0.8335077121294596;0.015561810343483943;0.01556191569762565;0.7177997985975789;-0.013382001550739177;0.7179283115267879
11.620846;1.0444722795175814;0.8331577649379538;0.7977074496931931;-2.0371529827822656e-05;-1.949964639737987e-05;1.044853472012653;9.999962826548398;0.8335078418436733;0.015561809770477875;0.01556191881025757;0.7177998867738961;-0.013382001576268657;0.717928254135923
11.630846;1.044472224709306;0.8331577458921572;0.7977074070725294;-2.0371557974053905e-05;-1.949966959482562e-05;1.0448534315924403;9.99996319912514;0.8335079646460495;0.01556180930851057;0.015561922012549995;0.71779997762656;-0.013383001601557561;0.7179282193300198
11.640846;1.0444721609351004;0.833157733662434;0.7977073614865119;-2.0371584169531154e-05;-1.949969421181129e-05;1.0448533859801168;9.999963588020027;0.8335080803626421;0.01556180896445876;0.015561925297367144;0.7178000707312162;-0.013383001626491836;0.7179281693352741
11.650846;1.044472088628367;0.8331577281080816;0.7977073138182401;-2.0371608457339677e-05;-1.9499720188907247e-05;1.0448533352125766;9.99996398985251;0.8335081888493011;0.015561808746980064;0.015561928660027065;0.7178001656224059;-0.013383001650918018;0.7179281224117652
11.660846;1.0444720083966843;0.8331577290948518;0.7977072648430055;-2.037163085628743e-05;-1.9499747462186805e-05;1.0448532794965606;9.999964401409866;0.833508290034398;0.015561808665322682;0.015561932097814328;0.7178002618490554;-0.013383001674657988;0.7179280782422994
11.670846;1.044471921037693;0.8331573876688342;0.7977068812637835;-1.9264806914017494e-05;-1.8440037972928987e-05;1.0448532192054194;9.999964820110751;0.8335083838769293;0.015561808727396645;0.015561935607533627;0.7178003589858774;-0.013383001697530744;0.7179280365034605
11.680846;1.0444718274567668;0.8331574011715693;0.797706831559863;-1.9264825490156988e-05;-1.8440067554618244e-05;1.0448531548327664;9.999965244023633;0.8335084703127095;0.015561808939148842;0.015561939184399222;0.7178004566079572;-0.013383001719353345;0.7179279968325789
11.690846;1.0444726822997048;0.8331581812586912;0.7977067823311343;-1.9504613216411387e-05;-1.8669647661998824e-05;1.0448530869510668;9.999965671405112;0.8335085492739019;0.015561809305292374;0.015561942821870872;0.7178005542707937;-0.013383001739937226;0.7179279588577394
11.700846;1.044472578769439;0.8331582058803313;0.7977067341215623;-1.9504627849218865e-05;-1.8669678955154607e-05;1.0448530161504;9.999966100078952;0.8335086207149417;0.015561809829371961;0.015561946511275319;0.7178006515339841;-0.013383001759101468;0.7179279223055852
11.710846;1.0444724711589906;0.8331582354101863;0.7977066873963211;-1.9504640503340526e-05;-1.8669710830601907e-05;1.044852942956505;9.9999665271729;0.8335086846291087;0.015561810512132027;0.015561950242196686;0.7178007479842745;-0.013383001776688393;0.7179278870883881
11.720846;1.0444723598251602;0.8331593762777251;0.7977077023134898;-1.9155855646741623e-05;-1.8335792321837164e-05;1.044852867775881;9.999966949769089;0.8335087410900147;0.015561811349664275;0.015561954003621014;0.7178008432250977;-0.013383001792555442;0.7179278532423152
11.730846;1.0444722450158124;0.833159414436413;0.7977076597941393;-1.915586440564539e-05;-1.8335824797937407e-05;1.0448527908935423;9.999967366138439;0.8335087902631919;0.01556181233349408;0.01556195778452722;0.7178009368844722;-0.013383001806550174;0.7179278207858008
11.740846;1.0444721269640134;0.8331594564749445;0.7977076199057237;-1.9155871205118123e-05;-1.8335857335720395e-05;1.0448527124912228;9.999967775944864;0.8335088323413025;0.01556181345278596;0.01556196157483084;0.7178010286516676;-0.013383001818505283;0.7179277896766104
11.750846;1.0444720059801327;0.8331595022514429;0.7977075828514897;-1.9155875997538985e-05;-1.8335889810325207e-05;1.0448526326766485;9.999968179416202;0.8335088674561381;0.015561814696675266;0.015561965367026042;0.7178011182947179;-0.013384001828269553;0.717927778530301
11.760846;1.0444718824559833;0.8331592028991968;0.7977072147732356;-1.8049033167541236e-05;-1.7276184035224192e-05;1.044852551515696;9.999968577050263;0.8335088956463699;0.015561816055622492;0.015561969156090937;0.7178012056369705;-0.013384001835732727;0.7179277501103434
11.770846;1.0444717568130728;0.8331592559423591;0.7977071836236994;-1.804903376226154e-05;-1.7276216036817686e-05;1.0448524690412684;9.999968969488956;0.8335089168862062;0.015561817522357692;0.015561972937691286;0.7178012905068434;-0.013384001840815517;0.7179277231444168
11.780846;1.04447162949776;0.8331593125044564;0.79770715550218;-1.8049032176993315e-05;-1.7276247610548732e-05;1.0448523852960243;9.999969356501138;0.8335089311157603;0.015561819091966862;0.015561976707762286;0.7178013727070802;-0.013384001843469162;0.7179276976910134
