time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
11.790846;1.0444715009730414;0.8331593724780473;0.7977071304546456;-1.8049028409051644e-05;-1.7276278620551447e-05;1.0448523003840178;9.999969735922184;0.8335089382684893;0.015561820760835373;0.015561980464251914;0.717801452019378;-0.01338400184370598;0.7179276737406518
11.800846;1.0444713716567922;0.8331594357013478;0.7977071085472217;-1.8049022522344e-05;-1.727630895188672e-05;1.0448522144264458;9.99997010375172;0.8335089383438529;0.01556182252646786;0.015561984208723708;0.7178005282050041;-0.013384001841614274;0.7179266513927637
11.810846;1.044471241910226;0.8331595019823794;0.7977070898975716;-1.8049014640823475e-05;-1.7276338511285987e-05;1.0448521274924634;9.999970454755692;0.833508931467892;0.015561824388192785;0.015561987946030536;0.7178006010058737;-0.01338400183733115;0.7179266301890747
11.820846;1.0444711120947898;0.8331595711267717;0.7977070746558229;-1.804900492758328e-05;-1.727636719655781e-05;1.0448530395895705;9.99997078270757;0.8335089178616478;0.015561826346387975;0.015561991682402233;0.7178006701829881;-0.013384001831003259;0.717926610189026
11.830846;1.0444709826166625;0.8331596428685271;0.7977070629669029;-1.8048993565972095e-05;-1.7276394878136278e-05;1.044852950663909;9.999971081193399;0.8335088978049265;0.01556182840112096;0.015561995423669268;0.7178007355534931;-0.01338400182277194;0.7179265913303873
11.840846;1.0444708539378398;0.8331597167912982;0.7977070549395898;-1.8048980737668933e-05;-1.7276421420311647e-05;1.0448528606169483;9.9999713451395;0.8335088716597711;0.015561830551831276;0.015561999174731242;0.7178007969753751;-0.013384001812783984;0.7179265736425849
11.850846;1.0444707265142723;0.8331594435604832;0.7977067166591255;-1.6942121048999856e-05;-1.6216708643714525e-05;1.044852769374984;9.999971571519463;0.833508839866746;0.015561832796985151;0.015562002939273218;0.7178008543308704;-0.0133840018012027;0.7179265571952862
11.860846;1.0444706006582904;0.8331595201874035;0.7977067159627619;-1.6942105755618094e-05;-1.621673262269267e-05;1.044852676947106;9.999971758962737;0.8335088028810665;0.01556183513385828;0.01556200671886587;0.7178009075490857;-0.013385001788201387;0.7179265606211366
11.870846;1.0444704764604213;0.8331595972867419;0.797706718763264;-1.6942089428192463e-05;-1.6216755225122588e-05;1.0448525834367417;9.999971907177192;0.8335087611157663;0.015561837559407743;0.01556201051224664;0.7178009566218977;-0.013385001773946146;0.7179265464505581
11.880846;1.0444703538223676;0.8331596742189299;0.7977067249278416;-1.6942072156126433e-05;-1.6216776367294833e-05;1.044852489077672;9.999972016495132;0.8335087149275984;0.015561840070367762;0.015562014315437722;0.7178010015878149;-0.01338500175858553;0.7179265329914377
11.890846;1.044470232522003;0.8331597502622857;0.797706734369557;-1.694205399427126e-05;-1.6216795923393726e-05;1.0448523943069927;9.999972087633692;0.833508664627901;0.01556184266183258;0.015562018122585602;0.7178010424986286;-0.013385001742251875;0.7179265198725703
11.900846;1.0444710660467387;0.8331605854691947;0.7977067470392071;-1.718180387774016e-05;-1.6446363003088676e-05;1.0448522997524787;9.999972121655276;0.8335086105126888;0.01556184532718116;0.015562021926693254;0.7178010794068697;-0.013385001725062276;0.7179265067717517
11.910846;1.0444709466137108;0.8331606575274516;0.797706762942927;-1.7181784083397124e-05;-1.644637886362917e-05;1.0448522060941485;9.999972120012194;0.8335085528830678;0.015561848059602921;0.015562025719568287;0.7178011123880539;-0.013385001707117825;0.7179264933791626
11.920846;1.0444708278340191;0.8331607267196895;0.7977067820898257;-1.718176358315085e-05;-1.6446392611325437e-05;1.044852113959563;9.999972084706641;0.8335084920278897;0.01556185085282659;0.015562029492300814;0.7178011415488317;-0.013385001688512537;0.7179264792961272
11.930846;1.0444707096933312;0.8331607926175223;0.797706804442275;-1.7181742520366722e-05;-1.6446404127352813e-05;1.0448520239347743;9.999972018020713;0.8335084282161949;0.015561853701432126;0.015562033236778978;0.7178011670026078;-0.0133850016693365;0.7179264640090847
11.940846;1.0444705922335404;0.8331608548172009;0.7977068298795119;-1.71817211056014e-05;-1.6446413352921344e-05;1.0448519365652449;9.999971921801144;0.8335083617122133;0.015561856601765064;0.01556203694662153;0.7178011888495632;-0.013385001649653202;0.7179264469736105
11.950846;1.0444704754018679;0.8331605641601239;0.7977065242934336;-1.607485291534735e-05;-1.538668212352831e-05;1.0448518522888206;9.999971797522491;0.8335082927616838;0.015561859552282854;0.015562040616763792;0.717801207191195;-0.013385001629476822;0.7179264277183327
11.960846;1.0444703590099398;0.8331606179652368;0.7977065554244899;-1.6074831519422577e-05;-1.53866868521747e-05;1.0448517714211827;9.999971647170456;0.8335082215447274;0.015561862552452226;0.015562044242000753;0.717801222168151;-0.013385001608785148;0.7179264059246341
11.970846;1.0444702428124173;0.8331606672584586;0.7977065891552105;-1.607481046854556e-05;-1.5386689507460586e-05;1.0448516942639674;9.999971473640466;0.8335081481589645;0.015561865601045144;0.01556204781608705;0.7178012339851563;-0.013385001587553525;0.7179263814396526
11.980846;1.0444701265706744;0.8331607119197684;0.797706625308338;-1.6074789968518614e-05;-1.538669025530278e-05;1.0448516212285188;9.99997128015956;0.8335080726734397;0.015561868695482345;0.01556205133256242;0.7178012428990278;-0.013386001565763467;0.7179263728111378
11.990846;1.0444700100582576;0.833160751863528;0.7977066636610225;-1.607477021821352e-05;-1.5386689270748565e-05;1.0448515528479891;9.999971069259633;0.8335079951903052;0.01556187183279736;0.01556205478576046;0.717801249194264;-0.013386001543378953;0.7179263425764834
12.000846;1.0444698930259377;0.8331607870411029;0.7977067039415563;-1.6074751392302988e-05;-1.538668672608155e-05;1.044851489687831;9.999970842285142;0.8335079158213463;0.015561875010444941;0.015562058170957243;0.7178012532008353;-0.013386001520330374;0.7179263091006425
12.010846;1.0444697751959775;0.8331608174340157;0.7977067459148421;-1.607473361396507e-05;-1.538668277794523e-05;1.044851432239486;9.999970599997408;0.8335078345949376;0.015561878225345925;0.015562061484921338;0.7178012553021605;-0.013386001496533278;0.7179262720501333
12.020846;1.0444696563238374;0.8331608430351577;0.7977067894125139;-1.607471694098162e-05;-1.538667756784712e-05;1.0448513808311704;9.999970343176825;0.8335077514058468;0.015561881472357913;0.015562064727080927;0.7178012558634043;-0.013386001471920043;0.7179262311039344
12.030846;1.0444695362063148;0.8331608638731774;0.7977068342398691;-1.6074701361734324e-05;-1.5386671225891226e-05;1.0448513355473912;9.999970072058526;0.833507666044575;0.015561884744439064;0.015562067899214764;0.7178012551756255;-0.013386001446446655;0.7179261859915034
12.040846;1.0444694145974145;0.833160880050512;0.7977068800875677;-1.607468681025516e-05;-1.5386663878438457e-05;1.0448522962058753;9.999969785700689;0.833507578251327;0.015561888034352364;0.015562071002992681;0.7178012534914227;-0.013386001420081823;0.7179261365137224
12.050846;1.0444692911825295;0.8331605429207943;0.7977065925841434;-1.4967826537622242e-05;-1.4326917509029825e-05;1.0448522624633763;9.999969482935217;0.8335074877677814;0.015561891335609241;0.01556207403754574;0.717801251092341;-0.013386001392802738;0.7179260825939983
12.060846;1.0444691656884104;0.8331605502193903;0.7977066391606339;-1.4967813802388676e-05;-1.432690864309248e-05;1.044852233987082;9.999969164114807;0.8335073943690747;0.015561894642322546;0.015562076999152602;0.7178012483204915;-0.013386001364589378;0.7179260243282302
12.070846;1.044469038016151;0.8331605532783181;0.7977066854145094;-1.496780186510183e-05;-1.4326899297184519e-05;1.0448522105394138;9.999968831682562;0.8335072978725647;0.015561897949391121;0.015562079882704218;0.7178012455440062;-0.013386001335417225;0.7179259619683257
12.080846;1.0444689082826752;0.833160552208011;0.7977067309434334;-1.4967790634558297e-05;-1.432688961787015e-05;1.0448521919575944;9.999968489222963;0.8335071981547004;0.01556190125284302;0.015562082682849419;0.7178012430799483;-0.013386001305265788;0.7179258958703826
12.090846;1.0444687767388443;0.8331605470999914;0.797706775405768;-1.4967779984724867e-05;-1.432687972355573e-05;1.0448521781241609;9.999968139822718;0.8335070951936203;0.015561904549621624;0.01556208539398711;0.7178012411332094;-0.013386001274136305;0.7179258264552556
12.100846;1.0444686435839423;0.8331605380664276;0.7977068185420473;-1.4967769769250604e-05;-1.4326869718947461e-05;1.0448521689308103;9.999967784899255;0.8335069890997486;0.015561907837121938;0.015562088010837543;0.7178012397673418;-0.013386001242056253;0.7179257541615444
12.110846;1.044468508860687;0.8331605253015424;0.7977068601601304;-1.4967759854449782e-05;-1.432685969199823e-05;1.044852164236436;9.999967424436768;0.8335068800886913;0.015561911112728186;0.015562090530417296;0.7178012388751027;-0.01338700120907841;0.7179256980337354
12.120846;1.0444683725474793;0.8331605090940042;0.7977069000807011;-1.4967750132319204e-05;-1.4326849720304544e-05;1.0448521639202317;9.999967058093889;0.8335067684611126;0.015561914372945466;0.0155620929529856;0.7178012381760883;-0.013387001175295017;0.7179256210942014
12.130846;1.0444691884266812;0.8331612505984272;0.7977069381547305;-1.5207507182393606e-05;-1.4556388552758454e-05;1.0448521679845104;9.999966685979334;0.8335066546200004;0.015561917612503046;0.015562095280607645;0.7178002373163443;-0.013387001140842786;0.7179245423588705
12.140846;1.0444690490154647;0.8331612285174984;0.7977069743628004;-1.5207497601840377e-05;-1.4556378940862424e-05;1.044852176546139;9.999966308844703;0.8335065390214217;0.015561920825302824;0.015562097515500915;0.7178002360159528;-0.01338700110588502;0.7179244615220027
12.150846;1.0444689081201695;0.8331612039213818;0.7977070087761801;-1.5207487996385899e-05;-1.4556369602405628e-05;1.0448521897407943;9.999965928011008;0.8335064220590207;0.015561924006939513;0.015562099659606244;0.7178002341413646;-0.013387001070598153;0.7179243786268462
12.160846;1.044468765770824;0.833160828181935;0.7977067075241238;-1.4100630511341426e-05;-1.3496622284108939e-05;1.0448522076800013;9.999965544922857;0.8335063040054425;0.015561927155727417;0.015562101714444054;0.717800231669674;-0.01338700103515645;0.7179242934066553
12.170846;1.0444686219644979;0.8331607990015865;0.7977067385660539;-1.4100620594901854e-05;-1.3496613509174584e-05;1.0448522304855106;9.99996516063028;0.8335061850569521;0.015561930271937887;0.015562103680665443;0.7178002285819178;-0.013387000999702556;0.7179242055423694
12.180846;1.044468476668132;0.8331607677151225;0.7977067680556049;-1.4100610349275082e-05;-1.3496605020519162e-05;1.0448522583261988;9.999964775816391;0.8335060654452435;0.015561933357247216;0.015562105557331262;0.7178002247722346;-0.013387000964334808;0.7179241147328668
12.190846;1.0444683298591513;0.8331607345692483;0.7977067961548749;-1.4100599668661721e-05;-1.3496596855152481e-05;1.0448522914093301;9.9999643907565;0.8335059455385949;0.01556193641440202;0.015562107340652475;0.7178002200509984;-0.013387000929126957;0.7179240207119348
12.200846;1.0444681815447014;0.8331606999797873;0.7977068230243376;-1.4100588477748785e-05;-1.349658907071431e-05;1.044852329945346;9.9999640048688;0.8335058258422898;0.015561939446536704;0.015562109023264922;0.7178002142164807;-0.013387000894146586;0.7179239232501862
12.210846;1.0444680317511732;0.8331606644933796;0.7977068487857968;-1.4100576746299665e-05;-1.3496581716488985e-05;1.0448523741112312;9.999963616649458;0.8335057069189298;0.01556194245599381;0.015562110595536641;0.7178002070909073;-0.013387000859448779;0.7179238221726049
12.220846;1.0444678805076044;0.8331606286631194;0.7977068735167355;-1.4100564495223647e-05;-1.3496574816280967e-05;1.0448524239918213;9.999963224157828;0.8335055893005644;0.015561945442965065;0.0155621120476073;0.7178001984651957;-0.013387000825068981;0.7179237173640465
12.230846;1.0444677278510723;0.8331605929075284;0.797706897253575;-1.4100551779022615e-05;-1.3496568377518605e-05;1.0448524795195924;9.999962825771632;0.833505473421365;0.015561948405424736;0.015562113370417097;0.717800188059597;-0.01338700079103386;0.7179236087931612
12.240846;1.0444675738362428;0.8331605574806864;0.7977069200105243;-1.4100538656077534e-05;-1.3496562406300295e-05;1.0448525404974214;9.999962420651526;0.833505359625577;0.015561951340470483;0.01556211455633468;0.7178001756126223;-0.013388000757374065;0.7179235152076199
12.250846;1.0444674184910416;0.8331605225747432;0.7977069418163216;-1.4100525166838421e-05;-1.349655691915289e-05;1.0448526067131174;9.999962008367891;0.8335052482548893;0.015561954245295757;0.015562115600093558;0.7178001609972956;-0.013388000724123099;0.7179233995297416
12.260846;1.0444672617809805;0.8331601396118961;0.7977066288184141;-1.2993663548655111e-05;-1.2436813679899787e-05;1.0448526780365612;9.999961588406423;0.8335051397105991;0.015561957117065796;0.015562116499830917;0.7178001442186065;-0.013388000691307415;0.7179232806963958
12.270846;1.044467103654678;0.8331601064293728;0.7977066491133867;-1.2993649352516062e-05;-1.2436809237604335e-05;1.0448527544085735;9.999961160186997;0.8335050344320067;0.015561959952925508;0.015562117257410758;0.7178001253190504;-0.013388000658937487;0.7179231590780819
12.280846;1.044466944078626;0.8331600745252162;0.7977066690111062;-1.299363478925935e-05;-1.243680533015587e-05;1.0448528357827274;9.999960723444472;0.8335049328454536;0.015561962750980637;0.015562117877336475;0.717800104310971;-0.013388000626999758;0.7179230351088249
12.290846;1.0444667829909524;0.833160044309521;0.7977066887891552;-1.2993619850496271e-05;-1.2436801964280739e-05;1.0448539221190105;9.999960278919621;0.8335048353255973;0.0155619655103985;0.015562118365194942;0.7178000811731061;-0.01338800059544942;0.7179229091829092
12.300846;1.0444666202477733;0.8331600163397593;0.7977067087479113;-1.2993604524875688e-05;-1.243679917130942e-05;1.044854013396309;9.99995982885241;0.8335047421522165;0.015561968229674168;0.015562118726589799;0.7178000558761934;-0.013388000564217418;0.7179227815777645
12.310846;1.0444664556197039;0.8331599912861571;0.797706729200304;-1.2993588780224617e-05;-1.243679700904658e-05;1.0448541095746353;9.999959376829858;0.8335046534801722;0.015561970905890532;0.015562118966371273;0.7178000284309178;-0.01338800053324388;0.7179226524870598
12.320846;1.0444662888010878;0.8331599698666616;0.7977067503913877;-1.2993572558375185e-05;-1.2436795545686408e-05;1.0448542105354757;9.999958927510347;0.8335045693663845;0.015561973535967033;0.01556211908837308;0.7177999989095678;-0.01338800050252348;0.717922522111251
12.330846;1.0444661194121845;0.8331599527521637;0.7977067724529825;-1.2993555790497371e-05;-1.2436794827693812e-05;1.0448543160588415;9.999958486714576;0.8335044898328512;0.01556197611773924;0.015562119096247676;0.7177999673862178;-0.013388000472131435;0.7179223907453313
12.340846;1.0444659470691122;0.8331599404819362;0.7977067954395894;-1.2993538417541562e-05;-1.2436794863017246e-05;1.0448544258151655;9.999958061409155;0.8335044149067531;0.01556197865024074;0.015562118994575047;0.7177999338835861;-0.0133880004422132;0.7179222588371796
12.350846;1.0444657715321644;0.8331599334610127;0.797706819354039;-1.2993520395629233e-05;-1.2436795640264597e-05;1.0448545393397148;9.999957659032875;0.8335043446471072;0.015561981133440657;0.015562118788367801;0.7177998983946071;-0.01338800041295021;0.7179221269816183
12.360846;1.0444655927661366;0.8331599320164524;0.797706844155756;-1.29935016767342e-05;-1.2436797153361633e-05;1.0448546560498517;9.999957286632332;0.8335042791731678;0.015561983567074188;0.015562118481122978;0.7177998609265612;-0.01338800038453624;0.717921995867012
12.370846;1.0444654108355838;0.833159936419682;0.7977068698031318;-1.2993482192034674e-05;-1.2436799408710583e-05;1.0448547753435782;9.999956950397035;0.8335042186328403;0.015561985949426984;0.015562118073492273;0.7177998215528087;-0.013389000357177282;0.7179218848824328
12.380846;1.0444661795776913;0.8331603588306397;0.797706562341727;-1.212637741852389e-05;-1.1606612123959255e-05;1.0448548966797182;9.999956655659217;0.8335041631246534;0.015561988277283556;0.015562117563550032;0.7177997804574588;-0.01338900033108058;0.7179217575093195
12.390846;1.0444659915892807;0.8331603751297952;0.7977065897111453;-1.2126356174658063e-05;-1.1606615964710851e-05;1.0448550195765034;9.99995640743195;0.8335041126620307;0.015561990546068495;0.015562116948108674;0.7177997379112173;-0.0133890003064275;0.7179216332031173
12.400846;1.0444658008673973;0.8331603970430007;0.7977066179909283;-1.2126333965719143e-05;-1.1606620710407983e-05;1.0448551436242957;9.999956211064001;0.8335040671714717;0.015561992749630915;0.015562116223991559;0.7177996942022465;-0.01338900028336634;0.7179215127526727
12.410846;1.044465607646977;0.8331604241982414;0.7977066472102271;-1.2126310768263537e-05;-1.1606626470054015e-05;1.0448552685360042;9.999956072190118;0.8335040265118895;0.01556199488112921;0.015562115388489384;0.7177996496043277;-0.01338900026201816;0.7179213968816557
12.420846;1.0444654119760315;0.83316045626263;0.7977066774099307;-1.212628657429531e-05;-1.1606633348614992e-05;1.0448553941247298;9.999955996030128;0.8335039905134332;0.015561996934459352;0.015562114439429047;0.7177996043574465;-0.013389000242476712;0.7179212862561333
12.430846;1.0444652137381363;0.8331604929819699;0.7977067086167946;-1.2126261380411192e-05;-1.160664142413271e-05;1.0448555202392709;9.999955986577252;0.8335039589586838;0.015561998904210039;0.015562113375478805;0.7177995585935699;-0.013389000224806557;0.7179211814929396
12.440846;1.0444650128885744;0.8331605341480578;0.7977067407906606;-1.2126235203001617e-05;-1.1606650752972076e-05;1.0448556467572625;9.999956046031908;0.8335039315307581;0.015562000784222867;0.015562112196176493;0.7177995122834858;-0.013389000209042757;0.7179210831298621
12.450846;1.044464809531266;0.8331605795138071;0.7977067738027228;-1.2126208100425242e-05;-1.1606661388929074e-05;1.0448557735676207;9.99995617514144;0.8335039078216459;0.015562002565999202;0.015562110901199796;0.7177994652874444;-0.01338900019521012;0.7179209916302606
12.460846;1.0444646037770393;0.8331606287109354;0.7977068074612569;-1.2126180181943585e-05;-1.1606673383997775e-05;1.0448559005137683;9.999956374213326;0.8335038873561635;0.015562004238067209;0.01556210948921775;0.717799417427788;-0.01338900018335214;0.7179209074443536
12.470846;1.0444643956331208;0.8331606812702564;0.7977068415976933;-1.2126151602111041e-05;-1.160668676775121e-05;1.0448560273649405;9.99995664355871;0.833503869580103;0.015562005786692684;0.015562107957012723;0.7177993685182769;-0.013389000173523086;0.7179208310627295
12.480846;1.0444641849871839;0.8331607367087944;0.7977068761679805;-1.2126122534821767e-05;-1.1606701525777966e-05;1.0448561538175307;9.999956983563724;0.8335038538931039;0.015562007197536216;0.015562106299782748;0.7177993183836548;-0.01338900016575243;0.7179207630299328
12.490846;1.0444639716445134;0.833160445776899;0.7977065773035924;-1.1019244239556027e-05;-1.0546979227412165e-05;1.0448562795513396;9.999957394937537;0.8335038397549103;0.015562008457750905;0.015562104512680515;0.7177992668819732;-0.01338900016003394;0.7179207039025493
12.500846;1.0444637553586442;0.833160505673083;0.7977066130020537;-1.1019214581694313e-05;-1.0546996480918848e-05;1.0448564043266386;9.999957878897517;0.8335038267288708;0.015562009557512125;0.015562102592366999;0.7177982139412986;-0.013389000156347869;0.7179196543118662
12.510846;1.0444635357840368;0.8331605673136047;0.7977066493115675;-1.1019184716831287e-05;-1.054701481337374e-05;1.0448565280374968;9.999958437357117;0.8335038144098161;0.01556201049106715;0.015562100537395884;0.7177981596018392;-0.013390000154687335;0.7179196328169335
12.520846;1.0444633124421339;0.8331606304939015;0.7977066860806149;-1.10191547025705e-05;-1.0547034151887741e-05;1.0448566507262473;9.999959072534665;0.8335038023938682;0.015562011257775442;0.015562098347946526;0.7177981039767241;-0.013390000155066617;0.717919602352077
12.530846;1.044463084804027;0.833160695026616;0.797706723021236;-1.101912462315117e-05;-1.054705445875323e-05;1.0448567725579117;9.999959786095134;0.8335037903788739;0.015562011861206825;0.015562096026308531;0.7177980471380638;-0.01339000015750491;0.7179195815237813
12.540846;1.0444628524030393;0.8331607606910699;0.797706759742337;-1.1019094542750674e-05;-1.0547075702205834e-05;1.0448568937079936;9.999960579423844;0.8335037782652919;0.015562012306347938;0.015562093577454991;0.7177979890751318;-0.013390000161997546;0.717919570267987
12.550846;1.0444626148698533;0.8331608272228468;0.7977067957806878;-1.101906446199561e-05;-1.0547097845279624e-05;1.0448580142482224;9.999961454687035;0.833503766144953;0.015562012597684548;0.015562091008233928;0.7177979297639335;-0.013390000168496103;0.7179195685316286
12.560846;1.0444623719333048;0.8331608943549755;0.7977068306240824;-1.101903431533637e-05;-1.0547120848432972e-05;1.0448581341464862;9.99996241511004;0.8335037542329987;0.015562012738146636;0.015562088325854161;0.7177978692503095;-0.013390000176904315;0.7179195762795533
12.570846;1.0444621234648803;0.8331609618386657;0.7977068637465559;-1.1019003996873595e-05;-1.0547144665542836e-05;1.0448582533224293;9.999963464341675;0.8335037427873179;0.015562012728616766;0.015562085537166363;0.7177978076740967;-0.013390000187081494;0.717919593494327
12.580846;1.0444618694866272;0.8331610293733376;0.7977068946685895;-1.1018973377797913e-05;-1.0547169233612173e-05;1.0448583716923072;9.999964605288485;0.8335037320089828;0.015562012569177167;0.015562082648940488;0.7177977452151525;-0.013390000198849492;0.7179196201634691
12.590846;1.044461610060559;0.8331610965251506;0.7977069229802145;-1.1018942307177995e-05;-1.0547194457324186e-05;1.044858489228901;9.999965839284364;0.833503722009705;0.015562012261006907;0.015562079668795517;0.7177976820068526;-0.013390000212005313;0.7179196562686758
12.600846;1.0444613451651812;0.8331611627210903;0.7977069482810234;-1.1018910626389883e-05;-1.0547220207019385e-05;1.044858605984706;9.999967166549046;0.8335037128643803;0.015562011807838625;0.015562076605897281;0.7177976181009462;-0.013390000226340121;0.7179197018097596
12.610846;1.044461074653549;0.8331608785119305;0.7977066361829444;-9.912029298014533e-06;-9.487507971361813e-06;1.0448587220484238;9.999968586922162;0.833503704632282;0.015562011217097538;0.015562073470057843;0.7177975535066036;-0.01339000024166034;0.7179197568323714
12.620846;1.0444607983048944;0.8331609408383924;0.7977066541829475;-9.911995947238675e-06;-9.487534306725894e-06;1.0448588375053989;9.999970099541978;0.8335036973507044;0.015562010499314162;0.015562070270153078;0.7177974882668164;-0.013390000257798273;0.7179198213825153
12.630846;1.044460515933649;0.833161000297011;0.7977066680866716;-9.911961514751149e-06;-9.48756068691152e-06;1.0448589524149516;9.999971702360739;0.8335036910699005;0.015562009666003093;0.01556206701373937;0.7177974225289323;-0.013390000274611711;0.7179198954185736
12.640846;1.0444611812086921;0.8331618171014443;0.7977066778447711;-1.0151686951676287e-05;-9.717134315638053e-06;1.0448590667811504;9.999973392563293;0.8335036858810267;0.015562008728539354;0.015562063707724654;0.7177973565394958;-0.013390000291982342;0.7179199787498836
12.650846;1.0444608865830065;0.8331618690315519;0.7977066835518904;-1.0151649913458194e-05;-9.717160377175833e-06;1.044859180537344;9.999975167118862;0.8335036818951373;0.015562007698326396;0.015562060359396402;0.7177972905442286;-0.01339000030980358;0.7179200710259027
12.660846;1.0444605858389702;0.8331619163982874;0.7977066853513718;-1.0151611406617251e-05;-9.717186091521277e-06;1.0448592935788694;9.999977022676795;0.8335036792272689;0.01556200658706206;0.015562056977170632;0.7177972247122884;-0.013391000327952905;0.7179201904460729
12.670846;1.0444602789610424;0.8331619588369915;0.7977066834194633;-1.0151571307079108e-05;-9.71721132558416e-06;1.0448594058366465;9.99997895526218;0.8335036780061538;0.01556200540691701;0.015562053569774522;0.7177971591357105;-0.013391000346272426;0.7179202992315248
12.680846;1.044459965946936;0.8331619960736126;0.7977066779649243;-1.0151529461348264e-05;-9.717235964806568e-06;1.0448595173366253;9.999980960267724;0.8335036783646976;0.015562004170269947;0.015562050144022664;0.7177970938264459;-0.013391000364576326;0.7179204155397739
12.690846;1.0444596469756522;0.8331620279151245;0.7977066692251001;-1.0151485715597262e-05;-9.71725993258854e-06;1.044859628173782;9.999983032508874;0.8335036804265468;0.015562002888765135;0.015562046703428253;0.717797028734728;-0.013391000382678401;0.7179205388138905
12.700846;1.0444593224514234;0.8331620543022031;0.7977066574367927;-1.015143996266897e-05;-9.717283185278631e-06;1.0448597384047773;9.999985166089349;0.8335036843116197;0.01556200157262262;0.015562043248495175;0.7177969638185687;-0.013391000400413132;0.7179206684638101
12.710846;1.0444589929122543;0.8331620752726638;0.7977066427896853;-1.01513921668588e-05;-9.71730568238704e-06;1.044859848018358;9.999987354488118;0.8335036901209308;0.01556200023018364;0.015562039777625783;0.7177968990793779;-0.013391000417638426;0.7179208039580516
12.720846;1.0444586589480018;0.8331620908176313;0.7977066254023675;-1.0151342354980307e-05;-9.717327345910322e-06;1.0448599570469292;9.99998959085547;0.8335036979022844;0.015561998866887429;0.015562036288463067;0.7177968345779523;-0.013391000434241511;0.7179209448580518
12.730846;1.0444583211231542;0.8331617519983349;0.7977062713582153;-9.044440591738437e-06;-8.657609595018798e-06;1.0448600656363964;9.999991867663123;0.8335037076342059;0.015561997484352856;0.015562032780188681;0.7177967704849636;-0.013391000450138083;0.7179210908032033
12.740846;1.0444579799248022;0.8331617561881418;0.7977062484856637;-9.044386953674556e-06;-8.657629204950136e-06;1.0448601739662333;9.999994176051821;0.8335037192401531;0.015561996080822506;0.015562029255414007;0.7177967070795942;-0.01339100046525152;0.7179212415046834
12.750846;1.044457635803884;0.8331617544281965;0.7977062226841534;-9.044331515985267e-06;-8.65764758955855e-06;1.0448602821370359;9.999996505927728;0.8335037326027706;0.015561994652881016;0.01556202571914126;0.7177966446405859;-0.013391000479518448;0.7179213967361517
12.760846;1.044457289272701;0.8331617466792421;0.7977061938002393;-9.044274354674121e-06;-8.65766463507361e-06;1.0448603901180138;9.999998846583287;0.8335037475543673;0.01556199319716618;0.015562022175882166;0.7177965833439468;-0.013391000492931147;0.7179215563161294
12.770846;1.0444569409524982;0.8331617329951598;0.7977061617712724;-9.044215564224845e-06;-8.657680268023543e-06;1.0448604977125644;10.00000118726354;0.8335037638665157;0.015561991711522697;0.015562018628660136;0.717796523307087;-0.01339100050555802;0.7179217200870052
12.780846;1.0444565915243813;0.8331617134528055;0.7977061266444182;-9.04415528167478e-06;-8.657694482342424e-06;1.0448606045260802;10.000003517517445;0.8335037812450573;0.015561990195604856;0.015562015079734556;0.7177964646930711;-0.013391000517507358;0.7179218878768172
12.790846;1.0444562416541294;0.8331616881114182;0.7977060884848798;-9.044093683822834e-06;-8.657707333669706e-06;1.0448607099837293;10.000005827507474;0.8335037993549704;0.015561988650913253;0.015562011530022539;0.717796407696456;-0.013391000528866003;0.7179220594688334
12.800846;1.0444558919473865;0.8331616570008455;0.7977060473110806;-9.044030959849966e-06;-8.657718917618697e-06;1.0448608134243065;10.000008108574253;0.8335038178813865;0.015561987081145983;0.015562007977333458;0.717796352460614;-0.01339100053967531;0.7179222346083752
12.810846;1.0444555428861073;0.8331616201323179;0.7977060031605834;-9.043967282311333e-06;-8.657729361600697e-06;1.0448609142310503;10.000010353776672;0.833503836550033;0.015561985492640911;0.015562004416148587;0.7177962990377661;-0.01339100054995271;0.7179224130274626
12.820846;1.0444551947510528;0.8331615775635928;0.7977059561812663;-9.043902774158414e-06;-8.657738819300108e-06;1.0448610119261952;10.000012557985308;0.8335038550922429;0.015561983893765233;0.015562000839418066;0.7177962473947089;-0.013392000559721152;0.7179226131245663
12.830846;1.0444548476198674;0.8331615294724981;0.7977059066281487;-9.04383748529499e-06;-8.657747451394083e-06;1.0448611062207085;10.000014717440381;0.8335038732227911;0.015561982293864057;0.0155619972404412;0.7177961974387945;-0.013392000569037794;0.7179227973698354
12.840846;1.0444545014459503;0.8331614761596845;0.7977058547885125;-9.04377140479774e-06;-8.657755396455784e-06;1.044862197039633;10.000016828820195;0.8335038906484779;0.015561980702131153;0.01556199361361812;0.7177961490390851;-0.013392000578000945;0.7179229842118042
12.850846;1.0444541561610734;0.8331614180011883;0.7977058008985964;-9.043704496043743e-06;-8.657762739386818e-06;1.0448622844785496;10.00001888867808;0.8335039070702845;0.015561979126478633;0.015561989954071386;0.7177961020606541;-0.013392000586707762;0.7179231734285962
12.860846;1.0444538117757343;0.8331613553976539;0.7977057450783488;-9.043636718546697e-06;-8.657769493906779e-06;1.044862368683449;10.000020894097526;0.8335039221885177;0.015561977573499764;0.015561986257220444;0.7177960564294168;-0.013392000595202515;0.7179233647438527
12.870846;1.044453468458027;0.8331609399543858;0.7977053533663868;-7.936718036006778e-06;-7.598037159970597e-06;1.0448624497320478;10.000022843360032;0.8335039357216588;0.015561976049170024;0.015561982518963602;0.7177960121795258;-0.013392000603471151;0.7179235578175608
12.880846;1.044453126593355;0.8331608696869621;0.7977052935591956;-7.936648436229592e-06;-7.598042583313349e-06;1.0448625275652978;10.00002473551566;0.8335039473923125;0.015561974559261327;0.015561978735585172;0.7177959694496029;-0.01339200061147848;0.7179237522713718
12.890846;1.044452786829676;0.833160796265808;0.7977052315623848;-7.936577955185448e-06;-7.598047245276288e-06;1.0448626019748362;10.000026569872144;0.8335039569125994;0.015561973109702068;0.015561974903766597;0.7177959284412565;-0.013392000619206161;0.7179239477409757
12.900846;1.0444524500561647;0.8331607201448813;0.7977051672362602;-7.936506671193259e-06;-7.59805111167742e-06;1.0448626726388808;10.000028345891842;0.8335039640394947;0.015561971706980853;0.015561971021415679;0.7177958893374656;-0.01339200062666193;0.7179241439354275
12.910846;1.0444521172716164;0.8331606416836026;0.7977051005141765;-7.936434668677579e-06;-7.598054183965867e-06;1.0448627391885046;10.000030063102184;0.833503968645611;0.015561970357550652;0.015561967088432622;0.7177958522210772;-0.013392000633852057;0.717924340664558
12.920846;1.044451789408592;0.8331605611222591;0.797705031443535;-7.936362011329444e-06;-7.598056497122028e-06;1.0448628012579597;10.000031721453487;0.833503970699679;0.015561969065788748;0.015561963106756402;0.7177948170714027;-0.013392000640746055;0.7179235380027714
12.930846;1.0444524210286137;0.8331612394144519;0.797704960159695;-8.176047626812334e-06;-7.827604849550717e-06;1.0448628585139996;10.0000333219163;0.8335039702045928;0.015561967832619499;0.015561959078962889;0.7177947838047334;-0.013392000647278328;0.7179237355730846
12.940846;1.0444521053024343;0.8331611549594324;0.7977048868472616;-8.175973750186404e-06;-7.827605854488048e-06;1.0448629107493097;10.000034866269905;0.8335039672267848;0.015561966656512995;0.015561955006032904;0.7177947522965661;-0.013392000653366865;0.7179239335386223
12.950846;1.0444517966080948;0.8331610684724763;0.7977048117017019;-8.175899257720341e-06;-7.827606352967183e-06;1.044862957995029;10.000036356228524;0.8335039619524676;0.015561965535578202;0.015561950886751625;0.717794722403188;-0.013392000658897273;0.7179241318175937
12.960846;1.044451495479492;0.8331609798036933;0.7977047349521007;-8.175824109583557e-06;-7.827606486431549e-06;1.0448630005239259;10.00003779273413;0.8335039546560623;0.015561964469055474;0.01556194671866495;0.7177946939813149;-0.013392000663687108;0.7179243302410611
12.970846;1.0444512024339156;0.8331608888331894;0.7977046568773498;-8.175748231338012e-06;-7.827606431268544e-06;1.0448630387894793;10.0000391757111;0.8335039456398764;0.01556196345746999;0.015561942499190354;0.7177946668997751;-0.013392000667485178;0.7179245286471717
12.980846;1.0444509180122872;0.8331607954715287;0.797704577766287;-8.175671525155805e-06;-7.827606378382666e-06;1.0448630733691875;10.000040504397214;0.8335039352275342;0.015561962501971128;0.01556193822688982;0.7177946410642794;-0.0133930006700095;0.717924745604341
12.990846;1.0444506427669737;0.833160699618853;0.7977044978486961;-8.175593908230823e-06;-7.827606519333506e-06;1.04486310489999;10.000041777908082;0.8335039238086279;0.01556196160461918;0.015561933902026842;0.7177946164176041;-0.013393000670985306;0.717924943759886
13.000846;1.044450377236849;0.8331602523608921;0.7977040833571605;-7.068664236596471e-06;-6.767868488083051e-06;1.044863134042399;10.000042995047751;0.8335039118358795;0.015561960769367944;0.015561929525429659;0.7177945928989478;-0.013393000670169781;0.717925141717664
13.010846;1.0444501219309683;0.8331601511762996;0.7977040023899893;-7.068584760319576e-06;-6.767869557610422e-06;1.0448631614746349;10.000044153813425;0.8335038997376824;0.015561960001611292;0.015561925096972733;0.7177945704344901;-0.01339300066737379;0.717925339418869
13.020846;1.044449877329328;0.8331600471638572;0.7977039211985706;-7.068504459589082e-06;-6.767871312935179e-06;1.044863187829213;10.000045251954464;0.8335038878684454;0.015561959306344113;0.01556192061528875;0.7177945489793739;-0.013393000662476832;0.717925536783771
13.030846;1.0444496439123783;0.8331599401988812;0.7977038399360459;-7.068423490535444e-06;-6.767873874388314e-06;1.0448632135774532;10.000046287784087;0.8335038765169652;0.015561958686678753;0.015561916078489843;0.7177945285734587;-0.013393000655427019;0.7179257336617818
13.040846;1.044449422199328;0.833159830162468;0.7977037587549104;-7.068342056574392e-06;-6.7678773664580884e-06;1.044863238969135;10.000047260150948;0.833503865902218;0.01556195814326428;0.01556191148499056;0.7177945093751713;-0.013393000646233326;0.717925929814255
13.050846;1.0444492127423046;0.8331597169978471;0.797703677875594;-7.068260379798997e-06;-6.767881931635436e-06;1.0448632640745295;10.000048168372752;0.8335038561822282;0.01556195767417104;0.015561906834509363;0.7177944916410864;-0.01339300063494761;0.7179261249486905
13.060846;1.0444487155111055;0.8331593609499818;0.7977035975773388;-7.828992019754359e-06;-7.49631957960605e-06;1.0448632888814433;10.00004901243022;0.8335038474567377;0.01556195727508396;0.015561902128913745;0.7177944756849964;-0.013393000621634944;0.7179263187426955
13.070846;1.0444485320068935;0.8331592415752297;0.79770351815992;-7.828910537960992e-06;-7.496326748724348e-06;1.0448633133937455;10.000049792812835;0.8335038397418875;0.015561956939879816;0.015561897371750556;0.7177944618438171;-0.013393000606359149;0.7179265108152318
13.080846;1.044448361862736;0.8331591192291857;0.7977034398188556;-7.828829498103886e-06;-7.49633542832634e-06;1.0448633377142054;10.000050510345673;0.8335038330030146;0.015561956661200064;0.0155618925673769;0.7177944504054434;-0.013393000589186735;0.7179267006651359
13.090846;1.044448205118203;0.8331589941599228;0.7977033626254857;-7.828749136702723e-06;-7.496345730580058e-06;1.0448633620502976;10.000051166366271;0.8335038272441825;0.015561956430444715;0.01556188772075454;0.7177944415170714;-0.013393000570185092;0.7179268876700255
13.100846;1.0444480618126304;0.8331588668047551;0.7977032865429194;-7.828669687699166e-06;-7.496357732218726e-06;1.0448633866272572;10.000051762665775;0.8335038225411788;0.015561956237575189;0.015561882836877377;0.717794435161201;-0.013393000549411335;0.7179270712012461
13.110846;1.044447932063644;0.8331587377898435;0.7977032114990574;-7.82859134858814e-06;-7.496371478027108e-06;1.0448634116217252;10.000052300869825;0.8335038189809957;0.015561956071508717;0.015561877920065689;0.7177944312146612;-0.01339300052690298;0.7179272507450556
13.120846;1.0444478160263686;0.8331586078313;0.7977031374501747;-7.828514256675179e-06;-7.496387003903208e-06;1.0448634371462349;10.000052781544344;0.8335038166034278;0.015561955920872594;0.01556187297450359;0.7177944295380396;-0.013393000502689255;0.7179274259037537
13.130846;1.044447713750051;0.8331584776184522;0.7977030643938899;-7.828438495970776e-06;-7.496404351180564e-06;1.0448634632433482;10.00005320341868;0.8335038154322807;0.015561955774548731;0.01556186800537843;0.717794430052099;-0.013393000476824582;0.7179275963109694
13.140846;1.0444476250278187;0.8331579989654755;0.7977026584400579;-6.721512997887736e-06;-6.436684702271016e-06;1.044863489931842;10.000053563365501;0.8335038155490776;0.015561955622372689;0.015561863018879876;0.7177944327548839;-0.013393000449410105;0.7179277615709848
13.150846;1.0444475494152592;0.8331578699877596;0.7977025876494003;-6.721440008734734e-06;-6.436705805786144e-06;1.04486351728398;10.000053857228016;0.8335038171407764;0.015561955455960928;0.015561858021153363;0.7177944376666011;-0.013393000420589454;0.7179279212830955
13.160846;1.044447486400125;0.8331577423505274;0.7977025183363793;-6.7213684635098005e-06;-6.436728838970335e-06;1.0448645454186434;10.00005408056259;0.8335038205081078;0.015561955268766551;0.015561853017531121;0.7177944447667639;-0.013394000390537557;0.7179280937549076
13.170846;1.0444474355253073;0.8331576164327712;0.7977024507791555;-6.7212984480367864e-06;-6.436753841305786e-06;1.044864574428157;10.000054228976472;0.8335038260089238;0.015561955055919521;0.01556184801233509;0.7177944539610887;-0.01339400035943734;0.7179282413646237
13.180846;1.0444473964013576;0.8331574924985011;0.7977023851876398;-6.721230083395709e-06;-6.436780848220205e-06;1.044864604369935;10.000054298437703;0.8335038339979064;0.015561954814457324;0.015561843008816863;0.7177944650520813;-0.0133940003274408;0.7179283824231614
13.190846;1.0444473686982272;0.8331573706934609;0.7977023216821982;-6.721163524307349e-06;-6.436809891522645e-06;1.0448646353383655;10.000054285370956;0.8335038448559043;0.015561954543024902;0.015561838009258684;0.7177944777179277;-0.01339400029465399;0.7179285165083436
13.200846;1.0444473521744897;0.8331572510780556;0.7977022603367986;-6.721098942391354e-06;-6.436841002456762e-06;1.0448646674736342;10.000054186575397;0.8335038589946346;0.015561954241075265;0.015561833015671933;0.717794491551424;-0.01339400026116046;0.7179286431098758
13.210846;1.0444473467039683;0.8331571336547113;0.7977022012433259;-6.721036486614183e-06;-6.436874202639259e-06;1.0448647008246748;10.00005399949718;0.8335038767567733;0.015561953908312363;0.015561828030786285;0.7177945061517568;-0.013394000227040771;0.7179287616278759
13.220846;1.0444473522261177;0.8331570183635105;0.7977021445192085;-6.720976246870487e-06;-6.4369094840776274e-06;1.0448647352379914;10.00005372271924;0.8335038983677858;0.015561953544287365;0.01556182305863539;0.7177945211539998;-0.013394000192361193;0.7179288714273218
13.230846;1.044447368631059;0.8331569050770121;0.7977020902269477;-6.720918247978757e-06;-6.436946798898723e-06;1.0448647704098772;10.000053356028474;0.8335039239799151;0.01556195314805036;0.015561818104612324;0.7177945361579535;-0.013394000157154225;0.7179289719622312
13.240846;1.0444473957017022;0.8331567936276113;0.7977020382847981;-6.7208624851210246e-06;-6.436986072116328e-06;1.044864805942764;10.000052900187047;0.8335039536954545;0.015561952718397857;0.015561813175645643;0.7177945506903336;-0.013394000121427373;0.7179290628789321
13.250846;1.0444474331663363;0.8331566838405208;0.7977019884500757;-6.7208089826469314e-06;-6.437027220792807e-06;1.044864841334331;10.000052357340321;0.8335039875612693;0.015561952254686304;0.01556180828136854;0.7177945642635878;-0.013394000085190637;0.7179291440150011
13.260846;1.0444484345134715;0.8331573363446497;0.7977019403650083;-6.960514508691546e-06;-6.666615690695667e-06;1.0448648760275778;10.000051731706632;0.8335040255626897;0.01556195175659608;0.015561803434531602;0.7177945764276541;-0.0133940000484581;0.717929215334009
13.270846;1.0444484918910322;0.8331572293083239;0.7977018936187383;-6.960465917004583e-06;-6.666660357716348e-06;1.0448649094813949;10.000051028866979;0.8335040676310536;0.015561951222448958;0.015561798648535373;0.7177945867845863;-0.013394000011234948;0.7179292768827652
13.280846;1.0444485586461503;0.8331571233545263;0.7977018477544311;-6.9604201134232944e-06;-6.666706666277132e-06;1.0448649411747994;10.000050254267585;0.8335041136767964;0.015561950648307845;0.015561793934754065;0.7177945950568827;-0.013393999973530161;0.7179293287703951
13.290846;1.0444486343305963;0.83315666957338;0.7977014683353509;-5.853525118097675e-06;-5.607015572999662e-06;1.044864970650881;10.000049412976411;0.8335041636298893;0.015561950028977872;0.015561789302041369;0.7177946011674768;-0.013393999935384539;0.7179293711351062
13.300846;1.0444487185872302;0.8331565655148819;0.7977014227565126;-5.853485581546423e-06;-5.607064894540431e-06;1.0448649976030844;10.000048509945609;0.8335042174957794;0.015561949359606846;0.015561784756614612;0.717794605200922;-0.013393999896883916;0.7179294041214644
13.310846;1.0444488111724188;0.8331564623413175;0.7977013765913111;-5.853449428828336e-06;-5.607115587177893e-06;1.0448650218368023;10.000047549654465;0.8335042753956547;0.015561948636201407;0.015561780302117712;0.71779460731281;-0.013393999858150686;0.7179294278836309
13.320846;1.0444489118899127;0.8331563599236057;0.7977013294562113;-5.853416741197675e-06;-5.607167543422944e-06;1.0448650431589195;10.000046536150007;0.8335043375078165;0.015561947854791515;0.015561775940882637;0.7177946077101207;-0.013393999819329582;0.7179294425905365
13.330846;1.0444490205019448;0.833156258034179;0.7977012811239546;-5.853387541226419e-06;-5.607220622951571e-06;1.0448650613403163;10.000045473550887;0.8335044039298667;0.015561947010962574;0.01556177167538646;0.7177946066477717;-0.01339399978057392;0.7179294484550969
13.340846;1.044449136670884;0.8331561564001158;0.7977012314835412;-5.853361808340233e-06;-5.6072746672419975e-06;1.044865076112742;10.00004436579888;0.83350447457035;0.015561946100647525;0.015561767509270085;0.7177946043912533;-0.013394999742032536;0.717929464447365
13.350846;1.0444492599985429;0.8331560547864703;0.7977011804521945;-5.85333948325149e-06;-5.607329520293115e-06;1.0448650871999274;10.000043215575655;0.8335045491227576;0.015561945121251322;0.015561763447634195;0.7177946012039997;-0.013394999703853987;0.7179294536546328
13.360846;1.044449390065787;0.8331559530338777;0.7977011279234905;-5.853320462255833e-06;-5.607385031871793e-06;1.0448650943989057;10.000042023479542;0.8335046271066741;0.015561944072342236;0.015561759496609033;0.7177945973623915;-0.013394999666193213;0.7179294351503406
13.370846;1.044449526386088;0.8331558510113101;0.797701073746633;-5.853304603485854e-06;-5.607441044646079e-06;1.044865097570925;10.000040788523721;0.8335047079505433;0.01556194295526453;0.015561755662540517;0.7177945931405438;-0.013394999629192054;0.7179294093666356
13.380846;1.0444496683934779;0.8331557485534309;0.7977010177294506;-5.853291745404621e-06;-5.6074973725972805e-06;1.0448650965201782;10.000039509726433;0.8335047910923766;0.015561941771974924;0.015561751950281361;0.7177945887885031;-0.013394999592963986;0.7179293768251308
13.390846;1.0444498154881843;0.8331556454580324;0.7977009596802419;-5.853281716232793e-06;-5.607553801280824e-06;1.0448650909713408;10.000038187080618;0.8335048760706785;0.015561940524153401;0.015561748361462553;0.7177945845663568;-0.013394999557620284;0.7179293381419806
13.400846;1.0444499670424432;0.8331555415281013;0.7977008994630562;-5.8532743314196765e-06;-5.607610131546489e-06;1.0448650806877178;10.000036821213188;0.8335049625570626;0.01556193921273864;0.01556174489429487;0.717793580812642;-0.013394999523313307;0.7179282941330372
13.410846;1.044450122411085;0.8331554365860797;0.7977008370063583;-5.853269398111132e-06;-5.60766622321854e-06;1.0448650655289797;10.000035413029131;0.8335050503194988;0.015561937838149287;0.015561741544544164;0.7177935779748109;-0.013394999490246437;0.7179282450553931
13.420846;1.0444502810001903;0.8331553304675617;0.7977007722842107;-5.853266726579318e-06;-5.6077219844676204e-06;1.0448650453787975;10.0000339640499;0.8335051391769128;0.015561936401431534;0.015561738306911243;0.717793576560031;-0.01339499945863974;0.7179281915824894
13.430846;1.0444504423040806;0.8331552230820289;0.7977007053188925;-5.853266127157726e-06;-5.60777732787803e-06;1.0448650200514047;10.000032476716209;0.8335052289716997;0.015561934905861708;0.01556173517598336;0.7177935770388374;-0.013394999428691863;0.7179281340331816
13.440846;1.0444506058477525;0.8331551145098559;0.7977006361284015;-5.853267396551202e-06;-5.607832152086025e-06;1.0448649892765405;10.00003095399009;0.8335053195485501;0.015561933358318951;0.015561732146040275;0.7177935797826706;-0.013394999400561764;0.7179280725530486
13.450846;1.044450771126031;0.8331546562121884;0.7977002306677546;-4.746418099564809e-06;-4.54814739259913e-06;1.0448649527574585;10.00002939880901;0.833505410775663;0.015561931769166181;0.015561729210845508;0.7177935850709817;-0.013394999374364476;0.7179280072021836
13.460846;1.0444509376583917;0.8331545461074326;0.7977001566142465;-4.74642247700101e-06;-4.548200835556566e-06;1.044864910237145;10.00002781438435;0.8335055026071435;0.015561930150534298;0.015561726364297547;0.7177935931423947;-0.013394999350187932;0.717927938017445
13.470846;1.0444511051031111;0.833154435704373;0.7977000797842287;-4.7464281266711836e-06;-4.5482533951381246e-06;1.0448648615686413;10.000026205044659;0.8335055951108227;0.01556192851489635;0.015561723600900202;0.7177936042558053;-0.013394999328121054;0.7179278650181666
13.480846;1.0444512732928382;0.8331543252527759;0.7977000000038795;-4.746434902574067e-06;-4.548304935675192e-06;1.0448648067560773;10.000024576464629;0.8335056884401525;0.015561926874192148;0.015561720915953453;0.7177936187390945;-0.013394999308274334;0.7179277881991251
13.490846;1.0444514422012288;0.8331542149591166;0.7976999171750406;-4.746442689747259e-06;-4.548355313267129e-06;1.0448647459186962;10.000022934776254;0.8335057827732602;0.01556192523857571;0.015561718305984561;0.7177936370043644;-0.0133949992907888;0.7179277075417547
13.500846;1.044451611903447;0.8331541049801953;0.7976998312298519;-4.7464513804063476e-06;-4.54840436151852e-06;1.04486467926051;10.000021285498992;0.8335058782437541;0.01556192361587745;0.015561715768710689;0.7177936595064508;-0.013394999275818577;0.7179276230483554
13.510846;1.0444517825220891;0.8331539954250755;0.7976997420416574;-4.746460849475637e-06;-4.548451894419045e-06;1.044864607069894;10.000019633540973;0.833505974908053;0.015561922012651254;0.015561713302644525;0.7177936866522554;-0.013394999263498877;0.7179275347756177
13.520846;1.0444519541756676;0.8331538863802034;0.7976996493824571;-4.746470951381464e-06;-4.548497733782903e-06;1.04486552965281;10.00001798361463;0.8335060727705099;0.01556192043523319;0.01556171090717955;0.7177937187225492;-0.013394999253936661;0.7179274428585708
13.530846;1.0444521269648184;0.833153777902877;0.7976995529711421;-4.746481541527965e-06;-4.5485417372800094e-06;1.0448654472138892;10.000016339978314;0.8335061718319466;0.015561918889452655;0.015561708582626158;0.717793755863182;-0.013394999247213367;0.7179273475123652
13.540846;1.0444523009873221;0.8331536699746358;0.7976994525505534;-4.746492496985059e-06;-4.54858381625455e-06;1.0448653598305357;10.00001470581807;0.8335062721111844;0.015561917379753862;0.015561706329436537;0.7177937981347868;-0.013395999243369395;0.7179272676594041
13.550846;1.044452476363202;0.8331535624814002;0.7976993479212502;-4.746503713063749e-06;-4.548623940671676e-06;1.04486526757071;10.000013082573217;0.8335063736313733;0.015561915908489675;0.015561704146940579;0.717793845567935;-0.01339599924238928;0.7179271662946148
