time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.560846;1.0444526532295761;0.83315345526158;0.7976992388834465;-4.7465150915857275e-06;-4.548662129315501e-06;1.0448651706164975;10.000011469828491;0.8335064763815194;0.015561914475740039;0.015561702032652365;0.7177938981721373;-0.013395999244218366;0.7179270624903349
13.570846;1.0444528316889177;0.8331533481602491;0.7976991251648129;-4.746526542100381e-06;-4.5486984349866725e-06;1.044865069329354;10.000009866632029;0.8335065802874155;0.015561913080356999;0.015561699983051938;0.7177939558881344;-0.013395999248785807;0.7179269567817445
13.580846;1.0444530117607247;0.833153241023323;0.797699006475357;-4.7465379875152205e-06;-4.548732929144083e-06;1.0448649643081878;10.000008273091781;0.8335066852160045;0.015561911721285147;0.01556169799498442;0.7177940185420801;-0.013395999256003426;0.7179268497942402
13.590846;1.0444531933380685;0.8331531337007588;0.7976988826188454;-4.74654936087409e-06;-4.548765694571936e-06;1.0448648563560665;10.000006690744058;0.8335067909662913;0.015561910397610667;0.01556169606580712;0.7177940858638716;-0.0133959992657661;0.7179267422127303
13.600846;1.0444533761460724;0.8331530261036969;0.7976987535129663;-4.746560600289165e-06;-4.548796826031056e-06;1.0448647463254488;10.000005122324904;0.833506897255148;0.015561909107777555;0.015561694192609997;0.7177941575619615;-0.013395999277971289;0.7179266347280266
13.610846;1.0444535597617066;0.8331529182408597;0.7976986191571915;-4.746571641638158e-06;-4.548826419148476e-06;1.0448646349896498;10.000003571545301;0.833507003717452;0.01556190784932251;0.015561692372401084;0.7177942334132668;-0.013395999292525329;0.7179265279464099
13.620846;1.044454697424385;0.8331532222370026;0.7976981456745376;-3.879483515136714e-06;-3.718660414774754e-06;1.0448645229858489;10.000002042457837;0.833507109904605;0.015561906619489843;0.015561690602979588;0.7177943133061689;-0.01339599930931325;0.7179264223316497
13.630846;1.044454880965802;0.8331531142532456;0.7976980010993849;-3.879493903638292e-06;-3.718687134814338e-06;1.0448644107965694;10.000000538910001;0.8335072153658881;0.015561905415654203;0.015561688883061345;0.7177943971862463;-0.013395999328163207;0.717926318231875
13.640846;1.0444550633818828;0.8331530065611202;0.7976978516707414;-3.879503841535392e-06;-3.7187124601131513e-06;1.0448642987545345;9.999999064467405;0.8335073197918006;0.015561904234952212;0.015561687212247115;0.7177944849898574;-0.013395999348844207;0.717926215961433
13.650846;1.044455243834263;0.8331528993979955;0.797697697651117;-3.8795132871579965e-06;-3.7187363832821285e-06;1.0448641870537088;9.999997622098036;0.8335074230320373;0.015561903074243011;0.01556168559144648;0.71779457665848;-0.013395999371095257;0.7179261158366983
13.660846;1.0444554215270567;0.8331527929578298;0.7976975394166228;-3.879522207891597e-06;-3.7187588835328433e-06;1.044864075813032;9.999996213786169;0.8335075249886498;0.01556190193091568;0.015561684022827225;0.7177946721558488;-0.013395999394662616;0.7179260181185018
13.670846;1.0444555957799482;0.8331526874106466;0.7976973774551673;-3.879530559167097e-06;-3.718779954352206e-06;1.0448639651826221;9.999994840872905;0.8335076255426934;0.015561900802906196;0.015561682508949903;0.7177947714292175;-0.013395999419315279;0.7179259229444117
13.680846;1.0444557660744231;0.83315258294929;0.7976972123488438;-3.879538298181507e-06;-3.7187996304205366e-06;1.044863855389516;9.99999350477096;0.8335077245607582;0.015561899687440464;0.015561681051893385;0.7177948743709853;-0.01339599944482574;0.7179258303142458
13.690846;1.0444559320695006;0.8331524798341325;0.7976970447741383;-3.879545388571998e-06;-3.718817974485975e-06;1.0448637466757325;9.999992207278659;0.8335078219333807;0.015561898580767685;0.015561679653430752;0.7177949808040677;-0.013395999470946818;0.7179257401019039
13.700846;1.04445609354019;0.8331523783617195;0.7976968754806636;-3.879551776669726e-06;-3.718835047865773e-06;1.0448636391900934;9.999990950459201;0.8335079175891179;0.015561897479370333;0.015561678316391539;0.7177950904906792;-0.013395999497416601;0.7179256520787917
13.710846;1.044456250322883;0.8331522787823862;0.79769670524667;-3.879557373741611e-06;-3.718850910307077e-06;1.0448635329617757;9.999989736443686;0.8335080114487564;0.01556189638060843;0.015561677046286712;0.7177952031600195;-0.013395999523974278;0.7179255659634473
13.720846;1.0444564023443974;0.8331521813003852;0.7976965348400629;-3.8795620614344445e-06;-3.718865632994068e-06;1.0448634279537699;9.999988567663635;0.8335081033455155;0.015561895282513455;0.015561675852287219;0.7177953185323073;-0.013395999550358825;0.7179254814804316
13.730846;1.0444565496276772;0.8331520861637878;0.7976963649707693;-3.879565717244044e-06;-3.718879297249454e-06;1.0448633241013028;9.9999874474707;0.8335081929997864;0.015561894183714307;0.015561674746949748;0.7177954363145447;-0.013395999576307886;0.717925398379092
13.740846;1.04445669220629;0.8331519936765882;0.7976961962602684;-3.879568243891742e-06;-3.7188919808101694e-06;1.0448632213528957;9.999986379805028;0.8335082800809895;0.015561893083180879;0.015561673744621722;0.7177955561224937;-0.013395999601571243;0.7179253164011795
13.750846;1.0444568300821202;0.8331519040893302;0.7976960292677155;-3.879569576745109e-06;-3.718903738603566e-06;1.0448631197239218;9.99998536760642;0.8335083642805179;0.015561891979266317;0.015561672859704874;0.7177956773919312;-0.013395999625907398;0.7179252352577021
13.760846;1.0444569632853238;0.8331518175390061;0.7976958645058733;-3.879569664190609e-06;-3.7189145835588556e-06;1.044863019312871;9.999984411761316;0.8335084453561522;0.015561890868551661;0.015561672106303687;0.7177957994015529;-0.013396999649066599;0.7179251733347756
13.770846;1.044457091941934;0.833151734112275;0.7976957024019791;-3.879568440479877e-06;-3.718924470720969e-06;1.0448629202796926;9.999983511465059;0.8335085231428349;0.015561889745681057;0.015561671498505781;0.7177959213781725;-0.013396999670806757;0.7179250931180762
13.780846;1.0444572162926575;0.8331516539399347;0.7976955432627632;-3.879565826989346e-06;-3.7189332894247494e-06;1.044862822784967;9.999982665244142;0.8335085975158611;0.015561888604226663;0.015561671050090741;0.7177960426109743;-0.013396999690923521;0.7179250131301462
13.790846;1.0444573366477214;0.8331515772278406;0.7976953872714029;-3.879561765970229e-06;-3.7189408741109765e-06;1.0448627269122006;9.999981871872668;0.8335086683661461;0.015561887437650097;0.015561670774246668;0.7177961625354162;-0.013396999709242538;0.7179249332211438
13.800846;1.0444574533182545;0.8331511553906343;0.7976949005606967;-2.772702903538252e-06;-2.6592079825885687e-06;1.0448626326567199;9.999981130840808;0.8335087356060595;0.015561886240759349;0.015561670682939758;0.7177962807473969;-0.01339699972559452;0.7179248532306586
13.810846;1.0444575665668254;0.8331510861326475;0.7976947510290511;-2.772695904562163e-06;-2.6592125263117986e-06;1.0448625399986446;9.999980442573591;0.83350879913441;0.015561885010603871;0.01556167078599644;0.7177963969636408;-0.013396999739822881;0.7179247730354975
13.820846;1.044457676596843;0.8331510206830005;0.7976946046617183;-2.772687439462655e-06;-2.659215303885178e-06;1.0448624490055813;9.99997980838549;0.8335088588077306;0.015561883745005183;0.015561671090867354;0.7177965109518655;-0.01339699975181666;0.7179246925635027
13.830846;1.0444577836112834;0.8331509590434335;0.7976944613348346;-2.7726775231779045e-06;-2.65921623416226e-06;1.0448623598873317;9.999979229878221;0.83350891451853;0.015561882441357823;0.015561671602082924;0.71779662243314;-0.013396999761516797;0.7179246117703115
13.840846;1.0444578878528854;0.8331509012078718;0.797694320883826;-2.77266619144692e-06;-2.6592153039174134e-06;1.0448622729741164;9.999978708527607;0.8335089663024436;0.015561881097869237;0.015561672320857972;0.7177967310135035;-0.013396999768881415;0.7179245306039931
13.850846;1.0444579895682968;0.833150847138508;0.7976941831163658;-2.772653513741894e-06;-2.6592125315386512e-06;1.044862188703321;9.999978245922504;0.8335090143352634;0.015561879715122021;0.015561673246646403;0.7177968361986685;-0.013396999773865144;0.7179244489894977
13.860846;1.0444580889959534;0.833150796767627;0.7976940478718714;-2.7726395916888746e-06;-2.6592079420290436e-06;1.0448621076278908;9.999977843540186;0.8335090588506366;0.015561878296525089;0.01556167437908318;0.7177969374631515;-0.013396999776437948;0.7179243668405256
13.870846;1.0444581863778037;0.8331507499766432;0.7976939150962065;-2.7726245290714416e-06;-2.659201555165827e-06;1.0448620303685796;9.999977501724834;0.833509100097396;0.01556187684786428;0.015561675718253062;0.7177970343259619;-0.013396999776605746;0.7179242840699891
13.880846;1.0444582819084385;0.8331507065775791;0.79769378484177;-2.772608405147216e-06;-2.6591933745611024e-06;1.0448619575185836;9.999977219171077;0.833509138319768;0.015561875376464775;0.015561677263995512;0.7177971263855975;-0.013396999774426583;0.717924200593044
13.890846;1.0444583756564039;0.8331506663653858;0.7976936571943979;-2.7725912747483056e-06;-2.6591833926226965e-06;1.0448618895716189;9.99997699346957;0.8335091737037887;0.015561873890399978;0.015561679015399616;0.7177972132820173;-0.013396999770029344;0.7179241163289586
13.900846;1.0444584675661306;0.8331506291791079;0.7976935322061061;-2.7725731844063353e-06;-2.6591716040112204e-06;1.0448618269096042;9.999976822015407;0.8335092063644777;0.015561872397119515;0.01556168097082937;0.7177972946451863;-0.01339699976360104;0.7179240312099987
13.910846;1.0444585575440202;0.833150594929393;0.7976934099171962;-2.7725541782809553e-06;-2.659158007463395e-06;1.0448617698332772;9.999976702538875;0.833509236416914;0.015561870901888777;0.015561683128332377;0.7177973701021018;-0.013396999755345343;0.717923945188497
13.920846;1.044458645514121;0.8331505636186275;0.7976932904510243;-2.7725342851644666e-06;-2.6591425984486147e-06;1.0448617186018363;9.999976632645255;0.833509264038142;0.015561869408086655;0.01556168548595138;0.7177974393205566;-0.013396999745467856;0.7179238582157628
13.930846;1.0444587314383569;0.8331505353340556;0.7976931740651438;-2.772513520636235e-06;-2.659125366161351e-06;1.0448626734289148;9.999976608692574;0.8335092894395913;0.015561867918915086;0.015561688041646489;0.7177975020571343;-0.013396999734194831;0.717923770248424
13.940846;1.0444588153623848;0.833150510183428;0.7976930611315229;-2.772491904172849e-06;-2.6591062997062177e-06;1.0448626344470844;9.999976625329474;0.8335093128005735;0.015561866437712143;0.015561690792784346;0.7177975581742457;-0.013396999721780016;0.7179236813267252
13.950846;1.0444588974097766;0.8331504882051551;0.7976929520765488;-2.7724694530152654e-06;-2.659085393275546e-06;1.044862601735516;9.999976675703486;0.8335093342470055;0.01556186496696594;0.015561693735709167;0.7177976075835254;-0.013396999708495023;0.7179235916137443
13.960846;1.0444589777022117;0.8331504693309186;0.797692847271682;-2.772446173194867e-06;-2.6590626465635356e-06;1.0448625753850618;9.99997675159804;0.8335093538588727;0.015561863508372648;0.015561696865480432;0.7177976502016455;-0.013396999694629024;0.7179235013421035
13.970846;1.0444590563005964;0.8331504534212303;0.7976927469434822;-2.772422069675415e-06;-2.659038060857714e-06;1.0448625555112308;9.999976844074732;0.8335093716849821;0.015561862063472346;0.01556170017536929;0.7177976859910159;-0.013396999680486157;0.7179234107772084
13.980846;1.0444591332002995;0.8331504403088611;0.797692651172897;-2.7723971419752445e-06;-2.6590116283702873e-06;1.0448625422334485;9.999976944908658;0.8335093877719296;0.015561860633042409;0.015561703656973023;0.7177977149794718;-0.013396999666367723;0.7179233202121317
13.990846;1.0444592083775541;0.8331500810116955;0.7976922259876319;-1.6655180312118038e-06;-1.5992442751906051e-06;1.0448625356627097;9.999977047723817;0.8335094021665813;0.015561859216089019;0.015561707300891273;0.7177967372268101;-0.013397999652554655;0.7179222487626433
14.000846;1.0444592818371714;0.83315007290827;0.7976921391741225;-1.6654913580612324e-06;-1.5992140555253073e-06;1.0448625358727548;9.999977147985305;0.8335094149013962;0.015561857810193192;0.01556171109670082;0.7177967528230704;-0.013397999639295622;0.7179221590096136
14.010846;1.0444593535648217;0.8331500669907571;0.79769205659411;-1.6654637400594172e-06;-1.5991818401168629e-06;1.0448625428058713;9.99997724212127;0.8335094259842744;0.015561856412997782;0.015561715032997582;0.7177967619027265;-0.013397999626798185;0.7179220700811779
14.020846;1.044459423405051;0.8331500630611923;0.7976919779804533;-1.665435110438311e-06;-1.5991475293157851e-06;1.0448625561783125;9.999977326729393;0.8335094353605202;0.015561855023594168;0.015561719098174994;0.7177967646347096;-0.013397999615225932;0.7179219823777353
14.030846;1.0444594909873472;0.8331500609360835;0.7976919029951004;-1.6654053577607354e-06;-1.5991110573400158e-06;1.0448625754920757;9.999977398672955;0.8335094429129078;0.01556185364335478;0.015561723280917763;0.7177967612107969;-0.01339799960469383;0.7179218963844518
14.040846;1.044460509518575;0.8331508212536567;0.7976918312393707;-1.9051254387324094e-06;-1.828616640909231e-06;1.0448626000695187;9.999977455820833;0.8335094485527625;0.015561852276252196;0.015561727570744166;0.7177967518460137;-0.013397999595252941;0.7179218125749313
14.050846;1.0444605708248471;0.833150822198694;0.7976917622938302;-1.9050929546838034e-06;-1.8285759480278495e-06;1.0448626290311303;9.999977497558056;0.833509452301023;0.015561850928455965;0.015561731958932987;0.7177967367956076;-0.013397999586887461;0.7179217313362157
14.060846;1.044460628049632;0.8331508243423672;0.7976916957674054;-1.905058849137485e-06;-1.8285332900174796e-06;1.0448626613433976;9.999977524701999;0.8335094542950746;0.015561849606986219;0.015561736438067632;0.7177967163889425;-0.013397999579545296;0.7179216529886927
14.070846;1.044460680647575;0.83315082738081;0.7976916313122826;-1.905022992233243e-06;-1.8284887526945922e-06;1.0448626959686724;9.999977538819715;0.8335094547597299;0.015561848317339186;0.015561741000208119;0.7177966910572038;-0.013397999573165698;0.7179215778402928
14.080846;1.0444607281995604;0.8331508310038652;0.7976915685820094;-1.9049852911147296e-06;-1.8284423859590171e-06;1.0448627319606336;9.99997754122275;0.8335094539727644;0.015561847061350085;0.01556174563627505;0.7177966613422307;-0.013397999567669173;0.7179215061801532
14.090846;1.0444607704747684;0.8331508349546748;0.7976915072082972;-1.9049456775966997e-06;-1.8283942207522742e-06;1.0448627684746759;9.999977532297448;0.8335094522454752;0.015561845837357697;0.015561750337176302;0.7177966278859245;-0.013397999562943928;0.7179214382511957
14.100846;1.0444608074412647;0.8331508390470731;0.7976914468532627;-1.9049041097710434e-06;-1.828344284530313e-06;1.0448628048186086;9.999977511655304;0.8335094499434705;0.01556184464159893;0.01556175509512927;0.7177965913868253;-0.013397999558862303;0.7179213742705784
14.110846;1.0444608392352352;0.8331508431860325;0.7976913872838208;-1.9048605780358402e-06;-1.8282926160151922e-06;1.0448628405689382;9.999977478900025;0.8335094475172208;0.015561843468308984;0.015561759904367213;0.7177965525514087;-0.013397999555298154;0.7179213144676118
14.120846;1.0444608661081558;0.8331508473942472;0.7976913283944451;-1.9048151106720458e-06;-1.8282392846107896e-06;1.0448628756213303;9.999977434007162;0.8335094454946491;0.015561842308976899;0.015561764761358583;0.7177965120855868;-0.013397999552119672;0.7179212590916606
14.130846;1.0444608883320627;0.8331508518056233;0.7976912701927403;-1.904767783199883e-06;-1.8281843940206384e-06;1.0448629100661928;9.999977377049593;0.8335094444438514;0.015561841152383479;0.015561769665203758;0.7177964706855023;-0.013397999549181952;0.7179212083829911
14.140846;1.0444609061175605;0.8331508566650168;0.7976912127766452;-1.9047187222376062e-06;-1.828128067271925e-06;1.04486294396643;9.999977308502666;0.8335094449221592;0.015561839986415837;0.015561774617567373;0.7177964289713549;-0.01339799954633421;0.7179211625210721
14.150846;1.044460919581727;0.8331508623348057;0.7976911562853533;-1.9046680859227872e-06;-1.8280704324483413e-06;1.0448629772399438;9.999977230559672;0.8335094474130369;0.015561838801060147;0.015561779621224667;0.717796387437046;-0.01339799954342205;0.7179211215825029
14.160846;1.044460928719215;0.833150869226411;0.7976911008229185;-1.904616025682292e-06;-1.8280116208263922e-06;1.0448630097013996;9.999977148181191;0.8335094522728069;0.015561837589343073;0.015561784678880653;0.7177963464905392;-0.013397999540284275;0.7179210855580812
14.170846;1.0444609334089785;0.8331508776823242;0.7976910463955226;-1.9045626638452295e-06;-1.8279517613534255e-06;1.0448630411257025;9.999977068973022;0.8335094597081136;0.01556183634537314;0.015561789793188356;0.7177963064907159;-0.013397999536760335;0.7179210544531168
14.180846;1.0444609334968034;0.8331508879210132;0.7976909929370883;-1.9045080990478366e-06;-1.8278909697286396e-06;1.0448630712818925;9.99997700205944;0.8335094697737817;0.015561835062781783;0.01556179496699752;0.7177962677220754;-0.013397999532702848;0.7179210283969736
14.190846;1.0444609288453879;0.8331509000778852;0.7976909404270517;-1.9044524132896084e-06;-1.827829355936506e-06;1.0448630999772703;9.99997695613804;0.8335094823717915;0.015561833734749664;0.015561800203471268;0.7177962304033851;-0.013397999527989547;0.7179210076482657
14.200846;1.0444609192851515;0.8331505654819769;0.7976905550320322;-7.975412309322739e-07;-7.680278920741026e-07;1.0448631270865523;9.999976937608198;0.833509497266352;0.01556183235457164;0.01556180550587093;0.7177961947535159;-0.013397999522537844;0.7179209924966341
14.210846;1.0444609045708024;0.8331505818548407;0.7976905048998232;-7.974835148285453e-07;-7.679649972430531e-07;1.0448631525332854;9.999976950261201;0.8335095141422837;0.015561830916706923;0.015561810877104084;0.7177961610292474;-0.01339799951630762;0.7179209831865571
14.220846;1.044460884422936;0.8331506005148362;0.7976904564436647;-7.974249184624362e-07;-7.679016656479131e-07;1.0448631762446479;9.999976996210604;0.8335095326772044;0.0155618294176507;0.015561816319371861;0.717796129493483;-0.013397999509277163;0.7179209799355917
14.230846;1.044460858581094;0.8331506215339366;0.7976904100722609;-7.973655605580166e-07;-7.678380597513147e-07;1.044863198152793;9.999977076712302;0.8335095525822755;0.015561827856073244;0.015561821834170668;0.7177961003518286;-0.013397999501415209;0.7179209829483184
14.240846;1.044460826815014;0.8331506449652052;0.7976903661330269;-7.973055666791565e-07;-7.677743535523063e-07;1.0448632182246997;9.999977192800538;0.833509573612347;0.015561826232968975;0.015561827423039772;0.7177960737317808;-0.013397999492675908;0.7179209923460163
14.250846;1.044460788942289;0.8331506708983623;0.7976903247996101;-7.972450664899587e-07;-7.677107054683916e-07;1.0448632364164974;9.999977345928103;0.8335095955458477;0.01556182455184168;0.015561833088132984;0.7177960497084495;-0.01339899948300117;0.7179210267760469
14.260846;1.0444607448560395;0.8331506994939523;0.7976902860388032;-7.971842110996243e-07;-7.676472456325434e-07;1.044863252616348;9.999977538191766;0.8335096181375045;0.01556182281821256;0.015561838831332678;0.7177960282999487;-0.013398999472315197;0.7179210488073401
14.270846;1.044460694550392;0.8331507309531236;0.797690249647755;-7.971231905129291e-07;-7.675840937482123e-07;1.0448632666775648;9.999977772241666;0.8335096410867219;0.015561821038832616;0.015561844652813553;0.7177960094407683;-0.013398999460522197;0.7179210769898194
14.280846;1.0444606381445718;0.8331507654589487;0.7976902153354564;-7.970622296645753e-07;-7.675213891475192e-07;1.0448632784904213;9.999978051163408;0.8335096640485296;0.015561819221531999;0.015561850550481234;0.7177959929917973;-0.013398999447517821;0.7179211112356626
14.290846;1.0444605758599188;0.8331508031568121;0.7976901828454981;-7.970015666525005e-07;-7.674592992592589e-07;1.0448632880340736;9.999978377897506;0.8335096866722056;0.015561817375256609;0.015561856520338873;0.7177959787722435;-0.013398999433205569;0.7179211514525944
14.300846;1.0444605079840361;0.8331508441727598;0.7976901520068712;-7.969414247883428e-07;-7.673979880965699e-07;1.044863295408292;9.999978754271613;0.8335097086329798;0.015561815509587447;0.01556186255703606;0.7177959666112597;-0.013398999417493148;0.7179211974918632
14.310846;1.0444604348620505;0.833150888610264;0.7976901226637417;-7.968819992686626e-07;-7.67337576484927e-07;1.0448633008463413;9.999979180537572;0.8335097296518071;0.015561813634197867;0.015561868654053429;0.7177959564063644;-0.013398999400276551;0.7179212490962772
14.320846;1.0444603568363253;0.8331509365528695;0.7976900946374605;-7.968234660859263e-07;-7.672781331781204e-07;1.0448633046657356;9.999979655675855;0.8335097495332084;0.0155618117585173;0.015561874803985519;0.7177959481346159;-0.013398999381456316;0.7179213058555395
14.330846;1.0444602741748368;0.8331509881185152;0.7976900678001477;-7.967659918523594e-07;-7.672196879388067e-07;1.044863307175402;9.999980178118253;0.8335097681791902;0.015561809891274932;0.01556188099910956;0.717795941818031;-0.013398999360988883;0.7179213671912098
14.340846;1.044460187099733;0.8331510434571845;0.79769004216879;-7.967097394610036e-07;-7.671622580733627e-07;1.0448633086452406;9.999980746167669;0.8335097855160634;0.015561808039948484;0.015561887231481986;0.7177959374887602;-0.013398999338912946;0.717921432412799
14.350846;1.0444600958430643;0.8331511026266772;0.797690017929811;-7.966548759847781e-07;-7.671058823891037e-07;1.0448633092975261;9.999981357567929;0.8335098014111603;0.015561806210676928;0.01556189349257704;0.7177959351934274;-0.01339899931532302;0.7179215008561747
14.360846;1.0444600006550804;0.8331511654853397;0.7976899953767987;-7.966015661364159e-07;-7.670506425892485e-07;1.044863309209206;9.999982009081302;0.8335098157043254;0.015561804408571927;0.015561899773221723;0.7177959350139209;-0.013398999290335565;0.717921571997676
14.370846;1.0444599018069145;0.8331512317126774;0.7976899748105345;-7.965499544676854e-07;-7.669966750692688e-07;1.044863308195817;9.999982696978757;0.8335098283065819;0.015561802637595707;0.015561906064068026;0.7177959370585415;-0.013398999264072686;0.717921645455622
14.380846;1.044459799593593;0.8331513008907608;0.7976899564729383;-7.965001665665829e-07;-7.669441731203106e-07;1.0448633058153918;9.999983417842188;0.833509839226588;0.015561800900635237;0.015561912357017428;0.7177959414148253;-0.013398999236644608;0.717921720940777
14.390846;1.0444596943478646;0.8331513725552657;0.7976899405549559;-7.964523292408249e-07;-7.668933644112781e-07;1.0448633014736073;9.999984168773693;0.8335098485139963;0.015561799200265094;0.015561918647134352;0.7177959480608339;-0.013398999208127708;0.7179217982028823
14.400846;1.0444595865001747;0.833151446235477;0.7976899272475592;-7.964065816080842e-07;-7.668444638095989e-07;1.0448632945036802;9.999984946857138;0.8335098561862188;0.015561797538309672;0.015561924933085622;0.7177959568100452;-0.013398999178555802;0.7179218769913401
14.410846;1.044459476636561;0.8331515215311479;0.7976899167513257;-7.963630673757162e-07;-7.667976283398548e-07;1.044863284218671;9.999985748501556;0.8335098621999685;0.015561795914284794;0.015561931215908523;0.7177959673638264;-0.013398999147930296;0.7179219571084114
14.420846;1.0444593654973742;0.8331515981660916;0.7976899092251118;-7.96321932594851e-07;-7.667529621910442e-07;1.044863270012099;9.999986569368662;0.8335098665223859;0.015561794325135237;0.015561937496704271;0.7177959793846646;-0.013398999116237636;0.7179220385312064
14.430846;1.0444592539299673;0.8331513271356338;0.7976895707886197;3.105711204227681e-07;2.9302857285644653e-07;1.044864251441288;9.999987404790165;0.8335098692572764;0.015561792766268144;0.01556194377380559;0.7177959925006457;-0.013398999083470971;0.7179221214306577
14.440846;1.0444591428056997;0.8331514057993593;0.7976895692811998;3.106070904101303e-07;2.9306853009776076e-07;1.044864228222902;9.999988250319428;0.8335098706961376;0.015561791232738324;0.015561950041873898;0.7177960062780455;-0.013398999049652829;0.7179222060457426
14.450846;1.0444590328990042;0.8331514851454821;0.7976895705385391;3.1064037358607746e-07;2.931058598233962e-07;1.0448642001865576;9.999989102108907;0.8335098712479542;0.015561789720757833;0.015561956293455593;0.7177960202209273;-0.013398999014847356;0.7179222925928863
14.460846;1.044458924756675;0.8331515650725831;0.797689574182104;3.106709653427932e-07;2.931403531896721e-07;1.0448641672343666;9.999989957011518;0.833509871332987;0.01556178822896779;0.015561962520464746;0.7177960338050801;-0.013398998979151262;0.7179223812874104
14.470846;1.044458818617582;0.8331516456603096;0.7976895797673635;3.1069888079207137e-07;2.931718211882319e-07;1.044864129355952;9.999990812517723;0.8335098713300347;0.0155617867580575;0.015561968714691175;0.7177960465469675;-0.013398998942666997;0.7179224723653421
14.480846;1.0444587144788322;0.83315172715258;0.7976895868941002;3.107241627961864e-07;2.932001288008448e-07;1.0448640866923125;9.999991666080817;0.8335098715862106;0.015561785309307487;0.015561974868118387;0.7177960580740516;-0.01339899890550089;0.717922566074803
14.490846;1.0444586122776287;0.8331518098591815;0.7976895952482607;3.107468895386391e-07;2.932251958869063e-07;1.0448640395440816;9.999992513953345;0.8335098724445;0.015561783883589553;0.015561980972898152;0.7177960681332457;-0.01339899886779509;0.7179226626460701
14.500846;1.0444585119473115;0.8331518940558875;0.7976896046241061;3.107671569799241e-07;2.932469627697749e-07;1.0448639882850297;9.999993350727571;0.8335098742611453;0.015561782480963002;0.01556198702071624;0.7177960765611591;-0.013398998829736544;0.7179227622001098
14.510846;1.0444584133220325;0.8331519799626566;0.7976896149602912;3.107850572455545e-07;2.9326538231570327e-07;1.0448639332676186;9.999994169782754;0.8335098774221523;0.01556178110066876;0.015561993002134695;0.7177960832611543;-0.013398998791534646;0.7179228646801895
14.520846;1.0444583161435141;0.8331520677696787;0.7976896263266606;3.1080067881723753e-07;2.93280435323521e-07;1.044863874791281;9.999994963764644;0.8335098823364595;0.01556177974169345;0.015561998906525005;0.717796088193565;-0.013398998753392823;0.7179229699124257
14.530846;1.044458220202761;0.8331521576365861;0.79768963886751;3.108141191336093e-07;2.9329212058563457e-07;1.0448638131025942;9.999995725243714;0.8335098893677875;0.01556177840360301;0.01556200472301168;0.7177960913659415;-0.013399998715474074;0.7179230963721619
14.540846;1.044458125426232;0.833152249659192;0.7976896528004955;3.108254847736027e-07;2.933004438726042e-07;1.0448637483888379;9.999996448172263;0.8335098987565888;0.015561777086966874;0.015562010441616522;0.7177960927861513;-0.013399998677891838;0.717923206555738
14.550846;1.0444589855824769;0.8331531046622452;0.7976896684741549;7.108598845166665e-08;6.376183940956572e-08;1.044863680789989;9.999997128881631;0.8335099106202735;0.01556177579331722;0.015562016053039416;0.7177960924237569;-0.013399998640742249;0.7179233189437184
14.560846;1.0444588931185221;0.8331532009675717;0.7976896864032726;7.109350211618811e-08;6.376356976991997e-08;1.044863610461224;9.999997765315763;0.8335099250293;0.015561774525085965;0.015562021547622413;0.7177960902695774;-0.013399998604122419;0.7179234333300694
14.570846;1.0444588017013976;0.8331532993785716;0.7976897072277418;7.109923261273469e-08;6.376217423961402e-08;1.0448635376616715;9.999998355916876;0.8335099420884768;0.015561773285589891;0.015562026914944625;0.7177960864408212;-0.013399998568109351;0.7179235494968793
14.580846;1.0444587111286177;0.8331534000613878;0.7976897316056692;7.110327437327383e-08;6.375784618501552e-08;1.0448634627823115;9.999998899792422;0.8335099619769892;0.015561772079037639;0.015562032144098343;0.7177960812004746;-0.01339999853273594;0.7179236672299264
14.590846;1.0444586211119897;0.8331535033498856;0.7976897601384735;7.11057192821251e-08;6.375081895439136e-08;1.044863386256498;9.999999397227388;0.8335099849367749;0.015561770910088112;0.015562037224446741;0.7177960748957611;-0.013399998497990187;0.7179237863058571
14.600846;1.0444585313775359;0.8331536095998274;0.7976897933808036;7.110666458033357e-08;6.374132417172791e-08;1.0448633084804881;9.9999998493856;0.833510011233087;0.015561769782397313;0.01556204214657805;0.7177960679098916;-0.01339999846384006;0.7179239064789085
14.610846;1.0444584417535199;0.8331537191012488;0.7976898318551596;7.110621366262446e-08;6.372955331700451e-08;1.0448632298600706;10.00000025781824;0.8335100411498154;0.015561768698299248;0.015562046902733969;0.7177960606340266;-0.013399998430258313;0.7179240274937579
14.620846;1.0444583521972155;0.8331538320795442;0.7976898759931109;7.110447238205807e-08;6.371565160929304e-08;1.044863150828891;10.000000624211905;0.8335100750097562;0.015561767660904665;0.01556205148670048;0.7177960534402426;-0.013399998397220954;0.7179241490464646
14.630846;1.0444582627952286;0.8331539486752236;0.797689926055453;7.110154038565394e-08;6.369972293733946e-08;1.0448630717740017;10.000000950439102;0.833510113143624;0.015561766674782512;0.015562055894023352;0.7177960466791831;-0.013399998364706288;0.7179242706828104
14.640846;1.0444581737172662;0.8331540689272335;0.7976899821113828;7.109750477100092e-08;6.368183299107588e-08;1.044862993041859;10.000001239181257;0.8335101558159832;0.015561765743905545;0.015562060122835423;0.7177960406879472;-0.013399998332713848;0.717924391783859
14.650846;1.0444580851142746;0.8331541928269275;0.7976900440756262;7.109245537886272e-08;6.366204162086142e-08;1.0448629150066393;10.000001494238766;0.8335102031695788;0.015561764870675862;0.01556206417410228;0.7177960357753843;-0.013399998301267944;0.7179245117053322
14.660846;1.044457997073359;0.8331543204029945;0.7976901117571006;7.108650362665572e-08;6.36404359143964e-08;1.0448628380551472;10.000001719870726;0.8335102552360399;0.015561764057021045;0.015562068050110211;0.7177960321932458;-0.013399998270382471;0.717924629932601
14.670846;1.044457909665422;0.8331544517607936;0.7976901848713641;7.107977467851623e-08;6.361710955033115e-08;1.0448627625259612;10.000001920195615;0.833510312024967;0.015561763305584753;0.01556207175204847;0.7177960301081322;-0.013399998240019383;0.7179247461006364
14.680846;1.0444578229383599;0.833154238248226;0.7976899290944781;1.177927937610636e-06;1.1233313689349374e-06;1.0448626886871155;10.00000209910664;0.8335103736029158;0.015561762620216664;0.015562075278936001;0.7177960295862233;-0.013399998210088826;0.717924859899354
14.690846;1.044457736850826;0.8331543775637846;0.7976900118936538;1.1779199678742336e-06;1.1233047683326254e-06;1.0448626167628534;10.000002260045207;0.8335104400607596;0.0155617620053744;0.015562078628531933;0.7177960306022536;-0.013399998180479706;0.7179249710037128
14.700846;1.0444576512936339;0.8331545209631235;0.7976900989013779;1.1779114825830178e-06;1.1232765877787297e-06;1.0448625469692798;10.000002405643947;0.8335105114210274;0.015561761464535065;0.015562081798296209;0.7177960330702411;-0.013399998151075815;0.7179250790955386
14.710846;1.0444575661836293;0.8331546684510809;0.7976901897469443;1.1779025341401368e-06;1.1232468729786075e-06;1.0448624795219128;10.000002537628426;0.8335105876113645;0.01556176099954187;0.015562084785139622;0.717796036890208;-0.013399998121758173;0.7179251839316982
14.720846;1.044457481526462;0.833154819974788;0.7976902841569987;1.1778931850004054e-06;1.1232156682649502e-06;1.0448624146699015;10.000002657232054;0.8335106685030942;0.015561760611930051;0.015562087585360951;0.7177960419697094;-0.013399998092410548;0.7179252853796695
14.730846;1.0444573974276297;0.8331549753936651;0.7976903819755288;1.1778835134863572e-06;1.123183006874881e-06;1.0448623527627976;10.000002766067748;0.8335107539276673;0.015561760304033131;0.015562090196012122;0.7177960481781225;-0.013399998062929665;0.7179253833490542
14.740846;1.044457314096432;0.8331551345218733;0.7976904830903869;1.1778736174154175e-06;1.123148911438251e-06;1.0448622942331243;10.000002866673611;0.8335108436673941;0.0155617600784404;0.015562092616512502;0.7177960552964286;-0.013399998033246884;0.7179254776734807
14.750846;1.04445723185711;0.8331552972069973;0.7976905873281692;1.1778636197257832e-06;1.1231134086642198e-06;1.0448622394911098;10.000002962359835;0.8335109374715651;0.015561759937638728;0.015562094849127411;0.7177960630300005;-0.013399998003352776;0.7179255680936296
14.760846;1.0444571511395457;0.8331554633395047;0.7976906944495532;1.17785365144494e-06;1.1230765470986023e-06;1.0448621888822167;10.000003056709184;0.8335110350906544;0.015561759884596864;0.015562096898505;0.7177950710300149;-0.013399997973303374;0.7179246545039576
14.770846;1.0444570724543565;0.8331556328070507;0.7976908042041884;1.1778438257863956e-06;1.1230384000299456e-06;1.0448621427481215;10.000003153005807;0.8335111362913433;0.015561759922374302;0.01556209877073542;0.7177950789031879;-0.013399997943208855;0.7179247362865319
14.780846;1.0444569963384462;0.8331558054218102;0.7976909163317535;1.1778342418127484e-06;1.1229990564434904e-06;1.0448621014685913;10.000003253756363;0.833511240819395;0.015561760052669594;0.015562100472254472;0.717795086268944;-0.013399997913197842;0.7179248133486985
14.790846;1.044456923292394;0.8331559808132144;0.7976910305162097;1.1778250038464808e-06;1.1229586018584661e-06;1.0448620654404193;10.000003360511116;0.8335113483054867;0.015561760275171246;0.015562102008957638;0.7177950928204511;-0.013399997883355825;0.7179248854739133
14.800846;1.0444568537886274;0.8331561583879694;0.7976911463594488;1.1778162133712448e-06;1.1229170843214492e-06;1.0448620350821283;10.000003474087242;0.8335114581973506;0.015561760587437017;0.01556210338573517;0.7177950983216147;-0.0133999978536879;0.7179249526063904
14.810846;1.0444567882967062;0.8331563374421492;0.7976912634123913;1.1778079387085712e-06;1.1228744942369127e-06;1.044862010853482;10.000003594870252;0.8335115697948527;0.015561760984794296;0.01556210460699783;0.7177951025598853;-0.013399997824135732;0.717925014937549
14.820846;1.0444567272554672;0.8331565173128359;0.7976913812020108;1.1778002048103919e-06;1.1228307903694734e-06;1.0448619931693335;10.00000372293939;0.8335116823427163;0.01556176146105943;0.015562105677881442;0.7177951052670702;-0.013399997794616637;0.717925072870372
14.830846;1.0444566710490992;0.8331566974105985;0.7976914991855081;1.1777930106621725e-06;1.1227859428021024e-06;1.04486198224683;10.00000385817622;0.8335117951088868;0.015561762009757545;0.015562106604715801;0.7177951060698458;-0.01339999776505186;0.7179251268606957
14.840846;1.0444566199818026;0.8331568771115974;0.79769161670801;1.1777863473832327e-06;1.1227399374098017e-06;1.0448619780578685;10.000004000545307;0.8335119074380288;0.015561762624969392;0.01556210739455217;0.7177951045530458;-0.013399997735377677;0.71792517728153
14.850846;1.0444565742210619;0.8331570556676798;0.797691733046492;1.1777802046822403e-06;1.1226927507535834e-06;1.0448619804144246;10.000004150301521;0.8335120187716134;0.015561763301500334;0.015562108054448813;0.7177951003460611;-0.013399997705553963;0.7179252244248017
14.860846;1.0444565337867378;0.8331572322769818;0.7976918474998219;1.1777745672535927e-06;1.122644352481251e-06;1.0448619890722761;10.000004307944895;0.8335121286197091;0.01556176403499941;0.015562108590883222;0.7177950931185273;-0.013400997675575305;0.717925287238516
14.870846;1.0444564986023408;0.8331574062218025;0.7976919594648609;1.1777694015832242e-06;1.1225947398195863e-06;1.0448620037852818;10.000004474698384;0.8335122365221831;0.015561764822536541;0.015562109009586239;0.7177950825339545;-0.013400997645466485;0.7179253287173097
14.880846;1.0444564685510285;0.8331575769027374;0.7976920684780275;1.1777646417270835e-06;1.1225439495283278e-06;1.0448620243286033;10.000004653380325;0.8335123420679897;0.015561765662534578;0.015562109316109565;0.7177950682296702;-0.013400997615263316;0.7179253679212051
14.890846;1.0444564435487225;0.8331577437617536;0.7976921742131629;1.1777601858022157e-06;1.1224920358151943e-06;1.0448620505415671;10.000004848357488;0.8335124449336582;0.015561766553665205;0.015562109516697543;0.7177950498178673;-0.013400997585003002;0.7179254053012184
14.900846;1.0444564236080431;0.8331579062010729;0.7976922764563998;1.1777558988236481e-06;1.1224390587059406e-06;1.044862082382126;10.000005064615573;0.8335125448556767;0.015561767493640313;0.015562109618381715;0.7177950269013506;-0.013400997554734671;0.7179254413183455
14.910846;1.0444564088174824;0.833158063559437;0.7976923750809797;1.1777516120290776e-06;1.1223850959120676e-06;1.0448621199045915;10.000005306756332;0.8335126416043007;0.015561768478259541;0.015562109628366285;0.7177949990930026;-0.013400997524526708;0.7179254763871633
14.920846;1.044456399283806;0.833158215155475;0.7976924700410314;1.177747129702567e-06;1.1223302538103632e-06;1.044862163171658;10.000005578481451;0.8335127350020369;0.015561769501522629;0.015562109553461389;0.7177949659982764;-0.013400997494451526;0.7179255108280457
14.930846;1.0444563951083385;0.8331583603606699;0.7976925614362961;1.1777422529834657e-06;1.1222746643851112e-06;1.044862212210503;10.000005882772411;0.8335128249124872;0.015561770556952808;0.015562109399286777;0.7177949272008854;-0.013400997464581385;0.7179255448335277
14.940846;1.0444563963702436;0.8331584986382264;0.7976926495793037;1.1777368134226794e-06;1.122218472001034e-06;1.044862267018378;10.00000622197685;0.8335129111853741;0.01556177163756256;0.01556210916917623;0.7177948823305266;-0.013400997435012217;0.71792557845862
14.950846;1.044456403129149;0.8331586295700513;0.7976927349272386;1.1777306983266495e-06;1.1221618090041124e-06;1.0448623275523268;10.000006597643157;0.8335129935953828;0.015561772733926412;0.015562108863552727;0.7177948311465303;-0.013400997405873048;0.7179256116591525
14.960846;1.0444564154916751;0.8331584041075364;0.7976924840173165;2.2845793937383995e-06;2.1818440170369932e-06;1.044862393690197;10.000007010999713;0.8335130718350786;0.015561773833641811;0.015562108480267574;0.7177947735365838;-0.01340099737730485;0.7179256443694421
14.970846;1.0444564336561413;0.8331585197731259;0.797692565222992;2.2845717284647285e-06;2.1817866977342932e-06;1.0448624652129705;10.000007463773303;0.8335131455888101;0.01556177492275371;0.015562108016008724;0.7177947094781155;-0.013400997349444055;0.7179256765784551
14.980846;1.0444564578438025;0.8331586278769405;0.797692645063011;2.284563199865028e-06;2.1817291994401365e-06;1.0448625418139703;10.000007958187885;0.8335132146065574;0.015561775987239436;0.015562107467864222;0.7177946390506094;-0.013400997322423417;0.7179257083788213
14.990846;1.0444564881984775;0.833158728631677;0.7976927239290118;2.2845537579067623e-06;2.1816716329735846e-06;1.0448626230785611;10.000008496018769;0.8335132787118831;0.015561777015004125;0.015562106833614225;0.7177945624804369;-0.013400997296364915;0.7179257399872915
15.000846;1.044456524761984;0.8331588222734687;0.797692802059829;2.2845433666898044e-06;2.1816140676867407e-06;1.0448627084714701;10.000009077836634;0.8335133377921062;0.01556177799848979;0.015562106110940319;0.7177944801618696;-0.013400997271369872;0.7179257717382366
15.010846;1.0444565675261124;0.833158909021167;0.7976928795168741;2.284532032415693e-06;2.1815565252602396e-06;1.044862797400468;10.000009703330768;0.8335133918129793;0.015561778935301817;0.015562105297181062;0.7177943926245051;-0.013400997247527116;0.7179258040462911
15.020846;1.044456616482289;0.8331589890870158;0.7976929562311752;2.2845198214806536e-06;2.181499019066187e-06;1.0448628893333731;10.000010372207306;0.8335134407982807;0.015561779825589985;0.015562104390294559;0.7177943004489574;-0.01340099722492088;0.717925837356002
15.030846;1.0444566716091641;0.8331590627049847;0.7976930320795218;2.2845068231090154e-06;2.1814415818202137e-06;1.0448629838808197;10.000011084638759;0.8335134847494726;0.015561780669493036;0.015562103389066748;0.7177942041969569;-0.01340099720362318;0.7179258720873738
15.040846;1.0444567328752836;0.8331591301559611;0.797693106967166;2.2844930982611793e-06;2.1813842642010577e-06;1.0448630807604031;10.00001184096957;0.8335135235777695;0.015561781467435545;0.01556210229133398;0.7177941043903936;-0.013400997183682158;0.717925908572724
15.050846;1.0444568003097234;0.8331591917572088;0.7976931808888642;2.284478670949801e-06;2.1813271258295542e-06;1.0448641796732805;10.000012641195502;0.8335135571104905;0.015561782220937714;0.015562101092967996;0.7177940015128471;-0.013400997165118077;0.7179259470358691
15.060846;1.0444568740287734;0.8331592477822285;0.7976932539172026;2.284463550197076e-06;2.1812702173153864e-06;1.044864280226653;10.000013484737117;0.833513585188689;0.015561782932547133;0.015562099789632518;0.717793896048406;-0.013400997147941386;0.7179259876379448
15.070846;1.044456954154214;0.8331592983549106;0.7976933261305167;2.2844477443157723e-06;2.181213560478966e-06;1.04486438196812;10.000014370738585;0.8335136077780139;0.015561783606141614;0.01556209837924704;0.7177937885483114;-0.013400997132181684;0.7179260305095715
15.080846;1.0444570406916178;0.8331593434206659;0.7976933975644734;2.284431263027953e-06;2.181157145849445e-06;1.0448644844237363;10.000015298784009;0.8335136249756712;0.01556178424653015;0.0155620968628774;0.7177936796475968;-0.013400997117884025;0.7179260757349816
15.090846;1.0444571334362414;0.8331593828186273;0.7976934682355887;2.284414130257597e-06;2.1811009349249854e-06;1.044864587043568;10.000016269319067;0.8335136369548756;0.015561784857851079;0.015562095244044545;0.7177935700095953;-0.013400997105086562;0.7179261233512865
15.100846;1.0444572319649001;0.8331594163953373;0.7976935382006428;2.2843963897232764e-06;2.1810448562098253e-06;1.0448646891674274;10.000017283098186;0.8335136439357342;0.015561785442798825;0.015562093527465891;0.7177934602553018;-0.013400997093826668;0.7179261733837862
15.110846;1.0444573357513007;0.8331594440710872;0.7976936075914932;2.2843780878474805e-06;2.1809888189804185e-06;1.0448647900832109;10.000018340004258;0.8335136461440744;0.015561786003090125;0.015562091717820005;0.7177933509658584;-0.013400997084152554;0.7179262258981858
15.120846;1.0444574442953678;0.8331594658139818;0.7976936765843494;2.284359282376508e-06;2.180932751724785e-06;1.0448648890734253;10.000019438393009;0.833513643744037;0.01556178653990926;0.015562089818768427;0.7177932427853946;-0.01340099707611547;0.7179262810549467
15.130846;1.04445755712354;0.8331594816080371;0.797693745329877;2.284340077005025e-06;2.180876624591258e-06;1.0448649854426344;10.000020575438946;0.8335136368182965;0.015561787053910158;0.015562087832740696;0.717793136480412;-0.01340099706976936;0.7179263391099626
15.140846;1.0444576737303952;0.8331594914692908;0.7976938139119238;2.2843206165832327e-06;2.1808204322411553e-06;1.044865078563225;10.000021747922133;0.8335136254217465;0.015561787545414665;0.015562085761513123;0.7177930328459795;-0.013400997065183457;0.7179264003443518
15.150846;1.0444577935893469;0.8331594954355823;0.797693882349094;2.2843010394887384e-06;2.1807641696289587e-06;1.0448651678487684;10.000022952962802;0.8335136096387787;0.01556178801498536;0.015562083607118925;0.7177929325790128;-0.01340099706244813;0.71792646498638
15.160846;1.044457916205676;0.8331594935205906;0.7976939506356432;2.284281443556367e-06;2.180707820713991e-06;1.0448652526716222;10.000024188408894;0.8335135895909371;0.01556178846366471;0.015562081372819477;0.7177928362740672;-0.013400997061670437;0.7179265331677458
15.170846;1.0444580411714048;0.8331594857141168;0.7976940188176053;2.2842618883431772e-06;2.180651350184743e-06;1.044865332377741;10.000025452747781;0.8335135654326381;0.015561788892753047;0.015562079063178825;0.7177927445151513;-0.013400997062960154;0.7179266049305068
15.180846;1.0444581682192446;0.8331594720524139;0.7976940870526578;2.2842424076959293e-06;2.180594708990107e-06;1.0448654063888205;10.000026744776626;0.8335135373574645;0.015561789303798989;0.015562076683032848;0.7177926578893253;-0.013400997066408543;0.717926680266042
15.190846;1.0444582972623124;0.8331594526745116;0.7976941556171673;2.2842230100375383e-06;2.1805378583347483e-06;1.0448654742433414;10.000028063036835;0.8335135055928982;0.015561789699217144;0.01556207423707939;0.7177925768402964;-0.013400997072081533;0.7179267591216788
15.200846;1.044459382154088;0.8331601885840486;0.7976942248887412;2.0444570010189564e-06;1.9509378056530934e-06;1.0448655355433054;10.000029405308648;0.833513470369995;0.01556179008322881;0.015562071730708919;0.7177925014942663;-0.013400997080023827;0.7179268413784383
15.210846;1.0444595155073886;0.8331601582652007;0.7976942953310163;2.0444376347688804e-06;1.950880540085656e-06;1.0448655899062187;10.000030768918146;0.8335134318789313;0.015561790462750899;0.015562069171206644;0.7177924316328567;-0.013400997090238342;0.7179269268388332
15.220846;1.0444596511349806;0.833160122470946;0.797694367470296;2.044418103787692e-06;1.95082313747099e-06;1.0448656369727871;10.000032151624206;0.833513390245948;0.015561790847629688;0.01556206656802797;0.7177923668221047;-0.013400997102658118;0.7179270152115154
15.230846;1.0444597889852143;0.8331600810015556;0.797694441839246;2.0443982193535857e-06;1.950765692653108e-06;1.0448656763979824;10.000033552483764;0.8335133455326116;0.015561791249424394;0.015562063931260087;0.717792306570405;-0.013400997117156884;0.7179271061080593
15.240846;1.0444599289800165;0.833160033629787;0.797694518919664;2.0443777828353824e-06;1.950708324608571e-06;1.0448657077943198;10.000034972444732;0.8335132977414109;0.015561791679403173;0.015562061270230023;0.7177922504428039;-0.013401997133576926;0.7179272177311954
15.250846;1.0444600710019365;0.8331599801737545;0.7976945990828894;2.0443566162614105e-06;1.9506511546971376e-06;1.0448657307174993;10.000036413701192;0.8335132468531201;0.015561792147226656;0.015562058594142425;0.7177921981064362;-0.01340199715172501;0.7179273122240342
15.260846;1.0444602148474653;0.8331599205144216;0.797694682564343;2.044334566035027e-06;1.9505942847380838e-06;1.0448657447171652;10.000037877961876;0.8335131928922316;0.015561792661014873;0.015562055913018416;0.7177921493016836;-0.013401997171352832;0.7179274077027296
15.270846;1.0444603602483813;0.8331598546047111;0.7976947694972655;2.044311501902989e-06;1.9505377906966205e-06;1.044865749393738;10.000039365753011;0.8335131359518676;0.015561793228261624;0.015562053237201069;0.7177921038389001;-0.013401997192165366;0.7179275036300701
15.280846;1.0444605069245607;0.8331597824562591;0.7976948599038609;2.044287333395436e-06;1.9504817501451445e-06;1.0448657444904879;10.000040876831953;0.8335130761672874;0.01556179385583409;0.015562050576046916;0.7177920616702311;-0.013401997213849905;0.7179275994958724
15.290846;1.0444606545896482;0.8331593552871199;0.7976946196810943;3.1511186966802948e-06;3.0101656150252127e-06;1.0448657300041917;10.000042409845916;0.8335130137227367;0.015561794548421251;0.015562047936708614;0.7177920229196746;-0.013401997236097678;0.7179276948271477
15.300846;1.0444608029455598;0.8331592706454974;0.7976947163771927;3.1510922961976376e-06;3.0101108551439387e-06;1.0448657061626228;10.000043961394091;0.8335129489139692;0.015561795306963876;0.015562045323658845;0.71779198778884;-0.013401997258614125;0.7179277892020751
15.310846;1.044460951702413;0.8331591796581982;0.7976948155594409;3.1510649093190636e-06;3.0100569561679983e-06;1.0448656732671624;10.000045525723262;0.833512882168316;0.015561796128404356;0.015562042739183827;0.7177919564317715;-0.013401997281130507;0.7179278822365005
15.320846;1.0444611005441624;0.8331590822709315;0.7976949166627366;3.1510367073053124e-06;3.0100040435275295e-06;1.044865631579355;10.000047095245945;0.8335128139859119;0.01556179700699755;0.015562040183784409;0.717791928932136;-0.013401997303417311;0.7179279735872864
15.330846;1.044461249058388;0.8331589784879371;0.7976950191117421;3.151007876159e-06;3.0099522204600057e-06;1.0448655813429228;10.000048661885835;0.8335127449040024;0.015561797936674514;0.015562037656336361;0.7177919053457359;-0.013401997325284175;0.7179280630041225
