time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.340846;1.0444613967583816;0.8331588683309747;0.7976951223325188;3.150978573493577e-06;3.0099015805975678e-06;1.044865522891157;10.0000502186254;0.833512675518867;0.015561798912868716;0.015562035155449417;0.717791885684097;-0.01340199734656959;0.7179281503631479
15.350846;1.0444615431910553;0.833158751765009;0.797695225678815;3.1509489243924784e-06;3.0098522041332273e-06;1.0448654567315792;10.000051759532834;0.8335126064930876;0.015561799932237953;0.01556203268113888;0.7177918698572462;-0.013401997367128987;0.7179282356301656
15.360846;1.0444616879984208;0.8331586286897842;0.7976953283775048;3.1509190498247854e-06;3.0098041319691076e-06;1.0448653835556123;10.000053278221591;0.8335125385442316;0.015561800990733876;0.015562030234146887;0.7177918576867867;-0.013401997386811958;0.7179283187813555
15.370846;1.0444618308411684;0.8331584989924495;0.7976954295639825;3.150889098611625e-06;3.009757353265435e-06;1.0448653042071228;10.000054767138069;0.8335124724403664;0.015561802082338962;0.01556202781372231;0.7177918490098233;-0.013401997405442338;0.7179283997375616
15.380846;1.0444619712581105;0.8331583625551912;0.7976955283555548;3.150859247823284e-06;3.0097118233682547e-06;1.0448652195986432;10.000056218719662;0.8335124089645228;0.01556180319991438;0.015562025417006534;0.7177918437591005;-0.013401997422840834;0.717928478365721
15.390846;1.0444621086417945;0.8331582192020021;0.7976956239197704;3.1508296662502413e-06;3.0096674943638847e-06;1.0448651305909322;10.000057626841022;0.8335123488415627;0.015561804336231874;0.015562023040455158;0.7177918419328527;-0.013401997438879367;0.717928554532861
15.400846;1.044462242389589;0.8331580686576331;0.7976957155292568;3.1508004794464797e-06;3.0096243371200614e-06;1.0448650379478526;10.000058987005012;0.8335122927109444;0.015561805483168854;0.015562020681598948;0.7177918435463202;-0.013401997453502814;0.7179286281022097
15.410846;1.0444623720578026;0.8331579105455277;0.7976958025460368;3.150771764286745e-06;3.009582338713482e-06;1.0448649423633647;10.0000602955387;0.8335122411725536;0.01556180663147878;0.015562018339710876;0.7177918486351508;-0.013401997466698151;0.7179286988598668
15.420846;1.0444624973194183;0.8331577444393281;0.7976958843244251;3.150743564514228e-06;3.009541480961834e-06;1.0448648444571407;10.000061549612413;0.8335121948087081;0.01556180777296755;0.015562016015144843;0.7177918572201821;-0.013401997478441521;0.717928766477258
15.430846;1.044462617812626;0.8331575699592537;0.7976959601491778;3.1507159112380323e-06;3.0095017361918404e-06;1.0448647447449215;10.000062748425496;0.8335121541363989;0.015561808902020703;0.01556201370845783;0.7177918692174174;-0.013401997488662639;0.7179288305178714
15.440846;1.0444627330852285;0.8331573868250541;0.7976960292637681;3.1506888300634878e-06;3.009463083869971e-06;1.0448646436696147;10.000063893563583;0.8335121195488949;0.015561810015177075;0.015562011419715242;0.7177918844111333;-0.01340199749726357;0.7179288904696763
15.450846;1.0444628426252218;0.8331571948326328;0.7976960909237095;3.1506623330885825e-06;3.0094254935664795e-06;1.044864541706208;10.000064988309541;0.8335120913048094;0.015561811111308325;0.015562009148084558;0.7177919025270347;-0.013401997504163926;0.7179289458468902
15.460846;1.04446294590753;0.8331569938373025;0.7976961444315592;3.150636422917522e-06;3.0093888816903388e-06;1.0448644394327924;10.000066037089919;0.8335120695784963;0.015561812192845161;0.015562006892574774;0.7177919233131461;-0.013401997509321525;0.7179289963179917
15.470846;1.0444630424373347;0.833156783806417;0.7976961891391758;3.150611108631843e-06;3.0093531166999843e-06;1.0448643374636712;10.000067044764915;0.8335120545350336;0.015561813265833689;0.01556200465308392;0.7177919465639204;-0.013401997512730805;0.7179290417560816
15.480846;1.0444631317626654;0.8331565649021831;0.7976962244260801;3.1505864009866847e-06;3.009318065192451e-06;1.0448642363461205;10.000068015973014;0.833512046361922;0.015561814337400408;0.01556200243046036;0.717791972124195;-0.013401997514416996;0.7179290821886827
15.490846;1.044463213506785;0.8331563375130823;0.7976962496929202;3.1505622887170332e-06;3.0092836174824483e-06;1.0448641365798486;10.000068955232063;0.8335120452212891;0.015561815412328709;0.0155620002263882;0.7177919998813114;-0.013401997514447688;0.7179291176982823
15.500846;1.0444632874419837;0.8331561021860655;0.7976962644057962;3.1505387294777113e-06;3.009249682469814e-06;1.044864038670691;10.000069867154751;0.8335120511501104;0.015561816492180485;0.01556199804320271;0.7177920296944948;-0.01340199751294682;0.7179291483421162
15.510846;1.0444633535363945;0.8331558594925106;0.797696268172534;3.1505156592002254e-06;3.009216181068319e-06;1.0448639430676532;10.000070756108522;0.8335120639705353;0.01556181757758862;0.015561995882807168;0.7177920613093571;-0.013401997510069326;0.7179291741099388
15.520846;1.0444634119656901;0.8331556099394147;0.7976962607655793;3.15049300351021e-06;3.0091830526486636e-06;1.0448638500413936;10.000071625622617;0.8335120832985403;0.015561818671160393;0.015561993745925;0.7177920943799071;-0.013401997505968287;0.717929194922758
15.530846;1.0444634631024827;0.8331553539815352;0.7976962420463005;3.1504706864057452e-06;3.0091502539018836e-06;1.0448637596664685;10.000072478376623;0.8335121086835667;0.015561819777834673;0.015561991632550261;0.7177921285972857;-0.013401997500796323;0.7179292106866875
15.540846;1.0444635074637092;0.8331550920749545;0.7976962118623352;3.150448624520116e-06;3.009117745187296e-06;1.0448636719334996;10.000073316730692;0.8335121397470115;0.015561820902515289;0.015561989541807182;0.7177921637849671;-0.013401997494713507;0.7179292213305468
15.550846;1.0444635456273306;0.8331548247106472;0.7976961700501972;3.1504267086571356e-06;3.0090854916421045e-06;1.0448635868543312;10.000074142874421;0.8335121761751652;0.015561822048573917;0.015561987470626206;0.7177921998768132;-0.013401997487888092;0.7179292267756473
15.560846;1.0444635781656628;0.8331545523808401;0.7976961165358746;3.150404794752182e-06;3.0090534836634615e-06;1.0448635044850818;10.000074958584987;0.8335122176230539;0.015561823218209715;0.01556198541362346;0.7177922368395587;-0.013401997480502071;0.717929226903529
15.570846;1.0444636055989707;0.8331542754964153;0.7976960513719852;3.1503827132750526e-06;3.0090217447137345e-06;1.0448634249008122;10.00007576523172;0.8335122637005932;0.015561824412213685;0.015561983364835693;0.7177922746227802;-0.013401997472747965;0.7179292215703025
15.580846;1.044463628317599;0.8331539943859485;0.7976959747069983;3.1503602955300804e-06;3.0089903157976476e-06;1.0448633481433345;10.000076564525719;0.8335123140593595;0.015561825629835177;0.015561981318588455;0.7177923131676566;-0.013401997464820837;0.7179292106510372
15.590846;1.0444636465352635;0.8331537093889863;0.7976958867962125;3.1503373931186373e-06;3.008959249601872e-06;1.0448632742057427;10.00007735943569;0.8335123684228669;0.015561826870576698;0.015561979269195109;0.7177923524614437;-0.013401997456927718;0.7179291940710117
15.600846;1.0444636603706206;0.8331534209002233;0.7976957880025755;3.150313870877331e-06;3.0089286160226236e-06;1.0448632031350966;10.000078153755506;0.8335124265182192;0.015561828135939487;0.015561977211726705;0.717792392550512;-0.013401997449297176;0.7179291717881437
15.610846;1.044463669943316;0.8331531293235088;0.7976956787569072;3.1502896041106087e-06;3.0088984794317282e-06;1.0448631351517617;10.000078950901763;0.8335124880101806;0.015561829428885354;0.015561975142879728;0.7177924334725823;-0.013401997442165943;0.7179291437284149
15.620846;1.0444636754098011;0.8331528350526671;0.7976955595844688;3.150264504713969e-06;3.0088688539621757e-06;1.044863070619066;10.000079753734926;0.8335125524753781;0.01556183075181925;0.015561973060469338;0.7177924752134555;-0.013401997435762505;0.7179291097486049
15.630846;1.044463677010546;0.8331525385168067;0.7976954311654809;3.1502385379687654e-06;3.00883968338659e-06;1.0448630098859462;10.000080564889386;0.8335126194287001;0.015561832105214756;0.015561970963198698;0.7177925177332475;-0.01340199743029428;0.7179290697033796
15.640846;1.044463675064282;0.833152240158668;0.7976952942800403;3.1502116984603554e-06;3.0088108648369206e-06;1.0448629531528622;10.000081386780503;0.8335126883846565;0.01556183348758825;0.01556196885136903;0.7177925609903811;-0.013401997425926208;0.7179290235399763
15.650846;1.0444636698625076;0.8331519403540275;0.7976951496906565;3.1501839926375527e-06;3.0087822976936996e-06;1.044862900461194;10.000082222162431;0.8335127588546756;0.01556183489620162;0.015561966727031796;0.7177926049283297;-0.013401997422780454;0.7179289713035235
15.660846;1.0444636615999148;0.8331512906359837;0.7976946641886019;4.257012131901987e-06;4.0684932474318215e-06;1.044862851764026;10.000083074630213;0.8335128302774856;0.01556183632856069;0.015561964592978811;0.7177926494470644;-0.013401997420953387;0.7179289130729902
15.670846;1.0444636504262805;0.8331509889707788;0.7976945064640615;4.256982889895295e-06;4.068464969355726e-06;1.044862806981532;10.000083947595506;0.833512901994237;0.015561837784331543;0.0155619624515152;0.717792694411449;-0.013401997420510563;0.7179288489130553
15.680846;1.0444636365084303;0.8331506870459242;0.7976943434703505;4.256953087333014e-06;4.06843671469505e-06;1.044862766020593;10.000084843043044;0.8335129732934629;0.015561839266024714;0.015561960304195752;0.7177927397323699;-0.013401997421483385;0.7179287788680468
15.690846;1.0444636199677846;0.8331503854326867;0.7976941761902956;4.256922895688857e-06;4.068408394173722e-06;1.0448627287755974;10.000085761459065;0.8335130434629374;0.015561840777894059;0.015561958152344792;0.7177927854431686;-0.013401997423882862;0.7179287029596951
15.700846;1.0444636007470627;0.8331500847378324;0.7976940056561739;4.256892485982875e-06;4.068379940786195e-06;1.0448626951099285;10.000086702267119;0.8335131118146007;0.015561842324703276;0.015561955997584705;0.717792831648662;-0.013401997427710805;0.7179286211768098
15.710846;1.0444635785290637;0.8331497855670138;0.7976938329390298;4.256862026909543e-06;4.068351314158036e-06;1.044862664834856;10.000087664435659;0.8335131776816387;0.015561843911965356;0.015561953842572961;0.7177928784035721;-0.013402997432969998;0.7179285521541554
15.720846;1.044463552766261;0.8331494885361908;0.7976936591420243;4.256831693560095e-06;4.068322501336389e-06;1.0448626377115797;10.000088647141242;0.8335132404023323;0.015561845546424345;0.01556195169198791;0.7177929256972181;-0.013402997439659796;0.717928458547686
15.730846;1.0444635228012293;0.8331491942898941;0.797693485366737;4.256801668815839e-06;4.068293523610281e-06;1.0448626134472359;10.000089649883881;0.833513299318332;0.0155618472355697;0.015561949552914721;0.7177929735437135;-0.013402997447750626;0.7179283591021437
15.740846;1.0444634879590136;0.8331489035062067;0.7976933126551733;4.256772134417054e-06;4.0682644410991085e-06;1.0448625916564764;10.000090671942905;0.8335133537888538;0.015561848987516506;0.015561947433761427;0.7177930220171604;-0.013402997457170503;0.717928253975639
15.750846;1.044463447582438;0.8331486169000586;0.7976931419517168;4.256743265065931e-06;4.068235347441489e-06;1.0448625718347349;10.000091711794822;0.8335134031768467;0.01556185081067394;0.015561945342245247;0.717793071183677;-0.013402997467815798;0.7179281433487061
15.760846;1.0444634010750637;0.8331483352159869;0.7976929741159985;4.256715220010793e-06;4.068206346520379e-06;1.0448625533937554;10.000092767373626;0.8335134467909526;0.015561852712370575;0.01556194328417669;0.71779312104599;-0.013402997479569015;0.7179280273863264
15.770846;1.0444633479134207;0.8331480592179941;0.7976928099593845;4.256688137196582e-06;4.068177523294961e-06;1.0448625357747154;10.000093836959254;0.8335134838511341;0.015561854698721242;0.015561941263071779;0.7177931715681617;-0.013402997492316986;0.7179279062579718
15.780846;1.044463287607501;0.8331477896629725;0.7976926502712806;4.256662148514117e-06;4.068148935465236e-06;1.0448625185983753;10.000094919377554;0.8335135135375044;0.01556185677551286;0.015561939280001423;0.7177932227077339;-0.013402997505962765;0.7179277801828401
15.790846;1.044463219661975;0.8331475272701061;0.7976924958430648;4.25663739264759e-06;4.068120634422885e-06;1.0448625017310464;10.000096013280857;0.8335135350858106;0.015561858948100379;0.015561937334915581;0.7177932744086334;-0.013402997520415504;0.7179276494532523
15.800846;1.0444631435965814;0.8331472727401551;0.7976923474876;4.256613997359801e-06;4.068092697464588e-06;1.0448624852124075;10.00009711646919;0.8335135478390027;0.015561861221079736;0.015561935428612044;0.7177933266076988;-0.013402997535563274;0.7179275144121232
15.810846;1.0444630590563593;0.8331470267741651;0.7976922060341533;4.256592056029873e-06;4.068065230016644e-06;1.0448624691437147;10.000098225582445;0.8335135512245081;0.015561863598235465;0.015561933562459013;0.7177933792900387;-0.013402997551260827;0.7179273754221204
15.820846;1.0444629659000906;0.833146790042673;0.7976920723076196;4.256571622395583e-06;4.068038328705795e-06;1.0448624536107143;10.000099335724162;0.833513544733045;0.015561866081960004;0.015561931736722101;0.7177934325539128;-0.013402997567353067;0.7179272328925251
15.830846;1.0444628641379095;0.8331465631445065;0.7976919471008179;4.256552721965948e-06;4.0680120639398645e-06;1.0448624386400307;10.0001004402654;0.8335135279376484;0.015561868672102361;0.01556192995012939;0.7177934866129492;-0.013402997583708312;0.7179270873167362
15.840846;1.044462753787699;0.8331463465881116;0.7976918311579679;4.256535382551048e-06;4.067986516808015e-06;1.044862424225329;10.000101531600805;0.8335135004823769;0.01556187136551961;0.015561928200697692;0.7177935417248684;-0.013402997600227154;0.7179269392450335
15.850846;1.0444626348473305;0.8331461407939756;0.7976917251946101;4.256519653611895e-06;4.067961812959814e-06;1.044862410381043;10.000102602464354;0.8335134620541721;0.015561874157635117;0.015561926486668886;0.7177935981204553;-0.01340299761682579;0.7179267892459416
15.860846;1.0444625074360214;0.8331459460786677;0.7976916298965483;4.256505582974478e-06;4.067938103534121e-06;1.044862397100942;10.000103646570844;0.8335134124272685;0.015561877044390174;0.015561924806997494;0.7177936559836889;-0.013402997633404166;0.7179266378932748
15.870846;1.0444623718876542;0.833145762649675;0.7976915458384634;4.2564931867385715e-06;4.067915538686247e-06;1.0448623842935336;10.000104658001879;0.8335133515302825;0.015561880022862452;0.015561923161365525;0.7177937154844342;-0.013402997649824767;0.7179264857700985
15.880846;1.044462228637231;0.8331455906472763;0.7976914734301429;4.256482432690366e-06;4.0678942655866155e-06;1.044862371829257;10.000105630293781;0.8335132794628937;0.015561883091846055;0.015561921549811827;0.7177937768316842;-0.013402997665925813;0.7179263334811069
15.890846;1.0444620780824017;0.833145430148973;0.7976914129847427;4.256473215949837e-06;4.067874418059443e-06;1.0448623596310986;10.000106556594222;0.8335131964757883;0.015561886251927545;0.015561919971955926;0.7177938402952537;-0.013402997681548604;0.717926181648799
15.900846;1.0444619206088745;0.8331452811153511;0.7976913647868766;4.256465349022831e-06;4.067856112427566e-06;1.044862347714094;10.00010743035533;0.833513102933553;0.015561889503664486;0.015561918426071483;0.7177939061827361;-0.013402997696552708;0.7179260309463458
15.910846;1.0444617566984087;0.8331451433572736;0.7976913290803409;4.256458588152982e-06;4.0678394693457175e-06;1.0448623361675065;10.000108245764562;0.8335129993125642;0.015561892846018483;0.015561916908870871;0.7177939747758728;-0.013402997710811989;0.7179258821505825
15.920846;1.0444615870008684;0.8331450165848604;0.7976913060445349;4.25645266683477e-06;4.067824621762852e-06;1.0448633250887558;10.000108998368354;0.8335128862309866;0.015561896276008024;0.015561915416338385;0.7177930462659724;-0.01340299772419937;0.7179247362801165
15.930846;1.0444614123297438;0.8331449005327572;0.7976912957845211;4.256447315449852e-06;4.067811705250051e-06;1.044863314541439;10.00010968554438;0.8335127644254443;0.015561899788338364;0.015561913944769124;0.7177931207553703;-0.013402997736590108;0.7179245938316708
15.940846;1.0444612335790069;0.8331447950422775;0.7976912983403259;4.2564422692424695e-06;4.067800852964784e-06;1.0448633045887197;10.00011030605365;0.83351263465763;0.01556190337572264;0.015561912491707384;0.7177931982996036;-0.013402997747896345;0.7179244558278634
15.950846;1.0444610516172774;0.8331447000113223;0.7976913137128262;4.256437273633785e-06;4.067792177442179e-06;1.044863295322276;10.000110858911679;0.8335124975902332;0.015561907029320456;0.015561911056788535;0.7177932789246778;-0.013402997758096924;0.7179243231433791
15.960846;1.0444608671856972;0.8331446153133657;0.7976913418883202;4.2564320996158075e-06;4.067785738351861e-06;1.0448632868377887;10.000111342378442;0.8335123537089236;0.01556191073791816;0.015561909641485886;0.717793362641998;-0.013402997767217406;0.7179241966591968
15.970846;1.044460680811331;0.8331445408015291;0.7976913828811222;4.256426562566304e-06;4.067781536013007e-06;1.0448632792121426;10.00011175381916;0.8335122033616229;0.015561914487961296;0.01556190824814196;0.7177934495084841;-0.013402997775284777;0.717924077206144
15.980846;1.0444604928093624;0.833144476342196;0.7976914367411975;4.256420520275502e-06;4.067779535298507e-06;1.0448632725343066;10.000112090210225;0.8335120468744327;0.015561918265383464;0.015561906879859717;0.7177935396617371;-0.0134029977823136;0.7179239655099741
15.990846;1.0444603034029367;0.8331444217993008;0.7976915034490718;4.256413844095253e-06;4.0677796820891e-06;1.044863266966024;10.00011234860665;0.833511884643845;0.015561922057158735;0.015561905540244341;0.7177936332758579;-0.013402997788309803;0.7179238621624916
16.000846;1.0444601128723703;0.8331443769755809;0.7976915827994824;4.25640639302029e-06;4.067781900207352e-06;1.0448632627361765;10.000112526790364;0.8335117171258608;0.015561925851998658;0.015561904232083621;0.7177937305210506;-0.0134029977932731;0.7179237676295196
16.010846;1.0444599216125745;0.8331443415428976;0.7976916744301215;4.256398013573349e-06;4.067786083248906e-06;1.0448632600557146;10.00011262390504;0.8335115447633921;0.01556192964074915;0.01556190295690287;0.7177938315280266;-0.01340299779721484;0.7179236822900774
16.020846;1.0444597300846066;0.8331443150221308;0.7976917779411856;4.256388551689904e-06;4.067792103158406e-06;1.044863259055213;10.000112639957047;0.8335113679720713;0.015561933416382831;0.015561901715724592;0.7177939363135243;-0.013402997800178115;0.7179236064656179
16.030846;1.0444595387883504;0.8331442968461197;0.7976918929638697;4.256377866990886e-06;4.067799848346994e-06;1.0448632597712497;10.000112574598761;0.8335111871732453;0.015561937173506575;0.01556190050941756;0.7177940447628447;-0.013402997802245058;0.7179235404163213
16.040846;1.044459348313611;0.833144286462763;0.7976920191729363;4.2563658421667266e-06;4.06780925503362e-06;1.0448632621428573;10.000112426572393;0.8335110027987671;0.015561940907193917;0.015561899338723107;0.7177941567078862;-0.013402997803529092;0.7179234843235313
16.050846;1.0444591593488814;0.8331442834040016;0.7976921562765401;4.256352373151468e-06;4.067820295808717e-06;1.0448632660261;10.000112193564298;0.8335108152690965;0.015561944611512299;0.015561898204659886;0.7177942719808165;-0.013402997804143378;0.7179234382738328
16.060846;1.0444589725963171;0.8331442872931933;0.7976923039806454;4.256337354988878e-06;4.067832957850132e-06;1.044863271216068;10.000111872158945;0.8335106249616621;0.01556194827955758;0.015561897108675303;0.7177943903989873;-0.0134029978041594;0.7179234022611891
16.070846;1.0444587886798788;0.8331442978471231;0.797692461965884;4.256320682498692e-06;4.067847242316712e-06;1.044863277446105;10.000111458574963;0.8335104321991296;0.015561951905360102;0.01556189605215424;0.7177945117446064;-0.013402997803585738;0.7179233761863199
16.080846;1.0444586080852936;0.8331443148885422;0.7976926298758827;4.256302258751687e-06;4.067863150836019e-06;1.044863284425964;10.000110949896253;0.8335102372875761;0.015561955485154242;0.015561895036599905;0.7177946357516753;-0.013402997802379446;0.7179233598255381
16.090846;1.0444584311435188;0.8331443383324375;0.7976928072753676;4.256282001948219e-06;4.067880648289913e-06;1.0448632919489103;10.000110344597358;0.8335100405350875;0.015561959016786479;0.015561894064938828;0.7177947621028329;-0.013402997800471519;0.7179233528500293
16.100846;1.0444582580767927;0.8331443681571535;0.7976929936407827;4.2562598449233445e-06;4.067899655120703e-06;1.0448632999142957;10.000109641972863;0.833509842213383;0.015561962499102815;0.015561893142212931;0.7177948904355366;-0.013402997797786812;0.7179233549081675
16.110846;1.0444580890602484;0.8331444043600241;0.7976931884051168;4.256235725450964e-06;4.067920078958726e-06;1.0448633081900185;10.000108841622321;0.83350964254135;0.015561965932154063;0.015561892274739142;0.7177950203191364;-0.013402997794269619;0.7179233656426779
16.120846;1.044458878005136;0.8331448589227026;0.797693057021658;5.123322907052921e-06;4.898138905883819e-06;1.044863316497533;10.000107943756085;0.8335094416794656;0.015561969317271291;0.015561891468508436;0.7177951512407287;-0.013402997789912581;0.7179233846647272
16.130846;1.0444587174747915;0.8331449077348323;0.7976932667257398;5.123294637096263e-06;4.898161967480595e-06;1.0448633244598418;10.000106949312034;0.8335092397113552;0.01556197265666571;0.015561890728093188;0.7177952826489035;-0.01340299778475726;0.7179234115527833
16.140846;1.0444585612901665;0.8331449627511903;0.7976934828812944;5.123264155507987e-06;4.8981863399375575e-06;1.044863331698582;10.00010585958084;0.8335090367021188;0.015561975952129275;0.015561890057071742;0.7177954139896064;-0.013402997778867404;0.7179234458289171
16.150846;1.044458409579093;0.8331450239209495;0.7976937048043732;5.123231383837346e-06;4.898212107604878e-06;1.0448633378709844;10.000104676244659;0.8335088327958751;0.01556197920346373;0.01556188945926805;0.717795544690945;-0.013402997772308106;0.7179234869566856
16.160846;1.0444582626354864;0.8331450911531938;0.7976939318493256;5.123196270490307e-06;4.898239423265282e-06;1.0448633426999803;10.000103401701395;0.8335086282450581;0.015561982408644795;0.015561888938897034;0.7177956741478208;-0.01340299776514182;0.7179235343890495
16.170846;1.0444581208314483;0.833145164269376;0.7976941634430038;5.123158798697425e-06;4.898268477319912e-06;1.0448633459975325;10.000102038936141;0.8335084234197305;0.015561985565301698;0.015561888499404583;0.717795801736878;-0.013402997757430792;0.7179235876065887
16.180846;1.0444579844461321;0.8331452430260197;0.7976943991289904;5.1231189978043555e-06;4.89829945200701e-06;1.0448633476664668;10.00010059084546;0.83350821879558;0.015561988671980404;0.01556188814238688;0.7177959268436321;-0.013402997749240647;0.7179236461648698
16.190846;1.044457853625266;0.8331453271784149;0.7976946385702096;5.123076935238197e-06;4.898332493477826e-06;1.0448633477376703;10.0000990597006;0.8335080148510748;0.015561991729184148;0.015561887867088906;0.7177960488745961;-0.013402997740643024;0.7179237097277267
16.200846;1.044457728455287;0.8331454164922368;0.797694881479319;5.123032693424786e-06;4.898367704030028e-06;1.044863346384142;10.000097447567086;0.8335078119782652;0.015561994738957452;0.015561887670635741;0.7177961672819498;-0.013402997731713814;0.7179237780072291
16.210846;1.0444576089985123;0.8331455106987316;0.797695127535633;5.122986363435532e-06;4.898405136970363e-06;1.044863343841473;10.000095757087278;0.8335076104957616;0.015561997702677216;0.015561887548891366;0.7177962816371648;-0.013402997722527359;0.7179238506782967
16.220846;1.0444574952996912;0.8331456094878037;0.7976953763549467;5.12293806751093e-06;4.8984447936043255e-06;1.0448633403237853;10.00009399123631;0.833507410670972;0.01556200062060224;0.015561887496975938;0.7177963916853953;-0.01340299771315002;0.7179239273788814
16.230846;1.0444573874242338;0.8331457125663744;0.7976956275349208;5.122887979044538e-06;4.898486642251984e-06;1.0448633360116126;10.000092152499745;0.8335072127049294;0.015562003493980398;0.01556188750948009;0.7177964973293709;-0.01340299770363821;0.7179240077359283
16.240846;1.044457285441469;0.8331458197062764;0.7976958807063886;5.122836312835976e-06;4.898530650338753e-06;1.0448633311029027;10.000090242862562;0.8335070167273777;0.015562006326338206;0.015561887581036162;0.7177965985654989;-0.013402997694051998;0.7179240913398076
16.250846;1.044457189331535;0.8331459307642177;0.797696135477577;5.122783312194961e-06;4.898576781737712e-06;1.0448633258846893;10.000088264115886;0.8335068228050155;0.01556200912273258;0.015561887707134776;0.7177966953903249;-0.013402997684490298;0.7179241777402066
16.260846;1.0444570989085773;0.8331460457094843;0.797696391343321;5.1227292523258094e-06;4.898624967134037e-06;1.044863320733397;10.000086217763963;0.8335066309551383;0.015562011888217903;0.015561887884429223;0.7177967877068687;-0.013402997675117224;0.7179242665221395
16.270846;1.0444570138346931;0.8331461646444224;0.797696647682481;5.1226744403520325e-06;4.898675099450898e-06;1.0448633160227059;10.000084105045877;0.833506441180165;0.015562014626688388;0.015561888110007275;0.7177968752633272;-0.013402997666143125;0.7179243573932376
16.280846;1.0444569337434073;0.8331462877926477;0.797696903808243;5.122619199961362e-06;4.898727052176579e-06;1.0448633120622421;10.000081927067498;0.8335062534983289;0.015562017340470972;0.015561888380985186;0.7177969576793157;-0.013402997657788877;0.7179244501916363
16.290846;1.0444568583689147;0.8331464154280362;0.7976971590224412;5.1225638465894555e-06;4.898780686101538e-06;1.0448633091478978;10.000079684849052;0.8335060679583896;0.01556202003069942;0.01556188869572435;0.7177970345632614;-0.013402997650285495;0.7179245448423143
16.300846;1.0444567875735622;0.8331465477596834;0.7976974126275542;5.122508658001346e-06;4.898835843858845e-06;1.0448633076108067;10.000077379496549;0.8335058846621779;0.015562022698334227;0.015561889055073927;0.7177971055999929;-0.013403997643883194;0.7179246600222108
16.310846;1.0444567212822635;0.8331466848610054;0.7976976638697666;5.122453848644462e-06;4.898892354001401e-06;1.0448633077820868;10.000075012452703;0.8335057037724535;0.01556202534560277;0.015561889461889562;0.7177971705630569;-0.013403997638814644;0.7179247584703837
16.320846;1.0444566594033127;0.833146826672357;0.7976979119255811;5.122399569143627e-06;4.898950046550504e-06;1.0448633099886222;10.00007258570066;0.8335055254849854;0.015562027977194639;0.015561889920156191;0.7177972293034208;-0.013403997635249167;0.7179248589169757
16.330846;1.0444566018381385;0.8331469730441321;0.7976981560067868;5.122345936345776e-06;4.899008769186015e-06;1.0448633145989736;10.000070101943011;0.8335053499750069;0.015562030599386366;0.01556189043516225;0.7177972817112032;-0.0134039976332979;0.7179249613295118
16.340846;1.0444565485792552;0.8331471237639508;0.7976983954813083;5.122293064814702e-06;4.899068404015443e-06;1.044863322014019;10.000067564685752;0.8335051773199132;0.015562033217538568;0.01556189101356022;0.7177973276836703;-0.013403997633043402;0.7179250656010567
16.350846;1.044456499768123;0.8331472785074993;0.7976986299010898;5.122241075015783e-06;4.899128882345143e-06;1.0448633326577965;10.000064977872908;0.8335050074385993;0.015562035834965121;0.015561891662855435;0.7177973671701766;-0.01340399763454747;0.717925171590686
16.360846;1.0444564556522584;0.8331474367835379;0.7976988589412648;5.1221900919433165e-06;4.899190182632306e-06;1.044863347048926;10.00006234521059;0.8335048400836754;0.015562038453341068;0.015561892391117176;0.7177974002469737;-0.013403997637832971;0.7179252791653246
16.370846;1.0444564165016028;0.8331475979817066;0.7976990823295225;5.122140252846139e-06;4.899252314083475e-06;1.0448633658566047;10.000059669823717;0.8335046748593024;0.01556204107337615;0.015561893206598518;0.7177974271366333;-0.013403997642880364;0.717925388265356
16.380846;1.044456382516906;0.8331477614995886;0.797699299817437;5.122091704110341e-06;4.899315306866884e-06;1.0448633898764508;10.000056954172676;0.833504511252857;0.015562043696082786;0.015561894117268636;0.7177974481854147;-0.013403997649666224;0.7179254989184825
16.390846;1.0444563537572402;0.8331479268570519;0.7976995111471449;5.122044567988514e-06;4.899379204937257e-06;1.0448634199794844;10.000054200067856;0.8335043486643544;0.015562046323737805;0.015561895130414772;0.7177974638273178;-0.013403997658179715;0.7179256111570553
16.400846;1.044456330163402;0.8331480937152028;0.7976997159899132;5.121998915328307e-06;4.89944403796773e-06;1.04486345704459;10.000051409299518;0.8335041863958368;0.015562048959155287;0.015561896252027191;0.7177974745320723;-0.013403997668378747;0.7179257249097375
16.410846;1.0444563116256667;0.8331482617753659;0.7976999139738655;5.121954778377889e-06;4.8995097786666886e-06;1.0448635018930152;10.000048584775595;0.8335040236438246;0.015562051604364269;0.015561897486509692;0.717797480789722;-0.01340399768014936;0.7179258399462992
16.420846;1.0444562979774883;0.8331484306434754;0.7977001048317629;5.121912172249742e-06;4.89957632882844e-06;1.0448635552607366;10.000045731036884;0.8335038595803071;0.015562054259735981;0.015561898837140981;0.7177974831620253;-0.013403997693315689;0.7179259558993124
16.430846;1.0444562889533908;0.8331485997998045;0.7977002884721852;5.121871105507761e-06;4.8996435503787155e-06;1.0448636177588446;10.000042853821173;0.8335036935258533;0.015562056923137052;0.015561900306485759;0.7177974823138621;-0.013403997707693967;0.717926072351248
16.440846;1.0444562841824883;0.8331487686819329;0.7977004649160884;5.121831603777231e-06;4.899711307126384e-06;1.04486368980098;10.000039959502695;0.8335035250898456;0.015562059589917783;0.015561901895659295;0.7177974789530099;-0.013403997723140522;0.7179261889335463
16.450846;1.0444562832200006;0.8331489367380331;0.7977006342659496;5.121793736365561e-06;4.89977948903508e-06;1.0448637715772409;10.000037054580615;0.8335033541457421;0.015562062254550204;0.015561903603011563;0.7177974737316754;-0.0134039977395436;0.7179263053472923
16.460846;1.044456285609771;0.8331491033971709;0.7977007967329879;5.121757613166958e-06;4.899848004043316e-06;1.0448638631320302;10.000034144944342;0.8335031806938946;0.01556206491185956;0.015561905423769408;0.7177974672045025;-0.013403997756787824;0.7179264213025793
16.470846;1.0444562909564932;0.83314926805763;0.7977009526190725;5.1217233570238105e-06;4.899916742532291e-06;1.0448639644718511;10.000031235320577;0.8335030047695137;0.015562067556680334;0.015561907351200055;0.7177974598622361;-0.013403997774734394;0.7179265364680079
16.480846;1.0444562989475403;0.8331494301568069;0.7977011022610793;5.121691080252027e-06;4.89998555785212e-06;1.0448640755851637;10.000028329362966;0.8335028264402987;0.015562070183763807;0.015561909378760175;0.7177974521831019;-0.01340399779322526;0.7179266504675719
16.490846;1.0444563092642816;0.8331495892577256;0.797701246017646;5.121660877134815e-06;4.900054287538165e-06;1.0448641963939898;10.000025430371675;0.8335026458166072;0.015562072788426362;0.015561911501533968;0.7177974446278585;-0.013403997812114907;0.7179267628847732
16.500846;1.0444563214637337;0.8331497450641471;0.7977013842725714;5.121632835636574e-06;4.900122793569331e-06;1.0448643267445166;10.000022542222814;0.8335024630304904;0.015562075367136488;0.01556191371607088;0.7177974375807112;-0.013403997831300966;0.7179268732634848
16.510846;1.0444563349665743;0.8331498973669893;0.7977015173911707;5.121607060798316e-06;4.900190978691085e-06;1.044864466446675;10.000019669912211;0.8335022782203951;0.015562077918059544;0.01556191601962873;0.7177974313038775;-0.013403997850725638;0.7179269811425045
16.520846;1.0444563491285441;0.8331500460023025;0.7977016456729427;5.121583678283606e-06;4.900258763468838e-06;1.0448646152728662;10.000016819297755;0.8335020915299879;0.015562080441087076;0.015561918408967788;0.7177974259307265;-0.013403997870362998;0.7179270861028678
16.530846;1.0444563633181658;0.8331501908701455;0.7977017693361365;5.12156280840361e-06;4.900326072152619e-06;1.0448647729298872;10.000013996157842;0.8335019030770128;0.015562082936940546;0.015561920878457406;0.7177974215094491;-0.013403997890198508;0.7179271877937434
16.540846;1.0444563769773152;0.8331503319833966;0.7977018885385577;5.1215445291384425e-06;4.900392854103365e-06;1.044864939112173;10.000011205396424;0.8335017128625514;0.01556208540611057;0.015561923419025441;0.7177974180809662;-0.01340399791019944;0.7179272859633112
16.550846;1.0444563896611847;0.8331504694706321;0.7977020034264258;5.121528843376724e-06;4.900459096654866e-06;1.0448651135731206;10.000008450913407;0.8335015206835585;0.015562087848402918;0.015561926018955556;0.7177974157199347;-0.013403997930305687;0.7179273804574827
16.560846;1.0444564010659934;0.8331506034964572;0.7977021141482649;5.121515670325939e-06;4.900524801297176e-06;1.0448652960895302;10.000005735668843;0.8335013261588831;0.015562090262722632;0.015561928665444421;0.7177974145197628;-0.01340399795046341;0.7179274711380144
16.570846;1.0444564110196517;0.8331507341898755;0.7977022208559372;5.121504866724826e-06;4.900589945249854e-06;1.0448654864147;10.000003061747304;0.8335011288425832;0.015562092646062946;0.015561931345501104;0.7177974145490603;-0.013403997970666702;0.7179275578175608
16.580846;1.044456419395948;0.8331508616633383;0.7977023237405914;5.1214962535836445e-06;4.9006544608763055e-06;1.0448656843260236;10.000000430731534;0.8335009283323455;0.015562094992382829;0.015561934046269493;0.7177974158252147;-0.013403997990963198;0.7179276402812818
16.590846;1.0444564260195548;0.8331509860400663;0.7977024230483497;5.121489623992585e-06;4.900718252647234e-06;1.044865889663302;9.999997844152944;0.8335007243384054;0.015562097293310673;0.015561936755810675;0.7177974183448195;-0.013403998011432341;0.7179277183342967
16.600846;1.044456430676853;0.8331511074381608;0.797702519075782;5.121484742259648e-06;4.900781232445339e-06;1.0448661023161174;9.999995303784965;0.833500516689094;0.01556209953962132;0.015561939464143817;0.7177974221312233;-0.013403998032162858;0.7179277918394468
16.610846;1.0444564331769386;0.833151225967981;0.7977026121717629;5.121481366970729e-06;4.90084333235537e-06;1.044866322240316;9.999992811554291;0.8335003053044693;0.015562101721528818;0.015561942163575846;0.7177974272450922;-0.013403998053234173;0.7179278607111109
16.620846;1.0444564333624866;0.8331513416860356;0.7977027026880137;5.121479289350229e-06;4.900904501358048e-06;1.0448665494529539;9.999990368917691;0.8335000901979904;0.015562103829476329;0.015561944848157308;0.717797433754455;-0.01340399807469827;0.7179279248334127
16.630846;1.0444564310936135;0.8331514544778048;0.7977027909036508;5.121478354565857e-06;4.90096471035212e-06;1.0448667839477204;9.999987976498284;0.8334998714828041;0.015562105856011487;0.015561947513006293;0.7177974416817487;-0.013403998096571003;0.7179279840129014
16.640846;1.044456426204597;0.8331515640555623;0.7977028770237264;5.12147845589012e-06;4.901023953549229e-06;1.0448670256054051;9.99998563410822;0.83349964932888;0.015562107796177916;0.015561950154291786;0.7177974509499089;-0.01340399811884524;0.717928038039983
16.650846;1.0444564184555554;0.8331516701143744;0.7977029612194629;5.121479499583126e-06;4.901082242888749e-06;1.0448672741752103;9.999983340891083;0.8334994239223347;0.015562109646552578;0.015561952769670135;0.7177974613294428;-0.013403998141504154;0.7179280867478605
16.660846;1.0444564075587375;0.8331517724664168;0.7977030436488675;5.1214813584581546e-06;4.901139612614805e-06;1.0448675293661691;9.999981096238495;0.8334991955011953;0.015562111405178316;0.015561955358637252;0.717797472418479;-0.013403998164509028;0.7179281300217774
16.670846;1.0444563932504942;0.8331518710995325;0.7977031244945623;5.121483852885381e-06;4.901196133453688e-06;1.0448677909693815;9.999978900926767;0.833498964384126;0.01556211307239676;0.015561957922753836;0.7177974837210881;-0.013403998187787453;0.7179281678154571
16.680846;1.044456375358457;0.8331519661720648;0.7977032040144764;5.121486777551634e-06;4.9012519135930064e-06;1.044868058862129;9.999976757539265;0.8334987309093277;0.01556211465124724;0.015561960465483091;0.7177974947478427;-0.013403998211238149;0.717928200168579
16.690846;1.0444563538610205;0.8331520579390517;0.7977032825397237;5.121489947306342e-06;4.901307070942937e-06;1.044868332931365;9.999974670530191;0.8334984953804807;0.015562116147391123;0.015561962991198696;0.7177975050048743;-0.013403998234725172;0.7179282272247133
16.700846;1.0444563288682527;0.8331521466958871;0.7977033604145886;5.121493222150549e-06;4.90136170412034e-06;1.0448686130351241;9.99997264549442;0.8334982580780594;0.015562117569249525;0.015561965504146312;0.7177975139429832;-0.01340399825806967;0.7179282492665632
16.710846;1.0444563005062881;0.8331522327555635;0.7977034379502876;5.121496499926721e-06;4.901415896082887e-06;1.044868898998214;9.999970687559802;0.8334980192560807;0.01556211892783682;0.015561968008159798;0.7177975209754448;-0.013403998281072969;0.7179282667248207
16.720846;1.044456268831399;0.8331523163932546;0.7977035154351291;5.121499688021734e-06;4.9014697294908575e-06;1.0448691905889065;9.999968800912308;0.8334977791312024;0.015562120235821805;0.015561970506492152;0.7177975255260982;-0.013403998303556762;0.7179282801415037
16.730846;1.044456233853857;0.8331520490014604;0.7977032591991112;6.228360460240186e-06;5.961262717519217e-06;1.0448694874890843;9.999966989820706;0.8334975379128228;0.01556212150634354;0.015561973001692646;0.7177975270869661;-0.013403998325389247;0.717928290119004
16.740846;1.044456195619829;0.8331521282958083;0.79770333736967;6.228363149511593e-06;5.961316056320834e-06;1.0448697893224304;9.999965259043508;0.8334972958310887;0.01556212275180851;0.015561975495366054;0.7177975252627044;-0.013403998346501108;0.717928297270154
16.750846;1.0444561542538462;0.8331522056417071;0.797703416161548;6.228365426676721e-06;5.96136923270247e-06;1.0448700957308057;9.999963613450733;0.8334970531728079;0.015562123983025011;0.015561977987232838;0.7177975197521177;-0.013403998366887925;0.7179283021681886
16.760846;1.0444561099072467;0.8331522813039972;0.7977034956566396;6.228367197989583e-06;5.961422292484066e-06;1.044870406440728;9.999962058353283;0.833496810348482;0.015562125209535095;0.015561980475244834;0.71779751032083;-0.013403998386575319;0.7179283052911754
16.770846;1.0444560626603647;0.8331523556114682;0.7977035758609441;6.2283683840537434e-06;5.961475272778205e-06;1.0448707212989252;9.999960600063073;0.833496567910419;0.015562126441037724;0.015561982957857462;0.717797496804976;-0.013403998405568657;0.7179283070044447
16.780846;1.044456012530654;0.833152428837536;0.7977036566998422;6.2283689055550934e-06;5.9615282030670185e-06;1.0448710402099881;9.999959245098038;0.8334963264766725;0.015562127688510858;0.015561985435896071;0.7177974791063013;-0.013403998423830648;0.7179283076191568
16.790846;1.0444559596446368;0.8331525011524096;0.7977037380240435;6.228368672011884e-06;5.961581119667944e-06;1.0448713629558364;9.999957998246588;0.833496086626804;0.015562128964378658;0.015561987911923718;0.7177974571706639;-0.013403998441291408;0.7179283074507304
16.800846;1.0444559043769224;0.8331525726682072;0.7977038196592734;6.228367592935581e-06;5.961634070466237e-06;1.04487168908256;9.999956861709581;0.8334958488483016;0.015562130281578044;0.015561990388336068;0.7177974309725353;-0.013403998457870088;0.7179283068080317
16.810846;1.0444558472913275;0.8331526434606134;0.7977039014442122;6.228365589833195e-06;5.96168709597773e-06;1.0448720179320155;9.9999558361761;0.8334956135582751;0.015562131651054792;0.015561992866785612;0.7177974005230856;-0.013403998473485003;0.7179283059363419
16.820846;1.0444557889550479;0.8331527135323472;0.7977039831897103;6.228362600400683e-06;5.961740214317737e-06;1.044872348624675;9.99995492196754;0.8334953811706218;0.015562133079232356;0.015561995349466255;0.7177973658829282;-0.013403998488060145;0.7179283049736971
16.830846;1.0444557297560089;0.8331527827661985;0.7977040646345683;6.228358587378162e-06;5.961793422916003e-06;1.0448726799938914;9.999954119199685;0.8334951521304135;0.015562134567512037;0.015561997839732713;0.7177973271368622;-0.013403998501544265;0.7179283039555568
16.840846;1.044455669817563;0.8331528509105347;0.7977041454946545;6.228353536970544e-06;5.961846704434489e-06;1.0448730106797335;9.999953427584451;0.8334949268773338;0.015562136113342706;0.015562000341014256;0.7177972843247307;-0.013403998513922592;0.7179283028402278
16.850846;1.0444556090635426;0.8331529176205299;0.797704225569522;6.228347445274093e-06;5.961900040762002e-06;1.0448733393129208;9.999952846232384;0.8334947057881177;0.015562137711536434;0.015562002856177126;0.7177972373799602;-0.013403998525216506;0.7179283015545532
16.860846;1.0444555474133308;0.833152982522968;0.7977043048097625;6.228340315001983e-06;5.961953427993382e-06;1.044873664608302;9.999952373456996;0.8334944891532226;0.015562139355381196;0.015562005388069339;0.7177971861462031;-0.013403998535476379;0.7179283000757677
16.870846;1.0444554849558922;0.833153045247237;0.7977043833051578;6.228332157126103e-06;5.962006874701498e-06;1.0448739854263334;9.999952006492657;0.8334942772117804;0.015562141037566058;0.0155620079397371;0.7177971304554398;-0.013403998544753071;0.7179282984758419
16.880846;1.044455421964298;0.8331531054370582;0.7977044612171322;6.228322980536269e-06;5.962060388492752e-06;1.0448743008419066;9.999951741429099;0.8334940701972302;0.015562142750678125;0.015562010513627178;0.7177970701917443;-0.013403998553067098;0.717928296871637
16.890846;1.0444553588443772;0.8331531628006206;0.7977045387050044;6.22831277761278e-06;5.962113966511468e-06;1.0448746101389377;9.99995157403035;0.8334938683261464;0.01556214448739198;0.015562013110888995;0.7177970053186192;-0.01340399856039883;0.7179282953492496
16.900846;1.0444552960966806;0.833153217174551;0.7977046159006322;6.228301519501004e-06;5.9621676048233305e-06;1.0448749127659265;9.999951500916456;0.8334936717745792;0.015562146240704552;0.015562015731519968;0.7177969358485423;-0.013403998566694697;0.717928293956646
16.910846;1.0444552342317721;0.8331532685393753;0.7977046929436027;6.228289158258779e-06;5.962221317028266e-06;1.0448752083143942;9.999951519812008;0.8334934806947227;0.015562148004024143;0.015562018374392748;0.7177968617680139;-0.013403998571884302;0.717928292754487
16.920846;1.0444551736877628;0.8331533170019401;0.7977047700265651;6.228275638401457e-06;5.962275137480633e-06;1.044875496492483;9.999951629142455;0.8334932952307375;0.015562149771267979;0.015562021037129541;0.7177967830348976;-0.013403998575892348;0.7179282918243994
16.930846;1.0444551148444077;0.8331533627633327;0.7977048473768001;6.228260932617532e-06;5.9623291159660075e-06;1.0448757770807449;9.99995182773072;0.8334931155069063;0.015562151536939394;0.015562023716257757;0.7177966996525134;-0.01340399857862928;0.7179282911871421
16.940846;1.044455058100175;0.8331534060780339;0.797704925170078;6.228245083119572e-06;5.962383313408573e-06;1.0448760498905534;9.999952114149977;0.833492941620482;0.015562153295736621;0.015562026406892918;0.7177966116897464;-0.013403998579971014;0.7179282907204225
16.950846;1.0444550038957277;0.8331534472415347;0.7977050034944347;6.228228208627906e-06;5.9624377882933675e-06;1.0448763147659805;9.999952485779028;0.8334927736274796;0.01556215504215733;0.015562029102546185;0.7177965192592984;-0.013403998579750567;0.7179282901794073
16.960846;1.044454952648054;0.8331534865843105;0.7977050824205677;6.22821048516199e-06;5.962492583382882e-06;1.0448765716306656;9.999952938090905;0.8334926114851448;0.01556215677068621;0.015562031796144949;0.717796422540285;-0.01340399857776859;0.7179282892805884
16.970846;1.044454904686355;0.8331535244428379;0.797705162077877;6.228192126467402e-06;5.962547730451153e-06;1.0448768205030081;9.99995346441905;0.8334924550203027;0.015562158476459292;0.015562034481734746;0.7177963218116796;-0.013403998573814939;0.7179282877564124
16.980846;1.0444548602251216;0.8331535611452309;0.7977052426605259;6.228173362070824e-06;5.962603259320018e-06;1.0448770614873157;9.9999540568958;0.8334923040163026;0.015562160155742806;0.015562037155812525;0.7177962174343743;-0.013403998567701289;0.7179282853764217
16.990846;1.044454819349898;0.8331535970116121;0.7977053243531407;6.228154413890105e-06;5.962659189626706e-06;1.0448772948134952;9.999954708350632;0.8334921583666876;0.015562161805569432;0.01556203981726083;0.7177961097867973;-0.013403998559302592;0.7179282819670971
17.000846;1.044454782037582;0.8331536323197863;0.7977054072197776;6.22813548484353e-06;5.962715515871399e-06;1.0448775208588794;9.999955413323978;0.8334920181261611;0.015562163423020295;0.015562042466240282;0.7177959992076661;-0.013403998548582962;0.7179282774287292
17.010846;1.044454748194539;0.8331536672677946;0.7977054911911997;6.228116770098148e-06;5.962772204932714e-06;1.0448777400523774;9.999956167288017;0.8334918833979837;0.015562165005081435;0.015562045103365925;0.7177958859807724;-0.013403998535589164;0.7179282717351465
17.020846;1.0444547176858392;0.8331537020380263;0.7977055761697943;6.2280984760846615e-06;5.962829201238189e-06;1.0448779527310714;9.999956965555251;0.8334917542173141;0.015562166549012768;0.015562047728942614;0.7177957703664752;-0.013403998520428055;0.7179282649243002
17.030846;1.0444546904013312;0.8331537369052036;0.7977056620928599;6.228080833949826e-06;5.962886437122876e-06;1.0448781591005527;9.999957803444238;0.8334916305767042;0.015562168052378762;0.01556205034200999;0.7177956526493857;-0.013403998503238203;0.7179282570910837
17.040846;1.0444546663478371;0.8331537722047367;0.7977057488949278;6.228064109599491e-06;5.962943850344438e-06;1.044878359295722;9.999958677037894;0.833491512538238;0.015562169512558906;0.01556205294023392;0.7177955331348664;-0.013403998484157003;0.7179282483786508
17.050846;1.0444546456684634;0.8331538081787909;0.7977058364676191;6.228048582561855e-06;5.963001383354154e-06;1.044878553399336;9.999959583186804;0.8334914002838673;0.015562170925983474;0.015562055520926227;0.7177954121130168;-0.01340399846330779;0.7179282389624473
17.060846;1.0444546285480227;0.8331538448943185;0.797705924652359;6.228034494088873e-06;5.963058962872348e-06;1.0448787414175014;9.999960518813852;0.8334912940287023;0.015562172287113379;0.015562058082043367;0.717795289848095;-0.013403998440813933;0.7179282290268977
17.070846;1.044454615046177;0.833153882293765;0.797706013228533;6.228022019436486e-06;5.963116494532749e-06;1.044878923327626;9.999961480484998;0.833491193875486;0.01556217358800907;0.015562060622333753;0.7177951665480244;-0.013403998416812767;0.7179282187541698
17.080846;1.044454604939676;0.8331539202440603;0.7977061019267678;6.228011280792425e-06;5.963173860085372e-06;1.0448790991585575;9.999962464393716;0.8334910997528535;0.01556217481890157;0.015562063140988753;0.717795042282333;-0.01340399839145763;0.7179282083067337
17.090846;1.0444545977073472;0.8331539585124356;0.7977061904574196;6.228002374515987e-06;5.96323090244123e-06;1.0448792689915067;9.999963466184637;0.8334910114372545;0.015562175969240196;0.015562065636987548;0.7177949169368204;-0.013403998364913856;0.717928197745423
17.100846;1.0444545926978321;0.8331539967386185;0.7977062784871375;6.227995395992671e-06;5.963287434113641e-06;1.0448794328995963;9.999964481043659;0.8334909285713893;0.015562177029152299;0.015562068108348415;0.7177947902480022;-0.013403998337349588;0.7179281869438124
17.110846;1.0444545892734698;0.8331540344446213;0.7977063656111337;6.227990444727276e-06;5.963343270320037e-06;1.0448795909031923;9.999965504298283;0.8334908506728526;0.015562177990562177;0.015562070551847365;0.717794661846814;-0.013403998308922927;0.7179281756319115
17.120846;1.0444545868083641;0.8331540710867676;0.7977064513566525;6.227987603219891e-06;5.963398249863302e-06;1.0448797429586463;9.999966531792923;0.8334907771374791;0.01556217884696586;0.015562072962992725;0.7177945313209612;-0.013403998279776636;0.7179281635398412
