time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.130846;1.044454584715371;0.8331541061360735;0.7977065351750381;6.227986918105067e-06;5.963452238816026e-06;1.0448798889745943;9.999967560178487;0.8334907072660219;0.015562179592327757;0.015562075336619343;0.7177943983298868;-0.013403998250046373;0.7179281505130353
17.140846;1.044454582556677;0.8331541391187354;0.7977066164640452;6.227988392090549e-06;5.9635051388240245e-06;1.0448800288594813;9.999968587682574;0.8334906403730692;0.015562180220272974;0.015562077668603683;0.7177942626638286;-0.013403998219862427;0.7179281365722753
17.150846;1.0444545800823444;0.833154169596751;0.7977066946398121;6.227991976412159e-06;5.9635569068740865e-06;1.0448801625423834;9.999969614888396;0.833490575903951;0.015562180724711367;0.015562079956803025;0.7177941241932416;-0.013403998189335466;0.7179281219490645
17.160846;1.0444545771638292;0.8331541971457965;0.7977067691932065;6.227997577034308e-06;5.963607559196426e-06;1.0448802899340803;9.999970644281895;0.8334905134568245;0.01556218110148877;0.015562082199558807;0.7177939828189379;-0.013403998158551558;0.7179281070628935
17.170846;1.0444545737196231;0.8331542213504195;0.7977068397213217;6.228005074294177e-06;5.963657138960044e-06;1.0448804109413892;9.999971678437925;0.8334904527602146;0.015562181349236303;0.015562084393521074;0.7177938384974221;-0.013403998127593984;0.7179280924030618
17.180846;1.0444545696854766;0.8331542418313941;0.7977069059365872;6.228014339626177e-06;5.963705680967739e-06;1.0448805255759075;9.99997271890804;0.8334903936787434;0.015562181469109678;0.015562086533441476;0.7177936912961498;-0.013403998096575904;0.7179280783968448
17.190846;1.044454564990536;0.8331542583247099;0.7977069676315466;6.228025247197083e-06;5.963753201020977e-06;1.0448806340010381;9.999973766985288;0.8334903362239986;0.015562181464118578;0.015562088613776797;0.7177935414081394;-0.013404998065645974;0.717928084024078
17.200846;1.044454559529104;0.833154270723189;0.7977070246413371;6.228037681120174e-06;5.963799696117481e-06;1.0448807364361274;9.999974824866444;0.8334902805197159;0.015562181338148566;0.015562090629911448;0.7177933891061903;-0.013404998034957524;0.7179280721198821
17.210846;1.0444545531633744;0.8331542790056067;0.7977070768635929;6.228051534177541e-06;5.963845147901651e-06;1.044880833036237;9.999975895875389;0.8334902267081029;0.01556218109482766;0.015562092578507112;0.7177932346738537;-0.013404998004646305;0.7179280614179107
17.220846;1.0444545456913694;0.8331542831345086;0.7977071242937335;6.228066698564686e-06;5.96388952492014e-06;1.0448809238821786;9.999976983729727;0.8334901748571425;0.015562180736725755;0.015562094457759464;0.7177930783679688;-0.013404997974838965;0.7179280519178448
17.230846;1.0444545367809712;0.8331542830240262;0.7977071670214547;6.228083052443801e-06;5.96393278071022e-06;1.0448810090124843;9.999978091958258;0.8334901249689802;0.015562180264783424;0.015562096267137154;0.7177929204305723;-0.013404997945661329;0.7179280435791523
17.240846;1.044454526023908;0.8331542785691574;0.7977072052432743;6.228100452615685e-06;5.9639748519876e-06;1.0448810883649322;9.999979224472936;0.8334900770574686;0.015562179678021254;0.015562098006831022;0.717792761113354;-0.013404997917239312;0.7179280363078734
17.250846;1.0444545130942602;0.8331542696859392;0.7977072392894352;6.228118744674749e-06;5.964015657453267e-06;1.0448811617651301;9.999980386031833;0.8334900311173792;0.015562178974615938;0.015562099677611982;0.7177926006657108;-0.01340499788970564;0.7179280299622238
17.260846;1.0444544978681232;0.8331542563384459;0.7977072695777373;6.228137770946585e-06;5.96405510888739e-06;1.0448812290602458;9.999981581532698;0.8334899869833107;0.01556217815346754;0.015562101280346055;0.7177924393059354;-0.013404997863204773;0.7179280243637662
17.270846;1.0444544804586036;0.8331542385371223;0.7977072965197985;6.228157360425476e-06;5.9640931393726115e-06;1.0448812901814433;9.999982815180283;0.8334899442835644;0.015562177214877602;0.015562102815303363;0.7177922772296488;-0.013404997837887886;0.7179280193186965
17.280846;1.044454461159461;0.8331542163351029;0.797707320448812;6.228177332634527e-06;5.964129723507678e-06;1.044881345064085;9.999984090147965;0.8334899025365589;0.01556217616142333;0.015562104282562021;0.7177921146351194;-0.013404997813896225;0.7179280146462861
17.290846;1.0444544403789984;0.8331541898480747;0.7977073415675017;6.228197525266356e-06;5.964164863824121e-06;1.044881393625182;9.99998540829348;0.8334898612679558;0.015562174998158877;0.01556210568302137;0.7177919517332387;-0.0134049977913506;0.7179280101576301
17.300846;1.0444544186659082;0.8331541592549196;0.7977073599319392;6.228217814552938e-06;5.964198564960912e-06;1.044881435860467;9.999986769669597;0.8334898200704183;0.015562173730240414;0.01556210701849159;0.7177917887562688;-0.01340499777036331;0.7179280056203887
17.310846;1.0444543967324535;0.8331541247429433;0.7977073754877778;6.228238121354152e-06;5.964230826720752e-06;1.0448814719213162;9.999988172285102;0.8334897785707513;0.015562172360601647;0.015562108291196135;0.7177916259710337;-0.0134049977510421;0.7179280007745915
17.320846;1.044454375378095;0.8331540864338414;0.797707388103828;6.228258400031707e-06;5.964261639467379e-06;1.0448815020888522;9.999989612740853;0.8334897363417209;0.015562170890782392;0.01556210950420821;0.717791463693406;-0.013404997733476573;0.7179279953666057
17.330846;1.0444543553996049;0.8331540443816955;0.7977073975827181;6.228278615900076e-06;5.96429098288235e-06;1.0448815266988722;9.999991087420891;0.8334896928863262;0.015562169323326666;0.015562110662625136;0.7177913023014953;-0.013404997717745603;0.7179279891620549
17.340846;1.0444543375621618;0.8331539986544901;0.7977074036839681;6.2282987527419e-06;5.964318848406014e-06;1.0448815461388976;9.999992593066022;0.8334896477221043;0.015562167663373393;0.015562111773414124;0.7177911422189651;-0.013404997703931883;0.7179279819474265
17.350846;1.0444543225811442;0.8331539493857579;0.7977074061564978;6.2283188424907045e-06;5.964345261992022e-06;1.044881560935442;9.999994126229293;0.8334896004400589;0.01556216591927196;0.015562112843630316;0.7177909838438143;-0.013404997692106534;0.7179279735461362
17.360846;1.0444543110559905;0.833153896769498;0.7977074047846282;6.22833896232028e-06;5.964370290566465e-06;1.0448815717338515;9.999995682520453;0.8334895506729298;0.015562164101758176;0.015562113878947514;0.7177908274850509;-0.013404997682311376;0.7179279638569457
17.370846;1.044454303374031;0.8331538410798318;0.7977073994297412;6.228359199104169e-06;5.964394039214254e-06;1.0448815791047832;9.999997256505381;0.8334894980687976;0.01556216222174106;0.01556211488305452;0.7177906733714865;-0.013404997674566085;0.717927952871821
17.380846;1.0444542996548472;0.8331537826769871;0.7977073900061109;6.228379637429375e-06;5.964416634615939e-06;1.0448815833877603;9.999998842305681;0.8334894423536974;0.01556216028883015;0.015562115857632751;0.7177905216760344;-0.013404997668877787;0.717927940622378
17.390846;1.0444542998036856;0.833153721921882;0.7977073764296244;6.228400395587056e-06;5.964438208654184e-06;1.0448815846457615;10.000000434759912;0.8334893834029277;0.015562158311517655;0.015562116802948944;0.7177903725194067;-0.013404997665230638;0.7179279270889481
17.400846;1.0444543036454637;0.8331536591020409;0.7977073586151179;6.228421651474687e-06;5.9644589064862046e-06;1.044881582687235;10.000002030638509;0.8334893212196692;0.01556215629722567;0.015562117718568726;0.717790226010548;-0.01340499766356767;0.7179279121548785
17.410846;1.0444543110097715;0.833153594488652;0.7977073364921998;6.228443621225861e-06;5.964478900533695e-06;1.0448815771965536;10.000003628814927;0.8334892558400423;0.01556215425162971;0.015562118603736474;0.7177900823093105;-0.013404997663786888;0.7179278956165266
17.420846;1.04445432171014;0.8331535284424638;0.7977073100027866;6.228466532133343e-06;5.964498376623541e-06;1.0448815678861862;10.00000522901637;0.8334891872529412;0.015562152179694934;0.015562119457442151;0.7177899416242975;-0.013404997665753312;0.717927877228235
17.430846;1.0444543355160119;0.833153461421433;0.7977072790868367;6.228490611950145e-06;5.964517500853876e-06;1.044881554536389;10.000006830635092;0.8334891154124666;0.015562150088200548;0.015562120278768465;0.7177898041523829;-0.013404997669319933;0.7179278567812849
17.440846;1.0444543521879213;0.8331533938971518;0.797707243654249;6.228516083507389e-06;5.96453639144394e-06;1.044881536945437;10.000008432700909;0.8334890402918268;0.015562147986327969;0.015562121067407094;0.7177896700373082;-0.013404997674340474;0.7179278341480423
17.450846;1.0444543714922796;0.833153326289723;0.7977072035561924;6.228543150353091e-06;5.964555102743763e-06;1.0448815148501585;10.00001003385705;0.8334889618712392;0.015562145884476658;0.015562121823501165;0.7177895393796896;-0.013404997680661853;0.7179278092380448
17.460846;1.0444543931933141;0.8331532589545281;0.7977071585851212;6.228571971096789e-06;5.9645736295842575e-06;1.0448814878482353;10.000011631648787;0.8334888801332804;0.01556214379310999;0.015562122547272338;0.7177894122838665;-0.01340499768812058;0.7179277819482568
17.470846;1.044454417108439;0.8331531921716779;0.7977071085166476;6.2286026542827325e-06;5.964591930245045e-06;1.0448814553366166;10.000013222536793;0.83348879515002;0.015562141721513616;0.0155621232389035;0.717789288904661;-0.013404997696566974;0.7179277521739208
17.480846;1.0444544431086153;0.8331531261201196;0.7977070531525244;6.228635280701811e-06;5.964609954769517e-06;1.044881416509933;10.000014803186634;0.8334887071163577;0.015562139677574673;0.015562123898140535;0.7177891694507982;-0.013404997705892773;0.717927719839646
17.490846;1.0444544709940478;0.833153060868719;0.7977069923242373;6.22866992721809e-06;5.964627672678949e-06;1.044881370472567;10.000016371458175;0.8334886162628702;0.015562137669568689;0.01556212452393991;0.7177890541424606;-0.013404997716023125;0.7179276848920249
17.500846;1.044454500409072;0.8331529963994265;0.7977069259174684;6.2287066790127745e-06;5.9646450900745765e-06;1.044881316402847;10.000017926264679;0.8334885228222908;0.015562135707447366;0.01556212511491021;0.7177889431932124;-0.013404997726890213;0.7179276472420283
17.510846;1.0444545308368272;0.8331529326515397;0.7977068539394044;6.228745618627429e-06;5.964662250908298e-06;1.0448812536682883;10.000019467146661;0.8334884271141699;0.01556213380206125;0.015562125670206078;0.7177888368536596;-0.013404997738432761;0.7179276067103649
17.520846;1.044454561641059;0.8331528695705785;0.7977067765238307;6.228786790631506e-06;5.964679228552977e-06;1.0448811818555765;10.000020994180073;0.8334883296004921;0.01556213196441074;0.015562126190348387;0.7177887354432306;-0.013404997750617764;0.7179275630337152
17.530846;1.0444545922077515;0.8331528071533406;0.7977066938453102;6.228830176856464e-06;5.964696110183325e-06;1.0448821007119107;10.000022507999189;0.8334882308174115;0.015562130205491123;0.015562126677674763;0.7177886393195544;-0.013404997763449238;0.7179275159440107
17.540846;1.0444546220739133;0.8331527454450616;0.7977066060425052;6.228875711396397e-06;5.964712987351228e-06;1.0448820100492215;10.00002400948891;0.8334881312670026;0.015562128535398624;0.01556212713582607;0.7177885488116984;-0.013404997776946514;0.717927465256977
17.550846;1.044454650870696;0.8331526844201521;0.7977065132186599;6.22892330202548e-06;5.9647299541670746e-06;1.0448819097296371;10.000025499074132;0.8334880313781494;0.015562126961956137;0.015562127568498124;0.7177884641370226;-0.013404997791114485;0.7179274108665444
17.560846;1.0444546781872368;0.8331526238622079;0.7977064155045613;6.228972833424569e-06;5.964747084056509e-06;1.0448817997828896;10.000026976245605;0.8334879315131074;0.015562125489672167;0.015562127978488964;0.7177883853358473;-0.01340499780593767;0.7179273526690589
17.570846;1.0444547035420333;0.8331525634340821;0.7977063131291291;6.229024189079108e-06;5.964764398675741e-06;1.0448816805523753;10.000028440120063;0.8334878319591591;0.015562124119668902;0.015562128366971378;0.7177883122781574;-0.013404997821388575;0.7179272905140723
17.580846;1.044454726452356;0.833152502849334;0.7977062064309638;6.229077291118982e-06;5.964781873423246e-06;1.0448815527147237;10.000029890707653;0.8334877329425466;0.015562122850932664;0.015562128732392747;0.7177882447322587;-0.013404997837432006;0.7179272241980703
17.590846;1.0444547465413496;0.8331524419435204;0.7977060958001959;6.229132106567942e-06;5.964799469367199e-06;1.0448814171497984;10.000031329117418;0.8334876346751006;0.01556212168200145;0.015562129069929551;0.7177881824300298;-0.01340499785403145;0.7179271534977306
17.600846;1.0444547636434969;0.8331523806598481;0.7977059816281337;6.229188616476523e-06;5.964817146153963e-06;1.0448812748042031;10.000032756013411;0.8334875373594935;0.015562120611551234;0.015562129373089394;0.7177881250818718;-0.013404997871153405;0.7179270782189928
17.610846;1.0444547778007116;0.8331523190289767;0.7977058643015029;6.22924679134485e-06;5.964834840941059e-06;1.0448811265729174;10.000034170273054;0.8334874411784954;0.01556211963744566;0.015562129636682914;0.7177880723632403;-0.013404997888765202;0.7179269982099729
17.620846;1.0444547891251985;0.8331522571271551;0.7977057442038955;6.229306588946804e-06;5.964852453077528e-06;1.0448809731267263;10.000035569572654;0.8334873463213281;0.015562118755875508;0.015562129857877924;0.7177880239533541;-0.013404997906843037;0.7179269133554246
17.630846;1.0444547976680143;0.8331521950345817;0.7977056217289145;6.22936795918987e-06;5.964869872939787e-06;1.0448808148148947;10.0000369523012;0.8334872529683641;0.015562117961799512;0.015562130034130267;0.7177879796111829;-0.013404997925384503;0.7179268236000103
17.640846;1.0444548034056098;0.8331521328304315;0.7977054972909197;6.229430851758703e-06;5.964887020773519e-06;1.0448806517366453;10.000038318783602;0.8334871612239632;0.015562117249780037;0.015562130161099483;0.7177879391766514;-0.013404997944395682;0.7179267289868979
17.650846;1.0444548063107968;0.8331520705935206;0.7977053712848559;6.229495233258975e-06;5.96490384182325e-06;1.044880483838206;10.00003967055775;0.8334870711124266;0.01556211661456639;0.015562130233026527;0.7177879025230973;-0.013404997963864712;0.7179266296571478
17.660846;1.044454806380584;0.8331520083986504;0.7977052440456928;6.229561107199713e-06;5.964920278924996e-06;1.0448803109482176;10.00004100877908;0.8334869826417872;0.015562116051190025;0.015562130244352634;0.7177878695375857;-0.013404997983752697;0.717926525798559
17.670846;1.0444548036140748;0.8331515975414527;0.7977047819330367;7.3364862965020155e-06;7.024675704571715e-06;1.0448801328070623;10.00004233349046;0.833486895839516;0.01556211555419184;0.015562130190905101;0.7177878400897884;-0.013404998003996324;0.7179264176163463
17.680846;1.0444547980075514;0.8331515357408352;0.7977046531714587;7.336555316791691e-06;7.02469118912015e-06;1.044879949094821;10.000043644064533;0.8334868107361749;0.015562115116885426;0.015562130070166467;0.7177878139860719;-0.013404998024520009;0.717926305347256
17.690846;1.0444547895040657;0.8331514743414705;0.7977045241571592;7.3366260237875385e-06;7.024706091806806e-06;1.0448797594543664;10.000044939866624;0.8334867273516136;0.015562114731086419;0.015562129880583982;0.7177877909424398;-0.013404998045260116;0.7179261892357727
17.700846;1.044454777951722;0.8331514134415577;0.7977043951914279;7.336698488544862e-06;7.02472030946866e-06;1.0448795635563213;10.000046220302849;0.8334866457335774;0.01556211438679876;0.01556212962068685;0.7177877705838327;-0.013404998066177147;0.7179260694902724
17.710846;1.0444547632422272;0.8331513531287577;0.7977042665468855;7.336772761633266e-06;7.024733714073175e-06;1.0448793611545568;10.00004748447448;0.833486566023897;0.015562114072087607;0.015562129289104913;0.7177877524924754;-0.013404998087244949;0.7179259463150177
17.720846;1.044454745498544;0.8331512935261566;0.7977041385025828;7.336848866409453e-06;7.0247461622315155e-06;1.0448791520588119;10.000048731229652;0.8334864884431463;0.015562113772781013;0.015562128885022796;0.717787736294615;-0.013404998108435913;0.7179258199568753
17.730846;1.0444547250738014;0.8331512347481815;0.7977040112964154;7.336926798348579e-06;7.024757518446385e-06;1.0448789360659854;10.000049959947507;0.8334864131772628;0.015562113472370834;0.01556212840817144;0.7177877217422957;-0.013404998129714882;0.7179256906623884
17.740846;1.0444547024511859;0.8331511768388714;0.7977038850429925;7.337006519263123e-06;7.024767690863411e-06;1.0448787129313715;10.000051171051377;0.8334863403193581;0.015562113153919487;0.015562127858994183;0.7177877087365798;-0.013404998151036136;0.7179255586067174
17.750846;1.0444546781678867;0.8331511197796176;0.7977037597062284;7.337087957942534e-06;7.024776648001609e-06;1.0448784824059152;10.00005236518538;0.8334862699180754;0.015562112803216118;0.015562127238892647;0.7177876972849517;-0.013404998172346971;0.7179254238926952
17.760846;1.0444546526883196;0.8331510635414108;0.7977036351500032;7.337171015350952e-06;7.024784404331813e-06;1.0448782442593385;10.000053542300098;0.8334862020282856;0.01556211241046467;0.015562126549871538;0.7177876874675301;-0.013404998193599237;0.7179252866022696
17.770846;1.044454626281722;0.8331510081284061;0.7977035112579013;7.3372555609440874e-06;7.024790989227031e-06;1.0448779982408753;10.000054702144109;0.8334861367406463;0.01556211196951264;0.0155621257941224;0.7177876794266296;-0.01340499821474454;0.7179251468110907
17.780846;1.0444545990147887;0.8331509535689949;0.7977033880088861;7.337341432092793e-06;7.024796423576886e-06;1.0448777440539534;10.000055844851659;0.8334860741927661;0.015562111476238077;0.01556212497366765;0.7177876733467624;-0.013404998235704499;0.7179250045442626
17.790846;1.0444545707814303;0.8331508998584355;0.7977032654385406;7.3374284392389325e-06;7.02480072029355e-06;1.0448774814174242;10.000056970643367;0.8334860145122652;0.015562110928274937;0.015562124090281933;0.7177876694496248;-0.013404998256349646;0.7179248597658097
17.800846;1.0444545412875934;0.8331508469230235;0.797703143607805;7.337516371955125e-06;7.024803889544608e-06;1.0448772102069295;10.000058080107287;0.8334859577468342;0.015562110325432185;0.015562123146168632;0.7177876679937215;-0.013404998276522034;0.7179247124290866
17.810846;1.0444545100498448;0.833150794641427;0.7977030226220667;7.337605017391905e-06;7.024805935623437e-06;1.044876930546361;10.000059174871051;0.8334859038764928;0.015562109668959313;0.015562122144580377;0.7177876692444066;-0.013404998296078394;0.7179245625061251
17.820846;1.0444544764931294;0.8331507429084573;0.7977029026042198;7.3376941785282046e-06;7.024806860852731e-06;1.0448766427512044;10.000060257203733;0.833485852873642;0.01556210896034499;0.015562121089763644;0.7177876734608138;-0.013404998314897;0.7179244099926239
17.830846;1.0444544400846165;0.8331506917044289;0.7977027836351576;7.337783673397678e-06;7.024806676556018e-06;1.0448763472190905;10.000061329280307;0.8334858047147533;0.015562108201006114;0.015562119986247973;0.7177876809193832;-0.013404998332847603;0.7179242549211089
17.840846;1.0444544003590457;0.8331506410885202;0.7977026657330488;7.337873341913546e-06;7.024805413269171e-06;1.044876044362452;10.000062392937991;0.8334857593197679;0.015562107392560224;0.015562118837591489;0.7177876918931584;-0.013404998349777706;0.7179240973475328
17.850846;1.0444543568524502;0.8331505911095566;0.7977025488457549;7.337963052903928e-06;7.024803141196141e-06;1.0448757346019983;10.000063449540994;0.8334857165287333;0.015562106537449714;0.015562117645637662;0.7177877065902413;-0.013404998365538873;0.7179239373280282
17.860846;1.0444543090923273;0.8331505417604499;0.7977024328349417;7.338052673686963e-06;7.02479998985968e-06;1.0448754184119182;10.000064499685205;0.8334856761873678;0.015562105639757401;0.01556211641095602;0.7177877251588983;-0.013404998380015883;0.7179237749451424
17.870846;1.0444542566615924;0.8331504930011506;0.7977023175137317;7.3381420467200385e-06;7.024796120696845e-06;1.0448750963489677;10.000065542890914;0.8334856382196688;0.015562104704845987;0.015562115133160744;0.7177877477274505;-0.013404998393120381;0.7179236103714983
17.880846;1.0444541992116159;0.8331504447290661;0.797702202752351;7.3382310127227425e-06;7.024791668993151e-06;1.0448747690110538;10.000066577802617;0.8334856025981077;0.015562103737789936;0.015562113809713679;0.717787774373965;-0.013404998404770638;0.717923443921189
17.890846;1.0444541364018871;0.8331503967338425;0.7977020885801529;7.338319438982765e-06;7.024786727413598e-06;1.0448744369566911;10.000067602830814;0.8334855692841225;0.01556210274258805;0.015562112434251978;0.7177878050567553;-0.013404998414893936;0.7179232760462719
17.900846;1.0444540678601384;0.8331503487466659;0.7977019752183422;7.3384072170413015e-06;7.024781364344133e-06;1.0448741006749518;10.000068616627253;0.8334855382308531;0.015562101722575555;0.015562110996676357;0.7177878395683411;-0.013404998423438948;0.7179231072589842
17.910846;1.0444539932046033;0.8331503004945926;0.7977018630243669;7.338494240174864e-06;7.024775625863522e-06;1.0448737606207943;10.000069618281875;0.8334855094611041;0.01556210068034954;0.015562109485258354;0.7177878775370481;-0.013404998430379265;0.7179229380348665
17.920846;1.0444539120930247;0.8331502516974008;0.7977017524036931;7.3385804029852e-06;7.024769530717106e-06;1.0448734172410281;10.000070607470807;0.8334854831342349;0.01556209961690605;0.015562107889553489;0.7177879184943176;-0.013404998435705962;0.7179227687702182
17.930846;1.0444538242641255;0.833150202096345;0.7977016437486101;7.338665631064754e-06;7.024763077179125e-06;1.0448730709651841;10.000071584650373;0.8334854595320442;0.01556209853159521;0.015562106202896098;0.7177879619768739;-0.013404998439403591;0.7179225997737786
17.940846;1.044453729588746;0.833150151523237;0.7977015374103705;7.338749897351722e-06;7.024756240644604e-06;1.0448727221844245;10.000072550998958;0.8334854389933967;0.015562097422957354;0.015562104422905457;0.7177880076118657;-0.013404998441429688;0.7179224312701615
17.950846;1.0444536281126209;0.8331500999248013;0.7977014337209898;7.338833210418612e-06;7.024748958413195e-06;1.0448723712639878;10.000073508310633;0.8334854218385648;0.015562096288838255;0.015562102549888929;0.7177880551539598;-0.013404998441721735;0.7179222634248547
17.960846;1.04445352002487;0.8331500473213409;0.7977013330057297;7.33891558666017e-06;7.0247411241703014e-06;1.0448720186253357;10.000074459609925;0.8334854083155486;0.015562095125146242;0.01556210058514985;0.7177881044684279;-0.013404998440213037;0.7179220963564544
17.970846;1.0444534056016015;0.8331499937459019;0.7977012354854146;7.338997029202613e-06;7.024732587795052e-06;1.0448716648047551;10.000075409962953;0.8334853985925381;0.015562093924828749;0.01556209853064279;0.7177881554925537;-0.013404998436841809;0.7179219301537079
17.980846;1.0444532852108341;0.833149939209196;0.7977011411884697;7.339077544294224e-06;7.024723158410809e-06;1.0448713103874208;10.000076366427756;0.8334853927712583;0.01556209267946987;0.015562096389483835;0.7177882082011928;-0.013404998431560127;0.7179217649157306
17.990846;1.0444531593424091;0.8331498837360778;0.7977010500020589;7.3391571622823265e-06;7.024712628819358e-06;1.0448709559354987;10.000077337356933;0.8334853909068836;0.015562091382572163;0.015562094165995542;0.7177882625665518;-0.013404998424337239;0.7179216007435842
18.000846;1.0444530285948463;0.8331498274592054;0.7977009617463098;7.339235906194079e-06;7.0247008009958365e-06;1.0448706020156269;10.000078331608774;0.8334853930511714;0.015562090031346188;0.015562091864841103;0.7177883185294353;-0.013404998415158487;0.7179214377061975
18.010846;1.044453847385696;0.8331505314674928;0.797700876213325;7.099572629865342e-06;6.795145826174072e-06;1.0448702491945265;10.000079358014084;0.8334853992929909;0.015562088626043044;0.015562089490263139;0.7177883760261071;-0.013404998404024095;0.7179212758883664
18.020846;1.0444537088536536;0.8331504744806191;0.7977007931912669;7.099649459826127e-06;6.795130866917518e-06;1.0448698979615199;10.00008042514098;0.8334854097533607;0.01556208716762841;0.015562087046730427;0.7177884350545373;-0.013404998390939045;0.7179211154798756
18.030846;1.0444535674367157;0.833150417647758;0.7977007124518752;7.099725162327527e-06;6.795114127346017e-06;1.044869548753639;10.000081540803835;0.8334854245414086;0.015562085655687027;0.015562084540494818;0.7177884956884842;-0.013404998375902717;0.7179209567882198
18.040846;1.0444534237775236;0.8331503612661683;0.7977006336905118;7.099799610377628e-06;6.795095509065122e-06;1.044869202095665;10.000082711214974;0.8334854437211745;0.015562084088422879;0.015562081980127877;0.7177885580000045;-0.013404998358904865;0.7179208001731869
18.050846;1.0444532784886291;0.8331503055632534;0.797700556580225;7.099872686867387e-06;6.795074934083736e-06;1.0448688586303245;10.000083939869644;0.8334854673021421;0.015562082463872832;0.01556207937566073;0.71778862199979;-0.013404998339913708;0.7179206459526416
18.060846;1.0444531321886188;0.8331502506594726;0.797700480899333;7.099944293765968e-06;6.795052336806044e-06;1.0448685189842017;10.000085226292406;0.833485495223083;0.015562080780394701;0.015562076737867237;0.7177886876752363;-0.013404998318864094;0.7179204943224858
18.070846;1.0444529855202378;0.833150196575331;0.7977004065565689;7.10001434077487e-06;6.795027675659031e-06;1.0448681836735714;10.000086566057568;0.833485527359466;0.015562079036458449;0.015562074078430252;0.7177887550423231;-0.01340499829566754;0.7179203453437629
18.080846;1.0444528391699253;0.8331501432332721;0.7977003335099979;7.100082746228797e-06;6.7950009596209335e-06;1.0448678531376656;10.000087952675168;0.8334855635551677;0.015562077231066933;0.015562071410445797;0.7177888241560125;-0.01340499827022939;0.7179201989978685
18.090846;1.0444526938965852;0.833150090443246;0.7977002617346657;7.100149456534254e-06;6.794972274138191e-06;1.0448675278103312;10.000089379158503;0.8334856036445347;0.015562075364951973;0.015562068748566329;0.7177888951126755;-0.013404998242449244;0.7179200552766074
18.100846;1.0444525505059175;0.8331500379261537;0.7977001912621667;7.1002144380368776e-06;6.794941784870586e-06;1.044867208198875;10.000090837987287;0.833485647527935;0.01556207344071722;0.015562066107867702;0.7177889680078055;-0.013404998212220746;0.7179199142798849
18.110846;1.0444524097476662;0.8331499853544244;0.7977001222188913;7.100277651031532e-06;6.794909708066956e-06;1.0448668949213529;10.000092320780892;0.8334856952747481;0.015562071461041868;0.015562063501765788;0.7177890428340631;-0.013404998179438937;0.7179197762620473
18.120846;1.0444522722060778;0.8331499324143083;0.7977000548193712;7.1003390409148e-06;6.794876273585893e-06;1.0448665886103545;10.000093818237458;0.833485747117283;0.015562069426707415;0.015562060940761794;0.7177891194334812;-0.013404998143997501;0.7179196415886753
18.130846;1.0444521382201584;0.8331498788669977;0.7976999892801867;7.100398552158574e-06;6.794841695029847e-06;1.0448662897956917;10.000095319987324;0.8334858033638433;0.015562067335975031;0.015562058432299864;0.7177891975279971;-0.013404998105792295;0.7179195106514906
18.140846;1.044452007820454;0.8331498245212556;0.797699925707466;7.100456145151986e-06;6.794806140875907e-06;1.0448659989300522;10.00009681467274;0.8334858643622041;0.015562065185107101;0.015562055980877619;0.7177892767521058;-0.013404998064732767;0.7179193838062514
18.150846;1.044451880723178;0.8331497691722184;0.7976998640950622;7.1005117974573e-06;6.7947697279815135e-06;1.0448657164800783;10.000098290512275;0.8334859305094853;0.015562062969871485;0.015562053588627795;0.7177893567082145;-0.013404998020729222;0.7179192613641943
18.160846;1.0444517564320916;0.8331497126186639;0.7976998044293355;7.1005655059381465e-06;6.794732540735499e-06;1.0448654429797455;10.000099736256685;0.8334860022265401;0.015562060687649946;0.01556205125669085;0.7177894370335308;-0.013404997973684206;0.7179191436231975
18.170846;1.044451634431646;0.8331496547629841;0.7976997467465775;7.100617285015836e-06;6.794694644896526e-06;1.0448651790459162;10.000101141890326;0.833486079907054;0.015562058338714511;0.015562048986624737;0.7177895174091585;-0.01340499792351554;0.7179190308919694
18.180846;1.0444515143697546;0.8331495957005887;0.7976996911177067;7.100667143926247e-06;6.7946560924251655e-06;1.0448649253032396;10.000102498672453;0.8334861639112624;0.015562055926390742;0.015562046780933224;0.7177895975670006;-0.013404997870166444;0.7179189234882963
18.190846;1.044451396093116;0.8331495357018545;0.7976996376606265;7.100715061801707e-06;6.794616923019848e-06;1.0448646822369816;10.000103799311248;0.8334862545986861;0.015562053456727525;0.015562044642683938;0.7177896773100423;-0.013404997813589623;0.7179188217214939
18.200846;1.0444512795564402;0.8331494751367093;0.7976995865619972;7.100760974437707e-06;6.794577159920263e-06;1.0448644501324342;10.000105038206229;0.8334863522980205;0.01556205093721097;0.015562042574579896;0.7177897564585175;-0.013404997753741623;0.7179187258764261
18.210846;1.044451164780018;0.8331494144506096;0.7976995380449091;7.10080478144612e-06;6.794536820220029e-06;1.0448642291299195;10.000106210524658;0.8334864572148913;0.015562048374926666;0.015562040577774909;0.7177898347602111;-0.01340499769059343;0.7179186362116953
18.220846;1.0444510518576788;0.8331493541846493;0.7976994923410495;7.10084637506082e-06;6.794495945154876e-06;1.044864019262987;10.000107310553688;0.8334865694332438;0.015562045775835599;0.015562038651428745;0.7177899118643661;-0.013404997624150016;0.7179185529614714
18.230846;1.0444509408918399;0.8331492949460106;0.7976994497039881;7.100885662264297e-06;6.794454625190798e-06;1.0448638204345748;10.000108331142838;0.8334866890106832;0.015562043145327147;0.01556203679360554;0.7177899873683881;-0.013404997554475388;0.7179184763239985
18.240846;1.0444508319321104;0.8331492372904702;0.7976994104041164;7.100922571624612e-06;6.794413012029302e-06;1.0448636324051748;10.000109264598152;0.8334868160258877;0.015562040488723389;0.015562035002490057;0.7177900608818925;-0.013404997481700537;0.7179184064455592
18.250846;1.0444507250466293;0.8331491816313229;0.7976993747073882;7.100957060283352e-06;6.794371314501188e-06;1.0448634548380709;10.000110103769515;0.833486950564739;0.01556203781078184;0.015562033276894656;0.7177901320472888;-0.013404997406008022;0.7179183434320598
18.260846;1.044450620432258;0.8331491282676421;0.7976993428711573;7.100989101806889e-06;6.7943297726247684e-06;1.0448632873868229;10.000110842683132;0.8334870926923144;0.01556203511431562;0.015562031616260697;0.7177902005244802;-0.013404997327617121;0.7179182873812073
18.270846;1.0444505183922366;0.8331490774745951;0.7976993151315847;7.10101864438597e-06;6.794288635279505e-06;1.0448631297825999;10.000111477359845;0.8334872424308926;0.015562032399055853;0.015562030020668619;0.7177902660041353;-0.013404997246777307;0.7179182383857386
18.280846;1.0444504192017805;0.8331490295961166;0.7976992916684755;7.101045589233607e-06;6.7942481547810864e-06;1.0448629818673754;10.000112006533723;0.8334873997371142;0.015562029661835692;0.01556202849052429;0.7177903282660092;-0.013404997163759355;0.7179181964976581
18.290846;1.04445032304455;0.833148985077115;0.7976992725608998;7.1010698169020395e-06;6.794208575162955e-06;1.0448628435822864;10.000112430842792;0.8334875644807886;0.015562026897742618;0.015562027025874718;0.7177903872043591;-0.01340499707885157;0.7179181617084587
18.300846;1.0444502301187106;0.833148944397017;0.7976992577554256;7.1010912231926954e-06;6.794170116798711e-06;1.0448627149545129;10.00011275100001;0.8334877364966584;0.015562024100894271;0.015562025626392513;0.7177904427581706;-0.013404996992365357;0.717918133961736
18.310846;1.044450140789817;0.8331489080128842;0.7976992470693391;7.101109721605516e-06;6.7941329709670624e-06;1.0448625960361144;10.000112966745348;0.8334879156814649;0.015562021264277776;0.015562024292004121;0.7177904948272337;-0.013404996904626064;0.7179181131454392
18.320846;1.0444500556118883;0.8331488763566318;0.7976992402217324;7.1011252220599215e-06;6.7940972923419165e-06;1.0448624867863125;10.000113077035117;0.8334881019966028;0.015562018379640606;0.01556202302261629;0.717790543282878;-0.013404996815948627;0.7179180990963201
18.330846;1.0444499752339522;0.8331488498018498;0.7976992368824564;7.101137625051467e-06;6.794063196137771e-06;1.0448623870726954;10.000113081004809;0.8334882953909443;0.015562015438324769;0.015562021816919147;0.7177905880672254;-0.013404996726625203;0.7179180916647548
18.340846;1.044449900289453;0.8331488286270493;0.7976992367237004;7.101146826590567e-06;6.794030775675341e-06;1.0448622968582046;10.000112978913755;0.8334884957831699;0.015562012432381632;0.015562020672498665;0.717790629289307;-0.01340499663693147;0.7179180907472976
18.350846;1.0444498312855721;0.8331488130481649;0.7976992394129323;7.101152715900813e-06;6.7940001247088545e-06;1.0448622163252705;10.0001127726083;0.8334887031051534;0.015562009355224378;0.015562019586961386;0.7177906672124468;-0.013404996547142101;0.7179180962318057
18.360846;1.0444497685379244;0.83314880328326;0.7976992445581752;7.101155181916061e-06;6.7939713540392826e-06;1.0448621457650098;10.000112465808428;0.8334889172937796;0.015562006201969783;0.015562018557037273;0.717790702145537;-0.013404996457547676;0.7179181079455434
18.370846;1.0444497121837908;0.8331487995759438;0.7976992517018217;7.101154137160595e-06;6.793944600996464e-06;1.044862085419563;10.000112064044169;0.8334891381993549;0.015562002969480394;0.01556201757680779;0.7177907343641843;-0.013404996368468886;0.7179181256743508
18.380846;1.0444496622519943;0.8331488021562864;0.7976992603640559;7.101149539347354e-06;6.7939200147338815e-06;1.0448620354760507;10.000111573456568;0.8334893654900605;0.01556199965598871;0.015562016638748859;0.7177907641071801;-0.013404996280253528;0.7179181492047636
18.390846;1.0444496187574404;0.833148811194402;0.7976992700876476;7.101141386427085e-06;6.793897728438837e-06;1.044861996111186;10.000110998902452;0.8334895986781357;0.015561996260803224;0.015562015736393695;0.7177907915861415;-0.013404996193254422;0.7179181783259596
18.400846;1.0444495817449209;0.8331488267980668;0.7976992804698092;7.101129697514069e-06;6.793877844081752e-06;1.044861967459197;10.000110343100248;0.83348983725424;0.015561992784694672;0.015562014865234824;0.7177908169657639;-0.013404996107809654;0.71791821281274
18.410846;1.0444495512961982;0.8331488490040552;0.7976992911587993;7.1011145104776215e-06;6.793860426167851e-06;1.0448619495735467;10.000109607358418;0.8334900807760686;0.015561989230733644;0.015562014022305363;0.7177908403388731;-0.013404996024221355;0.7179182524420124
18.420846;1.044449527558804;0.8331488777385662;0.7976993018246247;7.101095883468241e-06;6.7938455115113086e-06;1.0448619424168517;10.000108792678251;0.8334903288992265;0.015561985604587495;0.015562013205991087;0.7177908617351992;-0.013404995942736758;0.7179182970408463
18.430846;1.0444495107160088;0.833148912851845;0.7976993121512964;7.10107388776635e-06;6.793833136438834e-06;1.0448619458383412;10.00010790022297;0.8334905813851127;0.01556198191398714;0.015562012415712546;0.7177908811767575;-0.013404995863548028;0.7179183465149286
18.440846;1.0444495009031172;0.8331489542169367;0.7976993218733961;7.101048618177439e-06;6.793823352825464e-06;1.0448619595952013;10.000106931209514;0.833490838042159;0.015561978168656794;0.015562011651811812;0.7177908987481921;-0.013404995786793815;0.7179184008373055
18.450846;1.0444494981919465;0.8331490017180258;0.7976993308312349;7.101020218504177e-06;6.7938162277815376e-06;1.04486198342242;10.000105886797817;0.833491098661142;0.015561974380609963;0.015562010916121291;0.7177909146104035;-0.013404995712562866;0.71791846002005
18.460846;1.0444495026172935;0.8331490551514897;0.7976993389682274;7.1009888766220315e-06;6.793811831405247e-06;1.0448620170517768;10.00010476841871;0.8334913630120209;0.015561970562947471;0.015562010211944761;0.7177909289511436;-0.013404995640914233;0.717918524064605
18.470846;1.0444495141780041;0.8331491142214277;0.7976993462420656;7.100954782379213e-06;6.793810213438643e-06;1.044862060189568;10.000103578328392;0.8334916308727818;0.015561966728206013;0.015562009542939785;0.7177909419491196;-0.013404995571896082;0.7179185929050376
18.480846;1.0444495328304728;0.8331491786230568;0.7976993525713644;7.1009181025111495e-06;6.793811390600357e-06;1.044862112503592;10.0001023198136;0.8334919020706988;0.015561962887899815;0.015562008912428656;0.7177909537917293;-0.013404995505548451;0.7179186663913073
18.490846;1.044449558493136;0.8331492481128501;0.7976993578812712;7.100878987775307e-06;6.793815347783174e-06;1.0448621735963661;10.000100996834275;0.833492176481366;0.015561959051772267;0.015562008323850624;0.7177909647061639;-0.01340499544189565;0.7179187443060604
18.500846;1.0444495910486542;0.8331493225403743;0.7976993621559828;7.1008375725717474e-06;6.793822050578669e-06;1.0448622429680208;10.000099613310006;0.8334924539486765;0.015561955226632897;0.01556200778071261;0.717790974941272;-0.013404995380930913;0.7179188263744231
18.510846;1.044449630320479;0.8331494018229113;0.7976993654793527;7.1007939684904244e-06;6.793831476487051e-06;1.0448623200002853;10.00009817267476;0.8334927342077851;0.015561951416269149;0.015562007285255912;0.717790984722043;-0.013404995322597505;0.7179189122652652
18.520846;1.0444496760612474;0.8331494858984864;0.7976993680672089;7.100748278956474e-06;6.793843636450268e-06;1.0448624039502978;10.000096678368836;0.8334930168783347;0.015561947622338111;0.015562006837551842;0.7177909942532986;-0.013404995266784991;0.7179190016118793
18.530846;1.044449728004853;0.8331495747313442;0.7976993702310551;7.100700628162058e-06;6.793858568555358e-06;1.0448624939373639;10.000095134776194;0.8334933015204221;0.015561943846098719;0.015562006436172268;0.7177910037586615;-0.013404995213346049;0.7179190940509518
18.540846;1.0444497859465267;0.8331496683023935;0.7976993723116335;7.100651173124554e-06;6.793876320110903e-06;1.0448625889638372;10.000093547410996;0.8334935877090044;0.01556194009019613;0.015562006079799236;0.7177910134667483;-0.013404995162118937;0.7179191892720131
18.550846;1.0444498497960577;0.8331497665107224;0.7976993746529414;7.100600083794574e-06;6.793896927624436e-06;1.0448626879968443;10.000091922308224;0.83349387505249;0.015561936358427024;0.015562005768814313;0.7177910235417265;-0.01340499511295425;0.7179192870596484
18.560846;1.0444499195729144;0.8331498691368228;0.7976993775943535;7.100547520322368e-06;6.7939204132616516e-06;1.0448627900772693;10.000090265370229;0.8334941631463041;0.01556193265370757;0.015562005505562214;0.7177910340441642;-0.01340499506573367;0.7179193872542731
18.570846;1.0444499953146138;0.8331499759510566;0.7976993814723142;7.100493632765743e-06;6.793946792457676e-06;1.0448628944327278;10.000088582021366;0.8334944515474829;0.015561928977087079;0.015562005292508183;0.7177910449256393;-0.013404995020356992;0.7179194896044039
18.580846;1.0444500769642189;0.8331500867535551;0.7976993866526121;7.10043857272617e-06;6.793976053152945e-06;1.0448630005064028;10.000086877352322;0.8334947397985639;0.015561925329119673;0.01556200513043385;0.7177910560125347;-0.013404994976715958;0.717919593644786
18.590846;1.0444501643697308;0.8331502012659274;0.7976993935616032;7.100382504252789e-06;6.7940081207421875e-06;1.0448631078362267;10.000085156330876;0.8334950274514784;0.015561921711383358;0.015562005019116943;0.7177910670249407;-0.013404994934688299;0.7179196987524722
18.600846;1.0444502573705192;0.8331503190749486;0.7976994026671783;7.100325604186939e-06;6.794042844904441e-06;1.0448632159482825;10.000083423369128;0.8334953140685217;0.015561918126109527;0.01556200495887867;0.7177910776718652;-0.013404994894153631;0.717919804301731
18.610846;1.044450355817579;0.8331504396986388;0.7976994144099294;7.100268040576653e-06;6.794079996271428e-06;1.0448633243856706;10.000081682116958;0.8334955992108193;0.015561914575754902;0.015562004950344193;0.7177910877504613;-0.0134049948550047;0.7179199097235893
18.620846;1.0444504595148283;0.8331505626875738;0.797699429132265;7.100209936977867e-06;6.79411927092604e-06;1.0448634328093593;10.000079936409875;0.833495882453233;0.01556191106430414;0.01556200499332513;0.7177910971634819;-0.013404994817138659;0.717920014462939
18.630846;1.0444505682210732;0.8331506877081303;0.7976994470605951;7.100151358185608e-06;6.794160324742853e-06;1.0448635411050355;10.000078191304638;0.8334961634052133;0.015561907598505469;0.015562005086906815;0.7177911058637877;-0.013404994780452938;0.7179201179586598
18.640846;1.044450681757483;0.8331508145281119;0.7976994683550391;7.10009233194383e-06;6.794202818238635e-06;1.0448636493816599;10.00007645313819;0.8334964416890905;0.015561904187613801;0.015562005230858138;0.7177911137820472;-0.013404994744850652;0.7179202196953444
18.650846;1.0444508000981239;0.8331509428869459;0.7976994931615192;7.1000328752152935e-06;6.794246431886906e-06;1.0448637578195157;10.000074728728409;0.8334967169355421;0.015561900842560898;0.015562005426894088;0.7177911207960666;-0.013404994710238625;0.7179203192863428
18.660846;1.0444509233454995;0.8331510724366756;0.7976995216113381;7.099973003049548e-06;6.794290855559601e-06;1.0448638665573422;10.00007302447384;0.833496988834769;0.015561897575012773;0.015562005677928831;0.7177911267812883;-0.013404994676530042;0.7179204165136355
18.670846;1.0444510516325551;0.8331512028506192;0.7976995538066154;7.099912730462825e-06;6.7943357843470935e-06;1.0448639757414273;10.000071346236863;0.8334972571910675;0.015561894396043947;0.015562005985716566;0.7177911317026063;-0.013404994643638922;0.7179205112839748
18.680846;1.0444511850598546;0.8331513339256754;0.7976995898002565;7.099852084148981e-06;6.794380930146802e-06;1.0448640855931315;10.000069699701497;0.8334975219058632;0.015561891315657377;0.015562006349338667;0.7177911356428269;-0.013404994611454045;0.717920603565577
18.690846;1.044451323723011;0.8331514655863472;0.7976996295471209;7.099791113747524e-06;6.794426035739984e-06;1.0448641963678904;10.00006809057221;0.8334977828591954;0.015561888344003601;0.01556200676608064;0.7177911387175528;-0.0134049945798407;0.7179206933571586
18.700846;1.0444514677706997;0.8331515978570706;0.7976996729056403;7.099729881481775e-06;6.794470882913474e-06;1.0448643082978972;10.00006652467953;0.8334980398020305;0.015561885492156913;0.015562007233767465;0.7177911409871127;-0.013404994548682927;0.7179207806473134
18.710846;1.044451617423438;0.8331517308221258;0.7976997197099186;7.099668447947898e-06;6.794515288685546e-06;1.044864421599056;10.0000650077055;0.8334982923698347;0.015561882771275723;0.015562007751390517;0.7177911424865313;-0.013404994517910105;0.7179208653807446
18.720846;1.0444517729492206;0.8331518646173365;0.797699769770582;7.099606870445708e-06;6.794559085248687e-06;1.0448645364825384;10.00006354486402;0.8334985401659962;0.0155618801914471;0.01556200831758216;0.717791143286624;-0.013404994487485831;0.7179209475021145
18.730846;1.0444519346017047;0.8331519994256082;0.7976998228051415;7.099545197764122e-06;6.79460209817159e-06;1.0448646531748296;10.000062141072082;0.8334987828222533;0.01556187776033071;0.015562008929723757;0.7177911434724101;-0.013404994457406024;0.7179210270190376
18.740846;1.0444521025663722;0.8331521353807156;0.7976998784234408;7.099483457265437e-06;6.794644142645437e-06;1.0448647719553819;10.000060800747873;0.833499020012824;0.015561875481449378;0.015562009583564058;0.717791143108264;-0.013404994427723738;0.7179211039860817
18.750846;1.044452276962719;0.8331522725044334;0.7976999361246614;7.099421645059179e-06;6.7946850295150055e-06;1.04486489311818;10.000059527142877;0.8334992514512247;0.015561873353461611;0.015562010272363667;0.7177911422633311;-0.013404994398555891;0.7179211784717352
18.760846;1.0444524578518635;0.8331524107735321;0.7976999952658973;7.099359727699462e-06;6.794724570671042e-06;1.0448650168847575;10.000058322231322;0.833499476883209;0.015561871371418224;0.01556201098716759;0.7177911410409179;-0.013404994370061925;0.7179212505839178
18.770846;1.0444526452346583;0.8331525501762298;0.7977000550885668;7.099297663850472e-06;6.794762600369326e-06;1.044865143351147;10.000057187360177;0.833499696060348;0.015561869529354453;0.015562011718482368;0.7177911395565956;-0.013404994342411871;0.7179213204926292
18.780846;1.0444528391235908;0.8331526906828937;0.7977001147951168;7.099235433866516e-06;6.794799000237167e-06;1.0448652724302403;10.000056124340185;0.8334999087059094;0.015561867822328691;0.015562012457737416;0.7177911379171199;-0.013404994315755715;0.7179213883959975
18.790846;1.044453039657853;0.8331528321807873;0.7977001735985726;7.099173047800875e-06;6.794833689607969e-06;1.0448654037900946;10.000055136453138;0.8335001145077546;0.015561866246650877;0.01556201319794698;0.7177911362737879;-0.013404994290223585;0.717921454454732
18.800846;1.0444532471203123;0.8331529744365566;0.797700230746633;7.099110534154713e-06;6.794866590869412e-06;1.0448655368708357;10.000054228622032;0.8335003131608953;0.015561864799059136;0.015562013934038445;0.7177911348742753;-0.013404994265942709;0.7179215187406406
18.810846;1.044453461852218;0.833153117153951;0.7977002855312517;7.099047925001918e-06;6.7948976034549836e-06;1.0448656709573523;10.000053406213278;0.8335005044302531;0.015561863475977334;0.015562014662995574;0.7177911340049214;-0.01340499424302741;0.7179215812417836
18.820846;1.0444536841497798;0.8331532601036333;0.797700337277559;7.098985231795165e-06;6.794926601383998e-06;1.044865805198282;10.000052673189249;0.8335006881656205;0.015561862272953928;0.015562015383460262;0.717791133905524;-0.013404994221558565;0.7179216419361686
18.830846;1.0444539141794174;0.8331534031919162;0.7977003853418511;7.098922430564902e-06;6.794953453285674e-06;1.0448659386362016;10.000052031295272;0.8335008642549087;0.015561861184354236;0.015562016095070031;0.717791134766989;-0.013404994201586938;0.7179217008510199
18.840846;1.0444541519554777;0.8331535464233791;0.797700429114428;7.0988594824095964e-06;6.794978046476029e-06;1.044866070337054;10.000051480305753;0.8335010325866646;0.015561860203332454;0.015562016798081134;0.7177911367949501;-0.013404994183143008;0.7179217579951845
18.850846;1.0444543973513776;0.8331536898341566;0.7977004680347982;7.09879635691083e-06;6.795000304555302e-06;1.0448661994619075;10.000051018218027;0.8335011930957373;0.01556185932192124;0.015562017492858269;0.7177911402580348;-0.013404994166219144;0.7179218132281405
18.860846;1.0444546500674936;0.833153833425003;0.7977005016619462;7.098733028846321e-06;6.7950201985024015e-06;1.0448663252142605;10.000050641340257;0.8335013458319248;0.015561858531649916;0.015562018179256822;0.7177911454349399;-0.013404994150756975;0.7179218662258532
18.870846;1.0444549096001041;0.8331539770894847;0.7977005297244781;7.098669474947564e-06;6.79503774540716e-06;1.0448664468074076;10.000050344325524;0.833501490929943;0.015561857824335387;0.015562018857342593;0.7177911525065699;-0.013404994136695925;0.7179219165552285
18.880846;1.0444551752796665;0.833154120593442;0.7977005520645732;7.098605690475008e-06;6.795052995791413e-06;1.0448665635070584;10.000050119950835;0.8335016285321515;0.015561857191872563;0.015562019529110717;0.7177911615381448;-0.013404994124027531;0.7179219637674599
18.890846;1.0444554463534912;0.8331542636575732;0.7977005685533783;7.098541712191698e-06;6.795066014331678e-06;1.0448666747254298;10.000049959268264;0.8335017587896822;0.01556185662551049;0.015562020198713845;0.7177911725249353;-0.01340499411278373;0.7179220074682344
18.900846;1.044455722026679;0.833154406059823;0.7977005790996067;7.0984776268153554e-06;6.795076862429301e-06;1.04486678009967;10.00004985270229;0.833501881910873;0.015561856116133414;0.015562020871495405;0.7177911853707072;-0.0134049941030073;0.7179220473690934
