time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.910846;1.0444560014211866;0.8331545476552065;0.7977005837312217;7.0984135571001045e-06;6.795085595197269e-06;1.0448668794709697;10.00004979144138;0.8335019981853455;0.015561855655115996;0.01556202155378427;0.7177911998540818;-0.013404994094753877;0.7179220833118618
18.920846;1.0444562835556728;0.8331546883790206;0.7977005825887561;7.098349626716334e-06;6.795092266911071e-06;1.0448669728207112;10.000049768234911;0.833502107975258;0.015561855234374844;0.015562022252647432;0.717791215699437;-0.013404994088104786;0.7179221152539614
18.930846;1.0444565674207642;0.833154828268305;0.7977005757942509;7.098285917435536e-06;6.795096939677257e-06;1.0448670602271726;10.000049777260225;0.833502211686117;0.015561854846341669;0.015562022974910595;0.7177912326818164;-0.013404994083163637;0.7179221432258942
18.940846;1.044456852051602;0.8331549674182295;0.7977005633628257;7.098222468619846e-06;6.795099709315479e-06;1.044867141786729;10.000049813210705;0.8335023097666391;0.015561854484203342;0.01556202372663012;0.7177912506517602;-0.013404994080036278;0.7179221672801012
18.950846;1.0444571364988395;0.8331551059005227;0.7977005452162935;7.098159322170743e-06;6.795100724739859e-06;1.0448672175295157;10.000049870355507;0.8335024027304794;0.01556185414155488;0.015562024513055436;0.7177912695009759;-0.01340499407881958;0.7179221874919733
18.960846;1.0444574197455294;0.8331552437361394;0.7977005212143891;7.098096536233261e-06;6.795100163781568e-06;1.0448672874456715;10.00004994224071;0.8335024911602679;0.015561853812813461;0.015562025338694373;0.7177912891332296;-0.013404994079602986;0.7179222040377906
18.970846;1.0444577006994147;0.8331553809359605;0.7977004911763137;7.098034146500594e-06;6.7950981979714906e-06;1.0448673515664035;10.000050022202204;0.8335025757125543;0.015561853494649738;0.015562026207786166;0.7177913094461046;-0.013404994082464993;0.7179222172303844
18.980846;1.0444579782977406;0.833155517546665;0.79770045488271;7.097972128926757e-06;6.795094975067594e-06;1.044867409989448;10.00005010442889;0.8335026570993713;0.015561853185913238;0.015562027124413519;0.7177913302936457;-0.013404994087476018;0.7179222274520872
18.990846;1.044458251619748;0.8331556536360529;0.7977004120421443;7.097910401954336e-06;6.7950905999221e-06;1.0448674628826158;10.000050184757896;0.8335027360273156;0.015561852886344847;0.015562028091333297;0.7177913514715059;-0.013404994094712786;0.7179222350797171
19.000846;1.0444585199322665;0.83315578926956;0.7977003622799509;7.097848859246114e-06;6.795085129008624e-06;1.0448675104854361;10.000050260989626;0.8335028131366501;0.015561852595954566;0.015562029108621726;0.717791372786732;-0.013404994104254907;0.7179222404473085
19.010846;1.044458782698736;0.8331559245366301;0.7977003051866975;7.0977873885417365e-06;6.795078603067066e-06;1.0448675530917853;10.000050333257958;0.8335028889548893;0.015561852314051735;0.015562030173988842;0.7177913940986415;-0.01340499411615478;0.7179222438167365
19.020846;1.0444590395518336;0.833156059552824;0.797700240368882;7.097725862287845e-06;6.795071086234841e-06;1.0448675910415446;10.000050403857186;0.8335029638899468;0.015561852038016558;0.01556203128435549;0.7177914152362279;-0.013404994130411666;0.7179222453599027
19.030846;1.0444592902010212;0.8331561943705759;0.797700167466376;7.097664136884677e-06;6.795062665420188e-06;1.0448676247227378;10.000050475927088;0.8335030382890034;0.015561851763875872;0.01556203243630619;0.7177914359413049;-0.013404994146971293;0.717922245167586
19.040846;1.0444595343621834;0.8331563288889358;0.7977000861597804;7.09760206970924e-06;6.795053406562093e-06;1.044867654569418;10.00005055204627;0.8335031125141894;0.01556185148753195;0.015562033624616741;0.7177914559378185;-0.013404994165739332;0.7179222432818788
19.050846;1.0444597717854498;0.8331564629145503;0.7976999961798976;7.097539525318816e-06;6.795043317481572e-06;1.0448676810841775;10.000050633597596;0.8335031869975735;0.01556185120483778;0.015562034841009589;0.7177914750266107;-0.013404994186596268;0.7179222397402913
19.060846;1.0444600022672443;0.8331565963143804;0.7976998973032258;7.097476364240969e-06;6.795032362356552e-06;1.0448677048840198;10.00005072094595;0.8335032622802196;0.015561850911453515;0.01556203607552649;0.7177914931231125;-0.013404994209408815;0.7179222346198747
19.070846;1.044460225598715;0.8331567290482611;0.7976997893441085;7.097412430975655e-06;6.795020502429182e-06;1.0448677266757453;10.00005081430652;0.8335033390163279;0.015561850602982949;0.015562037319443422;0.7177915102270792;-0.013404994234035229;0.7179222280748024
19.080846;1.044460441576929;0.8331568610727123;0.7976996721912586;7.0973475617728725e-06;6.795007724875497e-06;1.0448677471478252;10.000050914787387;0.8335034179372942;0.015561850274829026;0.015562038566642067;0.7177915263563791;-0.01340499426032919;0.7179222203437996
19.090846;1.0444606500568816;0.8331569922587126;0.7976995458839492;7.097281611541009e-06;6.79499406857498e-06;1.0448677668800697;10.000051024670624;0.8335034998019597;0.015561849921962441;0.015562039813302045;0.717791541525699;-0.01340499428813745;0.7179222117055616
19.100846;1.0444608509301359;0.8331571223906983;0.7976994106761388;7.097214472431115e-06;6.794979644233132e-06;1.0448677862901383;10.000051146444157;0.8335035853326954;0.015561849538837427;0.01556204105750964;0.7177915557699304;-0.013404994317298127;0.7179222023966101
19.110846;1.0444610440858038;0.8331572512332576;0.7976992670475745;7.097146075818671e-06;6.794964621607999e-06;1.0448678055953822;10.000051281781305;0.8335036751512556;0.015561849119257207;0.015562042298583626;0.7177915691534537;-0.013404994347658157;0.7179221925533864
19.120846;1.0444612293965325;0.833157378574652;0.7976991156482381;7.097076376049441e-06;6.7949491816251225e-06;1.0448678248028593;10.000051431558232;0.8335037697644739;0.0155618486563829;0.015562043535842437;0.7177915818122549;-0.013404994379090911;0.7179221822287559
19.130846;1.0444614066602322;0.8331575042021419;0.7976989572334269;7.097005327704228e-06;6.7949334683372375e-06;1.0448678437447187;10.000051595905255;0.8335038695722785;0.015561848143220312;0.01556204476766888;0.717791594039654;-0.013404994411491705;0.7179221714450528
19.140846;1.044461575556704;0.8331576279003083;0.7976987926255402;7.096932904375836e-06;6.794917576625414e-06;1.0448678621618697;10.000051773680362;0.8335039748516799;0.015561847573534114;0.01556204599181484;0.717791606259904;-0.013404994444760792;0.7179221602119541
19.150846;1.0444617357561883;0.8331577494880277;0.7976986226655721;7.09685913693705e-06;6.7949015624769044e-06;1.0448678797831912;10.000051962498482;0.8335040857687918;0.015561846943039042;0.015562047206938474;0.7177916188695835;-0.013404994478792419;0.7179221485151036
19.160846;1.0444618870976938;0.8331578688225793;0.7976984481857918;7.096784093172827e-06;6.794885445906997e-06;1.044867896335012;10.000052159704545;0.83350420244188;0.015561846250251988;0.01556204841344606;0.7177916321595328;-0.013404994513487504;0.717922136329887
19.170846;1.0444620296174232;0.8331579858072004;0.7976982700224171;7.09670781876527e-06;6.7948692153147276e-06;1.0448679114952741;10.000052363219806;0.8335043250053866;0.01556184549582874;0.015562049612693406;0.7177916463674978;-0.013404994548788707;0.7179221236362654
19.180846;1.0444621634499358;0.833158100412235;0.7976980890007499;7.096630315614541e-06;6.794852838239187e-06;1.0448679248816495;10.000052571831416;0.8335044536397821;0.015561844680675592;0.015562050806360564;0.7177916617260345;-0.013404994584703352;0.717922110388296
19.190846;1.0444622887970172;0.8331582126167951;0.7976979058779133;7.09655156019904e-06;6.794836261298794e-06;1.0448679361123072;10.000052785223641;0.8335045885372425;0.015561843804959471;0.015562051996732237;0.7177916784795333;-0.013404994621277934;0.7179220964666218
19.200846;1.0444624059439387;0.8331583223070212;0.7976977212800171;7.0964715275908295e-06;6.7948194106608225e-06;1.044867944879989;10.000053003600508;0.8335047298160632;0.015561842869134113;0.01556205318678181;0.7177916968775525;-0.013404994658540274;0.7179220816604249
19.210846;1.0444625152054936;0.8331584292559313;0.7976975356907042;7.0963902127262435e-06;6.794802206602745e-06;1.044867950964139;10.000053227349026;0.8335048774692575;0.015561841875545828;0.01556205438015653;0.7177917171323819;-0.013404994696458245;0.7179220656812302
19.220846;1.044462616869758;0.8331585331765937;0.79769734949811;7.096307641484202e-06;6.794784576015122e-06;1.0448679541781858;10.000053457552228;0.833505031402541;0.015561840828857991;0.015562055581374173;0.7177917393899272;-0.013404994734936197;0.7179220481776802
19.230846;1.0444627112313112;0.8331586337816095;0.7976971630213341;7.096223868942863e-06;6.794766456736177e-06;1.0448679543386625;10.000053696661597;0.8335051914975341;0.015561839735767248;0.015562056794600968;0.7177917637421974;-0.013404994773848272;0.7179220287730754
19.240846;1.0444627986573365;0.8331587308444351;0.7976969765123226;7.096138967366339e-06;6.794747792969746e-06;1.044867951265202;10.000053947953633;0.8335053576050447;0.015561838604475083;0.015562058021395183;0.7177917902666521;-0.013404994813085396;0.7179220071454008
19.250846;1.0444628795778765;0.8331588242475391;0.797696790204229;7.0960529974137605e-06;6.794728523343725e-06;1.044867944747549;10.000054214087505;0.8335055295161176;0.015561837443316894;0.015562059260825259;0.7177918190525374;-0.01340499485256947;0.7179219830802919
19.260846;1.0444629543674073;0.8331589139773108;0.7976966043858054;7.095965984818495e-06;6.794708588431043e-06;1.0448679345392777;10.000054496564466;0.8335057069899042;0.015561836259674264;0.015562060511211574;0.7177918501759836;-0.013404994892222724;0.7179219564692088
19.270846;1.0444630231868521;0.8331590001049948;0.7976964194005828;7.095877942566165e-06;6.794687959349528e-06;1.0448679203938653;10.000054796548168;0.8335058897850562;0.015561835060181113;0.01556206177000588;0.7177918836564463;-0.013404994931929946;0.7179219272624688
19.280846;1.0444630858616188;0.8331590828249351;0.7976962355539945;7.095788920372677e-06;6.794666647856436e-06;1.0448679020404525;10.000055115955186;0.8335060776411799;0.015561833851261378;0.015562063033081818;0.717791919455762;-0.013404994971542931;0.7179218953871281
19.290846;1.0444631418526942;0.8331591624924769;0.7976960530282042;7.095699015984767e-06;6.794644687050756e-06;1.0448678791445527;10.000055458196114;0.8335062702245793;0.015561832639119724;0.015562064295587465;0.7177919575425197;-0.013404995010928492;0.7179218607307133
19.300846;1.0444631903827477;0.8331592395904522;0.7976958718716018;7.0956083403636106e-06;6.794622108673664e-06;1.0448678513894243;10.00005582834735;0.8335064670927831;0.01556183142909558;0.015562065552522162;0.7177919979663258;-0.013404995049998708;0.7179218232136887
19.310846;1.0444632306662192;0.8331593146902889;0.7976956920289405;7.095516989123989e-06;6.794598936710038e-06;1.0448678186175762;10.000056232263722;0.8335066677335441;0.015561830225146466;0.015562066797802388;0.7177920408501137;-0.01340499508869928;0.7179217828017666
19.320846;1.0444632620792718;0.8331593884418329;0.7976955133785576;7.09542504957527e-06;6.79457519468959e-06;1.0448677808511477;10.000056674773436;0.8335068716255678;0.015561829029787855;0.015562068023806571;0.7177920863167653;-0.013404995126989287;0.7179217394047558
19.330846;1.0444632842056312;0.8331594615447487;0.7976953357905595;7.095332627023838e-06;6.794550901874558e-06;1.0448677382308542;10.000057158477297;0.8335070782699663;0.01556182784421208;0.015562069222838261;0.7177921344490984;-0.013404995164828333;0.7179216928082184
19.340846;1.0444632967938519;0.8331595347083302;0.797695159182126;7.095239845556976e-06;6.794526051936532e-06;1.0448676910065955;10.000057684146519;0.8335072872498501;0.015561826669379683;0.015562070389011116;0.717792185317275;-0.013404995202164236;0.7179216427281481
19.350846;1.044463299672851;0.8331596086255421;0.7976949834944483;7.095146810914715e-06;6.794500602876858e-06;1.0448676395203287;10.000058251673781;0.8335074983049499;0.015561825507285413;0.015562071518513543;0.7177922390225177;-0.013404995238922239;0.7179215888869326
19.360846;1.0444632927526758;0.8331596839396588;0.7976948085895611;7.0950535767263e-06;6.794474486181032e-06;1.0448675841974373;10.00005886050375;0.8335077113337165;0.015561824360484141;0.01556207260843997;0.7177922956996867;-0.013404995275013513;0.7179215310251799
19.370846;1.0444632761265848;0.8331597612129399;0.7976946341713571;7.094960139981659e-06;6.794447619752135e-06;1.0448675256410123;10.000059509692017;0.8335079263352034;0.015561823231094094;0.015562073655529888;0.7177923554901028;-0.013404995310365308;0.717921468891445
19.380846;1.0444632501201003;0.8331598409175721;0.7976944597811243;7.094866457261697e-06;6.79441991403765e-06;1.0448674646611327;10.0000601978758;0.83350814334776;0.015561822120605716;0.015562074655077833;0.7177924185383867;-0.013404995344947983;0.7179214022538828
19.390846;1.0444632152642706;0.8331599234138317;0.797694284854186;7.094772464574564e-06;6.794391267625709e-06;1.0448674021177338;10.000060923217461;0.8335083623968593;0.015561821029892932;0.015562075600069626;0.7177924849967878;-0.013404995378782801;0.7179213309084487
19.400846;1.0444631722401647;0.833160008946033;0.7976941088262955;7.094678091154291e-06;6.794361574815525e-06;1.0448673387902028;10.00006168348124;0.8335085834610677;0.015561819959572848;0.015562076481168835;0.717792554986841;-0.013404995411945973;0.717921254663512
19.410846;1.0444631217981348;0.8331600976929338;0.7976939311924133;7.094583268706291e-06;6.794330755927673e-06;1.0448672754174892;10.000062476294481;0.8335088064533993;0.015561818911029078;0.015562077287260575;0.7177926285518686;-0.013404995444581534;0.7179211733440655
19.420846;1.0444630647206994;0.8331601897838659;0.7976937514722674;7.094487943533946e-06;6.794298774981455e-06;1.0448672128026475;10.000063299314736;0.8335090311998943;0.015561817887328043;0.015562078005968146;0.7177927056523092;-0.01340499547689302;0.7179210868258242
19.430846;1.0444630018563434;0.8331602852626868;0.7976935692002143;7.0943920990892074e-06;6.794265629748592e-06;1.0448671518668522;10.000064150253037;0.8335092574484732;0.015561816893111827;0.015562078624423423;0.7177927861903765;-0.013404995509106286;0.7179209950323563
19.440846;1.0444629341410363;0.8331603840961178;0.797693383977351;7.094295767020726e-06;6.794231336226391e-06;1.0448670936285749;10.00006502687948;0.833509484945966;0.015561815933990177;0.015562079129888549;0.717792870004708;-0.013404995541444512;0.7179208978819578
19.450846;1.0444628625625059;0.8331604862130741;0.7976931955161556;7.094199007568866e-06;6.794195926229422e-06;1.0448670391637462;10.000065926756891;0.833509713499219;0.015561815016081245;0.015562079509518724;0.7177929568324064;-0.013404995574127268;0.7179207952590614
19.460846;1.0444627881094048;0.8331605914975783;0.7976930036646812;7.094101888527149e-06;6.794159457417411e-06;1.0448669895655327;10.000066846727385;0.8335099429383959;0.015561814145069923;0.015562079750087617;0.7177930463360647;-0.013404995607379537;0.717920687036638
19.470846;1.044462711720978;0.833160699748649;0.7976928084040276;7.094004474102609e-06;6.7941220116826995e-06;1.0448669458263242;10.000067782759759;0.8335101730789485;0.015561813325151363;0.015562079838253156;0.7177931381968905;-0.013404995641440197;0.7179205731023636
19.480846;1.0444626342113528;0.8331608106360809;0.7976926098302779;7.0939068062271966e-06;6.794083673831241e-06;1.044866908692447;10.000068730528872;0.8335104037612444;0.01556181255867989;0.015562079760875128;0.7177932321582355;-0.01340499567655847;0.717920453358758
19.490846;1.0444625562542014;0.8331609236543449;0.7976924081931801;7.0938088990200086e-06;6.794044518001446e-06;1.044866878657073;10.000069686296781;0.8335106348750475;0.015561811846308171;0.01556207950542534;0.7177933280098835;-0.013404995712976073;0.7179203276958956
19.500846;1.0444624784931829;0.8331610381020754;0.7976922039292096;7.0937107695262115e-06;6.794004619728099e-06;1.0448668560535965;10.000070647497695;0.8335108662900533;0.015561811187836595;0.015562079060624286;0.7177934255685732;-0.013404995750900001;0.7179201959750446
19.510846;1.044462401614454;0.8331611530990174;0.7976919975688794;7.093612476590527e-06;6.793964074953611e-06;1.044866841112662;10.00007161267607;0.833511097734267;0.015561810583496257;0.01556207841742284;0.7177935246593156;-0.01340499579048774;0.7179200580597447
19.520846;1.044462326296943;0.8331612676338968;0.7976917896205912;7.09351413273523e-06;6.793922997372482e-06;1.0448668340349314;10.00007258039121;0.8335113287316888;0.015561810034238493;0.015562077570035778;0.7177936251114856;-0.01340499583185797;0.717919913848748
19.530846;1.0444622531563954;0.8331613806442628;0.7976915805387041;7.093415891693323e-06;6.793881494957705e-06;1.0448668351167523;10.000073547809572;0.8335115586655406;0.01556180954114842;0.015562076515716894;0.7177937268033328;-0.01340499587509843;0.7179197632754345
19.540846;1.0444621826988574;0.8331614910831774;0.797691370710883;7.093317927629412e-06;6.793839654173804e-06;1.0448668447828071;10.000074510536079;0.8335117868988187;0.015561809105500916;0.015562075253386484;0.7177938297242527;-0.01340499592026481;0.7179196063088266
19.550846;1.044462115267574;0.8331615979491562;0.7976911604628247;7.09322041467919e-06;6.793797543662817e-06;1.0448668634789515;10.00007546388145;0.833512012852951;0.015561808729341512;0.015562073782755126;0.7177939339706233;-0.013404995967394593;0.7179194429965066
19.560846;1.04446205107077;0.8331617003426485;0.7976909501353896;7.093123517245959e-06;6.7937552218206396e-06;1.044866891593127;10.000076404594235;0.8335122360070322;0.01556180841536681;0.015562072104455248;0.7177940396826703;-0.013404996016523774;0.7179192735356682
19.570846;1.0444619902977967;0.8331617975676074;0.7976907401843589;7.093027392748983e-06;6.793712742895296e-06;1.0448669294665367;10.000077331341293;0.8335124558724996;0.015561808166697413;0.01556207022031905;0.7177941469968393;-0.01340499606769003;0.7179190983130679
19.580846;1.044461933206497;0.833161889210252;0.7976905312078153;7.092932196594212e-06;6.793670156720766e-06;1.0448669773675237;10.000078243007172;0.8335126720138959;0.015561807987255016;0.015562068132613628;0.7177942560266405;-0.013404996120934036;0.7179189179066934
19.590846;1.0444618801072754;0.8331619751435302;0.7976903238680988;7.092838084327656e-06;6.79362748430978e-06;1.0448670354538712;10.000079137171737;0.8335128840631899;0.015561807881376042;0.015562065842967165;0.7177943668622903;-0.013404996176301935;0.7179187330751404
19.600846;1.0444618312774054;0.8331620554283287;0.7976901188052716;7.092745210080676e-06;6.793584693053509e-06;1.0448671038347392;10.000080010829352;0.8335130916779098;0.01556180785247265;0.015562063353255367;0.717794479571621;-0.013404996233844009;0.7179185447182794
19.610846;1.0444617869085069;0.8331621301206391;0.7976899166594345;7.09265371380311e-06;6.793541727910262e-06;1.0448671826386302;10.000080861927856;0.8335132944944805;0.015561807902538315;0.015562060667402932;0.7177945941845366;-0.013404996293616444;0.7179183538054781
19.620846;1.0444617471670616;0.8331621991450148;0.7976897181240564;7.092563702736723e-06;6.793498580161727e-06;1.04486727199107;10.000081690002938;0.833513492116249;0.01556180803312067;0.015562057791474595;0.7177947106987754;-0.013404996355690235;0.7179181613059745
19.630846;1.0444617122897923;0.8331622623735261;0.7976895239072092;7.092475252085603e-06;6.793455307472952e-06;1.0448673719671608;10.00008249563777;0.8335136841318268;0.015561808246159714;0.015562054732724866;0.7177948291225158;-0.013404996420153416;0.7179179681519946
19.640846;1.0444616825857662;0.8331623197553429;0.7976893346518078;7.0923884210334446e-06;6.793411991305769e-06;1.0448674825956836;10.000083279379046;0.8335138701566605;0.015561808543480576;0.015562051498510757;0.7177949494942859;-0.013404996487102186;0.7179177752122313
19.650846;1.0444616583687314;0.8331623713066183;0.7976891509055963;7.092303262162833e-06;6.793368695111102e-06;1.0448676038811713;10.000084041405643;0.8335140498889362;0.015561808926513898;0.015562048094853655;0.7177950718626595;-0.0134049965566271;0.7179175832270708
19.660846;1.0444616399128919;0.8331624170555939;0.7976889731604427;7.092219826252686e-06;6.793325458516377e-06;1.0448677357474285;10.000084782250461;0.8335142231394825;0.015561809397084006;0.015562044526153528;0.7177951962691442;-0.013404996628790291;0.7179173927646338
19.670846;1.044461627461774;0.8331624570670196;0.7976888018976898;7.092138168042021e-06;6.793282315862928e-06;1.0448678779253027;10.000085503053365;0.8335143898079913;0.01556180995762947;0.015562040796322979;0.7177953227219628;-0.01340499670360088;0.7179172042789544
19.680846;1.0444616212381503;0.833162491470568;0.7976886375507101;7.0920583547738e-06;6.793239315789411e-06;1.0448680299040152;10.000086204765546;0.8335145498536549;0.015561810610666341;0.015562036909098015;0.7177954511548733;-0.013404996780999523;0.7179170181906825
19.690846;1.044461621401086;0.8331625204161732;0.7976884804403046;7.091980477387218e-06;6.793196530154308e-06;1.044868190984539;10.000086887802928;0.8335147032899874;0.015561811358727183;0.015562032867593067;0.7177955814421448;-0.013404996860856357;0.7179168348925491
19.700846;1.044461628009077;0.8331625440242111;0.7976883307601589;7.091904651758406e-06;6.7931540391051645e-06;1.0448683603753215;10.000087552541881;0.8335148501689533;0.015561812204484715;0.015562028674773085;0.7177957134617121;-0.013404996942995618;0.7179166547469669
19.710846;1.0444616410285645;0.8331625624466859;0.797688188565907;7.091830994889119e-06;6.793111883758868e-06;1.0448685372367328;10.000088199466253;0.8335149905603159;0.015561813150334797;0.01556202433409158;0.717795847107153;-0.013404997027233807;0.7179164781664474
19.720846;1.0444616603008618;0.8331625760026627;0.7976880537809115;7.0917595889583915e-06;6.7930700279090544e-06;1.044868720645852;10.000088828802216;0.8335151245478591;0.0155618141977094;0.015562019849212889;0.7177959822359443;-0.01340499711339063;0.7179163056944635
19.730846;1.0444616854862023;0.833162585203336;0.7976879262662775;7.091690470795088e-06;6.793028375059328e-06;1.0448689095611738;10.000089440213657;0.833515252232024;0.015561815346189105;0.015562015224218026;0.717796118623383;-0.013404997201273116;0.7179161379812753
19.740846;1.0444617160953753;0.8331625906214236;0.7976878059123542;7.091623646587152e-06;6.792986808561712e-06;1.0448691028600752;10.00009003283196;0.8335153737283976;0.015561816593244132;0.015562010464918742;0.7177962559698765;-0.013404997290658662;0.7179159756973832
19.750846;1.0444617515673702;0.833162592783804;0.7976876927073507;7.091559101231281e-06;6.792945205692283e-06;1.0448692994230704;10.000090605892524;0.83351548912573;0.015561817935467445;0.015562005579359784;0.7177963939724671;-0.013404997381281095;0.7179158194537795
19.760846;1.0444617913704213;0.8331625922048737;0.7976875867593256;7.091496801623573e-06;6.7929034507591815e-06;1.0448694981713067;10.000091159583517;0.8335155984448857;0.015561819369471857;0.015562000576878381;0.7177965324173086;-0.013404997472836582;0.717915669786688
19.770846;1.0444618351887347;0.8331625894629092;0.7976874882477885;7.0914367084622294e-06;6.792861474352203e-06;1.0448696980313787;10.000091695407127;0.8335157016804441;0.015561820891078264;0.015561995466770147;0.7177966711919371;-0.013404997565026295;0.7179155272397937
19.780846;1.0444618830368757;0.8331625852272457;0.7976873973285495;7.091378800591867e-06;6.792819278095498e-06;1.0448698978977153;10.000092215939526;0.8335157988274234;0.015561822494331998;0.015561990257261498;0.7177968101920155;-0.013404997657599642;0.7179153924482286
19.790846;1.0444619351041158;0.833162580242723;0.7976873140699252;7.09132309829641e-06;6.792776919306189e-06;1.0448700966144373;10.000092724194218;0.8335158898467372;0.015561824171935447;0.01556198495588576;0.7177969492475954;-0.013404997750357368;0.7179152661109984
19.800846;1.044461991469739;0.8331625752787418;0.7976872384319232;7.09126966190655e-06;6.7927344939607495e-06;1.0448702930107907;10.000093223342587;0.833515974678385;0.01556182591658701;0.015561979571398696;0.7177970881353247;-0.013404997843135607;0.7179151488868148
19.810846;1.0444620519775052;0.8331625710638169;0.7976871702386514;7.09121857518098e-06;6.792692136257632e-06;1.0448704860069233;10.000093716889928;0.8335160532773929;0.015561827721666394;0.015561974114920156;0.7177972266212609;-0.013404997935793543;0.7179150413395432
19.820846;1.0444621163181445;0.8331625682235493;0.7976871091936031;7.091169946225394e-06;6.792650001413636e-06;1.0448706746641787;10.000094208330173;0.8335161256252706;0.01556182958122287;0.015561968599241771;0.7177973645183435;-0.013404998028188406;0.7179149439422344
19.830846;1.0444621841158594;0.8331625672605825;0.7976870549599494;7.091123926771618e-06;6.792608228635359e-06;1.0448708581667205;10.000094700627827;0.833516191747496;0.0155618314899985;0.01556196303807803;0.7177975017515296;-0.013404998120153699;0.7179148570416519
19.840846;1.0444622549334162;0.8331625685855236;0.7976870071984592;7.091080709886082e-06;6.792566921301734e-06;1.0448710358049988;10.000095196590859;0.8335162516949677;0.015561833443239149;0.015561957445853801;0.7177976383864145;-0.013404998211510415;0.7179147808115932
19.850846;1.044462328305808;0.8331625724967343;0.7976869655450263;7.091040480694735e-06;6.792526147325578e-06;1.0448712069219537;10.000095699469222;0.8335163054926763;0.015561835436500138;0.01556195183727188;0.7177977745858906;-0.013404998302091414;0.7179147152816512
19.860846;1.0444624037830685;0.8331625791128461;0.7976869295884649;7.09100336572023e-06;6.79248593204673e-06;1.0448713708451978;10.000096212596773;0.8335163531315012;0.015561837465841225;0.01556194622714327;0.7177979105066389;-0.013404998391746305;0.7179146604280646
19.870846;1.0444624809092664;0.8331625883619739;0.7976868988625624;7.090969432870464e-06;6.792446240455156e-06;1.044871526890508;10.00009673839948;0.8335163945852807;0.015561839528501684;0.01556194063060962;0.7177980461971936;-0.01340499848033108;0.7179146162673397
19.880846;1.0444625592185626;0.8331626000114453;0.7976868728906179;7.090938722953734e-06;6.792406976952079e-06;1.0448716744517292;10.000097277719231;0.8335164297947723;0.015561841624356641;0.015561935063284977;0.7177981815520821;-0.013404998567718382;0.7179145828693373
19.890846;1.0444626383039215;0.8331626136897727;0.797686851261795;7.090911279539443e-06;6.792368017085637e-06;1.0448718130790877;10.000097829919183;0.833516458635249;0.015561843756280776;0.015561929541297937;0.7177983163539461;-0.013404998653827998;0.7179145602615162
19.900846;1.0444627179098291;0.8331626289272596;0.7976868336366729;7.090887170331331e-06;6.792329235876417e-06;1.0448719424474264;10.000098393803913;0.8335164809535192;0.015561845927439403;0.015561924080341263;0.7177984503625908;-0.013404998738629144;0.7179145483223373
19.910846;1.0444627979639591;0.8331626452269898;0.7976868196970769;7.0908664888309306e-06;6.7922905055208955e-06;1.0448720622937937;10.0000989684692;0.8335164966839913;0.015561848138311435;0.015561918693364284;0.7177985833365473;-0.013404998822113769;0.7179145467725755
19.920846;1.0444628784978205;0.8331626621077699;0.7976868091434954;7.090849324600678e-06;6.792251689884097e-06;1.0448721724193812;10.000099553040119;0.8335165058919194;0.01556185038670678;0.015561913388795553;0.7177987149792253;-0.013404998904280808;0.7179145552621975
19.930846;1.0444629595499049;0.8331626790928939;0.7976868017496086;7.0908357188975035e-06;6.792212655047482e-06;1.0448722727184931;10.000100145829505;0.833516508698442;0.015561852669466454;0.01556190817048654;0.717798844931711;-0.013404998985130163;0.7179145734433753
19.940846;1.0444630411376867;0.8331626956842642;0.7976867973783;7.090825645204601e-06;6.7921732847915735e-06;1.0448723631692043;10.00010074429524;0.8335165052424972;0.015561854983635963;0.015561903038861204;0.7177989728553616;-0.01340499906464607;0.7179146009649582
19.950846;1.044463123259723;0.8331627113448483;0.7976867959385565;7.090819033294768e-06;6.792133491032117e-06;1.0448724437831927;10.000101346131746;0.833516495713265;0.015561857326500575;0.015561897992851112;0.7177990984944949;-0.013404999142781293;0.7179146374353182
19.960846;1.0444632059288812;0.8331627255158546;0.7976867973809159;7.09081580910372e-06;6.792093208576364e-06;1.0448725145786597;10.000101949890269;0.8335164803731093;0.015561859694905778;0.015561893031585027;0.717799221632934;-0.01340499921946705;0.7179146823996992
19.970846;1.0444632892421972;0.8331627376934773;0.7976868017267438;7.090815912868732e-06;6.792052367257699e-06;1.0448725755929378;10.000102553740552;0.8335164595671977;0.015561862085201104;0.015561888155616427;0.7177993420176889;-0.013404999294638044;0.7179147353391029
19.980846;1.0444633733962034;0.8331627475043222;0.7976868090610688;7.09081929813348e-06;6.792010850573294e-06;1.0448726269342037;10.000103154018667;0.8335164337015611;0.015561864493536949;0.015561883368316855;0.7177994593711009;-0.013404999368238421;0.7179147956787256
19.990846;1.0444634586282757;0.833162754715362;0.7976868195315251;7.0908259325641676e-06;6.791968474506429e-06;1.0448726688815997;10.000103745107317;0.8335164031857833;0.015561866915581306;0.01556187867559872;0.7177995734963508;-0.013404999440202483;0.7179148627898041
20.000846;1.0444635451853834;0.833162759219134;0.7976868333629822;7.090835801057073e-06;6.791925012845958e-06;1.0448727019099673;10.000104319799336;0.8335163684018284;0.015561869346703188;0.015561874083223846;0.7177996843542136;-0.013404999510442635;0.7179149359959962
20.010846;1.0444636333674668;0.833162761005779;0.7976868508298517;7.0908489071003865e-06;6.791880246116767e-06;1.0448727265709783;10.000104869893129;0.8335163297015256;0.015561871782586691;0.015561869594858046;0.7177997920290745;-0.01340499957886324;0.7179150145939576
20.020846;1.0444637235608132;0.8331627600915891;0.7976868722132422;7.090865269238747e-06;6.7918340021324686e-06;1.044872743384691;10.000105387017335;0.8335162873881262;0.015561874218806736;0.01556186521284726;0.7177998966469228;-0.01340499964537946;0.7179150978792992
20.030846;1.0444638162035587;0.8331627564905498;0.7976868977714846;7.090884906447887e-06;6.791786167934627e-06;1.04487275279808;10.00010586271574;0.833516241687953;0.015561876650050772;0.015561860939715145;0.7177999983128681;-0.013404999709924524;0.7179151851755363
20.040846;1.044463911742192;0.8331627502730443;0.7976869277064574;7.090907826777473e-06;6.791736664565119e-06;1.0448727551097559;10.000106287961895;0.8335161927507698;0.015561879070489686;0.015561856778321436;0.7178000970656823;-0.013404999772438827;0.7179152758503816
20.050846;1.0444640105659297;0.8331627416157305;0.7976869621434485;7.0909340303847445e-06;6.7916854265018585e-06;1.0448727504036783;10.000106653272564;0.8335161406815766;0.015561881474610748;0.015561852731599306;0.7178001928567492;-0.013404999832855237;0.7179153692976543
20.060846;1.0444641129094203;0.8331627308128201;0.7976870011331328;7.0909635041594354e-06;6.791632419020826e-06;1.0448727386165462;10.000106949238232;0.8335160855778853;0.015561883857363717;0.015561848802854782;0.7178002855777814;-0.013404999891107114;0.7179154649173443
20.070846;1.0444642188723945;0.8331627182682011;0.7976870446798938;7.090996207885632e-06;6.791577655555653e-06;1.0448727197176846;10.000107166709148;0.8335160275508587;0.015561886213799227;0.015561844995841095;0.7178003751472909;-0.013404999947140245;0.7179155621370178
20.080846;1.0444643285133592;0.8331627044629706;0.7976870927958479;7.091032080010962e-06;6.79152118469477e-06;1.044872693852238;10.000107297379204;0.8335159667246951;0.015561888538196823;0.015561841314247007;0.7178004616128504;-0.01340500000091406;0.7179156604198232
20.090846;1.044464441798097;0.833162689908221;0.7976871455224385;7.091071052264498e-06;6.791463073824724e-06;1.0448726613401595;10.000107334860225;0.8335159032091557;0.015561890823535476;0.015561837760896048;0.7178005451644075;-0.013405000052409105;0.7179157592284939
20.100846;1.04446455849453;0.8331626750792347;0.7976872029143985;7.091113053649251e-06;6.7914034192520725e-06;1.044872622581736;10.000107274601813;0.8335158370534832;0.01556189306291332;0.01556183433692925;0.7178006260325341;-0.01340500010161912;0.7179158580394625
20.110846;1.0444646782109392;0.833162660351138;0.7976872650297814;7.091158016211097e-06;6.7913423550002364e-06;1.0448725779672654;10.000107112825633;0.8335157682369734;0.015561895251748845;0.01556183104176863;0.717800704378695;-0.013405000148512605;0.7179159563915908
20.120846;1.0444648005213124;0.8331626459765208;0.7976873319149388;7.091205878083133e-06;6.791280015449109e-06;1.0448725278197304;10.000106846336243;0.8335156966882353;0.015561897388872176;0.015561827873609678;0.7178007802776174;-0.013405000193010184;0.7179160538624972
20.130846;1.044464925059634;0.8331626321173973;0.7976874035836979;7.091256567112612e-06;6.791216493236492e-06;1.0448724723579212;10.00010647305163;0.8335156222606228;0.015561899476019499;0.0155618248291551;0.7178008537849205;-0.013405000235001342;0.7179161500134518
20.140846;1.044465051529829;0.8331626189408581;0.7976874800021436;7.0913099815882185e-06;6.7911518618480494e-06;1.0448724116540204;10.000105991676651;0.8335155447223036;0.015561901515996868;0.01556182190338764;0.7178009250052151;-0.013405000274376735;0.7179162443619441
20.150846;1.044465179641907;0.8331626067023019;0.7976875610729287;7.091365982353003e-06;6.79108623323561e-06;1.0448723456253295;10.000105400658132;0.833515463845954;0.015561903511315553;0.01556181909077571;0.7178009941147381;-0.013405000311054127;0.717916336370885
20.160846;1.0444653090611857;0.8331625957160042;0.7976876466267658;7.091424392981643e-06;6.791019777739395e-06;1.044872274123226;10.000104697429764;0.8335153794778405;0.015561905463619925;0.01556181638725075;0.7178010613618203;-0.013405000344988522;0.7179164254655357
20.170846;1.0444654394348627;0.833162586307722;0.7976877364174325;7.091485019884683e-06;6.790952699125743e-06;1.0448721970442887;10.00010387831813;0.8335152914809054;0.015561907372887604;0.015561813791876013;0.7178011270704202;-0.013405000376168671;0.7179165110851023
20.180846;1.0444655704489727;0.8331625788698931;0.7976878301072141;7.091547688446554e-06;6.7908852048302615e-06;1.0448721143776785;10.00010293947842;0.8335151996663096;0.015561909237860935;0.015561811307008034;0.7178011916422975;-0.013405000404600942;0.7179165927580698
20.190846;1.0444657018290213;0.8331625739207428;0.7976879272473439;7.091612265068908e-06;6.790817487502452e-06;1.0448720262209832;10.000101878203116;0.8335151038150856;0.015561911058382992;0.015561808936032834;0.7178012555172097;-0.013405000430290196;0.7179166701387066
20.200846;1.0444658333041508;0.8331625720335404;0.7976880272849485;7.091678658834855e-06;6.790749711079629e-06;1.0448719327816207;10.000100693532087;0.8335150037594;0.015561912837848527;0.0155618066809158;0.717801319075754;-0.013405000453248236;0.7179167429559585
20.210846;1.0444659645860699;0.8331625737050291;0.7976881296076512;7.091746808476571e-06;6.790682011576055e-06;1.0448718343465198;10.000099386526527;0.8335148994445737;0.015561914584023968;0.015561804542671163;0.7178013825673849;-0.013405000473528019;0.7179168109631328
20.220846;1.0444660953222393;0.8331625793000162;0.7976882335749437;7.091816657151938e-06;6.790614511166495e-06;1.0448717312328601;10.000097960465197;0.8335147909092151;0.015561916307127626;0.015561802523470405;0.7178014461440021;-0.01340500049123491;0.7179168739549348
20.230846;1.0444662250537928;0.8331625890481569;0.7976883385397162;7.091888131341477e-06;6.79054732044268e-06;1.044871623751264;10.00009642023772;0.8335146782285108;0.01556191801694683;0.01556180062692467;0.7178015099247338;-0.013405000506504923;0.7179169317964663
20.240846;1.0444663532731135;0.8331626030257216;0.7976884439080265;7.091961140438615e-06;6.790480538539485e-06;1.0448715121971957;10.00009477071887;0.8335145615067738;0.015561919722149488;0.015561798856418292;0.7178015739865289;-0.013405000519491797;0.7179169844213481
20.250846;1.0444664795324083;0.8331626211535195;0.7976885491950151;7.092035605372427e-06;6.790414265605164e-06;1.044871396822681;10.0000930153212;0.8335144409144959;0.015561921431347261;0.015561797213703198;0.7178016383346755;-0.01340500053036905;0.717917031791875
20.260846;1.0444666035295727;0.8331626432358874;0.7976886540286003;7.092111485440808e-06;6.79034860794292e-06;1.044871277784899;10.000091155928228;0.8335143167339135;0.015561923153850108;0.015561795698622302;0.7178017029101189;-0.013405000539319895;0.7179170738525337
20.270846;1.0444667251654751;0.8331626690209343;0.7976887581236144;7.092188751695167e-06;6.790283679010719e-06;1.0448711551626986;10.000089193914256;0.8335141893630459;0.01556192489943396;0.01556179431008686;0.7178017675815541;-0.013405000546516065;0.7179171105535771
20.280846;1.0444668445358598;0.8331626982568475;0.7976888612607239;7.092267334514897e-06;6.7902196060322304e-06;1.0448710290209589;10.000087131276517;0.8335140592163724;0.015561926677420929;0.01556179304794008;0.7178018321341461;-0.013405000552100112;0.7179171419263647
20.290846;1.0444669618533073;0.833162730712556;0.7976889632855072;7.09234711879465e-06;6.7901565273327715e-06;1.0448708994136515;10.000084970814996;0.8335139265910347;0.015561928496152604;0.015561791913622025;0.7178018963118654;-0.013405000556181384;0.717917168115069
20.300846;1.0444670773806992;0.8331627661711694;0.7976890641212109;7.092427982446939e-06;6.790094580322532e-06;1.0448707663392343;10.000082715244739;0.8335137916276797;0.015561930363077594;0.015561790908976412;0.7178019598849735;-0.0134050005588566;0.7179171893474584
20.310846;1.0444671914215629;0.8331628044664635;0.7976891637549677;7.092509816416129e-06;6.7900338999284324e-06;1.0448706297627068;10.000080366433531;0.8335136543901124;0.015561932284557383;0.015561790035243968;0.7178020226910533;-0.013405000560231332;0.7179172058839036
20.320846;1.044467304304663;0.8331628455338492;0.7976892621659609;7.092592516522854e-06;6.78997463192636e-06;1.0448704897060153;10.000077925257646;0.8335135149884603;0.015561934264929243;0.015561789292876046;0.7178020846292351;-0.013405000560408532;0.7179172179743474
20.330846;1.0444674163469734;0.8331628893490598;0.7976893592629001;7.092675988492408e-06;6.789916939405818e-06;1.0448703462544857;10.000075391993743;0.8335133736316003;0.015561936305578084;0.01556178868111316;0.7178021456447522;-0.013405000559470411;0.7179172258339226
20.340846;1.0444675278958084;0.8331629358047884;0.797689454918737;7.0927601662977895e-06;6.789860998688238e-06;1.0448701994326033;10.000072767003138;0.8335132306107228;0.01556193840518496;0.015561788197480227;0.7178022057780252;-0.013405000557488656;0.7179172296428604
20.350846;1.044467639421539;0.8331629846758025;0.7976895490637599;7.092845006488064e-06;6.789806994112921e-06;1.0448700490880314;10.000070051058865;0.833513086262797;0.015561940560244255;0.01556178783790359;0.7178022652224613;-0.013405000554538487;0.7179172295581062
20.360846;1.0444677514874932;0.8331630356626816;0.7976896417223222;7.092930471899385e-06;6.789755101989065e-06;1.0448698948649344;10.000067245476096;0.8335129408938355;0.015561942765235981;0.015561787597421703;0.717802324281605;-0.013405000550689852;0.717917225721244
20.370846;1.0444678646159136;0.8331630884206876;0.797689732959646;7.093016532164274e-06;6.789705476638764e-06;1.0448697362157382;10.0000643526069;0.8335127947541872;0.015561945013649171;0.015561787471719192;0.7178023832846745;-0.013405000546001931;0.7179172182984273
20.380846;1.0444679791997324;0.8331631425585644;0.7976898228256248;7.09310314881039e-06;6.789658252832112e-06;1.0448695724660713;10.000061376401277;0.83351264811311;0.015561947298960363;0.01556178745901623;0.7178024425225191;-0.013405000540534746;0.7179172075351595
20.390846;1.04446809546893;0.8331631976456831;0.7976899113479016;7.093190247169382e-06;6.789613541743703e-06;1.0448694029694692;10.000058322357969;0.833512501287246;0.015561949614271623;0.015561787560197255;0.717802502147527;-0.013405000534354995;0.71791719374862
20.400846;1.0444682135148502;0.8331632532108709;0.7976899985213285;7.0932777185639784e-06;6.7895714203053675e-06;1.0448692272429387;10.000055197020236;0.8335123545810538;0.015561951951492884;0.015561787776808413;0.7178025620950026;-0.013405000527542631;0.7179171772585047
20.410846;1.0444683333893527;0.8331633087455887;0.7976900842772879;7.093365427649401e-06;6.789531938569283e-06;1.0448690449948226;10.00005200774156;0.8335122082218808;0.01556195430116055;0.015561788109144853;0.7178026221426322;-0.013405000520205677;0.717917158325856
20.420846;1.0444684551499792;0.8331633637550215;0.7976901684978424;7.093453203380969e-06;6.789495140293613e-06;1.0448688560861292;10.00004876289513;0.8335120623414196;0.015561956653248483;0.01556178855571354;0.7178026820315557;-0.013405000512480955;0.7179171371785616
20.430846;1.044468578779009;0.8331634177826351;0.797690251066293;7.093540848596403e-06;6.7894610674449475e-06;1.0448686604871391;10.00004547213793;0.8335119170326872;0.015561958998353838;0.015561789113738083;0.7178027415148992;-0.01340500050451081;0.7179171141061775
20.440846;1.0444687040945648;0.8331634703766029;0.797690331848185;7.09362817012802e-06;6.7894297482502886e-06;1.04486845827089;10.000042146015852;0.8335117724361961;0.01556196132796472;0.015561789780173207;0.7178028003302862;-0.013405000496417298;0.7179170895045427
20.450846;1.0444688307597656;0.8331635210588721;0.7976904106299343;7.093714994879263e-06;6.789401212946111e-06;1.0448682496207604;10.00003879484869;0.8335116287437708;0.015561963633196918;0.01556179055242908;0.7178028581685937;-0.013405000488306788;0.7179170638121496
20.460846;1.044468958376728;0.8331635693197821;0.7976904871411193;7.093801166125177e-06;6.7893755240204e-06;1.0448680347553316;10.000035428077402;0.8335114861349883;0.01556196590347139;0.015561791427938669;0.7178029147178161;-0.01340500048028931;0.7179170373958816
20.470846;1.044469086591702;0.8331636146526474;0.7976905611452993;7.093886540911534e-06;6.789352753318837e-06;1.0448678138200094;10.000032054312385;0.8335113447503449;0.015561968127109905;0.015561792402611843;0.7178029697796471;-0.01340500047247173;0.7179170105097232
20.480846;1.0444692151529216;0.8331636565791107;0.7976906325129783;7.093970985761654e-06;6.789332934974786e-06;1.0448675869288886;10.000028681255918;0.8335112046706863;0.01556197029270181;0.015561793469812842;0.7178030233181035;-0.013405000464941778;0.7179169833433262
20.490846;1.0444693439076702;0.8331636946322404;0.7976907012459016;7.094054357360791e-06;6.789316071659083e-06;1.0448673543284956;10.000025315902393;0.8335110658613919;0.015561972389272082;0.015561794621827923;0.7178030753914558;-0.013405000457778492;0.7179169560444767
20.500846;1.0444694727523092;0.8331637283734915;0.7976907674460079;7.0941364814240485e-06;6.789302183836111e-06;1.0448671164995695;10.000021965217595;0.8335109281650303;0.015561974406232497;0.015561795852749468;0.7178031261174835;-0.013405000451066771;0.7179169287247033
20.510846;1.0444696016009152;0.8331637574410345;0.7976908312280463;7.0942171444720965e-06;6.7892913402432195e-06;1.044866874106506;10.000018636299854;0.8335107913707464;0.015561976333787876;0.015561797159532854;0.7178031757036015;-0.013405000444889938;0.7179169014964688
20.520846;1.0444697304327526;0.8331637815655999;0.7976908926492131;7.094296107982583e-06;6.789283637971838e-06;1.0448666278718326;10.000015335741054;0.8335106552897414;0.015561978162875346;0.015561798540364406;0.7178032244191572;-0.013405000439323477;0.7179168744700506
20.530846;1.044469859319294;0.8331638005596258;0.7976909517436777;7.094373144138323e-06;6.789279156952859e-06;1.0448663785480827;10.000012068903038;0.83351051980069;0.015561979884843466;0.015561799992598794;0.7178032725424919;-0.013405000434432018;0.7179168477139878
20.540846;1.044469988359956;0.8331638142885618;0.7976910085938168;7.094448057895399e-06;6.789277935689167e-06;1.044866126954653;10.000008840131104;0.8335103848935318;0.01556198149118722;0.015561801511828195;0.7178033203974421;-0.01340500043025081;0.7179168212527941
20.550846;1.0444701176700724;0.8331638226209198;0.7976910633339104;7.094520677023722e-06;6.789279978592509e-06;1.0448658738994547;10.000005653640832;0.833510250684676;0.015561982973713416;0.015561803091346029;0.7178033684246302;-0.013405000426780438;0.7179167951036065
20.560846;1.0444702474327958;0.833163825399726;0.7976911160928595;7.094590835627452e-06;6.789285272857402e-06;1.0448656200369746;10.000002513590406;0.8335101173261763;0.01556198432544414;0.015561804722143933;0.7178034171954258;-0.013405000424015755;0.7179167693098083
20.570846;1.044470377862159;0.8331638224625119;0.7976911669098511;7.094658365674536e-06;6.789293792951011e-06;1.0448653658426466;9.99999942347393;0.8335099848969004;0.015561985540859769;0.015561806393717036;0.7178034673479143;-0.01340500042196238;0.7179167439351734
20.580846;1.0444705090985742;0.8331638136586859;0.7976912156729065;7.0947230958124186e-06;6.789305484830786e-06;1.044865111685067;9.999996386210968;0.8335098534158424;0.015561986615379603;0.01556180809456068;0.7178035194275955;-0.013405000420610493;0.7179167190373695
20.590846;1.0444706411321882;0.8331637988312084;0.7976912621601464;7.0947848615456945e-06;6.789320249214019e-06;1.0448648578982247;9.999993405075891;0.8335097229100916;0.015561987545372155;0.01556180981269023;0.7178035737107833;-0.013405000419910539;0.7179166946635278
20.600846;1.0444707737632744;0.8331637777985504;0.7976913061889451;7.094843515643297e-06;6.7893379477009325e-06;1.044864604842503;9.999990484534642;0.8335095934430813;0.01556198832835451;0.015561811536823244;0.7178036301612316;-0.013405000419785837;0.7179166708580424
20.610846;1.0444709065873572;0.833163750369971;0.7976913477392349;7.094898916253398e-06;6.789358423173806e-06;1.044864352889613;9.99998763044809;0.8335094651294104;0.015561988963131117;0.015561813257684397;0.7178036885283885;-0.013405000420155435;0.7179166476478721
20.620846;1.0444710390466114;0.8331637163915256;0.7976913869423627;7.094950898641144e-06;6.789381509427897e-06;1.0448641023137697;9.999984849495917;0.8335093381109208;0.015561989449940899;0.015561814969230106;0.7178037484561473;-0.01340500042093711;0.7179166249883236
20.630846;1.044471170583138;0.8331636758070955;0.7976914240240677;7.094999260950917e-06;6.789407024712813e-06;1.0448638532329597;9.999982148061978;0.8335092124590212;0.015561989790326651;0.015561816668816567;0.7178038095483721;-0.013405000422034337;0.717916602699812
20.640846;1.0444713007744983;0.8331636286903051;0.7976914593029663;7.095043769976395e-06;6.789434769793534e-06;1.0448636056397318;9.999979531374384;0.833509088093363;0.01556198998723641;0.015561818355671851;0.717803871416179;-0.013405000423325144;0.7179165804792833
20.650846;1.044471429336482;0.8331635751818672;0.7976914931609055;7.095084171933387e-06;6.789464552381488e-06;1.0448633594434162;9.999977003067496;0.8335089647823011;0.015561990045352423;0.015561820029801322;0.7178039336839042;-0.013405000424666516;0.717916557987255
20.660846;1.0444715560503108;0.833163515379924;0.7976915259251383;7.0951202129382195e-06;6.789496220122463e-06;1.0448631145458571;9.999974565124013;0.8335088422003196;0.015561989971194264;0.01556182169255156;0.717803995941776;-0.013405000425908545;0.7179165348791346
20.670846;1.044471680700428;0.8331634492999832;0.7976915577939064;7.0951516717508074e-06;6.789529656387963e-06;1.0448628709316716;9.999972218612989;0.8335087199972193;0.015561989773312556;0.015561823346978766;0.717804057690631;-0.013405000426894622;0.7179165107636042
20.680846;1.0444718030462266;0.8331633768882828;0.7976915888681175;7.095178385183279e-06;6.789564747598818e-06;1.0448626286719236;9.99996996483164;0.8335085978384548;0.015561989462505001;0.015561824996711947;0.7178041183246537;-0.013405000427441967;0.7179164852193292
20.690846;1.0444719227930503;0.8331632980483575;0.7976916191724341;7.095200266471412e-06;6.789601379197141e-06;1.0448623879151406;9.99996780564802;0.8335084754414177;0.01556198905142276;0.015561826644222622;0.7178041771680856;-0.01340500042732699;0.7179164578524803
