time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.700846;1.0444720395589326;0.8331632127016644;0.7976916486644071;7.0952173244642545e-06;6.789639464561797e-06;1.0448621489221543;9.999965742594167;0.8335083526153997;0.015561988553047676;0.01556182829028184;0.7178042335446163;-0.013405000426294793;0.7179164282949625
20.710846;1.0444721528980654;0.8331631208448924;0.7976916773269058;7.09522967075956e-06;6.789678950452151e-06;1.0448619120282434;9.99996377568755;0.8335082292383769;0.015561987978356943;0.015561829935064787;0.7178042868229261;-0.013405000424081031;0.7179163961941328
20.720846;1.0444722623678993;0.833163022585564;0.797691705267094;7.095237508496942e-06;6.789719783773619e-06;1.044861677560212;9.999961902987353;0.8335081052046409;0.015561987334901427;0.015561831579461205;0.7178043364143457;-0.013405000420431926;0.7179163612502575
20.730846;1.0444723675723586;0.8331629181554863;0.797691732698174;7.095241098057803e-06;6.7897618973614535e-06;1.0448614458144376;9.999960121132833;0.8335079804629624;0.015561986627308419;0.015561833225568488;0.7178043817572526;-0.01340500041513241;0.7179163232539708
20.740846;1.0444724681875572;0.8331628078491207;0.7976917598318075;7.095240706771816e-06;6.78980523261767e-06;1.0448612170753526;9.999958426869862;0.833507855105518;0.015561985859028776;0.015561834876280033;0.7178044223163168;-0.013405000408036471;0.717916282083038
20.750846;1.044472563995996;0.8331626919048393;0.7976917868077464;7.095236584934538e-06;6.789849747184618e-06;1.0448609916552352;9.999956818214462;0.8335077293564215;0.015561985034377147;0.015561836534577461;0.7178044575985346;-0.01340500039907011;0.7179162376915468
20.760846;1.0444726549096346;0.8331625704120751;0.7976918137367677;7.09522898126126e-06;6.789895396824889e-06;1.0448607699719146;9.999955293773525;0.8335076034878645;0.015561984159649217;0.015561838203777942;0.7178044871635192;-0.013405000388215947;0.7179161901437342
20.770846;1.0444727409791248;0.833162443306341;0.7976918407471524;7.095218152006988e-06;6.78994211863917e-06;1.0448605526114452;9.999953851588387;0.8335074777784042;0.015561983242955817;0.015561839888296007;0.7178045106120658;-0.013405000375495949;0.7179161396328291
20.780846;1.0444728223942499;0.8331623104521971;0.7976918679149677;7.095204345406493e-06;6.78998981873769e-06;1.044860340276039;9.999952489324581;0.833507352477894;0.015561982293622365;0.015561841593547258;0.7178045275668615;-0.013405000360942457;0.717916086417925
20.790846;1.0444728994643555;0.8331621717191807;0.7976918952084929;7.095187795072975e-06;6.790038377078532e-06;1.0448601336521206;9.999951205266022;0.8335072277678394;0.015561981320908925;0.015561843325054262;0.7178045376380441;-0.013405000344592416;0.7179160307755907
20.800846;1.044472972550863;0.8331620270002621;0.7976919225724639;7.095168725023514e-06;6.790087673990728e-06;1.044859933322904;9.999949998428383;0.8335071037942865;0.015561980332145403;0.015561845087130216;0.7178045403785557;-0.013405000326525512;0.717915973021728
20.810846;1.0444730419408743;0.8331618762446099;0.7976919500125201;7.0951473380788685e-06;6.7901376066484866e-06;1.0448597397314774;9.999948867204852;0.8335069807371378;0.015561979332625566;0.015561846881378948;0.7178045353018704;-0.013405000306876505;0.7179159135060702
20.820846;1.0444731077656162;0.8331617195265292;0.7976919775643877;7.0951237995347875e-06;6.7901880920615744e-06;1.0448595531492642;9.99994780827726;0.8335068588102994;0.015561978327549368;0.015561848705894056;0.7178045219661002;-0.013405000285788156;0.7179158525484447
20.830846;1.0444731700261023;0.8331615570567343;0.7976920052494053;7.0950982413470895e-06;6.790239063968798e-06;1.0448593736761516;9.99994681729536;0.8335067381769076;0.01556197732287631;0.01556185055627023;0.7178045000120922;-0.013405000263366544;0.7179157904089588
20.840846;1.0444732286354785;0.8331613890935539;0.7976920330951501;7.095070775658963e-06;6.79029044795939e-06;1.0448592013491822;9.999945890115903;0.8335066188707189;0.015561976324304328;0.015561852427921304;0.7178044691325071;-0.013405000239676071;0.7179157273152014
20.850846;1.0444732834315313;0.833161215844634;0.7976920611512583;7.09504150509603e-06;6.790342138043735e-06;1.044859036273039;9.999945023008431;0.8335065008149413;0.015561975336523813;0.015561854317330436;0.7178044290717303;-0.013405000214758751;0.7179156634539162
20.860846;1.0444733342016979;0.8331610374387561;0.7976920894733197;7.095010528981284e-06;6.790394007793658e-06;1.0448588785850148;9.999944212193085;0.8335063839136377;0.01556197436351192;0.015561856221492207;0.7178043796720519;-0.013405000188668999;0.7179155989379346
20.870846;1.044473380771521;0.8331608539437545;0.797692118136191;7.094977932850274e-06;6.790445936941918e-06;1.0448587283832949;9.999943453836993;0.8335062681290863;0.015561973408874191;0.015561858137248204;0.7178043208860074;-0.01340500016149487;0.7179155338351002
20.880846;1.0444734231227093;0.8331606653933211;0.7976921472659743;7.09494376886886e-06;6.790497833047862e-06;1.044858585741411;9.9999427446149;0.8335061535056496;0.01556197247581647;0.015561860061488207;0.7178042527583747;-0.013405000133339787;0.7179154682117901
20.890846;1.0444734614049873;0.8331604718293018;0.7976921770488927;7.0949080618083785e-06;6.7905496467844376e-06;1.0448584506513967;9.999942082225056;0.8335060401180094;0.015561971567688893;0.015561861991608281;0.717804175433814;-0.013405000104292235;0.717915402123142
20.900846;1.0444734958439366;0.8331602733518464;0.7976922077173844;7.0948708382686356e-06;6.790601374690284e-06;1.0448583229592605;9.99994146543329;0.8335059279826476;0.01556197068881894;0.015561863925352078;0.7178040891760523;-0.013405000074414601;0.7179153355875336
20.910846;1.0444735266670884;0.8331600701475901;0.7976922395262919;7.094832147733894e-06;6.790653046342073e-06;1.0448582024674715;9.999940893657728;0.8335058170497769;0.015561969844361548;0.01556186585993114;0.7178039943468725;-0.013405000043756308;0.717915268605978
20.920846;1.0444735540590286;0.8331598624761876;0.7976922727419766;7.094792067670736e-06;6.790704700708768e-06;1.0448580890873644;9.99994036655598;0.8335057072642236;0.015561969039796284;0.01556186779142071;0.7178038913365424;-0.013405000012363251;0.717915201211033
20.930846;1.0444735781550853;0.83315965059922;0.7976923076357177;7.094750689457538e-06;6.790756370912222e-06;1.0448579828865179;9.999939884124945;0.8335055985981313;0.015561968280620064;0.015561869715303715;0.7178037805032188;-0.013404999980269656;0.7179151334782126
20.940846;1.0444735990994065;0.8331594346945707;0.7976923444693876;7.094708094317587e-06;6.790808086095079e-06;1.044857884039072;9.999939447471647;0.8335054910381287;0.015561967571068296;0.015561871627724554;0.717803662153526;-0.013404999947510085;0.7179150655139784
20.950846;1.0444736171022435;0.8331592148515341;0.7976923834678371;7.094664355174125e-06;6.7908598827219436e-06;1.0448577927189526;9.999939059382616;0.8335053845396545;0.01556196691226719;0.015561873526107666;0.7178035365530309;-0.013404999914148416;0.717914997472902
20.960846;1.044473632450307;0.8331589911544159;0.7976924247510471;7.0946195650484295e-06;6.790911826336732e-06;1.0448577089884772;9.999938723397358;0.8335052790208634;0.015561966302035109;0.015561875408044702;0.7178034039850524;-0.013404999880282018;0.7179149295766175
20.970846;1.0444736454760275;0.8331587637467051;0.7976924682863321;7.0945738417363004e-06;6.790964026701376e-06;1.0448576327483576;9.999938442100007;0.8335051744190625;0.01556196573580909;0.015561877269318361;0.7178032648299163;-0.013404999846019639;0.717914862091024
20.980846;1.0444736565189199;0.8331585328325246;0.7976925139146291;7.094527291189809e-06;6.791016630774541e-06;1.0448575637621855;9.999938216366157;0.8335050706801241;0.015561965206857887;0.015561879103189602;0.717803119588331;-0.013404999811463496;0.7179147952764356
20.990846;1.0444736658903997;0.8331582986965196;0.7976925613713829;7.0944799865520305e-06;6.791069804055636e-06;1.0448575017486603;9.999938045185855;0.8335049676826985;0.015561964706464173;0.015561880901216699;0.7178029688405861;-0.013404999776725662;0.717914729373175
21.000846;1.0444736738362672;0.8331580617184009;0.7976926102873408;7.094431994499131e-06;6.7911237015037385e-06;1.0448574464825613;9.999937925306506;0.8335048652225597;0.015561964225248888;0.015561882654499058;0.7178028131672538;-0.01340499974195094;0.7179146646548368
21.010846;1.0444736805628307;0.8331578223163779;0.7976926602200142;7.0943834043001755e-06;6.791178435797589e-06;1.0448573977972975;9.99993785188389;0.8335047630522089;0.015561963755637393;0.015561884354714917;0.7178026530974237;-0.013404999707291452;0.7179146014930602
21.020846;1.0444736862969501;0.8331575809143607;0.7976927107169516;7.094334328218813e-06;6.791234066445677e-06;1.0448573555188028;9.99993782015044;0.8335046609321565;0.015561963293698742;0.015561885994413181;0.7178024891357045;-0.013404999672852169;0.717914540393069
21.030846;1.0444736912770982;0.8331573379506649;0.7976927613913842;7.09428488997697e-06;6.791290611220967e-06;1.0448573194365471;9.999937826102006;0.833504558683903;0.01556196283873436;0.015561887566319006;0.7178023217920672;-0.013404999638667887;0.7179144820001064
21.040846;1.0444736957304492;0.8331570938445801;0.7976928119189627;7.094235216466998e-06;6.791348064268678e-06;1.0448572892978911;9.9999378659161;0.8335044562132725;0.015561962392137566;0.015561889062528996;0.7178021515878591;-0.013404999604728188;0.7179144270430601
21.050846;1.0444736998841408;0.8331568489871575;0.7976928619497975;7.094185424734559e-06;6.7914064095191445e-06;1.0448572648003867;9.999937935325308;0.8335043534970452;0.01556196195698291;0.015561890474970272;0.7178019790696286;-0.013404999571011003;0.7179143762304306
21.060846;1.0444737039531526;0.8331566038030038;0.797692911094184;7.094135612219864e-06;6.791465619057989e-06;1.0448572456282679;9.999938029551172;0.8335042505797776;0.015561961537696081;0.01556189179679468;0.7178018048053197;-0.013404999537488357;0.7179143301825321
21.070846;1.0444737081111815;0.8331563588049594;0.7976929590113935;7.0940858726116755e-06;6.791525649051126e-06;1.0448572314867546;9.99993814378996;0.8335041476116095;0.015561961139480846;0.015561893022891425;0.7178016293711011;-0.013404999504114222;0.717914289432642
21.080846;1.044473712506226;0.8331561146487088;0.7976930054806962;7.094036318121388e-06;6.791586454079913e-06;1.0448572220698642;9.999938273502194;0.8335040448837447;0.015561960767903659;0.015561894149376731;0.7178014533398527;-0.013404999470820902;0.7179142544664363
21.090846;1.0444737173072354;0.8331558721574738;0.7976930503895276;7.093987078149935e-06;6.7916479975992545e-06;1.044857217029056;9.999938413975226;0.8335039428143911;0.015561960428723294;0.015561895173301357;0.7178012772657375;-0.013404999437532945;0.7179142257603708
21.100846;1.0444737226862844;0.8331556321954792;0.7976930936860804;7.093938287879181e-06;6.7917102403034246e-06;1.0448572159636258;9.999938560227834;0.8335038418949992;0.015561960127534902;0.015561896092778525;0.7178011016767222;-0.013404999404178719;0.7179142038064587
21.110846;1.0444737287016725;0.8331553955085566;0.7976931353873892;7.093890094646355e-06;6.791773121300385e-06;1.044857218410076;9.999938708076177;0.8335037426232109;0.015561959869411378;0.015561896907232597;0.7178009270673562;-0.01340499937068528;0.7179141891102705
21.120846;1.0444737352254692;0.8331551627178906;0.7976931756174815;7.093842672817952e-06;6.791836543285565e-06;1.0448572238689522;9.999938855234902;0.833503645441585;0.015561959659301716;0.015561897617775666;0.7178007538806002;-0.01340499933697797;0.7179141821074431
21.130846;1.0444737420372496;0.8331549343730303;0.7976932145559064;7.093796207283908e-06;6.79190038496253e-06;1.0448572318640972;9.999939001590095;0.83350355071198;0.015561959502063787;0.01556189822742705;0.7178005824740878;-0.013404999302997095;0.71791418305494
21.140846;1.044473748968119;0.8331547109681058;0.7976932523109533;7.093750853627654e-06;6.791964540627957e-06;1.0448572419923103;9.999939149102808;0.8335034587558741;0.015561959401000065;0.015561898740425984;0.7178004130759351;-0.013404999268717386;0.7179141920592956
21.150846;1.044473755952327;0.8331544929656431;0.7976932888483015;7.093706729744078e-06;6.792028937420063e-06;1.0448572539324505;9.999939301295697;0.8335033699183333;0.015561959357136033;0.015561899160806154;0.7178002457563711;-0.01340499923415834;0.7179142092033817
21.160846;1.044473762969579;0.8331542808134006;0.7976933240283052;7.093663944995959e-06;6.792093522724097e-06;1.0448572674087853;9.999939462187418;0.8335032845732065;0.015561959371058086;0.015561899491951671;0.7178000804427397;-0.013404999199382707;0.7179142345956708
21.170846;1.0444737699518887;0.8331540749361318;0.797693357709995;7.093622616026432e-06;6.792158256822148e-06;1.0448572821643447;9.999939635487703;0.833503203088328;0.015561959445481544;0.015561899737270448;0.7177999169846772;-0.01340499916448315;0.7179142683108256
21.180846;1.0444737768029142;0.8331538757242113;0.7976933898260516;7.093582839434287e-06;6.792223113587352e-06;1.0448572979756159;9.999939824353314;0.8335031258053295;0.01556195958619778;0.015561899900300376;0.7177997552379128;-0.013404999129553948;0.7179143103051415
21.190846;1.0444737835463291;0.8331536835091831;0.7976934203674729;7.093544666504647e-06;6.792288081403238e-06;1.0448573146659466;9.999940031463103;0.8335030530096154;0.015561959801127906;0.015561899984384895;0.7177995950992513;-0.013404999094663613;0.7179143603831594
21.200846;1.0444737904243933;0.833153498535086;0.7976934493446489;7.0935081232796275e-06;6.792353176432496e-06;1.0448573321109107;9.999940259556185;0.8335029848886967;0.015561960098720608;0.015561899993008292;0.7177994364872342;-0.013404999059856747;0.7179144182164234
21.210846;1.0444737978323964;0.8331533209425379;0.797693476790847;7.0934732383323195e-06;6.792418461960244e-06;1.0448573502524907;9.9999405120978;0.8335029215338643;0.015561960486803986;0.015561899930902408;0.7177992793618522;-0.013404999025172101;0.7179144833708393
21.220846;1.0444738061770278;0.8331531507687949;0.7976935027716658;7.093440043957774e-06;6.792484048270858e-06;1.044857369081709;9.999940793473376;0.8335028629921345;0.015561960971766795;0.015561899804791151;0.7177991237848771;-0.013404998990647062;0.7179145553448835
21.230846;1.0444738157912652;0.8331529880199653;0.7976935273380126;7.093408558510676e-06;6.792550065291037e-06;1.044857388551719;9.999941108760044;0.8335028093363723;0.015561961557680484;0.015561899622180448;0.7177989699130508;-0.013404998956311656;0.7179146336108758
21.240846;1.0444738269162892;0.8331528327892737;0.7976935504273842;7.0933787674516e-06;6.792616614449826e-06;1.044857408458405;9.99994146332534;0.8335027607130787;0.015561962246541364;0.015561899389596621;0.7177988179280532;-0.013404998922181445;0.7179147176220793
21.250846;1.0444738397187319;0.8331526852708369;0.7976935718168008;7.09335064393218e-06;6.792683734976469e-06;1.0448574284176475;9.999941862370502;0.8335027173287767;0.015561963041007557;0.015561899113065061;0.717798667997195;-0.0134049988882499;0.7179148067904537
21.260846;1.0444738543251697;0.8331525456672045;0.7976935911867851;7.093324199300542e-06;6.792751412768046e-06;1.0448574480211088;9.999942310585054;0.8335026794149993;0.01556196394782957;0.015561898799844447;0.7177985202982906;-0.013404998854477485;0.7179149004868803
21.270846;1.0444738708215955;0.8331524141299894;0.7976936082256686;7.0932994783006395e-06;6.792819599714844e-06;1.0448574670123025;9.999942811972847;0.833502647211481;0.015561964978158609;0.015561898458959039;0.7177983750731113;-0.013404998820781574;0.717914998095836
21.280846;1.044473889208125;0.83315229078344;0.7976936227121377;7.093276491422736e-06;6.7928882214845394e-06;1.044857485260961;9.999943369685928;0.8335026209558715;0.015561966144048613;0.01556189810059234;0.7177982326612786;-0.01340499878705399;0.7179150990678019
21.290846;1.044473909354127;0.833152175759569;0.7976936345500968;7.093255176585853e-06;6.792957181108743e-06;1.04485750259516;9.999943985902009;0.8335026009091483;0.015561967455027843;0.015561897734639903;0.7177980934981547;-0.013404998753201442;0.7179152029261354
21.300846;1.0444739309706979;0.8331520691678315;0.797693643722096;7.0932354336034875e-06;6.793026353029469e-06;1.0448575187008666;9.99994466196221;0.8335025873765389;0.015561968917940476;0.015561897368046933;0.7177979580881029;-0.013404998719167862;0.7179153092387186
21.310846;1.0444739535945824;0.8331519710078944;0.7976936502128192;7.0932171830433735e-06;6.793095572888833e-06;1.044857533136743;9.99994539869516;0.8335025806635149;0.015561970538380305;0.015561897002535475;0.7177978269800703;-0.013404998684939032;0.717915417559576
21.320846;1.044473976584011;0.8331518811042898;0.7976936539841797;7.093200394827325e-06;6.793164642051164e-06;1.044857545410091;9.999946196597925;0.8335025810393641;0.015561972320920792;0.015561896634902733;0.7177977007612646;-0.01340499865053923;0.7179155274145826
21.330846;1.0444739991232113;0.8331517991424724;0.7976936549880813;7.093185088129384e-06;6.793233352761315e-06;1.0448575550487014;9.999947055684421;0.8335025887171205;0.015561974268635873;0.0155618962597637;0.7177975800568139;-0.013404998616012654;0.7179156383748706
21.340846;1.0444740202472973;0.8331517247811032;0.7976936532119819;7.093171335622819e-06;6.793301520743461e-06;1.0448575616433549;9.999947975355063;0.8335026038064943;0.015561976383748585;0.015561895872549329;0.7177974655222431;-0.013404998581412544;0.7179157500931294
21.350846;1.044474038932436;0.8331516577480456;0.7976936487528034;7.0931592711244786e-06;6.7933690022627564e-06;1.0448575649052114;9.99994895465799;0.8335026263113885;0.015561978669111631;0.015561895471128193;0.7177973578139009;-0.013404998546811762;0.7179158622227043
21.360846;1.0444740542306001;0.8331515978803857;0.7976936418239098;7.093149061861807e-06;6.793435683894281e-06;1.0448575646726952;9.999949992424062;0.8335026561863464;0.015561981128748549;0.015561895056431536;0.7177972575426479;-0.013404998512316343;0.7179159743488076
21.370846;1.0444740653206988;0.833151545081336;0.7976936326728988;7.093140852916042e-06;6.793501467584847e-06;1.0448575608092328;9.999951087013795;0.8335026933350077;0.01556198376741908;0.015561894631975022;0.7177971652425238;-0.013404998478062048;0.71791608604047
21.380846;1.0444740714504834;0.8331514992301599;0.7976936215185806;7.093134738061435e-06;6.7935662756986135e-06;1.0448575531143747;9.999952236434156;0.8335027375348633;0.015561986590366677;0.015561894202234316;0.7177970813567643;-0.013404998444184957;0.7179161969324671
21.390846;1.0444740719148364;0.8331514601571304;0.7976936085547287;7.093130768215549e-06;6.79363005907849e-06;1.044857541315107;9.999953438631927;0.8335027884327662;0.015561989603327577;0.01556189377154133;0.7177970062437945;-0.01340499841079304;0.7179163067372716
21.400846;1.0444740661235203;0.8331514276684835;0.797693593978033;7.09312896924416e-06;6.793692784223119e-06;1.0448575251219823;9.999954690880333;0.8335028456270339;0.01556199281251637;0.015561893343695123;0.717796940206503;-0.013404998377960163;0.7179164152225809
21.410846;1.0444740536533577;0.8331514015446135;0.7976935780056787;7.093129345108065e-06;6.793754403084614e-06;1.0448575043374495;9.999955988396987;0.8335029087180794;0.01556199622408967;0.015561892921270477;0.7177968834977263;-0.013404998345728085;0.7179165221993717
21.420846;1.0444740342038534;0.8331513815421602;0.797693560860555;7.093131858762812e-06;6.793814835720633e-06;1.0448574789081955;9.999957323202254;0.8335029773443932;0.015561999842800838;0.015561892504931308;0.7177968362872265;-0.013404998314116557;0.7179166274950307
21.430846;1.0444740075052266;0.8331513674313484;0.7976935427380134;7.093136417764018e-06;6.793873981646623e-06;1.0448574488488263;9.999958684405387;0.8335030512247605;0.015562003670927272;0.015561892093443786;0.7177967986286733;-0.01340499828314068;0.7179167309084062
21.440846;1.0444739732999273;0.8331513590257142;0.7976935237763318;7.09314289363929e-06;6.793931735015031e-06;1.044857414151103;9.999960060452777;0.8335031301209443;0.015562007707983;0.015561891684323833;0.7177967704491807;-0.013404998252815298;0.7179168321921324
21.450846;1.0444739314005143;0.8331513561795808;0.7976935040248478;7.093151153152619e-06;6.793987999923474e-06;1.044857374794686;9.999961441554545;0.8335032137377466;0.015562011950595247;0.015561891274270764;0.7177967515662991;-0.013404998223157454;0.717916931057428
21.460846;1.044473881702695;0.83315135880103;0.7976934834429534;7.093161072477009e-06;6.794042720171666e-06;1.0448573308247437;9.999962820441834;0.8335033016716386;0.01556201639272561;0.015561890859355424;0.7177967417147545;-0.01340499819420096;0.7179170271816029
21.470846;1.0444738241144875;0.8331513668904351;0.7976934619430636;7.093172533579201e-06;6.794095903451991e-06;1.044857282407922;9.99996419179121;0.8335033934450434;0.01556202102662639;0.015561890435752302;0.7177967405554324;-0.013404998165999554;0.7179171202568094
21.480846;1.0444737585132573;0.8331513805306947;0.7976934394173477;7.093185405153081e-06;6.794147619482787e-06;1.044857229812804;9.999965551163264;0.8335034885769094;0.015562025844228226;0.015561890000373526;0.7177967476772636;-0.013404998138613258;0.7179172100575495
21.490846;1.0444736848149234;0.8331513998406146;0.7976934157471279;7.093199531851934e-06;6.794197988224052e-06;1.0448571733322571;9.999966894245974;0.8335035866335935;0.015562030838092092;0.015561889550755277;0.7177967626235306;-0.01340499811209634;0.717917296434705
21.500846;1.0444736030906818;0.8331514249752633;0.7976933908445439;7.093214747374787e-06;6.794247167479138e-06;1.0448571132209963;9.999968216703996;0.8335036872571795;0.015562036000758204;0.015561889084644603;0.7177967849172441;-0.013404998086488833;0.7179173792351048
21.510846;1.0444735136130647;0.833151456149282;0.7976933646809565;7.0932308830522564e-06;6.794295313055416e-06;1.0448570496773675;9.999969513866322;0.8335037901676312;0.015562041323150921;0.015561888599256514;0.7177968140380236;-0.013404998061814454;0.717917458243039
21.520846;1.0444734167705028;0.8331514936294486;0.7976933372484999;7.0932477658527645e-06;6.794342527483574e-06;1.0448569828433354;9.999970780148207;0.8335038951188172;0.015562046794415642;0.015561888090782855;0.7177968493754202;-0.01340499803809489;0.7179175332085139
21.530846;1.0444733129422572;0.8331515377176822;0.7976933085018294;7.093265222967474e-06;6.794388861982087e-06;1.0448569128170662;9.999972009333783;0.833504001849982;0.015562052403426518;0.015561887555257817;0.7177968902036926;-0.013404998015365271;0.7179176039241416
21.540846;1.04447320247324;0.8331515887438405;0.7976932783332567;7.093283089276616e-06;6.794434365461154e-06;1.0448568396829132;9.999973195975137;0.8335041100752676;0.015562058139266118;0.015561886990229938;0.7177969356791354;-0.013404997993667874;0.7179176702769033
21.550846;1.0444730857416293;0.8331516470483817;0.7976932466276778;7.093301216725807e-06;6.794479112889419e-06;1.0448567635688861;9.999974336670405;0.8335042194910388;0.015562063989173128;0.015561886395445914;0.7177969848700471;-0.013404997973040282;0.7179177322455342
21.560846;1.0444729632441725;0.8331517129159984;0.7976932133593074;7.093319482928531e-06;6.7945231971729354e-06;1.0448566847301417;9.999975430281195;0.8335043297760175;0.015562069936669812;0.015561885771796808;0.7177970368395414;-0.013404997953516707;0.7179177898538847
21.570846;1.0444728356260076;0.833151786493669;0.7976931785558719;7.093337783992075e-06;6.794566717773972e-06;1.0448566035621891;9.999976477053787;0.8335044405817501;0.015562075962880421;0.015561885119963247;0.7177970907362508;-0.013404997935126117;0.7179178431233069
21.580846;1.0444727036112051;0.833151867803569;0.7976931421587397;7.093356023995109e-06;6.794609772536603e-06;1.0448565205151639;9.999977477487358;0.8335045515308911;0.015562082049507157;0.01556188443972474;0.7177971458254676;-0.013404997917895083;0.7179178920666868
21.590846;1.0444725678974567;0.8331519568068136;0.7976931040190987;7.0933741240453504e-06;6.7946524464293195e-06;1.0448564360053516;9.999978432070012;0.8335046622423145;0.015562088180282116;0.015561883729353465;0.7177972014605712;-0.013404997901874249;0.7179179367090412
21.600846;1.0444724290890122;0.8331520533759724;0.7976930640441809;7.093392035630304e-06;6.79469481387374e-06;1.0448563503744297;9.999979341519271;0.8335047723617363;0.015562094340599665;0.0155618829854114;0.7177972570312908;-0.013404997887153191;0.7179179770910052
21.610846;1.0444722876658978;0.8331521572342546;0.7976930223156512;7.093409738628027e-06;6.794736949041912e-06;1.044856263950163;9.999980206810134;0.8335048815653315;0.015562100516732612;0.01556188220346427;0.717797311938505;-0.013404997873841001;0.7179180132543134
21.620846;1.0444721439983016;0.8331522679650764;0.797692979073617;7.0934272351340476e-06;6.794778931103929e-06;1.0448561771677032;9.99998102891515;0.8335049895555283;0.015562106695411228;0.015561881378998513;0.7177973656309745;-0.013404997862034147;0.7179180452160592
21.630846;1.04447199841858;0.8331523850458975;0.7976929345683306;7.0934445496950094e-06;6.794820854294097e-06;1.0448560906080835;9.99998180774552;0.8335050960822807;0.015562112863872688;0.015561880507833813;0.717797417653612;-0.013404997851784641;0.7179180729174859
21.640846;1.0444718512652298;0.8331525078886087;0.7976928889337682;7.0934617278819685e-06;6.7948628285675995e-06;1.0448560049342128;9.999982541189661;0.8335052009639365;0.015562119009899702;0.015561879586356641;0.7177974676681879;-0.013404997843089421;0.7179180962014826
21.650846;1.0444717028322876;0.8331526359195354;0.7976928422187439;7.093478826313317e-06;6.7949049629300565e-06;1.044855920794729;9.999983226276804;0.833505304075021;0.015562125121565986;0.015561878612619047;0.7177975154554206;-0.013404997835909656;0.717918114878438
21.660846;1.0444715533026139;0.8331527686676448;0.7976927944723406;7.093495895725073e-06;6.7949473511550564e-06;1.0448558387859659;9.999983861370477;0.8335054053255301;0.01556213118699092;0.015561877588455843;0.7177975608511906;-0.013404997830180697;0.7179181288199459
21.670846;1.0444714027146935;0.8331529057922136;0.7976927457844618;7.093512967381953e-06;6.794990071589528e-06;1.0448557594521612;9.99998444672347;0.8335055046537848;0.015562137194244888;0.015561876520654463;0.7177976036356161;-0.013404997825790108;0.7179181379934639
21.680846;1.0444712509280756;0.833153047009728;0.7976926963120525;7.0935300574411754e-06;6.795033204245882e-06;1.0448556832255427;9.999984983963595;0.8335056020146708;0.015562143131088503;0.015561875419327503;0.7177976435058844;-0.013404997822563484;0.7179181424343033
21.690846;1.0444710976340303;0.8331531920001402;0.7976926462804076;7.093547184314724e-06;6.795076831818318e-06;1.0448556103907802;9.99998547609611;0.8335056973485341;0.015562148984355642;0.015561874294632962;0.7177976801545342;-0.013404997820293588;0.717918142228592
21.700846;1.0444709424557874;0.8331533403983955;0.797692595956507;7.093564377741407e-06;6.7951210023188665e-06;1.044855541135971;9.999985927350956;0.8335057905753699;0.015562154740111528;0.015561873154575065;0.717797713327618;-0.013404997818777626;0.7179181375468261
21.710846;1.0444707850445258;0.8331534918178085;0.7976925456175428;7.093581669751954e-06;6.79516570803986e-06;1.044855475541116;9.999986342550052;0.8335058816578721;0.015562160385008114;0.015561872004700343;0.7177977427927007;-0.013404997817823033;0.7179181286700249
21.720846;1.0444706251072529;0.8331536458354684;0.7976924955251036;7.09359908207406e-06;6.79521091392727e-06;1.044855413484165;9.999986726692608;0.8335059706720249;0.015562165907209572;0.01556187084836931;0.717797768281504;-0.013404997817238955;0.7179181159873029
21.730846;1.0444704624126746;0.8331538019748904;0.7976924459268644;7.09361662395503e-06;6.7952565933155955e-06;1.0448553546228248;9.999987084580631;0.8335060577957981;0.015562171296012665;0.015561869686715912;0.7177977894856736;-0.013404997816828029;0.7179181000035318
21.740846;1.044470296767021;0.833153959728671;0.7976923970528745;7.0936342912219355e-06;6.795302737241631e-06;1.0448552984558903;9.999987420773703;0.8335061431929113;0.015562176540782716;0.015561868518434156;0.7177978061085738;-0.013404997816369685;0.7179180813417698
21.750846;1.0444701279387454;0.8331541186178104;0.7976923490856235;7.093652074594423e-06;6.795349343924871e-06;1.0448552443664805;9.99998774043045;0.8335062268843454;0.015562181630519931;0.015561867340094349;0.7177978179186346;-0.013404997815611781;0.7179180606958946
21.760846;1.0444699556487713;0.8331542782194632;0.7976923021607728;7.093669987690366e-06;6.795396409435399e-06;1.044855191677954;9.999988050105896;0.8335063087400993;0.015562186554681135;0.01556186614740605;0.717797824773456;-0.01340499781428632;0.7179180387442209
21.770846;1.0444697797081894;0.83315443813448;0.7976922563992543;7.093688081805439e-06;6.7954439357678066e-06;1.0448551397684527;9.999988357700348;0.8335063885404496;0.015562191304033513;0.015561864936346587;0.7177978266307934;-0.013404997812122343;0.7179180160876759
21.780846;1.0444696001656135;0.8331545979719106;0.797692211911317;7.093706433643855e-06;6.795491945010542e-06;1.0448550881720173;9.999988671531488;0.8335064660143404;0.015562195870866581;0.015561863703542678;0.717797823547246;-0.01340499780884595;0.7179179932375295
21.790846;1.0444694173203546;0.8331547573797556;0.7976921687629546;7.093725134701383e-06;6.79554048297731e-06;1.0448550366000458;9.999988999014999;0.8335065408962069;0.01556220024959294;0.015561862446673425;0.7177978156697024;-0.013404997804195282;0.7179179706302672
21.800846;1.0444692316514854;0.8331549160853298;0.7976921269358981;7.093744295586106e-06;6.795589617551292e-06;1.044854984919654;9.999989346092782;0.8335066129691014;0.01556220443734889;0.01556186116488976;0.7177978032153773;-0.013404997797949968;0.7179179486689031
21.810846;1.044469043746022;0.8331550739446771;0.7976920863319484;7.0937640458373154e-06;6.795639425267364e-06;1.0448549331305887;9.999989717392442;0.8335066820368422;0.015562208432919293;0.015561859859233914;0.7177977864179121;-0.013404997789941855;0.7179179277724561
21.820846;1.0444688542243044;0.8331552309648731;0.7976920468466594;7.093784509001965e-06;6.795689968262217e-06;1.0448548813117935;9.99999011640251;0.8335067478919453;0.015562212235082579;0.015561858533125349;0.7177977655015567;-0.013404997780042675;0.7179179083808399
21.830846;1.0444686636754108;0.8331553872452876;0.7976920084220063;7.093805771582596e-06;6.795741299251846e-06;1.0448548295305047;9.999990545710716;0.8335068103260193;0.015562215842547479;0.015561857191489064;0.7177977407143904;-0.013404997768155617;0.7179178908986393
21.840846;1.044468472649812;0.8331555429036662;0.7976919710038742;7.093827880559216e-06;6.795793487651814e-06;1.044854777777878;9.999991007201624;0.8335068691559546;0.015562219254630482;0.015561855838974572;0.7177977123305965;-0.01340499775421388;0.7179178756069404
21.850846;1.0444682816884037;0.8331556980385025;0.7976919345099476;7.093850866524697e-06;6.795846620260715e-06;1.044854725962328;9.999991502028335;0.8335069242296184;0.015562222471300161;0.015561854479959971;0.7177976806171392;-0.013404997738180187;0.7179178626006019
21.860846;1.0444680912985718;0.8331558526716819;0.7976918988781713;7.09387475721862e-06;6.795900781043824e-06;1.0448546739150288;9.999992030521396;0.8335069754015109;0.01556222549315126;0.015561853119861182;0.7177976458372304;-0.013404997720056438;0.7179178518126109
21.870846;1.044467901872515;0.8331560066844194;0.7976918640689555;7.09389956557132e-06;6.795956033799325e-06;1.0448546213920678;9.999992592309864;0.833507022495823;0.01556222832156479;0.015561851764926287;0.7177976082742372;-0.01340499769989268;0.7179178431191431
21.880846;1.0444677136568665;0.8331561598364471;0.7976918299770926;7.093925279449138e-06;6.796012409205078e-06;1.0448545681140722;9.999993186680548;0.8335070652979801;0.01556223095865582;0.015561850420502156;0.7177975682172737;-0.01340499767777827;0.7179178364574478
21.890846;1.0444675268297516;0.8331563118795344;0.7976917963825089;7.093951874682742e-06;6.796069901185945e-06;1.044854513816379;9.999993812641696;0.8335071036144295;0.01556223340729993;0.015561849089976458;0.7177975259032019;-0.013404997653827966;0.7179178318792747
21.900846;1.0444673416492736;0.8331564626776293;0.7976917629690233;7.093979330015925e-06;6.796128476470838e-06;1.0448544582570332;9.999994468600553;0.8335071373397245;0.015562235671187403;0.015561847774290496;0.7177974814919738;-0.013404997628191072;0.7179178294953465
21.910846;1.044467158601106;0.833156612257783;0.7976917293341877;7.094007625037382e-06;6.796188086822839e-06;1.044854401226896;9.99999515203289;0.8335071664343425;0.015562237753746731;0.015561846471399144;0.7177974351275093;-0.013404997601075837;0.717917829370177
21.920846;1.044466978424171;0.8331567607816218;0.797691694991427;7.094036724537458e-06;6.796248670219993e-06;1.0448543426057688;9.999995859267969;0.8335071908468956;0.015562239656454174;0.015561845177458606;0.7177973869966608;-0.013404997572743533;0.7179178314446188
21.930846;1.0444668019835157;0.8331569084695778;0.7976916594107917;7.094066552401791e-06;6.796310144676634e-06;1.0448542823950033;9.999996585822673;0.8335072104980961;0.015562241378774147;0.01556184388905144;0.7177973373102766;-0.013404997543473256;0.7179178354931854
21.940846;1.0444666301324717;0.8331570555609968;0.7976916220942685;7.094096976260617e-06;6.796372402738599e-06;1.0448542206469622;9.999997327491105;0.8335072253427349;0.0155622429191134;0.015561842603936997;0.7177972862504409;-0.013404997513537601;0.7179178411355276
21.950846;1.0444664636581968;0.8331572023231607;0.7976915826414431;7.094127828754496e-06;6.796435304926815e-06;1.0448541573654917;9.999998081220227;0.8335072354015988;0.01556224427562345;0.015561841320972951;0.7177972339414544;-0.01340499748319117;0.7179178479122682
21.960846;1.044466303265923;0.8331573489986588;0.7976915407854062;7.0941589432002306e-06;6.796498681543679e-06;1.0448540924915812;9.999998844758842;0.8335072407112749;0.015562245447792267;0.015561840040454992;0.7177971804571518;-0.013404997452665546;0.7179178553761699
21.970846;1.0444661495343677;0.8331574957200983;0.7976914964169276;7.094190162005924e-06;6.7965623404214985e-06;1.0448540259530483;9.99999961572373;0.8335072412714107;0.015562246437328134;0.015561838764473255;0.7177971258497221;-0.013404997422165858;0.7179178631578771
21.980846;1.0444660028481114;0.833157642521842;0.7976914495638052;7.094221330775502e-06;6.79662606218941e-06;1.0448539577453793;10.000000391318947;0.8335072370628858;0.015562247246373858;0.015561837496707967;0.7177970702147178;-0.013404997391856417;0.7179178710086401
21.990846;1.044465863377414;0.8331577894176677;0.797691400313773;7.094252312144923e-06;6.796689598896543e-06;1.044853888032413;10.000001168674112;0.8335072280959059;0.015562247875162647;0.015561836241896717;0.71779701376716;-0.013404997361870515;0.7179178788184083
22.000846;1.0444657311251702;0.8331579364669939;0.7976913488041776;7.094282999555832e-06;6.796752701269115e-06;1.0448538171835655;10.000001945553793;0.833507214437575;0.015562248321944335;0.015561835005302924;0.7177969568314495;-0.013404997332365606;0.7179178865728254
22.010846;1.04446560602946;0.8331580838017569;0.7976912953002651;7.094313305440675e-06;6.796815159842154e-06;1.044853745684181;10.000002721169542;0.8335071962229127;0.015562248585034176;0.015561833792061346;0.7177968997773077;-0.013404997303571616;0.7179178942880348
22.020846;1.0444654880765154;0.833158231589798;0.7976912402266922;7.094343136529877e-06;6.796876823359934e-06;1.0448536739522851;10.0000034960791;0.8335071736380314;0.015562248664606924;0.015561832606346443;0.7177968430145937;-0.013404997275794398;0.7179179020233131
22.030846;1.0444653772989518;0.8331583799502201;0.7976911841320583;7.094372379540242e-06;6.796937586742906e-06;1.0448536022284136;10.000004270970688;0.8335071469199435;0.015562248562701567;0.015561831450507357;0.7177967870222953;-0.013404997249379848;0.7179179099340265
22.040846;1.044465273653358;0.8331585288856473;0.7976911276463037;7.094400921547272e-06;6.796997367574649e-06;1.0448535306750828;10.000005045520274;0.8335071164295353;0.01556224828202976;0.015561830324959468;0.7177967323146455;-0.01340499722466606;0.7179179182666239
22.050846;1.0444651769256315;0.8331586782852959;0.7976910714202583;7.09442868445759e-06;6.797056074110676e-06;1.044853459515412;10.000005818476792;0.8335070826986474;0.01556224782460564;0.015561829228891327;0.7177966793476773;-0.013404997201960318;0.7179179273072595
22.060846;1.0444650867533047;0.8331588279571083;0.7976910160335978;7.0944556197906126e-06;6.797113579277558e-06;1.0448533890000022;10.000006588681996;0.8335070463494436;0.015562247191046595;0.015561828160629477;0.7177966284550998;-0.013404997181538668;0.7179179373427984
22.070846;1.0444650027592874;0.8331589776561358;0.7976909619294726;7.094481678375441e-06;6.797169721049612e-06;1.0448533192596328;10.000007355657743;0.8335070079502203;0.015562246380436866;0.015561827117900263;0.7177965798379403;-0.013404997163643044;0.7179179486551374
22.080846;1.044464924730458;0.833159127149322;0.7976909094515882;7.094506799946829e-06;6.797224313488818e-06;1.0448532501784953;10.000008119639945;0.833506967909565;0.015562245389883815;0.01556182609870418;0.7177965335541351;-0.013404997148482907;0.7179179615401262
22.090846;1.0444648526914149;0.8331592762705864;0.7976908589616694;7.094530916133124e-06;6.797277164613186e-06;1.044853181383766;10.000008881911624;0.8335069264607392;0.015562244215071106;0.015561825102272997;0.7177964895102189;-0.013404997136252235;0.7179179763261997
22.100846;1.044464786789574;0.8331594249080865;0.7976908109105887;7.0945539586267416e-06;6.797328106567535e-06;1.0448531123696978;10.000009644994767;0.8335068837323731;0.015562242852827856;0.015561824129466002;0.7177964475111328;-0.013404997127140649;0.7179179933562846
22.110846;1.0444647271508842;0.8331595729715559;0.7976907658033398;7.094575873524116e-06;6.7973770116238695e-06;1.0448530426327824;10.000010412067974;0.8335068397655987;0.015562241303076874;0.015561823182307179;0.7177964073356043;-0.013404997121325288;0.717918012940729
22.120846;1.0444646738418886;0.8331597203652498;0.7976907241362173;7.094596617628467e-06;6.797423781793997e-06;1.044852971758937;10.000011186075104;0.8335067944093081;0.015562239568381387;0.015561822263065192;0.7177963687713864;-0.013404997118963428;0.7179180353200191
22.130846;1.0444646268621163;0.8331598669588748;0.7976906863576098;7.094616141976235e-06;6.797468332787674e-06;1.044852899501609;10.000011969101001;0.8335067473108896;0.015562237652902704;0.01556182137399437;0.7177963316495946;-0.013404997120191527;0.7179180606625296
22.140846;1.0444645861570474;0.8331600125991113;0.7976906528413753;7.0946343976057505e-06;6.79751058830037e-06;1.0448528258005705;10.000012762500198;0.8335066981018161;0.015562235562654524;0.015561820518212392;0.7177962959193944;-0.013404997125112433;0.7179180890906022
22.150846;1.0444645516794995;0.8331601571571079;0.7976906238828433;7.094651360890947e-06;6.7975504804819955e-06;1.0448527507189054;10.000013567522492;0.8335066465565032;0.015562233306570878;0.015561819701079989;0.7177962616984777;-0.013404997133778395;0.7179181206707755
22.160846;1.0444645233977645;0.8331603005262217;0.7976905997088751;7.094667059240151e-06;6.797587947543973e-06;1.0448526743708657;10.000014385362125;0.8335065926097869;0.015562230896616475;0.015561818931138527;0.7177962292305871;-0.01340499714619315;0.7179181553901429
22.170846;1.0444645012286558;0.8331604425977414;0.797690580467436;7.094681575279547e-06;6.797622929461739e-06;1.0448525968706812;10.00001521662729;0.8335065363314783;0.01556222834656015;0.015561818219842056;0.7177961988012348;-0.013404997162325906;0.7179181931960544
22.180846;1.0444644850518894;0.8331605832944475;0.7976905662130228;7.094695012706295e-06;6.797655363039655e-06;1.0448525183353166;10.000016061131676;0.8335064778745983;0.015562225670723639;0.015561817579860563;0.7177961706854423;-0.013404997182113005;0.7179182340216566
22.190846;1.0444644748520024;0.8331607225724315;0.7976905569235024;7.09470745866402e-06;6.797685177853711e-06;1.0448524389822251;10.000016918217176;0.8335064173910455;0.015562222883380316;0.01556181702276658;0.7177961450966094;-0.013404997205447794;0.7179182777434824
22.200846;1.0444644707800623;0.8331608603425453;0.7976905525140244;7.094718973979573e-06;6.797712299923781e-06;1.0448523591852925;10.000017787204682;0.8335063550154959;0.015562219998523549;0.015561816557794749;0.7177961221505156;-0.013404997232187259;0.7179183241566477
22.210846;1.0444644730331725;0.8331609964484363;0.7976905528271252;7.0947295929030445e-06;6.797736662524981e-06;1.0448522793482538;10.000018667495691;0.8335062908913283;0.015562217029376204;0.015561816192455141;0.7177961019133647;-0.013404997262184179;0.717918372976942
22.220846;1.044464481744726;0.8331611307415518;0.797690557638373;7.094739323224753e-06;6.7977582219818775e-06;1.0448521997810514;10.00001955798613;0.8335062251341424;0.01556221398739221;0.015561815933626339;0.7177960844782038;-0.01340499729531428;0.7179184238407578
22.230846;1.0444644970070227;0.8331612631577017;0.797690566672574;7.094748159160988e-06;6.7977769791697776e-06;1.0448521207354633;10.000020456276845;0.8335061577786747;0.015562210881860723;0.015561815787749608;0.7177960700139123;-0.0134049973314732;0.7179184763522808
22.240846;1.044464518889321;0.8331613937463622;0.7976905796071808;7.094756098366189e-06;6.7977929908343196e-06;1.044852042442777;10.000021358716454;0.8335060887693443;0.01556220772050653;0.015561815760370901;0.7177960588075749;-0.013404997370560001;0.7179185301600378
22.250846;1.0444645473415584;0.8331615226351877;0.7976905960869528;7.094763138367772e-06;6.797806358730842e-06;1.0448519650947539;10.000022261440934;0.8335060179854354;0.01556220450998242;0.01556181585536618;0.7177960512413691;-0.01340499741247716;0.7179185849742712
22.260846;1.0444645820805196;0.8331616499737085;0.7976906157625242;7.094769269913957e-06;6.797817201027226e-06;1.0448518888611984;10.000023161804892;0.8335059452891617;0.015562201255898267;0.01556181607370845;0.7177960476871165;-0.013404997457129511;0.7179186405269773
22.270846;1.0444646225702994;0.8331617759500175;0.7976906383141209;7.0947744995057415e-06;6.7978256104925445e-06;1.0448518139410286;10.000024059426385;0.8335058705948019;0.015562197962919746;0.015561816412546671;0.7177960484489467;-0.013404997504394504;0.7179186965486588
22.280846;1.0444646680823222;0.8331619008212093;0.7976906634185105;7.094778866641931e-06;6.797831636777173e-06;1.0448517406118287;10.000024955854851;0.8335057939536653;0.015562194635095592;0.01556181686550322;0.7177960537666808;-0.013404997554098234;0.7179187527909335
22.290846;1.0444647177914383;0.833162024840948;0.7976906906856642;7.094782422324039e-06;6.7978353216698845e-06;1.044851669249328;10.000025853080093;0.8335057156003196;0.015562191276153443;0.015561817423576202;0.7177960637934971;-0.013404997606033713;0.7179188090523015
22.300846;1.0444647708629826;0.8331621481622891;0.7976907196501737;7.094785201687236e-06;6.797836735602406e-06;1.0448516003131603;10.000026752567566;0.8335056359260442;0.015562187890064026;0.015561818075862103;0.7177960785826265;-0.013404997659995234;0.7179188651737616
22.310846;1.044464826481688;0.8331622708445298;0.7976907498439514;7.094787209783375e-06;6.797835974514465e-06;1.0448515343398195;10.000027655419292;0.8335055554505619;0.015562184482171204;0.015561818809872495;0.7177960981039649;-0.01340499771579791;0.7179189210149856
22.320846;1.0444648838407669;0.833162392948515;0.7976907808733087;7.094788409073639e-06;6.797833149851817e-06;1.0448514718759707;10.000028562760713;0.8335054748248109;0.015562181059706092;0.015561819611252057;0.7177961222334073;-0.013404997773288737;0.7179189764414666
22.330846;1.0444649421604926;0.8331625146396684;0.7976908124395786;7.094788722128788e-06;6.797828392682467e-06;1.0448514133003568;10.000029475979305;0.833505394828291;0.015562177630510854;0.015561820463943828;0.7177961507212826;-0.013404997832343718;0.7179190313489335
22.340846;1.0444650007254728;0.8331626362175921;0.797690844340221;7.094788064260688e-06;6.79782184923661e-06;1.0448513587340753;10.000030397270601;0.8335053163732293;0.015562174201285464;0.01556182135212153;0.7177961832006156;-0.013404997892847813;0.7179190856905979
22.350846;1.0444650588548252;0.8331627580662211;0.7976908764839195;7.094786381195383e-06;6.797813660182392e-06;1.0448513081371107;10.000031329958361;0.8335052404783376;0.015562170777270307;0.015561822262702639;0.7177962192540343;-0.013404997954690436;0.7179191394654597
22.360846;1.0444651158506464;0.833162880621015;0.797690908869984;7.094783666208283e-06;6.797803953272791e-06;1.044851261406518;10.000032277455846;0.833505168124192;0.015562167363039812;0.015561823186367126;0.717796258507523;-0.013404998017781224;0.7179191927060975
22.370846;1.0444651710352708;0.8331630043486481;0.7976909414938654;7.094779960881211e-06;6.797792864458722e-06;1.0448512184038896;10.000033242015732;0.8335051000673352;0.015562163963571357;0.015561824117407893;0.7177963006863838;-0.013404998082059555;0.7179192454853948
22.380846;1.0444652238384633;0.8331631296519979;0.7976909742438095;7.094775338923257e-06;6.797780558285213e-06;1.0448511789737358;10.000034224790994;0.8335050368195379;0.015562160585227549;0.015561825053264075;0.7177963455659305;-0.013404998147488112;0.7179192978791256
22.390846;1.0444652738239406;0.8331632567602418;0.797691006870182;7.0947698864380825e-06;6.797767221590986e-06;1.044851142947367;10.000035226168691;0.8335049788229888;0.015562157235538056;0.015561825993269466;0.7177963928665034;-0.013404998214030708;0.7179193498963203
22.400846;1.0444653206363939;0.833163385738684;0.7976910390286118;7.0947637061302615e-06;6.7977530356379585e-06;1.0448511101452715;10.000036245677373;0.8335049266017908;0.015562153921645307;0.015561826937183993;0.7177964422213825;-0.013404998281625329;0.717919401486606
22.410846;1.0444653639597077;0.8331635165867001;0.797691070352936;7.094756931281313e-06;6.797738151799865e-06;1.0448510804208988;10.000037282368272;0.8335048807325717;0.015562150648966577;0.015561827884854728;0.7177964932286759;-0.013404998350165875;0.7179194526250217
22.420846;1.0444654035492515;0.8331636492851597;0.7976911004628916;7.094749732512925e-06;6.797722698424615e-06;1.0448510537016114;10.000038335506837;0.8335048417425931;0.015562147420887441;0.015561828836907297;0.7177965454787607;-0.013404998419497036;0.7179195033674954
22.430846;1.0444654392932642;0.8331637837966422;0.7976911288692863;7.094742316630993e-06;6.7977068064321415e-06;1.0448510299680374;10.000039404522658;0.8335048100844337;0.01556214423930065;0.015561829794947208;0.7177965985096003;-0.01340499848942781;0.7179195538334923
22.440846;1.0444654712497035;0.8331639200522051;0.7976911549405218;7.094734912210843e-06;6.797690614505525e-06;1.0448510092037027;10.00004048874282;0.8335047861471447;0.015562141105408395;0.015561830760575582;0.717796651800459;-0.013404998559759112;0.7179196041431221
22.450846;1.0444654996474585;0.8331640578970957;0.7976911780073428;7.094727765046846e-06;6.797674242215129e-06;1.0448509913466086;10.00004158782522;0.8335047702298805;0.015562138020487438;0.015561831734441041;0.7177967048451099;-0.013404998630312538;0.7179196543378437
22.460846;1.0444655248394688;0.8331641970795243;0.7976911974270013;7.0947211604384816e-06;6.7976577507506e-06;1.044850976267043;10.000042701871616;0.8335047625268238;0.015562134987051422;0.015561832716329431;0.7177967571761633;-0.013404998700948342;0.7179197043455535
22.470846;1.0444655472198325;0.8331643373342152;0.7976912125611787;7.094715436583052e-06;6.797641137205997e-06;1.0448509638276267;10.000043830668693;0.8335047631715732;0.01556213200934085;0.015561833706338011;0.7177968083603548;-0.013404998771560027;0.71791975405679
22.480846;1.0444655671718146;0.8331644784682245;0.7976912228223552;7.094710959230372e-06;6.797624384534682e-06;1.0448509539875894;10.000044973354404;0.833504772295577;0.015562129092013344;0.015561834706202602;0.7177968580488083;-0.013404998842055304;0.7179198034390312
