time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.490846;1.0444655850632651;0.8331646203848455;0.797691227769982;7.0947080821761595e-06;6.797607504309467e-06;1.0448509468364813;10.000046128803216;0.8335047900037139;0.015562126238822128;0.01556183571913197;0.7177969059595464;-0.013404998912352127;0.7179198525547583
22.500846;1.0444656012461027;0.8331647630331092;0.7976912271115973;7.0947071278107945e-06;6.797590514835231e-06;1.0448509425012389;10.000047295912267;0.8335048162881931;0.015562123452681598;0.015561836748259337;0.717796951759405;-0.013404998982400291;0.7179199014946764
22.510846;1.0444656160869012;0.833164906311883;0.7976912206093888;7.094708383743348e-06;6.797573401556123e-06;1.0448509410086966;10.0000484738407;0.8335048510252271;0.015562120736140486;0.015561837795613015;0.7177969950238495;-0.013404999052209309;0.7179199503067887
22.520846;1.0444656300277908;0.8331650500185918;0.7976912080068919;7.094712092638766e-06;6.797556113447484e-06;1.04485094224086;10.00004966227477;0.8335048940047206;0.015562118091396186;0.015561838862141766;0.7177970353243606;-0.013404999121851596;0.7179199989459804
22.530846;1.044465643570947;0.8331651939036134;0.7976911890548782;7.0947184368846365e-06;6.797538580153991e-06;1.0448509459521795;10.000050861275092;0.8335049448667562;0.01556211551975768;0.015561839947424862;0.7177970723067661;-0.0134049991914329;0.7179200472738448
22.540846;1.0444656571427815;0.8331653377698096;0.7976911636055369;7.094727543084622e-06;6.797520726253872e-06;1.044850951772415;10.000052071051005;0.8335050030553829;0.015562113020946016;0.015561841049029345;0.7177971056823422;-0.013404999261058776;0.7179200951101423
22.550846;1.0444656709248865;0.8331654814983753;0.7976911316890352;7.094739498063179e-06;6.797502469705171e-06;1.0448509592499922;10.00005329213704;0.833505067885247;0.015562110593017028;0.015561842162403658;0.7177971352091082;-0.013404999330824485;0.7179201422498902
22.560846;1.0444656848140552;0.8331656250123072;0.7976910935064028;7.094754351610903e-06;6.797483710347508e-06;1.044850967940803;10.000054525263666;0.83350513864605;0.015562108232905844;0.01556184328109243;0.7177971607254384;-0.01340499940081962;0.717920188444618
22.570846;1.0444656985510612;0.8331657682645505;0.7976910493218867;7.094772127179772e-06;6.797464331729276e-06;1.0448509774468682;10.000055770800683;0.8335052147060042;0.015562105937155646;0.015561844397905845;0.7177971821915884;-0.013404999471129159;0.7179202334527617
22.580846;1.0444657118471845;0.8331659112355354;0.7976909993408343;7.0947928464950254e-06;6.79744421502909e-06;1.044850987392658;10.000057029063992;0.833505295577012;0.01556210370273436;0.015561845506982952;0.7177971997083842;-0.01340499954183167;0.7179202771319849
22.590846;1.0444657244217226;0.8331660539057545;0.7976909436697068;7.094816531532708e-06;6.797423243874757e-06;1.0448509974419864;10.000058301294457;0.8335053808465961;0.015562101527164175;0.015561846604620172;0.7177972135046897;-0.013404999612996495;0.7179203194545432
22.600846;1.0444657360202487;0.8331661962220445;0.7976908823500723;7.094843185845083e-06;6.797401293431929e-06;1.0448510073845845;10.000059589920077;0.8335054700287768;0.015562099407347442;0.015561847688362834;0.7177972238916407;-0.013404999684670382;0.7179203604498279
22.610846;1.044465746415536;0.8331663381220027;0.7976908154197303;7.094872795062918e-06;6.797378223614254e-06;1.0448510171598888;10.000060897981248;0.8335055625052041;0.015562097338461324;0.015561848755660261;0.7177972312269743;-0.013404999756852436;0.7179204001267477
22.620846;1.0444657553509067;0.8331664796395841;0.797690742949179;7.094905352783528e-06;6.797353886181906e-06;1.0448510267586053;10.00006222825484;0.8335056575880277;0.015562095314449804;0.015561849802932902;0.717797235907666;-0.013404999829479907;0.7179204383997001
22.630846;1.0444657624903972;0.8331666209320057;0.7976906650098313;7.0949408733050335e-06;6.7973281359684985e-06;1.044851036158593;10.000063582768119;0.8335057546104356;0.015562093329508525;0.015561850825265844;0.7177972383458688;-0.013404999902441588;0.7179204750908723
22.640846;1.0444657674558409;0.8331667621757954;0.7976905816094815;7.094979373018494e-06;6.797300845994428e-06;1.0448510453835693;10.000064962992232;0.8335058529896712;0.015562091379373368;0.015561851817034782;0.717797238900506;-0.013404999975599404;0.7179205100128331
22.650846;1.0444657699088733;0.8331669035110684;0.79769049267363;7.095020841279638e-06;6.797271921095463e-06;1.044851054553382;10.000066370224278;0.8335059522435669;0.015562089461711134;0.015561852773104899;0.7177972378232335;-0.013405000048793555;0.7179205430044788
22.660846;1.0444657696205968;0.8331670450567726;0.797690398083101;7.09506523205893e-06;6.797241302745472e-06;1.044851063844071;10.00006780596143;0.8335060519486293;0.015562087574968584;0.015561853689120912;0.7177972352873593;-0.013405000121842536;0.7179205738767647
22.670846;1.0444657665233372;0.833167186919345;0.7976902977429426;7.095112490021355e-06;6.797208963149445e-06;1.0448510734226915;10.00006927189613;0.833506151669694;0.015562085716786188;0.015561854560882653;0.7177972314579167;-0.013405000194566528;0.7179206023513715
22.680846;1.0444657607272798;0.833167329199309;0.7976901916631696;7.095162566968187e-06;6.797174891943629e-06;1.044851083419943;10.00007076904799;0.833506250928285;0.015562083883790847;0.015561855384329866;0.7177972265285917;-0.01340500026681836;0.7179206280347987
22.690846;1.0444657525213208;0.8331674719610801;0.7976900799720124;7.095215403541785e-06;6.7971390997085e-06;1.044851093970788;10.000072297019289;0.8335063492479381;0.015562082071940637;0.015561856155955171;0.7177972207306716;-0.013405000338482388;0.7179206504276734
22.700846;1.0444657423543144;0.8331676151715227;0.7976899628406524;7.09527091966434e-06;6.7971016352337114e-06;1.0448511052882923;10.000073854310603;0.8335064462024283;0.015562080276457372;0.01556185687242115;0.7177972143374763;-0.013405000409461217;0.7179206689878955
22.710846;1.0444657307280338;0.8331677587033579;0.7976898404300526;7.095329017459947e-06;6.797062580695556e-06;1.0448511177071997;10.000075438610423;0.8335065413880103;0.01556207849272942;0.015561857529875258;0.7177972076482797;-0.013405000479690418;0.7179206832003984
22.720846;1.0444657180547299;0.8331679024163308;0.7976897128970238;7.095389573988946e-06;6.797022030985194e-06;1.0448511317177007;10.000077046653404;0.8335066344028718;0.015562076717961521;0.015561858123847678;0.7177972009516558;-0.01340500054915655;0.7179206925921139
22.730846;1.0444657046250885;0.8331680462052471;0.7976895804110755;7.095452441236465e-06;6.796980088032612e-06;1.0448511479836895;10.00007867485708;0.8335067249124913;0.015562074950985967;0.0155618586497927;0.7177971945096073;-0.013405000617878138;0.717920696726435
22.740846;1.0444656907088927;0.8331681899686141;0.7976894431617235;7.095517448936265e-06;6.796936856003743e-06;1.0448511672722904;10.000080320125553;0.8335068127183581;0.015562073190305104;0.015561859104380127;0.7177971885730466;-0.013405000685865406;0.7179206952074891
22.750846;1.044465676664696;0.8331683336036928;0.797689301330651;7.095584399497857e-06;6.796892414119238e-06;1.0448511903239108;10.000081979588371;0.8335068977534051;0.015562071432901033;0.015561859486365905;0.7177971834108349;-0.013405000753099241;0.7179206877074206
22.760846;1.0444656629452949;0.8331684770660369;0.7976891550512054;7.0956530915801005e-06;6.796846796221186e-06;1.0448512177667761;10.000083650151003;0.8335069800126275;0.015562069674517011;0.015561859795727464;0.717797179357986;-0.013405000819538007;0.7179206740249313
22.770846;1.0444656499959821;0.8331686203976292;0.7976890044190955;7.095723363543115e-06;6.796800005368892e-06;1.0448512501259193;10.000085328761605;0.8335070594690056;0.015562067910595079;0.015561860032955227;0.7177971768422432;-0.013405000885132063;0.7179206540946786
22.780846;1.0444656381369748;0.8331687637043987;0.7976888495368999;7.095795095768634e-06;6.796752044820001e-06;1.0448512879009195;10.00008701310355;0.833507136062655;0.01556206613727441;0.015561860199937496;0.7177971763403145;-0.013405000949833172;0.7179206279055239
22.790846;1.0444656275618545;0.833168907146073;0.79768869053734;7.095868177666517e-06;6.796702931633201e-06;1.0448513315921057;10.000088701731402;0.833507209775406;0.015562064352453657;0.015561860299977085;0.7177971783124678;-0.013405001013596932;0.7179205954351627
22.800846;1.044465618434543;0.8331690509349123;0.7976885275794823;7.095942486573613e-06;6.796652683064535e-06;1.0448513816325828;10.000090393077578;0.8335072806809796;0.01556206255680676;0.015561860335673418;0.7177971831507027;-0.013405001076379649;0.7179205566729479
22.810846;1.0444656109420394;0.8331691952808199;0.7976883608495252;7.0960178931454626e-06;6.7966013174222475e-06;1.044851438348446;10.000092084599528;0.8335073489119779;0.015562060753392086;0.015561860307063923;0.7177971911487595;-0.013405001138132179;0.7179205116544312
22.820846;1.0444656053291563;0.8331693402933804;0.7976881905651648;7.0960942825347835e-06;6.796548887426356e-06;1.0448515019540285;10.000093773601911;0.8335074146159632;0.015562058946079227;0.015561860212088158;0.7177972025367646;-0.013405001198788642;0.7179204604246376
22.830846;1.0444656019588108;0.8331694859408832;0.7976880169708902;7.096171566287096e-06;6.796495488633737e-06;1.0448515725053464;10.000095459238123;0.8335074779559523;0.015562057138969075;0.015561860048359468;0.7177972175542708;-0.013405001258263233;0.7179204029768249
22.840846;1.0444656012765652;0.833169632078563;0.7976878403717018;7.09624966774882e-06;6.796441233778562e-06;1.0448516498943796;10.000097143350198;0.8335075391245541;0.015562055336882373;0.01556185981382978;0.717797236493613;-0.013405001316464528;0.7179203392538702
22.850846;1.044465603716709;0.8331697784442373;0.79768766118646;7.096328504913991e-06;6.796386239046384e-06;1.0448517339348387;10.000098828834462;0.8335075983422194;0.015562053545736483;0.015561859506353373;0.7177972596911625;-0.01340500137331281;0.7179202691895888
22.860846;1.0444656097080594;0.833169924620402;0.7976874799282233;7.096407999827517e-06;6.796330612046746e-06;1.044851824415531;10.00010051763047;0.8335076558390915;0.015562051772217608;0.015561859124130323;0.7177972874825722;-0.013405001428756285;0.7179201927742734
22.870846;1.0444656196922995;0.8331700700658095;0.79768729713872;7.09648809423795e-06;6.7962744297538305e-06;1.0448519210782805;10.00010221042396;0.8335077118332312;0.015562050022502216;0.015561858666923624;0.7177973201752039;-0.013405001482771363;0.7179201101619985
22.880846;1.0444656340540637;0.8331702142011507;0.7976871133479273;7.0965687441981e-06;6.796217731390511e-06;1.0448520236012815;10.000103906870725;0.8335077665202701;0.015562048300832017;0.015561858136071157;0.7177973580563981;-0.013405001535338941;0.7179200217158986
22.890846;1.0444656531127199;0.8331703564519919;0.7976869290540634;7.096649898351196e-06;6.796160526202337e-06;1.044852131612066;10.000105605471717;0.8335078200849574;0.015562046609427194;0.01556185753346087;0.7177974013950082;-0.013405001586434503;0.7179199279162762
22.900846;1.0444656771973007;0.8331704962619729;0.7976867447234014;7.096731474400932e-06;6.796102813514184e-06;1.0448522447230548;10.000107304189383;0.8335078727245482;0.015562044950144774;0.015561856861492794;0.71779745042062;-0.013405001636041861;0.7179198292231056
22.910846;1.0444657065912426;0.8331706331341304;0.7976865608113506;7.096813342957009e-06;6.796044619666462e-06;1.044852362583704;10.000109001404049;0.833507924622304;0.01556204332583861;0.01556185612406975;0.7177975053037081;-0.013405001684159184;0.7179197260301926
22.920846;1.0444657413760943;0.8331707666820634;0.7976863777817333;7.0968953187331925e-06;6.7959860282995426e-06;1.0448524848908096;10.000110695851067;0.8335079758598959;0.015562041739550394;0.015561855326946317;0.7177975661480058;-0.013405001730797466;0.7179196187354727
22.930846;1.04446578141054;0.8331708966299495;0.7976861960971904;7.096977168104825e-06;6.795927181552911e-06;1.0448526113134282;10.00011238587719;0.833508026384213;0.015562040193107727;0.015561854476901352;0.717797632989336;-0.013405001775991247;0.7179195077967476
22.940846;1.0444658264148092;0.8331710227314608;0.7976860161601735;7.097058635830589e-06;6.795868257188434e-06;1.0448527414060522;10.00011406902285;0.8335080760900012;0.015562038686955146;0.015561853580339334;0.7177977057945915;-0.013405001819802895;0.7179193936885025
22.950846;1.0444658760163186;0.8331711446747474;0.7976858382709533;7.097139461181172e-06;6.795809442916461e-06;1.0448528745848231;10.000115742178798;0.8335081249119906;0.015562037220308862;0.015561852642681352;0.7177977844591117;-0.01340500186229603;0.7179192768189483
22.960846;1.044465929812872;0.8331712620596183;0.7976856626895841;7.097219371794443e-06;6.795750924238667e-06;1.044853010143004;10.000117401796281;0.833508172829549;0.015562035791178819;0.01556185166973805;0.7177978688122513;-0.013405001903504403;0.7179191574789917
22.970846;1.0444659874664222;0.8331713744259708;0.7976854897322685;7.09729808669235e-06;6.795692879185335e-06;1.0448531472932838;10.000119043885137;0.8335082198581928;0.01556203439710711;0.01556185066889118;0.7177979586431149;-0.013405001943429853;0.7179190358819859
22.980846;1.0444660487445543;0.8331714812958158;0.7976853197894571;7.097375348318087e-06;6.795635469041445e-06;1.0448532852274053;10.000120664108879;0.8335082661058998;0.01556203303620696;0.015561849647822038;0.7177980537270554;-0.013405001982074442;0.7179189122908954
22.990846;1.0444661135590956;0.8331715822467015;0.7976851532832084;7.097450945676092e-06;6.795578831907704e-06;1.0448534231466255;10.00012225759589;0.8335083117833848;0.015562031707945205;0.015561848612967031;0.7177981538154968;-0.013405002019481038;0.7179187870892029
23.000846;1.0444661820263572;0.8331716769938331;0.7976849906284809;7.097524688030107e-06;6.795523086443879e-06;1.0448535602853202;10.000123818664223;0.8335083571135881;0.01556203041345679;0.015561847569379292;0.7177982585988331;-0.01340500205572605;0.7179186607236288
23.010846;1.0444662544241128;0.8331717654288017;0.7976848322062345;7.097596376387343e-06;6.795468338918821e-06;1.044853695982473;10.000125341369051;0.8335084022707703;0.015562029154964947;0.015561846520898646;0.7177983676798861;-0.013405002090866253;0.7179185336400589
23.020846;1.044466331006015;0.8331718476000342;0.7976846783397474;7.097665831181611e-06;6.795414682813539e-06;1.0448538297411314;10.000126820037327;0.83350844738991;0.015562027935032228;0.015561845470207471;0.7177984805592166;-0.01340500212491555;0.7179184062821259
23.030846;1.044466411837645;0.8331719236587087;0.7976845292809907;7.097732937094749e-06;6.795362183886557e-06;1.0448539612344814;10.000128249443707;0.8335084926027894;0.015562026756547189;0.015561844419104291;0.7177985966488315;-0.013405002157866788;0.7179182791078743
23.040846;1.0444664968187192;0.8331719938461091;0.7976843852118994;7.097797649107052e-06;6.795310864593407e-06;1.0448540903223489;10.000129625556301;0.8335085380809456;0.015562025623169478;0.01556184336893488;0.7177987153425909;-0.013405002189705435;0.7179181526053079
23.050846;1.044466585832376;0.8331720585216243;0.7976842462665927;7.097859966151548e-06;6.795260713658497e-06;1.044854217033956;10.000130945682992;0.8335085840212373;0.015562024539527985;0.015561842320668685;0.7177988361035469;-0.01340500222041146;0.7179180273013825
23.060846;1.0444666788306893;0.8331721181155762;0.7976841125590962;7.0979199012995705e-06;6.795211719886774e-06;1.0448543414704436;10.000132207143695;0.833508630589744;0.01556202351133451;0.015561841274531663;0.7177989585142261;-0.01340500224998323;0.7179179037506304
23.070846;1.0444667758008686;0.8331721730319026;0.7976839842066642;7.097977462915555e-06;6.795163902443044e-06;1.044854463748021;10.000133406534472;0.8335086779404698;0.015562022545766187;0.015561840229748375;0.7177990822691412;-0.013405002278456321;0.7179177825126035
23.080846;1.044466876722648;0.8331722236402509;0.7976838613868182;7.098032639879878e-06;6.795117315381652e-06;1.0448545840141816;10.000134540511633;0.8335087262873759;0.01556202165128033;0.01556183918414223;0.7177992071092255;-0.01340500230586962;0.7179176641498527
23.090846;1.044466981559471;0.833172270323115;0.797683744407491;7.09808538546449e-06;6.795072030993453e-06;1.0448547024427688;10.000135606423276;0.8335087758985672;0.01556202083653155;0.015561838133511237;0.7177993327505139;-0.01340500233221877;0.7179175492363972
23.100846;1.0444670902029332;0.8331723134541986;0.797683633709248;7.098135606623897e-06;6.795028120116982e-06;1.044854819219024;10.000136602076141;0.8335088270087448;0.015562020109301624;0.01556183707158244;0.717799458854215;-0.013405002357463015;0.7179174383072982
23.110846;1.0444672024427386;0.8331723533629876;0.797683529811298;7.098183162341118e-06;6.794985655348039e-06;1.0448549345496554;10.000137525456479;0.833508879757299;0.01556201947670801;0.01556183599010865;0.7177995850025598;-0.013405002381563611;0.7179173317605287
23.120846;1.0444673180527628;0.833172390392357;0.7976834332655538;7.0982278777139085e-06;6.794944735809584e-06;1.0448550486748023;10.000138374615197;0.8335089341878587;0.015562018947035827;0.015561834878311457;0.717799710667378;-0.013405002404510452;0.7179172298119169
23.130846;1.0444674367986426;0.8331724249609453;0.7976833446273067;7.098269572710362e-06;6.7949054904979615e-06;1.0448551618613242;10.000139147503587;0.8335089902481331;0.015562018531065565;0.015561833722980407;0.717799835240796;-0.01340500242633824;0.7179171325332557
23.140846;1.0444675583144785;0.8331724575344513;0.7976832644196512;7.098308097667079e-06;6.7948680687897716e-06;1.044855274339116;10.000139841996404;0.8335090477704259;0.015562018241297212;0.015561832510538132;0.7177999581425046;-0.013405002447124803;0.7179170399235796
23.150846;1.0444676820856031;0.8331724885876068;0.7976831930823093;7.09834336730092e-06;6.79483264732859e-06;1.0448553862504837;10.000140456115874;0.8335091065069717;0.015562018090409361;0.015561831229411592;0.7178000789027256;-0.013405002466965453;0.7179169519440823
23.160846;1.0444678075785978;0.8331725185738219;0.7976831309549447;7.098375360313389e-06;6.7947994239734796e-06;1.044855497708584;10.00014098824219;0.8335091662285589;0.015562018090425893;0.015561829870934015;0.7178001971637359;-0.01340500248595036;0.7179168684853982
23.170846;1.044467934371729;0.8331725478202728;0.7976830783329881;7.09840407612643e-06;6.794768602107317e-06;1.0448556088548915;10.000141437440922;0.8335092267980729;0.015562018252689706;0.0155618284295381;0.7178003126609267;-0.013405002504162964;0.7179167893282589
23.180846;1.0444680622102436;0.8331725764328117;0.7976830355188724;7.098429498858375e-06;6.794740386908586e-06;1.0448557198023014;10.00014180369734;0.8335092881921199;0.015562018587931358;0.015561826902992432;0.7178004252050332;-0.013405002521680053;0.7179167141431323
23.190846;1.0444681909633031;0.8331726043295259;0.7976830027984249;7.0984515903370325e-06;6.794714965657102e-06;1.044855830521095;10.000142087338272;0.8335093504726447;0.015562019105933064;0.01556182529236815;0.7178005346288526;-0.013405002538551468;0.7179166425157076
23.200846;1.0444683205220442;0.8331726313183284;0.7976829803572286;7.098470291430933e-06;6.7946924769687894e-06;1.0448559407909992;10.000142287951373;0.8335094136909823;0.015562019815321425;0.015561823601321625;0.7178006407215646;-0.013405002554784176;0.7179165740104508
23.210846;1.0444684507387778;0.8331726571341477;0.7976829682160173;7.0984855330344825e-06;6.7946729900928865e-06;1.0448560502558346;10.000142404344043;0.8335094777842545;0.015562020723863994;0.015561821834632476;0.7178007431899001;-0.01340500257036571;0.7179165082601137
23.220846;1.0444685814289612;0.8331726814872932;0.7976829662697272;7.098497256774314e-06;6.794656488636849e-06;1.0448561584806222;10.000142435631819;0.8335095425608471;0.015562021838911482;0.015561819996637081;0.7178008416382856;-0.013405002585309102;0.7179164450111064
23.230846;1.0444687123930823;0.8331727041247788;0.7976829743795938;7.09850542496617e-06;6.7946428759390215e-06;1.0448562649523285;10.000142381716334;0.8335096077669131;0.01556202316707741;0.015561818090227868;0.7178009355861195;-0.01340500259966591;0.7179163840602414
23.240846;1.0444688434123595;0.833172724854037;0.7976829924232652;7.098510023799348e-06;6.794632002853591e-06;1.044856369097213;10.000142242936342;0.8335096731349015;0.015562024712848134;0.015561816116794202;0.7178010245612912;-0.013405002613496694;0.7179163251213873
23.250846;1.0444689741999862;0.833172743532306;0.797683020315806;7.098511068570586e-06;6.794623688297422e-06;1.044856470357062;10.000142020051145;0.8335097383807267;0.015562026478134774;0.015561814077090834;0.7178011081800276;-0.013405002626848492;0.7179162677925521
23.260846;1.0444691043857104;0.833172760031586;0.7976830580239344;7.0985085947548024e-06;6.794617728743265e-06;1.0448565682192728;10.000141714624059;0.8335098032148618;0.015562028463579538;0.01556181197196596;0.7178011861190865;-0.013405002639743195;0.7179162116555025
23.270846;1.0444692335580017;0.8331727742232428;0.7976831055277167;7.098502642761875e-06;6.7946139155862416e-06;1.0448566621416724;10.000141329405386;0.833509867390673;0.015562030668987295;0.01556180980225879;0.7178012580944241;-0.013405002652144922;0.7179161563306578
23.280846;1.0444693612930531;0.8331727860287786;0.7976831627446527;7.098493262524787e-06;6.794612061897728e-06;1.0448567515204903;10.00014086847374;0.8335099307260003;0.015562033092130263;0.015561807568611198;0.7178013239140986;-0.013405002663944359;0.7179161014696344
23.290846;1.0444694871613835;0.8331727954550788;0.797683229507067;7.098480520115687e-06;6.794612009120597e-06;1.044856835781395;10.000140336794683;0.8335099930562732;0.015562035727990921;0.015561805271428485;0.7178013834824976;-0.013405002674993702;0.7179160467984081
23.300846;1.0444696107217877;0.8331728025230852;0.7976833056020977;7.098464476870188e-06;6.794613606346769e-06;1.0448569144519568;10.000139739457055;0.8335100541439148;0.015562038568784253;0.015561802910699214;0.7178014367261948;-0.013405002685153466;0.7179159921629656
23.310846;1.0444697315096376;0.8331728071419622;0.797683390824312;7.0984451679559755e-06;6.794616693902515e-06;1.0448569871713247;10.000139081275616;0.8335101136128383;0.015562041603950683;0.015561800485892167;0.717801483529457;-0.013405002694317244;0.7179159374950218
23.320846;1.0444698490442454;0.83317280905454;0.7976834850015244;7.098422613582162e-06;6.7946211084845325e-06;1.0448570537579747;10.000138366781906;0.8335101709819542;0.015562044819978199;0.015561797996649473;0.7178015237098306;-0.013405002702409557;0.7179158827363606
23.330846;1.0444699628406662;0.8331728079115897;0.7976835879846503;7.098396838413378e-06;6.7946266880593325e-06;1.0448571142580538;10.000137600104773;0.8335102257569309;0.015562048199833152;0.01556179544472859;0.7178015570228775;-0.013405002709374019;0.7179158278182471
23.340846;1.04447007240772;0.8331728033828685;0.7976836996338293;7.098367865829158e-06;6.79463325260728e-06;1.0448571688236445;10.00013678485321;0.8335102774607784;0.015562051722662942;0.015561792835634294;0.7178015831736204;-0.013405002715183108;0.7179157727229665
23.350846;1.0444701772995038;0.8331727951818905;0.7976838197925247;7.098335696469613e-06;6.794640582653845e-06;1.044857217594184;10.000135924529404;0.8335103256137736;0.0155620553650678;0.015561790178200903;0.7178016018363769;-0.013405002719847832;0.717915717515388
23.360846;1.0444702772685488;0.83317278303709;0.797683948234199;7.098300311135438e-06;6.794648425246447e-06;1.0448572607287105;10.000135023154293;0.8335103697701732;0.015562059103229432;0.015561787482211657;0.7178016127084548;-0.013405002723395293;0.7179156622749311
23.370846;1.0444703723879638;0.833172766704244;0.7976840846351972;7.098261703780532e-06;6.794656523773585e-06;1.044857298410611;10.000134085469925;0.833510409595802;0.015562062914520374;0.015561784755271675;0.7178016155563941;-0.013405002725857046;0.7179156070349813
23.380846;1.0444704630196002;0.8331727459769759;0.7976842286196694;7.098219905866326e-06;6.79466466000138e-06;1.0448573307663909;10.000133116984928;0.8335104448810936;0.01556206677846074;0.015561782001258188;0.7178016102314645;-0.013405002727295041;0.7179155518407841
23.390846;1.0444705496678284;0.8331727206386788;0.7976843798255572;7.098174987440948e-06;6.794672684896341e-06;1.0448573578667366;10.000132124224013;0.8335104754884703;0.015562070676474393;0.015561779221782798;0.717801596704299;-0.013405002727816757;0.7179154968520229
23.400846;1.0444706327865727;0.8331726904580403;0.7976845379141837;7.0981270424382586e-06;6.794680505565084e-06;1.0448573798197938;10.000131114587305;0.8335105013011715;0.015562074590709041;0.01556177641911062;0.7178015750895412;-0.013405002727561309;0.7179154423192116
23.410846;1.0444707126345496;0.833172655284075;0.797684702557347;7.0980761671899695e-06;6.794688040335254e-06;1.0448573968286854;10.000130095649535;0.8335105221924035;0.0155620785035882;0.015561773597968696;0.7178015456033104;-0.013405002726688903;0.7179153884381616
23.420846;1.0444707892294447;0.8331726151218737;0.7976848734448698;7.098022449140835e-06;6.794695199482958e-06;1.0448574091668927;10.000129074688443;0.8335105380245302;0.015562082398299393;0.01556177076542265;0.7178015085125989;-0.013405002725369868;0.7179153352744637
23.430846;1.0444708623226937;0.833172570114034;0.7976850502624434;7.097965972974566e-06;6.794701905123941e-06;1.0448574170893872;10.000128058168052;0.8335105486929543;0.015562086259505574;0.015561767929866053;0.7178014641188745;-0.013405002723753957;0.7179152828507156
23.440846;1.0444709313889327;0.8331725204715477;0.7976852326423612;7.097906827416815e-06;6.79470810761295e-06;1.0448574207395755;10.00012705098117;0.8335105541683084;0.015562090073758783;0.015561765100411651;0.7178014127320237;-0.013405002721938432;0.7179152312632845
23.450846;1.0444709957006086;0.8331724663982696;0.797685420161775;7.097845089824079e-06;6.794713781527129e-06;1.0448574201301362;10.000126056612272;0.8335105544765697;0.015562093829120256;0.01556176228680919;0.7178013546535609;-0.013405002719960094;0.7179151806697418
23.460846;1.0444710545071683;0.8331724080486382;0.7976856123837235;7.09778080614492e-06;6.794718914747885e-06;1.0448574151846723;10.000125078158469;0.8335105496459992;0.01556209751428874;0.015561759499401771;0.7178012902057916;-0.013405002717813516;0.7179151311795792
23.470846;1.0444711072407056;0.8331723455599608;0.797685808879045;7.097714005260215e-06;6.794723498063227e-06;1.0448574057797722;10.000124119382019;0.8335105396834221;0.015562101117854684;0.015561756748853685;0.7178012197479752;-0.01340500271546761;0.7179150827968761
23.480846;1.0444711535668394;0.8331722791138247;0.7976860092192211;7.097644740110487e-06;6.7947275121125345e-06;1.0448573918073842;10.000123185396278;0.8335105245835387;0.015562104628022932;0.015561754045269554;0.7178011436618644;-0.01340500271285739;0.7179150354655243
23.490846;1.04447119327567;0.8331722089397673;0.797686212935514;7.097573118745401e-06;6.794730912625646e-06;1.0448573732618096;10.00012228226919;0.8335105043548859;0.01556210803302149;0.015561751397382199;0.7178010623605112;-0.013405002709873999;0.7179149891310284
23.500846;1.0444712261851443;0.8331721352794866;0.7976864194640232;7.0974993053041066e-06;6.794733627606202e-06;1.0448573502291445;10.000121416145543;0.8335104790440662;0.015562111321424177;0.015561748813214466;0.7178009762839792;-0.013405002706377312;0.7179149437540623
23.510846;1.0444712521035935;0.8331720583783984;0.7976866281178412;7.097423489727834e-06;6.794735564729656e-06;1.0448573227270483;10.000120593041093;0.8335104487235883;0.015562114481481029;0.015561746301416999;0.7178008858375844;-0.013405002702222467;0.717914899299753
23.520846;1.0444712708450157;0.8331719784946612;0.7976868380711016;7.097345856359629e-06;6.79473661138931e-06;1.0448572906080877;10.000119818808272;0.8335104134278987;0.015562117500969842;0.01556174387103407;0.7178007913427117;-0.013405002697291063;0.7179148557157737
23.530846;1.0444712823087554;0.8331718959126098;0.7976870483965046;7.097266595783645e-06;6.794736628789397e-06;1.0448572536969707;10.000119098683475;0.8335103730906784;0.015562120368716958;0.015561741529968904;0.7178006930452647;-0.01340500269151566;0.7179148129099554
23.540846;1.0444712865633266;0.8331718109707146;0.7976872581600069;7.097185943560078e-06;6.794735447699248e-06;1.0448572119364163;10.000118436691668;0.8335103275722152;0.015562123075700176;0.015561739284052354;0.7178005911489594;-0.013405002684877189;0.717914770771572
23.550846;1.0444712838566372;0.8331717240556046;0.7976874664622039;7.097104190673666e-06;6.794732862169447e-06;1.0448571653214989;10.000117835541532;0.8335102767555357;0.015562125614719435;0.015561737136495786;0.7178004858444276;-0.013405002677390351;0.7179147292321811
23.560846;1.0444712745775642;0.8331716355661419;0.797687672442161;7.097021675303227e-06;6.794728634183494e-06;1.0448571138134342;10.000117297116077;0.8335102206040029;0.01556212797975099;0.015561735087608254;0.7178003773201649;-0.013405002669101133;0.7179146882974812
23.570846;1.044471259238968;0.8331715459320386;0.7976878753098241;7.0969387861829384e-06;6.794722516018062e-06;1.0448570573873155;10.000116822715498;0.8335101591559495;0.015562130165380541;0.015561733135986668;0.71780026576118;-0.013405002660080352;0.7179146480138159
23.580846;1.0444712384375052;0.8331714556664221;0.7976880743819919;7.096855952157891e-06;6.794714263583575e-06;1.0448569960409515;10.000116412939827;0.8335100925273635;0.015562132166308707;0.015561731280600514;0.7178001513372078;-0.013405002650414421;0.7179146084124097
23.590846;1.044471212748973;0.8331713653675719;0.7976882690915973;7.096773614839802e-06;6.794703643038058e-06;1.0448569297172619;10.00011606787248;0.83351002094157;0.015562133976688996;0.015561729522141684;0.7178000341912445;-0.013405002640208455;0.7179145694913983
23.600846;1.0444711826574749;0.8331712756705618;0.7976884589582925;7.0966922114103375e-06;6.794690448070609e-06;1.0448568583310212;10.000115787198334;0.8335099447102379;0.015562135589778207;0.015561727862852036;0.717799914480388;-0.01340500262958092;0.7179145312527208
23.610846;1.0444711485878286;0.833171187167692;0.797688643553924;7.096612161430516e-06;6.794674503190289e-06;1.0448567819012773;10.000115569479323;0.8335098641804535;0.015562136998873221;0.015561726305432356;0.7177997924470324;-0.013405002618644688;0.7179144937572182
23.620846;1.0444711109537157;0.8331711003035509;0.7976888224866117;7.096533853693407e-06;6.7946556485763835e-06;1.0448567005900289;10.000115411365602;0.8335097797429505;0.015562138198387601;0.01556172485251165;0.7177996684230565;-0.013405002607494436;0.7179144571545611
23.630846;1.0444710701318543;0.8331710153292367;0.7976889953678633;7.096457637333906e-06;6.794633732288523e-06;1.0448566146116018;10.000115308027626;0.8335096918857599;0.01556213918400431;0.015561723506603316;0.7177995427784405;-0.013405002596204951;0.717914421677684
23.640846;1.044471026421634;0.8331709323617151;0.797689161771561;7.096383806534364e-06;6.794608608323302e-06;1.044856524148163;10.000115254093528;0.8335096012082333;0.01556213995297744;0.015561722269595612;0.7177994158802437;-0.013405002584836696;0.7179143875839422
23.650846;1.0444709800598055;0.8331708514431543;0.7976893212258686;7.096312579992996e-06;6.794580134924541e-06;1.0448564293365206;10.000115243719454;0.833509508369933;0.015562140504771982;0.015561721142206988;0.7177992880511033;-0.013405002573435444;0.7179143550592431
23.660846;1.0444709312526503;0.8331707725575098;0.797689473253958;7.096244099897757e-06;6.7945481787192826e-06;1.0448563302771061;10.000115270338199;0.833509414028657;0.015562140840760142;0.015561720124012336;0.7177991595400136;-0.013405002562019791;0.7179143241767604
23.670846;1.0444708801484752;0.8331706956934977;0.797689617443699;7.096178463609753e-06;6.7945126226890445e-06;1.0448562270538888;10.00011532696078;0.8335093188249869;0.01556214096271434;0.015561719213757064;0.7177990305360804;-0.01340500255057791;0.7179142949371103
23.680846;1.044470826725619;0.8331706209190688;0.7976897534950927;7.096115758940793e-06;6.794473375407918e-06;1.0448561198486577;10.00011540635761;0.8335092233952112;0.01556214087125901;0.015561718409587378;0.7177989012011937;-0.013405002539075585;0.7179142673127017
23.690846;1.044470770702381;0.8331705483435912;0.7976898812389032;7.096056074404314e-06;6.794430383471481e-06;1.0448560090992591;10.000115500859923;0.8335091283652695;0.015562140565931798;0.015561717709289774;0.7177987716886458;-0.013405002527457183;0.7179142412735345
23.700846;1.044470711578351;0.8331704780361276;0.7976900006382659;7.095999497550064e-06;6.794383648877436e-06;1.0448558954977287;10.000115602884454;0.8335090343269811;0.01556214004718376;0.015561717111202338;0.717798642133108;-0.013405002515654296;0.7179142168290863
23.710846;1.044470648761887;0.8331704100282756;0.7976901117725684;7.095946113753434e-06;6.794333246972418e-06;1.0448557798031537;10.00011570633462;0.8335089418392092;0.01556213931777974;0.015561716615724456;0.7177985126573284;-0.01340500250360718;0.7179141940371743
23.720846;1.0444705816913218;0.8331703443348368;0.7976902148366616;7.095896003013884e-06;6.7942793301426265e-06;1.0448556626708392;10.000115807527147;0.833508851479449;0.015562138381805316;0.015561716225859968;0.717798383430984;-0.013405002491268797;0.7179141729644235
23.730846;1.0444705099113414;0.8331702809003124;0.7976903101432009;7.09584925115536e-06;6.7942221040691025e-06;1.0448555446530832;10.000115904834328;0.8335087638681293;0.015562137243245688;0.015561715946419287;0.7177982547171172;-0.013405002478590885;0.7179141536927685
23.740846;1.0444704330789076;0.8331702195443854;0.7976903980626522;7.095805967709325e-06;6.794161783887119e-06;1.0448554263123815;10.000115997379531;0.8335086795880929;0.015562135906109614;0.015561715783190764;0.7177981268545276;-0.013405002465507087;0.7179141363485824
23.750846;1.044470350936085;0.8331701600076642;0.7976904789272602;7.095766270286334e-06;6.79409855793626e-06;1.0448553082993284;10.000116083422;0.8335085991214795;0.015562134375550587;0.015561715742278593;0.7177980002138147;-0.0134050024519276;0.717914121082681
23.760846;1.0444702633589606;0.8331701020680921;0.7976905529792896;7.095730245275271e-06;6.7940325761721545e-06;1.0448551913598614;10.000116159294524;0.8335085229141304;0.015562132658082874;0.015561715829667411;0.7177978751817131;-0.013405002437761047;0.7179141080345116
23.770846;1.0444701704370405;0.8331700456105355;0.7976906203756347;7.095697933063852e-06;6.793963954942444e-06;1.0448550762985573;10.00011621968116;0.8335084514489306;0.01556213075997608;0.015561716051668175;0.7177977521397284;-0.013405002422930516;0.717914097299557
23.780846;1.0444700724233593;0.8331699906184461;0.7976906812168584;7.09566935254284e-06;6.79389279042222e-06;1.0448549638850213;10.000116259092191;0.8335083852337559;0.015562128685758087;0.015561716415282865;0.7177976313902009;-0.013405002407366065;0.717914088921153
23.790846;1.0444699695893738;0.8331699371723632;0.7976907355572594;7.095644528184322e-06;6.793819176965257e-06;1.0448548547307166;10.000116273563364;0.8335083247682844;0.015562126438508225;0.015561716927192097;0.7177975131277827;-0.013405002391011275;0.7179140829323094
23.800846;1.0444698621310986;0.8331698854633498;0.7976907834007448;7.095623481541176e-06;6.793743225489527e-06;1.0448547492275075;10.000116261340455;0.833508270519915;0.015562124021311423;0.015561717592360472;0.7177973975285582;-0.013405002373836959;0.7179140794055644
23.810846;1.0444697501423608;0.8331698357589903;0.7976908247258803;7.0956062143754145e-06;6.7936650708489155e-06;1.0448546475885832;10.000116222238436;0.8335082228731217;0.015562121438729254;0.01556171841414997;0.7177972848489063;-0.01340500235583683;0.7179140784826621
23.820846;1.044469633606212;0.8331697883377396;0.7976908594971703;7.095592721668737e-06;6.793584845749305e-06;1.0448545499431567;10.000116156719393;0.8335081820727781;0.015562118697274224;0.015561719395233129;0.7177971754367656;-0.013405002337026921;0.7179140804068403
23.830846;1.0444695124137116;0.8331697434284481;0.7976908876244961;7.09558300190179e-06;6.793502644125376e-06;1.0448544564108062;10.00011606532418;0.8335081482284314;0.015562115805310762;0.015561720537771422;0.7177970696798889;-0.013405002317449807;0.7179140855366313
23.840846;1.044469386461677;0.8331697011893802;0.7976909089318728;7.0955770279098185e-06;6.793418522408273e-06;1.044854367106721;10.000115948619033;0.8335081213850126;0.015562112773384172;0.01556172184381946;0.7177969679496633;-0.013405002297162813;0.7179140942864828
23.850846;1.0444692558009772;0.8331696617419257;0.7976909231653935;7.0955747070942054e-06;6.7933325204930325e-06;1.0448542820975912;10.000115807748537;0.8335081015723472;0.015562109614148167;0.01556172331591446;0.7177968705722185;-0.013405002276225271;0.7179141070276768
23.860846;1.0444691206886;0.8331696251851777;0.7976909300454906;7.0955758649262915e-06;6.7932446808626115e-06;1.044854201406976;10.000115644610371;0.8335080887785344;0.015562106341580038;0.01556172495592616;0.7177967778289484;-0.013405002254697733;0.7179141240192881
23.870846;1.0444689815366834;0.8331695915637195;0.7976909293725376;7.095580244861125e-06;6.793155087448137e-06;1.0448541250695678;10.000115461146647;0.8335080828960165;0.015562102970553927;0.015561726762323268;0.7177966899822712;-0.013405002232640663;0.7179141453931313
23.880846;1.0444688388490744;0.8331695608570071;0.7976909210831441;7.095587522845043e-06;6.7930638993743045e-06;1.0448540531037;10.000115258633075;0.8335080837231604;0.015562099516610823;0.015561728728327381;0.717796607329752;-0.013405002210103151;0.7179141711902195
23.890846;1.044468693103769;0.8331695330003751;0.797690905198298;7.095597347823297e-06;6.792971332113406e-06;1.0448539854380001;10.000115037166477;0.833508091045899;0.015562095995376344;0.015561730842876601;0.7177965302429847;-0.013405002187104807;0.7179142014104662
23.900846;1.044468544667437;0.8331695079001167;0.7976908817906333;7.095609383830672e-06;6.792877606372295e-06;1.0448539219127064;10.000114795220439;0.8335081047116408;0.015562092422224413;0.01556173309319991;0.7177964591387939;-0.013405002163618772;0.7179142360611627
23.910846;1.0444683938767316;0.8331694854587857;0.797690850991913;7.0956233196658415e-06;6.792782910121276e-06;1.0448538623211512;10.000114530026028;0.8335081245961428;0.015562088812812807;0.015561735466908113;0.7177963944387531;-0.013405002139560978;0.7179142752193747
23.920846;1.0444682411251256;0.8331694656071531;0.7976908129353739;7.09563885583065e-06;6.79268738735676e-06;1.0448538064615227;10.00011423865984;0.8335081504820083;0.015562085183434653;0.0155617379530389;0.7177963365772333;-0.01340500211479116;0.7179143190607834
23.930846;1.0444680868358371;0.8331694482880895;0.7976907676953292;7.09565569796314e-06;6.792591163976579e-06;1.044853754176163;10.000113918603656;0.8335081819772535;0.015562081549468624;0.015561740541322889;0.7177962859916676;-0.01340500208912036;0.7179143678221768
23.940846;1.0444679314329894;0.8331694334273455;0.7976907153370935;7.095673571962313e-06;6.792494391957658e-06;1.0448537053312823;10.000113567490134;0.8335082185889787;0.01556207792313593;0.015561743220432264;0.7177962430604271;-0.013405002062319336;0.7179144217449784
23.950846;1.0444677753363831;0.8331694209829256;0.7976906560338591;7.0956922472387735e-06;6.792397255910794e-06;1.0448536598132419;10.000113183112775;0.8335082598950235;0.015562074313314805;0.015561745977382921;0.7177962080877759;-0.013405002034138937;0.7179144810423085
23.960846;1.0444676189209345;0.8331694110316943;0.7976905900971434;7.095711527067414e-06;6.7922999507240355e-06;1.0448536175596705;10.000112764657523;0.8335083056264672;0.015562070726968745;0.015561748797848515;0.7177961813616969;-0.013405002004339936;0.7179145459127565
23.970846;1.044467462454035;0.8331694037497004;0.7976905178553294;7.095731204783315e-06;6.792202672321058e-06;1.044853578526622;10.000112314017544;0.8335083556138233;0.015562067170065348;0.015561751666575127;0.7177961631917701;-0.013405001972714594;0.7179146165702204
23.980846;1.0444673060455008;0.8331693992915707;0.7976904395584363;7.095751048333046e-06;6.792105609740231e-06;1.0448535426381969;10.000111835444237;0.8335084097326797;0.015562063647869797;0.015561754567976382;0.7177961538958383;-0.013405001939093815;0.7179146932239256
23.990846;1.044467149638024;0.833169397731803;0.7976903554201535;7.095770830827487e-06;6.792008931402355e-06;1.0448535098010006;10.000111334060012;0.8335084679001834;0.015562060164877614;0.015561757486552039;0.7177961537619033;-0.013405001903343565;0.7179147760339515
24.000846;1.0444669930830706;0.8331693990746613;0.7976902656589291;7.095790354224248e-06;6.791912780034515e-06;1.0448534799398221;10.000110814868684;0.8335085300773806;0.01556205672434483;0.015561760407125655;0.7177961629997016;-0.013405001865361884;0.7179148650867467
24.010846;1.0444668362799945;0.8331694032311807;0.7976901704886863;7.095809450525727e-06;6.791817276898171e-06;1.0448534530405633;10.000110282729208;0.8335085962931318;0.015562053328278378;0.015561763314907396;0.7177961817029068;-0.013405001825089705;0.7179149603823162
24.020846;1.044466679231387;0.8331694100209858;0.7976900701186709;7.095827975879365e-06;6.791722534660684e-06;1.0448534291680363;10.000109742245535;0.8335086666894445;0.015562049977574493;0.015561766195269807;0.7177962098587833;-0.013405001782524417;0.7179150618591812
24.030846;1.0444665219674014;0.8331694192288776;0.7976899647677014;7.095845791915599e-06;6.7916286663931985e-06;1.0448534083696543;10.000109196842827;0.8335087415195398;0.01556204667169604;0.015561769033832934;0.7177962473997455;-0.013405001737714774;0.717915169458496
24.040846;1.044466364502164;0.833169430607217;0.7976898546913503;7.095862749965655e-06;6.791535769898642e-06;1.0448533905601893;10.000108647964684;0.8335088210825328;0.015562043409041217;0.015561771817032593;0.7177962942123752;-0.013405001690741646;0.7179152831385086
24.050846;1.0444662068861323;0.8331694438324243;0.7976897401990951;7.095878700159283e-06;6.791443907008662e-06;1.0448533755512235;10.00010809543741;0.8335089056736318;0.015562040188291963;0.015561774532561449;0.7177963500599613;-0.013405001641703206;0.7179154028259782
24.060846;1.044466049212528;0.833169458535624;0.7976896216496822;7.095893515175916e-06;6.79135312011995e-06;1.044853363183915;10.000107538804693;0.8335089955930001;0.015562037009673967;0.015561777169488243;0.7177964144931062;-0.01340500159071074;0.7179155283965163
24.070846;1.044465891523036;0.8331694743914748;0.7976894994455519;7.095907104121029e-06;6.791263467091376e-06;1.0448533534223519;10.000106978384698;0.8335090911668019;0.015562033875383003;0.015561779717911653;0.7177964868285194;-0.01340500153788563;0.7179156597012007
24.080846;1.044465733728762;0.8331694911449665;0.7976893739948937;7.095919391677617e-06;6.7911750221954746e-06;1.0448533463599528;10.000106415176312;0.8335091927090992;0.015562030788843613;0.015561782168199095;0.7177965662122704;-0.01340500148335168;0.7179157965931413
24.090846;1.0444655756005299;0.8331695085818064;0.7976892456100182;7.0959302833545874e-06;6.791087853702909e-06;1.044853342207945;10.00010585014358;0.8335093004148393;0.015562027753317295;0.015561784511198377;0.7177966517313156;-0.013405001427227173;0.7179159389543246
24.100846;1.0444654167895417;0.8331695265159724;0.7976891144252076;7.095939668379247e-06;6.791002008524975e-06;1.0448533412322984;10.000105283384011;0.8335094143060808;0.015562024771276136;0.015561786739582235;0.717796742516602;-0.01340500136962591;0.7179160867175404
24.110846;1.044465256904151;0.8331695447769717;0.7976889804552074;7.095947454736806e-06;6.790917496828783e-06;1.0448533435533394;10.000104713560516;0.8335095343091581;0.015562021845113896;0.015561788848472796;0.7177968378168306;-0.013405001310675294;0.7179162398506242
24.120846;1.044465095653614;0.8331695632065317;0.797688843746646;7.095953594951854e-06;6.790834279954433e-06;1.0448533489950755;10.00010413832522;0.8335096603602533;0.015562018977871753;0.015561790834625682;0.7177969370263517;-0.013405001250542335;0.7179163983395199
24.130846;1.0444649329484557;0.8331695817069059;0.797688704438928;7.095958087844338e-06;6.790752285482135e-06;1.0448533571420193;10.000103555359457;0.8335097924689672;0.01556201617308203;0.015561792694822212;0.7177970396548602;-0.013405001189447688;0.7179165622115343
24.140846;1.044464768841133;0.8331696002898205;0.7976885626917433;7.095960963960221e-06;6.790671446808859e-06;1.0448533674528695;10.000102963237754;0.8335099307521056;0.015562013434276316;0.015561794425074833;0.7177971452687393;-0.013405001127652033;0.7179167315559687
24.150846;1.044464603387983;0.8331696190826994;0.7976884186197717;7.095962269301384e-06;6.79059173527939e-06;1.0448533793570072;10.00010236176094;0.8335100753764846;0.01556201076431567;0.015561796021361747;0.7177972534159303;-0.013405001065410762;0.7179169065170956
24.160846;1.044464436644314;0.8331696383009718;0.7976882723052945;7.095962064369407e-06;6.790513168349763e-06;1.0448533923501517;10.000101751511085;0.8335102264053033;0.015562008164586406;0.01556179748015993;0.7177973635547695;-0.01340500100292787;0.7179170872560162
24.170846;1.0444642687835566;0.8331696582111243;0.7976881238022253;7.095960440939086e-06;6.7904357948995366e-06;1.0448534059751728;10.000101133324085;0.8335103837093651;0.015562005634108386;0.01556179879809825;0.7177974750631653;-0.013405000940350319;0.7179172738758559
24.180846;1.0444641001850463;0.8331696791239052;0.7976879730971238;7.095957543183849e-06;6.790359673659517e-06;1.0448534197190895;10.000100508232387;0.8335105470199402;0.01556200316902634;0.015561799971647323;0.7177975873312914;-0.01340500087778632;0.71791746636633
24.190846;1.0444639314455393;0.8331697013878087;0.7976878201316588;7.0959535874958054e-06;6.790284878103165e-06;1.0448534330074035;10.000099877565763;0.8335107160271935;0.015562000763548266;0.015561800997231492;0.7177976998296647;-0.013405000815311393;0.7179176645850167
24.200846;1.0444637633280378;0.8331697253435897;0.7976876649160907;7.095948863773639e-06;6.790211516458394e-06;1.044853445279494;10.000099243423294;0.8335108904546642;0.015561998411118359;0.015561801871996399;0.7177978121078493;-0.013405000752970278;0.7179178682285502
24.210846;1.0444635967142353;0.8331697512795615;0.7976875076102089;7.09594370258368e-06;6.790139720688735e-06;1.0448534560793792;10.000098609213607;0.8335110700859288;0.015561996104262054;0.015561802594203984;0.717797923789985;-0.01340500069078266;0.7179180768255622
24.220846;1.0444634326037412;0.8331697794219549;0.7976873485392498;7.095938431115078e-06;6.790069605161735e-06;1.0448534651892771;10.000097979230594;0.8335112547250847;0.015561993834489474;0.015561803162202709;0.7177980345859989;-0.013405000628736348;0.7179182897802757
24.230846;1.044463272111797;0.8331698099676319;0.7976871882048945;7.095933336963107e-06;6.790001234122226e-06;1.0448534727106449;10.000097357595687;0.833511444137506;0.01556199159358781;0.015561803573770554;0.7177981442780578;-0.013405000566772253;0.7179185063961057
24.240846;1.0444631164381402;0.8331698431129525;0.797687027254064;7.095928656469667e-06;6.789934614111842e-06;1.0448534789866195;10.000096747794434;0.8335116380310176;0.01556198937535497;0.01556180382675019;0.7177982526990506;-0.01340500050479205;0.7179187258701357
24.250846;1.0444629667932825;0.8331698790141474;0.7976868663975955;7.095924595217284e-06;6.789869700834171e-06;1.0448534844407216;10.000096153059095;0.8335118360570509;0.01556198717656045;0.015561803919161421;0.7177983597554085;-0.013405000442691484;0.7179189473324457
24.260846;1.044462824290959;0.8331699177475088;0.7976867063390214;7.0959213446496485e-06;6.7898064272332825e-06;1.0448534894674222;10.000095576732274;0.8335120377913048;0.015561984997031502;0.0155618038484621;0.7177984655043583;-0.013405000380395233;0.7179191699074556
