time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.270846;1.0444626898871465;0.833169959335011;0.7976865477276729;7.09591907794167e-06;6.789744748298665e-06;1.0448534944496148;10.000095022265425;0.8335122427324791;0.01556198283933797;0.015561803611306841;0.717798570195109;-0.013405000317884606;0.7179193927312372
24.280846;1.0444625644031793;0.8331700037775859;0.7976863911458719;7.095917946544638e-06;6.789684652162233e-06;1.0448534998493306;10.000094493297011;0.8335124503319827;0.01556198070860578;0.01556180320382683;0.7177986741774952;-0.013405000255200987;0.7179196149595191
24.290846;1.0444624485546186;0.8331700510674716;0.7976862371070157;7.0959180999359365e-06;6.789626136420177e-06;1.0448535062241184;10.000093993333921;0.8335126600156585;0.015561978612338784;0.015561802622010143;0.7177987777782712;-0.013405000192411354;0.717919835793052
24.300846;1.0444623429390527;0.833170101166253;0.797686086023105;7.095919719467844e-06;6.7895692029640565e-06;1.0448535141052453;10.000093524493803;0.8335128712443088;0.015561976560036312;0.015561801862458946;0.7177988813048367;-0.013405000129572046;0.7179200544824437
24.310846;1.0444622480057761;0.8331701539552484;0.7976859381793987;7.0959230188883e-06;6.78951386237479e-06;1.0448535238434074;10.000093086747164;0.8335130836090662;0.015561974562561583;0.015561800923534624;0.7177989851287894;-0.013405000066721883;0.7179202703351352
24.320846;1.0444621639881986;0.8331702092465719;0.7976857937480674;7.095928208130815e-06;6.789460126502919e-06;1.0448535355748008;10.000092678804002;0.8335132968224931;0.015561972630414634;0.015561799806803707;0.7177990896813234;-0.013405000003885848;0.7179204827710131
24.330846;1.0444620908662885;0.8331702668591157;0.7976856528171472;7.0959354724346186e-06;6.789408014928649e-06;1.0448535493327942;10.000092299059508;0.833513510592069;0.015561970771377998;0.015561798517663504;0.7177991953374696;-0.013404999941079866;0.7179206913813512
24.340846;1.0444620284826656;0.8331703266599066;0.7976855154173937;7.095944978924759e-06;6.789357560815983e-06;1.0448535651616284;10.000091945655754;0.8335137245294286;0.015561968989708356;0.015561797064362688;0.7177993023339959;-0.013404999878327177;0.7179208959393863
24.350846;1.0444619767108525;0.8331703885470163;0.7976853815220428;7.095956874114001e-06;6.789308785914024e-06;1.0448535830901873;10.000091616858594;0.8335139381674459;0.01556196728672881;0.015561795456805408;0.7177994107805573;-0.013404999815663803;0.7179210963662523
24.360846;1.0444619354941453;0.8331704524418387;0.797685251050433;7.0959712642081154e-06;6.7892616860739185e-06;1.0448536030344895;10.000091311604189;0.8335141509980295;0.015561965660975119;0.015561793705311668;0.7177995207074341;-0.013404999753125278;0.7179212926496057
24.370846;1.0444619047706536;0.8331705183036189;0.7976851239504199;7.0959882036752165e-06;6.7892162513453674e-06;1.0448536247787092;10.000091029210834;0.8335143624677966;0.01556196410842048;0.015561791819146947;0.7177996321339946;-0.013404999690749647;0.7179214847609884
24.380846;1.0444618843885407;0.8331705861337946;0.7976850002796877;7.096007689522712e-06;6.789172481881836e-06;1.0448536480243054;10.000090768838142;0.8335145720156771;0.015561962623594003;0.01556178980638447;0.7177997451127592;-0.01340499962858662;0.7179216726265201
24.390846;1.0444618740454168;0.8331706560082721;0.7976848801799261;7.096029649394173e-06;6.789130400201973e-06;1.044853672427314;10.000090529574855;0.8335147791923848;0.015561961200130797;0.015561787675102875;0.7177998596907926;-0.013404999566687267;0.7179218561153003
24.400846;1.044461873280149;0.8331707281095542;0.7976847638378988;7.096053947055017e-06;6.789090073041972e-06;1.044853697606039;10.000090310962548;0.8335149837444803;0.015561959830850203;0.015561785434463767;0.7177999758674787;-0.013404999505098394;0.7179220350374823
24.410846;1.0444618815562774;0.8331708026809842;0.7976846514926615;7.096080413126186e-06;6.7890516079076875e-06;1.0448537231430108;10.00009011333532;0.8335151855793147;0.015561958508960827;0.015561783095674072;0.7178000936307407;-0.013404999443869477;0.7179222091699815
24.420846;1.044461898335854;0.8331708799797124;0.7976845433796809;7.096108870148602e-06;6.789015112073332e-06;1.0448537486582596;10.000089937489353;0.8335153846649807;0.015561957229260372;0.015561780673242228;0.717800213007236;-0.013404999383056344;0.7179223782702975
24.430846;1.0444619230447647;0.8331709602921842;0.7976844396282529;7.096139136464508e-06;6.788980659499254e-06;1.0448537739474635;10.000089783699368;0.8335155809736101;0.015561955987706015;0.015561778185157494;0.7178003340368251;-0.013404999322718398;0.717922542062123
24.440846;1.0444619550740697;0.8331710439405355;0.7976843402450197;7.096171020926399e-06;6.788948294924665e-06;1.0448537990405267;10.000089651046551;0.833515774479284;0.015561954780170067;0.015561775651213777;0.7178004566861882;-0.013404999262907145;0.717922700230865
24.450846;1.0444619938798494;0.8331711312168614;0.797684245170319;7.096204324232278e-06;6.788918041922085e-06;1.044853824135535;10.000089537723492;0.8335159651296058;0.015561953601126886;0.015561773091209676;0.7178005808053646;-0.013404999203657226;0.7179228524498827
24.460846;1.0444620390074697;0.8331712222695066;0.7976841543187159;7.096238853109201e-06;6.788889901531289e-06;1.0448538494787012;10.000089441669653;0.8335161528227222;0.015561952442396722;0.015561770524207017;0.7178007061790225;-0.013404999144993613;0.7179229984076718
24.470846;1.044462090024045;0.8331713170407525;0.7976840675506696;7.096274437987221e-06;6.788863871642257e-06;1.0448538752956782;10.000089361015862;0.8335163374539359;0.015561951293404406;0.015561767968193389;0.7178008326031246;-0.013404999086946288;0.7179231378041118
24.480846;1.0444621464958412;0.8331714152954084;0.7976839846056043;7.0963109336962356e-06;6.788839972200954e-06;1.0448539018369287;10.000089294433636;0.8335165189575553;0.01556195014382081;0.015561765439681862;0.717800959903137;-0.013404999029559217;0.7179232703389116
24.490846;1.0444622080292991;0.833171516682056;0.797683905119591;7.096348205855943e-06;6.788818246647738e-06;1.044853929429061;10.000089241161943;0.8335166973068137;0.015561948986399503;0.015561762953873407;0.7178010878916357;-0.01340499897288471;0.7179233957547193
24.500846;1.044462274283207;0.8331716207850887;0.7976838287245138;7.0963861281665665e-06;6.788798744171707e-06;1.0448539584168364;10.000089200810084;0.8335168725228105;0.015561947816893922;0.01556176052525244;0.7178012163427205;-0.01340499891696345;0.7179235139138086
24.510846;1.0444623449052752;0.8331717271453722;0.7976837550643499;7.096424581863637e-06;6.788781488742098e-06;1.0448539890382949;10.000089173150629;0.8335170446862883;0.015561946631803813;0.015561758167510615;0.7178013450288924;-0.01340499886181424;0.7179236247977401
24.520846;1.04446241948846;0.8331718352733863;0.7976836837089447;7.096463434637318e-06;6.788766456542426e-06;1.0448540213495547;10.000089157196971;0.8335172139268687;0.01556194542791545;0.015561755893008277;0.7178014737628348;-0.013404998807448654;0.7179237284442836
24.530846;1.0444624975820849;0.8331719447178751;0.7976836141423502;7.0965025180767714e-06;6.7887535838807e-06;1.0448540552659584;10.000089150025685;0.8335173804030414;0.015561944203635755;0.015561753712549302;0.7178016023848708;-0.013404998753884019;0.7179238249162769
24.540846;1.044462578692248;0.833172055142954;0.7976835458762253;7.096541632236807e-06;6.788742797910947e-06;1.0448540906581858;10.000089147061011;0.8335175442742547;0.015561942958957862;0.015561751636026199;0.7178017307207673;-0.013404998701141396;0.7179239142669501
24.550846;1.0444626623223123;0.833172166326361;0.7976834785223111;7.096580572124924e-06;6.788734052609864e-06;1.0448541273811625;10.000089143420954;0.8335177056518204;0.015561941694437602;0.015561749673707366;0.7178018585573936;-0.013404998649253144;0.7179239964727147
24.560846;1.0444627480159445;0.8331722781148484;0.797683411728687;7.0966191562509915e-06;6.788727333386454e-06;1.0448541652215853;10.000089134774129;0.8335178645647008;0.015561940410938183;0.015561747835853986;0.7178019856392335;-0.013404998598279714;0.7179240714149328
24.570846;1.0444628352809369;0.8331723903975913;0.797683345108562;7.096657241259266e-06;6.788722628453112e-06;1.0448542038426822;10.000089117643265;0.8335180209756105;0.015561939109312237;0.015561746130011983;0.7178021116869818;-0.013404998548311915;0.7179241389462421
24.580846;1.0444629235423188;0.8331725030887571;0.7976832782738807;7.096694718755529e-06;6.7887199312894535e-06;1.0448542427730414;10.000089089338836;0.8335181747916197;0.015561937789617843;0.015561744559011098;0.7178022364493003;-0.013404998499460143;0.7179241989790848
24.590846;1.0444630122239091;0.8331726160981845;0.7976832108925217;7.096731508854068e-06;6.788719278841817e-06;1.0448542814677522;10.000089047627936;0.8335183258407817;0.015561936451482274;0.01556174312169149;0.7178023597458796;-0.013404998451845089;0.7179242515079377
24.600846;1.0444631007783978;0.8331727292965664;0.7976831427093204;7.096767557682316e-06;6.788720760629662e-06;1.0448543193991944;10.000088990993143;0.8335184738850625;0.01556193509550524;0.015561741815040593;0.7178024814555052;-0.013404998405595288;0.7179242965719138
24.610846;1.044463188644283;0.8331728424927708;0.7976830735746383;7.096802823779624e-06;6.788724497179055e-06;1.0448543560754104;10.000088919125975;0.8335186186693243;0.015561933723678709;0.015561740635700323;0.7178026014893698;-0.013404998360844472;0.7179243342559221
24.620846;1.0444632752571514;0.8331729554269565;0.7976830034568587;7.0968372474218085e-06;6.788730636482091e-06;1.04485439106737;10.000088832301124;0.8335187599281854;0.015561932338484255;0.01556173958040787;0.7178027198294088;-0.013404998317711117;0.717924364717656
24.630846;1.0444633601193727;0.8331730677892633;0.7976829323841856;7.096870741432982e-06;6.788739359080771e-06;1.0448544241337105;10.00008873044511;0.8335188973731152;0.01556193094208552;0.015561738645921759;0.7178028366119148;-0.013404998276270938;0.7179243881700003
24.640846;1.0444634429027635;0.833173179282765;0.7976828603667758;7.096903226383333e-06;6.788750857079816e-06;1.044854455238832;10.000088613645525;0.8335190307246142;0.015561929536739388;0.015561737828822994;0.7178029521093372;-0.013404998236562507;0.7179244048765767
24.650846;1.0444635235549418;0.8331732896922436;0.7976827873775695;7.096934661241876e-06;6.788765304393084e-06;1.0448544844076464;10.000088483504666;0.8335191597711676;0.015561928125725428;0.01556173712500608;0.7178030665585906;-0.013404998198617282;0.7179244151882547
24.660846;1.044463602349084;0.8331733988835756;0.7976827133672935;7.0969650412801745e-06;6.788782839051697e-06;1.0448545116715762;10.000088343335806;0.8335192844129358;0.015561926713110982;0.015561736528801884;0.7178031800064537;-0.01340499816246973;0.7179244195325468
24.670846;1.0444636798348683;0.8331735067534601;0.7976826383028892;7.096994385622552e-06;6.788803555789972e-06;1.0448545370987323;10.000088197045317;0.8335194046544487;0.015561925302678678;0.0155617360332092;0.717803292326897;-0.013404998128151982;0.7179244183627849
24.680846;1.0444637566947501;0.8331736132246955;0.7976825622604353;7.097022726418718e-06;6.788827516269481e-06;1.0448545607261746;10.000088048530033;0.8335195205410825;0.015561923897685861;0.015561735631348191;0.7178034033334624;-0.013404998095693493;0.7179244121479493
24.690846;1.044463833626683;0.8331737182922059;0.7976824854596622;7.097050109669651e-06;6.7888547703756815e-06;1.0448545824926316;10.000087901891172;0.8335196320638522;0.01556192250178124;0.015561735317041919;0.7178035128304597;-0.013404998065115655;0.717924401368781
24.700846;1.0444639113621175;0.8331738220336663;0.7976824081514144;7.097076607227346e-06;6.788885364724182e-06;1.0448546022944574;10.00008776125886;0.8335197390637727;0.015561921120042184;0.015561735084437289;0.7178036206032485;-0.013404998036421395;0.7179243864587443
24.710846;1.044463990685753;0.8331739245564421;0.7976823304795161;7.09710231536945e-06;6.788919333546105e-06;1.0448546200721074;10.000087630541067;0.8335198412639259;0.015561919758564155;0.015561734927643454;0.7178037264177287;-0.013404998009593536;0.7179243677226783
24.720846;1.0444640723239051;0.8331740259394416;0.7976822524151229;7.097127329146763e-06;6.788956679777301e-06;1.0448546358660646;10.000087513698986;0.8335199384707432;0.015561918422693262;0.015561734840774685;0.7178038300280681;-0.013404997984593341;0.7179243452831222
24.730846;1.0444641568588802;0.8331741262156548;0.7976821737534959;7.0971517218244605e-06;6.788997359716622e-06;1.0448546498524505;10.000087414912551;0.8335200307264904;0.015561917116537758;0.015561734818624646;0.7178039311707728;-0.013404997961358314;0.7179243190832216
24.740846;1.0444642447732424;0.8331742253764017;0.7976820941622167;7.097175551885699e-06;6.789041290644339e-06;1.0448546623041137;10.000087338379437;0.8335201182699702;0.0155619158446068;0.015561734857459628;0.717804029553922;-0.013404997939815262;0.7179242889808105
24.750846;1.044464336477492;0.8331743233434823;0.7976820132515093;7.097198864057149e-06;6.789088373595351e-06;1.0448546734871056;10.000087287996811;0.8335202014029552;0.015561914613109826;0.015561734955448147;0.7178041248824872;-0.013404997919894584;0.7179242548988126
24.760846;1.0444644322974732;0.8331744199114608;0.7976819306478403;7.097221671086305e-06;6.789138510666025e-06;1.0448546835761128;10.000087266718902;0.8335202803922092;0.015561913429451842;0.015561735111917588;0.7178042169129936;-0.013404997901530142;0.7179242168860791
24.770846;1.044464532542541;0.8331745147272261;0.7976818460729594;7.097243958909585e-06;6.789191613842096e-06;1.0448546925899624;10.000087275809165;0.8335203554540411;0.015561912300908426;0.01556173532554368;0.717804305460258;-0.013404997884653326;0.7179241750511692
24.780846;1.0444646376056324;0.8331746073159773;0.7976817593898792;7.097265721306706e-06;6.789247599383012e-06;1.0448547003542292;10.000087315040338;0.833520426775757;0.015561911233532918;0.015561735593959505;0.7178043903467118;-0.013404997869195844;0.7179241295009513
24.790846;1.0444647479605993;0.8331746971395246;0.7976816705948965;7.097286987519434e-06;6.789306366142726e-06;1.044854706522224;10.000087383776044;0.8335204945130226;0.01556191023157094;0.015561735915661875;0.7178044713494987;-0.013404997855104545;0.7179240803187875
24.800846;1.0444648640751248;0.8331747837010729;0.7976815797947923;7.097307830736346e-06;6.789367780377793e-06;1.0448547105950639;10.000087481545807;0.8335205587936318;0.015561909297545336;0.015561736291915153;0.7178045481879803;-0.01340499784233893;0.7179240275504125
24.810846;1.04446498634922;0.8331748666314595;0.7976814872072892;7.0973283635700035e-06;6.789431689691713e-06;1.044854711942263;10.000087607631272;0.8335206197634063;0.015561908433013784;0.015561736726815672;0.7178046205862533;-0.013404997830848841;0.7179239712320991
24.820846;1.044465115071313;0.8331749456903469;0.7976813931629692;7.097348730113661e-06;6.789497949515047e-06;1.0448547099143213;10.000087760651619;0.8335206776521606;0.0155619076392119;0.01556173722545297;0.7178046883569157;-0.013404997820575335;0.717923911415981
24.830846;1.0444652503468008;0.8331750207059092;0.7976812980594649;7.097369107133049e-06;6.789566433030624e-06;1.0448547039893892;10.000087939034733;0.8335207328306355;0.01556190691699428;0.015561737791544262;0.7178047514152344;-0.013404997811471779;0.717923848126006
24.840846;1.0444644383498027;0.8331743306839146;0.7976812022793691;7.337130816015666e-06;7.019178696823202e-06;1.044854693812245;10.000088141422058;0.8335207858133021;0.015561906266918338;0.01556173842703492;0.7178048097295372;-0.013404997803511216;0.7179237813265162
24.850846;1.0444645865310695;0.833174397022242;0.7976811061369528;7.337151872032347e-06;7.019251324799722e-06;1.0448546791236213;10.000088366025933;0.8335208372322432;0.015561905689914978;0.015561739133600021;0.7178048632568638;-0.013404997796669888;0.7179237109666943
24.860846;1.0444647411206056;0.8331744586641222;0.7976810098314698;7.337173649153383e-06;7.019325901831783e-06;1.0448546596694894;10.000088609917745;0.8335208878285323;0.015561905187595357;0.015561739913293156;0.7178049119002011;-0.013404997790895884;0.7179236370171517
24.870846;1.0444649021444405;0.8331745154245748;0.7976809134424506;7.337196418992993e-06;7.019402351060987e-06;1.0448546351367176;10.000088868930977;0.8335209383736336;0.015561904761408639;0.01556174076742691;0.7178049554773753;-0.01340499778609826;0.7179235594609561
24.880846;1.0444650695549378;0.8331745672215635;0.797680816993456;7.3372204164036715e-06;7.019480602796317e-06;1.0448546051706409;10.000089137857127;0.8335209895037533;0.015561904410842577;0.015561741695038846;0.7178049937073088;-0.013404997782175125;0.7179234783006705
24.890846;1.0444652431576547;0.8331746140762318;0.7976807205799142;7.337245802467818e-06;7.019560610092092e-06;1.0448545695006866;10.000089410786769;0.8335210416209516;0.015561904132455657;0.015561742692840799;0.7178050262872673;-0.013404997779052696;0.7179233935835304
24.900846;1.044465422604691;0.833174656110963;0.797680624414567;7.337272650811565e-06;7.0196423637074895e-06;1.0448545280192594;10.000089681776332;0.8335210949265862;0.015561903921730348;0.015561743756323918;0.7178050530271123;-0.013404997776698624;0.717923305415202
24.910846;1.044465607420841;0.8331746935272031;0.797680528760695;7.3373009489958444e-06;7.01972587864823e-06;1.0448544807145663;10.000089945933086;0.8335211494985076;0.015561903776164603;0.015561744880028594;0.7178050739086802;-0.013404997775096449;0.7179232139748241
24.920846;1.044465797027691;0.8331747265622375;0.7976804338719293;7.337330634235443e-06;7.0198111570262875e-06;1.0448544276024825;10.000090199914746;0.833521205345408;0.015561903695745765;0.015561746057645473;0.7178050890291707;-0.013404997774219302;0.7179231195210228
24.930846;1.0444659907943394;0.8331747554792449;0.7976803400094584;7.337361638775677e-06;7.019898163468367e-06;1.0448543687611351;10.000090441284405;0.8335212624535286;0.01556190368037306;0.01556174728250924;0.7178050985154185;-0.013404997774036094;0.7179230223594042
24.940846;1.0444661880847228;0.8331747805480976;0.7976802475123458;7.337393891856536e-06;7.0199868258507485e-06;1.0448543044007015;10.000090668231959;0.8335213208099671;0.015561903727354663;0.015561748547385958;0.717805102522187;-0.013404997774522465;0.7179229228011621
24.950846;1.0444663882503307;0.8331748019833879;0.7976801568285686;7.3374272984234106e-06;7.020077049009805e-06;1.0448542348963215;10.000090880126079;0.8335213803568551;0.01556190383114804;0.015561749844611046;0.7178051012885092;-0.013404997775654109;0.7179228211586922
24.960846;1.0444665906134556;0.8331748199126447;0.7976800684303811;7.337461740214829e-06;7.020168731075935e-06;1.0448541607885478;10.000091077351883;0.8335214409376422;0.015561903985137836;0.015561751167436931;0.7178050951423459;-0.013404997777398474;0.7179227177654488
24.970846;1.0444667944452726;0.8331748343867937;0.7976799826716122;7.3374970931692406e-06;7.0202617792023866e-06;1.0448540827610313;10.000091260725455;0.8335215023142504;0.015561904183267687;0.015561752511061339;0.7178050844382287;-0.01340499777970952;0.7179226129766161
24.980846;1.044466998931303;0.8331748454007817;0.7976798997055006;7.337533231719344e-06;7.020356114134745e-06;1.0448540015419183;10.000091432243643;0.8335215642099228;0.015561904419111046;0.015561753872439417;0.7178050695060911;-0.013404997782509498;0.7179225071404505
24.990846;1.0444672032210922;0.8331748529549537;0.7976798195110906;7.3375700179784914e-06;7.020451658746637e-06;1.0448539177437426;10.000091596392572;0.8335216263356512;0.015561904684127771;0.015561755249330263;0.7178050506597734;-0.01340499778566812;0.7179224005809736
25.000846;1.0444674065632695;0.8331748571392215;0.7976797420006024;7.337607296475656e-06;7.020548323510018e-06;1.0448538317654905;10.000091759779663;0.8335216884245905;0.015561904968747138;0.015561756639201303;0.7178050282164254;-0.013404997789001378;0.7179222936023286
25.010846;1.044467608385877;0.8331748581607146;0.7976796671252762;7.337644900333373e-06;7.020645995875637e-06;1.0448537437961811;10.000091929495976;0.8335217502746175;0.015561905265109421;0.01556175803841078;0.7178050024921797;-0.013404997792279185;0.7179221864832429
25.020846;1.0444678082649335;0.8331748563173216;0.7976795949037114;7.337682659566742e-06;7.0207445401678105e-06;1.0448536538689028;10.000092112172846;0.8335218117499151;0.015561905568336096;0.01556175944187577;0.7178049738017402;-0.013404997795241028;0.7179220794561406
25.030846;1.044468005823032;0.8331748519538564;0.7976795253946357;7.33772040979379e-06;7.020843817967001e-06;1.0448535619199868;10.000092314019806;0.8335218727026745;0.015561905876517007;0.015561760843667737;0.7178049424636618;-0.013404997797644723;0.7179219727028686
25.040846;1.0444682006103372;0.8331748453986915;0.7976794586850021;7.337758015942328e-06;7.020943712206376e-06;1.0448534678386285;10.000092541009108;0.8335219328927193;0.015561906190215252;0.015561762238650599;0.7178049087906502;-0.013404997799324147;0.7179218664054043
25.050846;1.0444683920613929;0.8331748369150337;0.7976793948983794;7.337795411000537e-06;7.021044131296455e-06;1.0448533715295576;10.000092798524472;0.8335219919932435;0.01556190651097627;0.01556176362396713;0.7178048730808425;-0.013404997800187784;0.717921760808141
25.060846;1.0444685796099793;0.8331748267290974;0.7976793341802022;7.3378326056555805e-06;7.021145001050915e-06;1.0448532729878588;10.000093091004086;0.8335220496246215;0.01556190683921801;0.01556176499902812;0.7178048356460927;-0.013404997800164149;0.7179216562249487
25.070846;1.0444687628621574;0.8331748151125868;0.7976792766682046;7.337869645643045e-06;7.021246254364267e-06;1.0448531723430654;10.000093422509204;0.8335221053856101;0.015561907172631345;0.015561766364439372;0.7178047968534154;-0.0134049977991734;0.7179215530069198
25.080846;1.0444689416247448;0.8331748024146594;0.7976792225017377;7.337906552851068e-06;7.0213478180355775e-06;1.0448530698455163;10.000093797409367;0.8335221589314876;0.015561907506018987;0.015561767721245052;0.7178047571061942;-0.013404997797140038;0.7179214514969638
25.090846;1.0444691157968267;0.8331747890269252;0.7976791718537555;7.337943291827712e-06;7.021449612323576e-06;1.0448529658175418;10.000094220762188;0.8335222100271524;0.015561907832595076;0.015561769070653422;0.7178047167662921;-0.013404997794002923;0.7179213519987174
25.100846;1.0444692852810824;0.8331747753554429;0.79767912491174;7.3379797784905405e-06;7.021551558859282e-06;1.0448528606009082;10.000094698960892;0.8335222584894538;0.015561908145317202;0.015561770414076697;0.7178046760950451;-0.013404997789714875;0.7179212547791339
25.110846;1.0444694499676965;0.8331747617938366;0.7976790818147089;7.338015913498634e-06;7.021653569993653e-06;1.0448527545440662;10.000095239757975;0.833522304117638;0.01556190843720014;0.015561771753556665;0.7178046352467329;-0.013404997784248116;0.717921160073041
25.120846;1.0444696097699462;0.833174748687251;0.7976790426319731;7.338051609347074e-06;7.021755538025306e-06;1.0448526480877587;10.000095850991084;0.8335223466976299;0.015561908701016673;0.015561773091749359;0.7178045942912341;-0.013404997777617817;0.717921068079978
25.130846;1.044469764623281;0.8331747363496758;0.7976790073959618;7.338086793809527e-06;7.021857353694399e-06;1.044852541890501;10.000096539101577;0.8335223860063271;0.015561908929025864;0.015561774431105877;0.7178045532390517;-0.013404997769914153;0.7179209789545342
25.140846;1.044469914435768;0.8331747250994102;0.7976789761081814;7.338121393054898e-06;7.0219589250407845e-06;1.0448524368399246;10.000097308338901;0.8335224218082614;0.01556190911285375;0.015561775773197702;0.7178045120629333;-0.013404997761305102;0.7179208927688461
25.150846;1.0444700591588292;0.8331747152404111;0.7976789487183775;7.338155322938599e-06;7.0220601672240615e-06;1.044852333909633;10.000098160644459;0.8335224539294028;0.015561909243474744;0.015561777119277616;0.717804470717636;-0.013404997751999775;0.717920809480148
25.160846;1.0444701989390808;0.833174707056893;0.7976789251409089;7.338188500226011e-06;7.022160989516259e-06;1.0448522339907735;10.00009909591515;0.8335224823206767;0.015561909311066371;0.015561778471511835;0.7178044291570261;-0.013404997742201216;0.7179207289661688
25.170846;1.0444703341149995;0.8331747008524122;0.7976789052732639;7.33822086152924e-06;7.0222613011148075e-06;1.044852137835545;10.000100112278671;0.8335225069922615;0.015561909305143755;0.01556177983280925;0.7178043873516496;-0.013404997732083646;0.7179206510965311
25.180846;1.0444704650774017;0.8331746969472125;0.7976788889748058;7.338252378207042e-06;7.022361020792279e-06;1.0448520460923725;10.000101206664487;0.8335225279447461;0.015561909215910316;0.015561781205828715;0.7178043452720676;-0.013404997721809647;0.7179205757533915
25.190846;1.044470592154824;0.8331746956256832;0.797678876045159;7.338283049101021e-06;7.022460084574173e-06;1.0448519593342707;10.000102376044307;0.833522545199848;0.015561909035899733;0.015561782593154976;0.7178043028260431;-0.013404997711552742;0.7179205028303003
25.200846;1.0444707155432247;0.833174697097374;0.7976788662218591;7.338312885680306e-06;7.0225584522997175e-06;1.044851878084347;10.000103618437198;0.8335225588268461;0.015561908760393367;0.015561783997944497;0.717804259827455;-0.013404997701492428;0.7179204322930101
25.210846;1.0444708352695364;0.8331747014685069;0.7976788592058567;7.3383419127394124e-06;7.022656100006988e-06;1.0448518028656775;10.000104932879346;0.8335225689092706;0.015561908387079843;0.015561785424209693;0.7178042160319571;-0.01340499769180173;0.7179203642363031
25.220846;1.0444709512038965;0.8331747086902408;0.7976788547385485;7.338370164109146e-06;7.022753009098525e-06;1.0448517341940637;10.00010631885216;0.8335225755126727;0.015561907915628323;0.015561786876948714;0.717804171177943;-0.013404997682644694;0.7179202988333305
25.230846;1.0444710631002452;0.8331747185321954;0.797678852663771;7.338397678486005e-06;7.022849171948543e-06;1.0448516724819414;10.000107775537767;0.833522578687651;0.01556190734669725;0.015561788362133202;0.7178041250229517;-0.013404997674175186;0.7179202362547286
25.240846;1.0444711706347565;0.8331747306458693;0.797678852909453;7.33842450994749e-06;7.022944590846535e-06;1.0448516179551206;10.000109301099497;0.8335225784764277;0.015561906680322294;0.015561789886458578;0.717804077410628;-0.013404997666537787;0.7179201766655671
25.250846;1.0444712734445423;0.8331747446302495;0.7976788554743709;7.338450721913875e-06;7.023039261186609e-06;1.0448515706424217;10.000110892724186;0.8335225748981019;0.015561905915289147;0.015561791456206606;0.7178040283061718;-0.013404997659880836;0.717920120238763
25.260846;1.0444713711894522;0.8331747600113125;0.7976788604689308;7.338476360808491e-06;7.02313316531896e-06;1.0448515304416024;10.000112547411801;0.8335225679438006;0.015561905050582312;0.015561793075839978;0.717803977751385;-0.013404997654368854;0.7179200670914015
25.270846;1.0444714635910861;0.8331747762479119;0.7976788681157194;7.338501457542564e-06;7.0232262712910575e-06;1.044851497249895;10.00011426237777;0.8335225576095865;0.015561904086797373;0.015561794748431371;0.7178039258158;-0.013404997650172014;0.7179200171784152
25.280846;1.0444715504422488;0.8331747928380188;0.7976788786855843;7.338526076580001e-06;7.023318526497553e-06;1.04485147106079;10.000116034663288;0.8335225439376737;0.015561903026158327;0.015561796477285391;0.7178038726077811;-0.013404997647444584;0.717919970244585
25.290846;1.044471631647044;0.833174809412799;0.7976788924555018;7.338550355337291e-06;7.023409865297839e-06;1.0448514519445118;10.000117860912455;0.8335225270028541;0.015561901873096723;0.01556179826634523;0.7178038183125189;-0.013404997646322109;0.7179199258889704
25.300846;1.0444717071999932;0.8331748257251421;0.7976789097101168;7.338574483176945e-06;7.023500230740632e-06;1.0448514399588054;10.000119737634325;0.8335225068506235;0.015561900635566374;0.015561800119918635;0.7178037631968512;-0.01340499764692653;0.7179198836884754
25.310846;1.0444717770266219;0.8331748415887557;0.7976789307591267;7.338598656305006e-06;7.0235895826342884e-06;1.0448514350743168;10.00012166105698;0.8335224834824071;0.015561899325249243;0.01556180204287443;0.7178037075763198;-0.013404997649339423;0.7179198432786547
25.320846;1.044471840871763;0.833174856868071;0.7976789559627132;7.338623059573885e-06;7.0236778685794095e-06;1.0448514371650488;10.00012362665518;0.8335224569072115;0.01556189795631083;0.015561804040198572;0.7178036517703782;-0.013404997653556986;0.717919804371003
25.330846;1.0444718984010433;0.8331748714861563;0.7976789857457155;7.3386478754632945e-06;7.0237649849380395e-06;1.0448514460434346;10.000125629207854;0.8335224271596329;0.015561896543085358;0.015561806115502041;0.7178035960586864;-0.01340499765948384;0.7179197667413688
25.340846;1.0444719493571033;0.8331748853734383;0.7976790205856351;7.33867329729831e-06;7.02385078269995e-06;1.0448514614601732;10.0001276629039;0.8335223942381693;0.015561895097926432;0.015561808269692156;0.7178035406466337;-0.013404997666974835;0.7179197302165136
25.350846;1.044471993545696;0.8331748984123772;0.797679060961316;7.338699526739603e-06;7.023935101285482e-06;1.0448514830697613;10.000129720753721;0.8335223580572781;0.015561893631068609;0.015561810501128344;0.7178034856527923;-0.013404997675892752;0.7179196946850444
25.360846;1.0444720307153421;0.8331749104515564;0.7976791072862789;7.338726750782553e-06;7.024017773935691e-06;1.0448515103968667;10.000131794030159;0.8335223184867635;0.015561892152309631;0.015561812807357288;0.7178034311300461;-0.013404997686154593;0.7179196601095945
25.370846;1.0444720605305753;0.8331749213343987;0.797679159880765;7.338755122216284e-06;7.024098613201336e-06;1.0448515427734482;10.000133872504867;0.8335222754107573;0.015561890672880913;0.015561815186333813;0.7178033770890738;-0.013404997697742187;0.717919626502192
25.380846;1.0444720826853007;0.8331749308796319;0.7976792189576286;7.338784763552429e-06;7.024177424219021e-06;1.0448515793121658;10.000135945357494;0.833522228730263;0.015561889206070182;0.01556181763618356;0.71780332349844;-0.013404997710673234;0.7179195938864503
25.390846;1.0444720970573504;0.8331749388748511;0.7976792845951661;7.33881577570031e-06;7.024254046265941e-06;1.044851618983673;10.00013800228959;0.833522178343738;0.015561887766013464;0.015561820155228924;0.7178032702811856;-0.013404997724961832;0.717919562293022
25.400846;1.044472103734797;0.8331749451280418;0.7976793567409586;7.3388482348976984e-06;7.024328374283709e-06;1.0448516606798857;10.00014003393416;0.8335221241619752;0.015561886365736265;0.015561822742336385;0.7178032173019055;-0.013404997740590952;0.717919531809991
25.410846;1.0444721028641726;0.8331749495189232;0.797679435258673;7.338882185617876e-06;7.0244003401546775e-06;1.0448517032637175;10.000142031425135;0.833522066133186;0.01556188501600549;0.015561825396373937;0.717803164342419;-0.013404997757492527;0.7179195026391078
25.420846;1.044472094543731;0.8331749520232814;0.7976795199850647;7.338917634815233e-06;7.024469882844229e-06;1.0448517457328237;10.000143986185293;0.8335220042206735;0.015561883725711767;0.015561828115786333;0.7178031111059593;-0.013404997775529389;0.7179194750801099
25.430846;1.0444720788802233;0.8331749527144588;0.797679610782613;7.338954550239144e-06;7.024536946641378e-06;1.0448517873537895;10.000145890032769;0.8335219383529284;0.015561882503041826;0.015561830899272407;0.7178030572409752;-0.013404997794491863;0.7179194494636605
25.440846;1.0444720560674965;0.833174951713326;0.7976797075672981;7.338992865884868e-06;7.024601508982449e-06;1.0448518276217997;10.000147735030314;0.8335218684215191;0.015561881355946947;0.015561833746474331;0.7178030023364715;-0.013404997814122245;0.7179194261104292
25.450846;1.0444720264345473;0.833174949113137;0.7976798102810423;7.339032493997854e-06;7.024663593809527e-06;1.0448518662196362;10.000149513297673;0.8335217943258373;0.015561880291641116;0.0155618366576673;0.7178029459319739;-0.013404997834155634;0.7179194053253622
25.460846;1.044471990445189;0.8331749449474489;0.7976799188274323;7.3390733467024896e-06;7.0247232536235325e-06;1.044851903039319;10.000151217089485;0.8335217160108047;0.01556187931571755;0.015561839632970587;0.7178028876020023;-0.013404997854354443;0.7179193873934556
25.470846;1.0444719486093765;0.8331749392038331;0.7976800329989807;7.339115361814984e-06;7.024780542805204e-06;1.0448519381003143;10.000152839129239;0.8335216334621645;0.01556187843161468;0.015561842671844918;0.717802827042879;-0.01340499787452435;0.7179193725692525
25.480846;1.0444719014062114;0.8331749318520716;0.7976801524253614;7.339158502095968e-06;7.024835498473288e-06;1.0448519713880766;10.000154372809464;0.8335215466488354;0.015561877640706925;0.015561845772552294;0.7178027640935657;-0.013404997894517594;0.717919361054856
25.490846;1.0444718492213867;0.8331749228560137;0.7976802766246158;7.339202717182003e-06;7.024888136692032e-06;1.044852002795973;10.000155811954865;0.8335214554844386;0.015561876942167274;0.015561848931711454;0.7178026987398503;-0.013404997914233116;0.7179193529769111
25.500846;1.0444717922558733;0.8331749121728961;0.7976804051212809;7.339247919719614e-06;7.024938466079259e-06;1.0448520321954833;10.000157150688125;0.8335213598653215;0.015561876332535208;0.015561852144583095;0.7178026311194561;-0.013404997933605316;0.7179193483771076
25.510846;1.0444717305373135;0.8331748997815309;0.7976805374580542;7.3392940089087025e-06;7.024986510699365e-06;1.0448520595408222;10.000158383672966;0.8335212597009887;0.01556187580670448;0.015561855405096253;0.7178025614727674;-0.013404997952577139;0.7179193471848477
25.520846;1.0444716640006777;0.8331748857012299;0.7976806731082259;7.339340892671421e-06;7.025032316999713e-06;1.0448520849100045;10.000159506346206;0.8335211548675423;0.01556187536057581;0.015561858705347452;0.7178024900636127;-0.013404997971067995;0.7179193491970414
25.530846;1.0444715925155652;0.833174869970758;0.797680811452319;7.3393884771216526e-06;7.025075930301516e-06;1.0448521084021865;10.00016051489116;0.8335210451511496;0.015561874992350573;0.015561862035926669;0.7178024171747408;-0.013404997988943602;0.7179193541383926
25.540846;1.0444715159405071;0.8331748526482257;0.7976809518395831;7.339436661448937e-06;7.025117375855925e-06;1.0448521299709381;10.000161405858536;0.8335209302625652;0.015561874701118276;0.015561865386670351;0.7178023431764443;-0.01340499800600892;0.7179193617598627
25.550846;1.0444714342019101;0.8331748338096908;0.7976810936288372;7.339485349225871e-06;7.025156681243566e-06;1.0448521493793472;10.000162175758726;0.8335208099077677;0.015561874485282137;0.015561868746997;0.7178022685563245;-0.013404998022047422;0.7179193718830809
25.560846;1.0444713473081955;0.8331748135192308;0.7976812361876043;7.339534447545783e-06;7.025193903244067e-06;1.0448521662840486;10.000162821215117;0.8335206838485371;0.015561874342304757;0.015561872106217449;0.7178021938765622;-0.013404998036878748;0.7179193843826399
25.570846;1.044471255337917;0.8331747918283904;0.7976813789049515;7.3395838589060336e-06;7.0252291060508885e-06;1.044852180314849;10.000163339322336;0.8335205518994272;0.015561874268956753;0.015561875453987267;0.717802119715164;-0.01340499805038276;0.7179193991493119
25.580846;1.044471158436371;0.8331747687740687;0.7976815211950241;7.339633483218519e-06;7.025262324024556e-06;1.0448521911219155;10.000163727563836;0.8335204138548564;0.01556187426172602;0.015561878781103032;0.7178020466231048;-0.013404998062488483;0.7179194160793407
25.590846;1.0444710568149476;0.8331747443419879;0.79768166245762;7.339683225037492e-06;7.025293560226174e-06;1.0448521984380938;10.000163983769845;0.8335202694318153;0.01556187431724168;0.0155618820805989;0.7178019750826694;-0.013404998073166138;0.7179194351033121
25.600846;1.0444709507335448;0.8331747184488216;0.7976818020404799;7.33973299472731e-06;7.0253228064548375e-06;1.0448522021756916;10.00016410631906;0.8335201182990934;0.015561874431712357;0.01556188534838623;0.717801905479807;-0.013404998082423411;0.7179194562197956
25.610846;1.0444708404278409;0.8331746909504989;0.7976819392346975;7.339782697706366e-06;7.025350057573283e-06;1.0448522024890743;10.000164093864354;0.8335199601442324;0.015561874599609013;0.015561888582521093;0.7178018381420732;-0.01340499809028719;0.7179194795011596
25.620846;1.0444707260611106;0.8331746616483953;0.7976820732894293;7.339832227593612e-06;7.025375313760782e-06;1.0448521996955449;10.000163944590405;0.8335197947418309;0.01556187481285079;0.015561891781284946;0.7178017733957156;-0.013404998096791255;0.7179195050915891
25.630846;1.044470607775506;0.833174630284388;0.7976822034004599;7.339881473795387e-06;7.025398577918876e-06;1.0448521941576907;10.000163655944645;0.833519622031134;0.01556187506071057;0.015561894942019311;0.7178017115525949;-0.013404998101977005;0.717919533222461
25.640846;1.0444704857608331;0.8331745965480121;0.7976823286802358;7.339930322172383e-06;7.025419858646344e-06;1.0448521863158502;10.000163225556841;0.8335194421448221;0.015561875331246873;0.01556189806189646;0.7178016528697337;-0.013404998105885071;0.7179195642058808
25.650846;1.04447036029279;0.8331745601313137;0.7976824481867374;7.339978648859283e-06;7.025439165257226e-06;1.0448521768029955;10.00016265258163;0.8335192553488984;0.015561875614157145;0.015561901139745687;0.7178015975482809;-0.013404998108554287;0.7179195983896223
25.660846;1.0444702317468226;0.8331745208091726;0.7976825609857471;7.340026331247083e-06;7.025456483491303e-06;1.0448521664295083;10.000161938041035;0.8335190619744302;0.0155618759024509;0.0155619041770911;0.7178015457521764;-0.013404998110047884;0.7179196361411262
25.670846;1.044470100576912;0.8331744784682508;0.797682666175702;7.340073266822113e-06;7.02547176536969e-06;1.0448521560174073;10.000161084498703;0.8335188624133164;0.015561876191637423;0.015561907177303984;0.7178014976286438;-0.013404998110464184;0.717919677864522
25.680846;1.0444699673007891;0.8331744330793224;0.7976827628985342;7.340119375601576e-06;7.0254849545104e-06;1.0448521462764864;10.000160095907724;0.8335186571212178;0.01556187647776146;0.015561910143708219;0.717801453345606;-0.013404998109900902;0.7179197239889655
25.690846;1.0444698324777015;0.8331743847061066;0.7976828503631616;7.340164587189269e-06;7.02549601623042e-06;1.0448521378120945;10.000158977220599;0.8335184465592564;0.015561876756747396;0.01556191307803661;0.7178014131193116;-0.013404998108423558;0.7179197749602239
25.700846;1.0444696966124;0.8331743335135733;0.7976829278798621;7.3402088208799375e-06;7.025504956343744e-06;1.0448521311806993;10.00015773379173;0.8335182311145257;0.015561877025735905;0.015561915980172036;0.7178013771835529;-0.013404998106080845;0.7179198312475619
25.710846;1.0444695600664267;0.8331742796531182;0.7976829949081282;7.340251968918484e-06;7.025511827923667e-06;1.0448521269413;10.000156371150078;0.8335180110808462;0.015561877284014286;0.015561918849353611;0.7178013457488849;-0.013404998102929822;0.7179198933067132
25.720846;1.044469423080328;0.8331742231183191;0.7976830510972178;7.340293906301428e-06;7.025516709750536e-06;1.0448521257018495;10.000154894815033;0.8335177867162646;0.015561877532060182;0.015561921685407126;0.7178013189982354;-0.013404998099033356;0.7179199615488683
25.730846;1.0444692858646314;0.8331741637404679;0.7976830962684723;7.340334507834629e-06;7.025519668255391e-06;1.0448521281539063;10.0001533097303;0.8335175583007155;0.015561877770143482;0.01556192448871653;0.7178012970731602;-0.01340499809444617;0.7179200363574242
25.740846;1.0444691486642736;0.8331741012958085;0.7976831303353996;7.340373622236489e-06;7.025520735666837e-06;1.0448521350744993;10.000151620046495;0.833517326129851;0.015561877997404088;0.015561927259663455;0.7178012800727206;-0.013404998089200103;0.7179201180794762
25.750846;1.044469011735587;0.8331740355843247;0.7976831532785964;7.340411037154703e-06;7.025519907683457e-06;1.0448521472595733;10.000149829598245;0.8335170904798199;0.015561878211193461;0.015561929998476894;0.7178012680910626;-0.013404998083292895;0.7179202069752166
25.760846;1.0444688752795983;0.8331739664405792;0.7976831652054671;7.340446504342982e-06;7.025517146437901e-06;1.044852165431104;10.000147941821433;0.8335168516031101;0.015561878407784122;0.015561932706265495;0.7178012612186365;-0.013404998076698116;0.717920303184186
25.770846;1.044468739436799;0.8331738937377404;0.7976831663539812;7.340479800087226e-06;7.02551238956113e-06;1.04485219022408;10.000145958718232;0.8335166097598801;0.015561878584432877;0.015561935387281338;0.7178012594900174;-0.013404998069387022;0.7179204067303953
25.780846;1.0444686043369409;0.8331738173884727;0.797683157042402;7.340510751308516e-06;7.025505570334992e-06;1.0448522222374979;10.000143880412402;0.83351636522041;0.01556187874035633;0.015561938050082727;0.7178012628619412;-0.013404998061345819;0.7179205175170806
25.790846;1.0444684701103155;0.8331737373058591;0.7976831376578362;7.3405392249627904e-06;7.025496642458636e-06;1.0448522620503151;10.000141706284456;0.833516118204919;0.01556187887596206;0.01556194070630216;0.7178012712658015;-0.013404998052583682;0.7179206352859625
25.800846;1.0444683368535206;0.8331736533525919;0.7976831086284247;7.340565127269754e-06;7.0254856065986986e-06;1.0448523102098362;10.000139436251343;0.8335158688513471;0.015561878992091946;0.015561943368548818;0.7178012846503891;-0.01340499804312906;0.7179207596056973
25.810846;1.0444682046221507;0.8331735653583916;0.797683070357835;7.340588426105339e-06;7.025472536280065e-06;1.0448523672237937;10.000137070745621;0.8335156172755362;0.015561879089673502;0.015561946048644148;0.7178013029356589;-0.013404998033024742;0.7179208899381917
25.820846;1.0444680734576204;0.8331734732243328;0.7976830232208337;7.340609157775248e-06;7.025457582684684e-06;1.0448524335372298;10.000134610575378;0.8335153636533437;0.015561879168592986;0.015561948756607553;0.7178013259544528;-0.01340499802232087;0.7179210257324539
25.830846;1.0444679434106006;0.8331733769891891;0.7976829676369053;7.340627387186401e-06;7.025440943356792e-06;1.0448525095001442;10.000132057447868;0.8335151082597857;0.015561879226374692;0.015561951501221836;0.7178013534757091;-0.013404998011062336;0.7179211664696854
25.840846;1.0444678145537647;0.8331732767558986;0.7976829041361903;7.340643160973171e-06;7.025422809857004e-06;1.0448525953353118;10.000129414261757;0.8335148514644939;0.015561879258603837;0.015561954291970027;0.7178013852637195;-0.01340499799929104;0.7179213116608384
25.850846;1.0444676869938891;0.8331731725640225;0.7976828333752066;7.340656500598143e-06;7.025403328531307e-06;1.0448526911378342;10.000126685125018;0.8335145937109375;0.01556187926102696;0.01556195713991582;0.7178014210922049;-0.01340499798706615;0.7179214608249522
25.860846;1.0444675609293674;0.8331730643284392;0.7976827561091818;7.340667407779706e-06;7.02538259797875e-06;1.0448527969083852;10.000123875088681;0.833514335477501;0.015561879231687812;0.015561960056045172;0.7178014607283564;-0.013404997974471535;0.7179216134456721
25.870846;1.0444674367152862;0.833172951894793;0.79768267312565;7.340675854906166e-06;7.025360690398397e-06;1.044852912550884;10.000120989481331;0.8335140771828596;0.015561879172250572;0.015561963049337076;0.7178015039456862;-0.013404997961591853;0.7179217689372871
25.880846;1.044467314824322;0.8331728351821277;0.7976825851650393;7.340681794486261e-06;7.025337676824871e-06;1.0448530378222465;10.000118033763199;0.833513819109712;0.015561879088018449;0.015561966126724289;0.717801550560285;-0.013404997948486257;0.7179219266598107
25.890846;1.0444671957433571;0.8331727142573662;0.7976824928770495;7.340685195182656e-06;7.025313645599446e-06;1.044853172302221;10.000115013627823;0.833513561437597;0.015561878986294193;0.01556196929355823;0.7178016004406117;-0.013404997935194523;0.7179220859652485
25.900846;1.0444670799147853;0.8331725893037418;0.7976823968778496;7.3406860638978835e-06;7.0252887005489455e-06;1.0448533154816106;10.000111934650723;0.8335133043130684;0.015561878874347198;0.015561972553567059;0.7178016534953698;-0.013404997921758147;0.7179222462277338
25.910846;1.044466967749232;0.8331724606224339;0.7976822978717678;7.34068444307018e-06;7.025262945139135e-06;1.0448534669610416;10.000108802365746;0.8335130478725286;0.015561878758262968;0.015561975908964517;0.717801709677338;-0.013404997908231603;0.7179224068258829
25.920846;1.0444668596415645;0.8331723286558695;0.7976821966593264;7.340680388112304e-06;7.0252364650147686e-06;1.0448536265678052;10.000105622589613;0.8335127922497368;0.015561878642622347;0.01556197936048885;0.7178017689723912;-0.01340499789469111;0.7179225671399608
25.930846;1.0444667558991716;0.8331721939492404;0.7976820940447626;7.340673932295128e-06;7.025209320798507e-06;1.0448537942682363;10.000102401418529;0.8335125376057493;0.015561878531907554;0.015561982907638609;0.7178018313325211;-0.013404997881245426;0.7179227266512397
25.940846;1.0444666566419472;0.833172057091068;0.797681990836687;7.340665076539408e-06;7.025181561819243e-06;1.0448539699993544;10.00009914548173;0.8335122841239592;0.015561878433321534;0.015561986549285225;0.7178018966043425;-0.01340499786803568;0.7179228850450742
25.950846;1.0444665618216233;0.8331719186570137;0.7976818879122117;7.340653818340184e-06;7.025153235765661e-06;1.0448541536116178;10.000095862088047;0.8335120319627237;0.015561878357423647;0.015561990283325717;0.7178019644999551;-0.013404997855208715;0.717923042178693
25.960846;1.0444664713426497;0.8331717791312981;0.7976817862096399;7.340640187930071e-06;7.025124388865967e-06;1.0448543449477956;10.000092558748763;0.833511781265394;0.01556187831549944;0.015561994105183063;0.7178020346083256;-0.013404997842887326;0.7179231979716368
25.970846;1.0444663851099114;0.8331716388047345;0.7976816866748666;7.340624263590369e-06;7.025095085123721e-06;1.0448545438986956;10.000089242137276;0.8335115322024423;0.015561878316528195;0.01556199800687322;0.7178021064829183;-0.01340499783118034;0.7179233523310864
25.980846;1.0444663029612657;0.8331714977159983;0.7976815901962631;7.340606159965239e-06;7.02506542810563e-06;1.0448547503423256;10.000085916877103;0.8335112849396352;0.015561878365665754;0.01556200197784391;0.7178021797686898;-0.013404997820210292;0.717923505147375
25.990846;1.0444662246230845;0.8331713557134257;0.797681497506779;7.340586003305591e-06;7.025035565263901e-06;1.0448549640705669;10.000082585713253;0.8335110395968317;0.015561878464431425;0.015562006006641349;0.7178022542342577;-0.01340499781010604;0.7179236563352007
26.000846;1.044466149745787;0.833171212568245;0.7976814091316192;7.34056390182269e-06;7.025005679259364e-06;1.0448551847881298;10.000079251140514;0.8335107962814045;0.015561878612304283;0.01556201008172868;0.7178023297184724;-0.013404997800958674;0.7179238058585291
26.010846;1.0444660779924124;0.8331710680362848;0.7976813254374405;7.340539919391207e-06;7.02497595056748e-06;1.0448554121506843;10.000075916270749;0.8335105551207429;0.015561878808353179;0.015562014191643611;0.7178024061066215;-0.013404997792776666;0.7179239537300123
26.020846;1.0444660091451254;0.8331709218754323;0.797681246682228;7.340514080307547e-06;7.024946521618043e-06;1.0448556458081206;10.000072584836932;0.8335103162482915;0.015561879051169547;0.015562018325374034;0.7178024833239277;-0.013404997785476627;0.7179241000113655
26.030846;1.0444659431100416;0.8331707738350405;0.7976811730382762;7.340486391704022e-06;7.024917510626027e-06;1.0448558854500398;10.000069261723903;0.8335100797690902;0.015561879337782473;0.015562022472356668;0.7178025612895303;-0.013404997778908577;0.7179242447859867
26.040846;1.0444658798255224;0.8331706236486478;0.7976811046462616;7.3404568506477196e-06;7.02488903191647e-06;1.0448561308756381;10.0000659531042;0.8335098457100858;0.01556187966372863;0.015562026621570696;0.7178026398823327;-0.01340499777287596;0.717924388106627
