time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.050846;1.044465819234649;0.83317047108051;0.7976810416664705;7.340425449143811e-06;7.024861191492981e-06;1.0448563820479275;10.000062665363306;0.8335096140099303;0.01556188002418953;0.015562030761118593;0.717802718975662;-0.01340499776714674;0.7179245299778719
26.060846;1.044465761305737;0.8331703159712042;0.7976809842840351;7.340392187414188e-06;7.024834092720594e-06;1.0448566390388747;10.000059404062402;0.8335093845853555;0.015561880414533146;0.015562034879871364;0.7178027984600764;-0.013404997761486398;0.717924670375447
26.070846;1.0444657060364235;0.833170158222705;0.7976809326906495;7.340357088246381e-06;7.024807848381301e-06;1.044856901922056;10.00005617376806;0.8335091574067344;0.015561880829898072;0.015562038969475125;0.7178028781691421;-0.013404997755695132;0.7179248092853817
26.080846;1.0444656534821042;0.8331699977875916;0.7976808870833707;7.34032021463121e-06;7.024782580269096e-06;1.0448571706997931;10.000052978153802;0.8335089325318383;0.01556188126451507;0.01556204302409492;0.7178029578258449;-0.013404997749600286;0.7179249467587668
26.090846;1.044465603754228;0.8331698347003607;0.7976808476882488;7.3402816827361065e-06;7.024758417152968e-06;1.044857445211814;10.000049819589881;0.8335087101024657;0.015561881711444368;0.015562047039080904;0.7178030371060166;-0.013404997743011795;0.717925082926425
26.100846;1.0444655569794046;0.8331696691068062;0.7976808147649765;7.340241654154945e-06;7.024735485411528e-06;1.0448577250408748;10.000046698990072;0.8335084903072194;0.015561882163259806;0.01556205101041105;0.7178031156778162;-0.013404997735703089;0.7179252179448454
26.110846;1.0444655133291347;0.833169501260593;0.7976807885845901;7.340200308888366e-06;7.024713891712522e-06;1.044858009526474;10.000043616797676;0.8335082733174167;0.01556188261301407;0.015562054934684908;0.717803193121468;-0.01340499772744697;0.7179253519220576
26.120846;1.044465473059231;0.8331693314644222;0.7976807694210318;7.340157828949241e-06;7.02469372647061e-06;1.0448582978770022;10.000040573836781;0.8335080592157922;0.015561883054328998;0.015562058809092104;0.7178032688458461;-0.013404997718062304;0.7179254848804536
26.130846;1.0444654364639288;0.8331691600068003;0.7976807575429634;7.3401144055352646e-06;7.024675091950647e-06;1.0448585892643834;10.000037571302132;0.8335078479785833;0.01556188348144637;0.015562062630629602;0.7178033421048037;-0.013404997707417833;0.7179256167960973
26.140846;1.0444654038174992;0.8331689871839871;0.7976807532195864;7.340070228771436e-06;7.024658124382372e-06;1.0448588828637493;10.000034610612998;0.8335076395322039;0.015561883890091244;0.015562066395254443;0.7178034120787425;-0.01340499769541226;0.7179257476719162
26.150846;1.0444653753249067;0.8331688133490759;0.7976807567526768;7.340025450730066e-06;7.024642993888136e-06;1.0448591778939451;10.000031692830271;0.8335074338001947;0.015561884277882791;0.015562070098338612;0.7178034779472658;-0.013404997681978073;0.7179258775462816
26.160846;1.0444653510710507;0.8331686389013577;0.7976807684205168;7.339980178453017e-06;7.024629896264825e-06;1.0448594736377674;10.000028817815954;0.8335072307182383;0.015561884643776157;0.015562073735785607;0.7178035389200423;-0.013404997667086574;0.717926006437084
26.170846;1.044465331053497;0.8331684642666666;0.7976807883759074;7.339934518611066e-06;7.024619041206528e-06;1.0448597694082746;10.000025984419105;0.8335070302622509;0.015561884987706174;0.015562077304606818;0.717803594262837;-0.013404997650718104;0.717926134309375
26.180846;1.0444653152808658;0.833168289921387;0.797680816688063;7.339888627356405e-06;7.024610620030327e-06;1.044860064576387;10.00002319105714;0.8335068324749552;0.01556188531145847;0.01556208080221191;0.7178036433620242;-0.013404997632832857;0.7179262610990528
26.190846;1.0444653038079745;0.8331681164075656;0.7976808534443989;7.33984272279894e-06;7.024604763752627e-06;1.0448603586912748;10.000020435396664;0.8335066374539132;0.01556188561996409;0.015562084224900135;0.7178036857832976;-0.013404997613370315;0.7179263867226321
26.200846;1.0444652966946562;0.8331679442936724;0.7976808987337093;7.339797057436966e-06;7.024601532000019e-06;1.0448606515106964;10.000017714022972;0.8335064452972364;0.015561885920612424;0.015562087567429772;0.7178037212561792;-0.013404997592248063;0.717926511055394
26.210846;1.0444652939614705;0.8331677741121828;0.7976809526149296;7.339751869361519e-06;7.0246009431404925e-06;1.0448609428905795;10.000015022893686;0.8335062560608791;0.015561886220951903;0.015562090824102773;0.7178037496210247;-0.013404997569352392;0.7179266339547097
26.220846;1.0444652955566378;0.8331676063072485;0.7976810151794298;7.339707352907203e-06;7.024603014385012e-06;1.0448612326792561;10.000012357580257;0.8335060697804056;0.015561886527242367;0.01556209399013051;0.717803770818809;-0.013404997544542186;0.7179267552968779
26.230846;1.0444653012830831;0.8331674412054135;0.7976810865679222;7.339663671590806e-06;7.0246077780890084e-06;1.0448615206545913;10.000009713121582;0.8335058865098438;0.015561886843999688;0.015562097062710549;0.7178037848841966;-0.013404997517673016;0.7179268749358163
26.240846;1.0444653107260538;0.8331672790323185;0.7976811668838267;7.339620980149999e-06;7.024615269173578e-06;1.0448618065046942;10.000007084724686;0.8335057063001972;0.015561887174197262;0.015562100041459219;0.7178037918878551;-0.013404997488635138;0.7179269926511854
26.250846;1.0444653233085641;0.8331671199921833;0.7976812561250773;7.339579429067367e-06;7.02462551265491e-06;1.0448620899259045;10.000004469201363;0.8335055291367381;0.015561887520061568;0.015562102927115342;0.7178037918953569;-0.013404997457379908;0.7179271081855761
26.260846;1.0444653384028213;0.8331669643341288;0.7976813541836524;7.339539155382308e-06;7.0246385243060474e-06;1.0448623707555114;10.00000186551534;0.8335053549457221;0.015561887883602335;0.015562105718923325;0.717803784985143;-0.013404997423912155;0.7179272212983372
26.270846;1.0444653553593513;0.8331668122941503;0.7976814608719264;7.339500272700519e-06;7.024654301532313e-06;1.0448626489641901;9.999999274141352;0.8335051836868788;0.015561888266604222;0.015562108412900663;0.7178037712800954;-0.013404997388269085;0.7179273317429717
26.280846;1.0444653734972447;0.8331666639945156;0.7976815759394115;7.339462880062676e-06;7.024672813705283e-06;1.044862924556075;9.999996696503876;0.8335050153873886;0.015561888669983813;0.015562111002095926;0.7178037509567119;-0.013404997350510227;0.7179274392361363
26.290846;1.0444653921017641;0.8331665194470151;0.7976816990985361;7.339427079559617e-06;7.024694014521595e-06;1.044863197514401;9.999994134967993;0.83350485010772;0.015561889093136452;0.015562113478107983;0.7178037242258012;-0.01340499731070685;0.7179275434987967
26.300846;1.0444654104260507;0.8331663786040675;0.7976818300965058;7.3393929750619274e-06;7.024717851508076e-06;1.0448634677747066;9.99999159288884;0.8335046879672108;0.015561889534889435;0.015562115832187954;0.7178036912861869;-0.013404997268925623;0.7179276443054131
26.310846;1.0444654277054946;0.8331662413743304;0.7976819687643468;7.3393606496216174e-06;7.024744262058874e-06;1.0448637351991865;9.999989074360773;0.8335045292044908;0.015561889995152033;0.015562118055132884;0.7178036522774063;-0.013404997225223788;0.7179277414703258
26.320846;1.044465443183469;0.8331661076280983;0.7976821149621918;7.339330140760001e-06;7.024773181254744e-06;1.0448639996075255;9.999986583737742;0.8335043741624535;0.015561890474840025;0.015562120137205475;0.7178036072772875;-0.013404997179657499;0.7179278347944681
26.330846;1.0444654561381654;0.8331659772122262;0.7976822684734025;7.339301446764352e-06;7.024804553352068e-06;1.0448642608900949;9.999984125462998;0.8335042231992897;0.015561890974769763;0.015562122068423346;0.7178035563281118;-0.013404997132292672;0.7179279240250322
26.340846;1.0444654658958747;0.8331658499911283;0.7976824289441449;7.339274560291209e-06;7.024838320429988e-06;1.0448645191209789;9.999981704349347;0.8335040766340136;0.015561891495561201;0.015562123838217392;0.7178034994302691;-0.013404997083210864;0.717928008879168
26.350846;1.0444654718418527;0.8331657258696068;0.7976825959257847;7.339249484001917e-06;7.0248744040856615e-06;1.044864774546963;9.999979325846947;0.8335039347555971;0.015561892038157684;0.015562125435033878;0.7178034365100605;-0.01340499703250576;0.7179280890910017
26.360846;1.044465473460222;0.8331656047379052;0.7976827689739061;7.3392262259103424e-06;7.024912704899354e-06;1.0448650274707678;9.999976996186403;0.8335037978316209;0.015561892604163977;0.015562126847255433;0.7178033674139755;-0.01340499698028589;0.7179281643937069
26.370846;1.0444654703847034;0.8331654864397605;0.7976829476713435;7.339204805603035e-06;7.024953113323214e-06;1.0448652781661383;9.999974722134686;0.8335036661195364;0.01556189319630476;0.015562128065484992;0.7178032919482298;-0.01340499692668696;0.7179282344958462
26.380846;1.044465462390522;0.833165370820991;0.7976831315789048;7.339185267718589e-06;7.02499552644436e-06;1.0448655269111826;9.999972509912734;0.8335035398789754;0.015561893817820152;0.015562129083955906;0.717803209946875;-0.013404996871864491;0.7179282991218146
26.390846;1.044465449362703;0.8331652577679761;0.7976833202511927;7.339167668636834e-06;7.025039860018679e-06;1.044865774067667;9.999970364230256;0.8335034193455467;0.015561894470491035;0.015562129899136055;0.7178031213319767;-0.013404996815968108;0.7179283580435956
26.400846;1.0444654313224235;0.8331651472164658;0.7976835133161979;7.3391520361664225e-06;7.025086039047943e-06;1.044866020043155;9.999968288605144;0.833503304678961;0.015561895154461687;0.015562130507950255;0.7178030261221182;-0.013404996759123902;0.7179284110732267
26.410846;1.044465408412965;0.8331650391763264;0.7976837104792265;7.339138355048146e-06;7.025133984044848e-06;1.0448662651227312;9.999966286069615;0.833503195919152;0.015561895870424908;0.015562130908089136;0.717802924413288;-0.013404996701424744;0.7179284580765555
26.420846;1.044465380772457;0.8331649337792844;0.7976839114440177;7.339126595056884e-06;7.025183612125109e-06;1.0448665093468057;9.999964359023648;0.833503092990928;0.015561896620983314;0.01556213109859826;0.7178028163938888;-0.013404996642926463;0.7179284990044908
26.430846;1.0444653484554758;0.8331648312974032;0.7976841158784665;7.339116735182362e-06;7.025234846289933e-06;1.0448667525536965;9.999962508738035;0.8335029957648851;0.015561897410750593;0.01556213107960553;0.7178027023578835;-0.01340499658366593;0.7179285338824418
26.440846;1.0444653115067362;0.8331647320900255;0.7976843234571183;7.339108759294881e-06;7.025287625255885e-06;1.0448669944768998;9.999960735431316;0.8335029041091857;0.015561898246641838;0.015562130852092057;0.7178025826651803;-0.013404996523702034;0.7179285627794216
26.450846;1.044465270045737;0.8331646365378547;0.7976845339243304;7.3391026406643085e-06;7.0253419063008615e-06;1.044867234768306;9.999959038775808;0.8335028179041639;0.015561899137667586;0.015562130417553449;0.7178024576904795;-0.01340499646314615;0.7179285858116261
26.460846;1.0444652242289378;0.8331645450081087;0.7976847471284553;7.339098335894204e-06;7.025397657563298e-06;1.0448674730395109;9.999957418001681;0.8335027370326434;0.015561900093537386;0.01556212977746426;0.7178023278022184;-0.0134049964021453;0.717928603146525
26.470846;1.0444651741669277;0.8331644578304813;0.7976849629668391;7.339095786601291e-06;7.025454843103499e-06;1.0448677089781877;9.999955871475207;0.8335026613390882;0.015561901122931472;0.015562128933108203;0.7178021933619314;-0.013404996340828566;0.7179286149839633
26.480846;1.0444651199367665;0.8331643753039661;0.7976851812685558;7.339094902960224e-06;7.025513403970663e-06;1.044867942372275;9.999954396729738;0.8335025906011474;0.015561902232438102;0.015562127886015137;0.7178020547239027;-0.013404996279276684;0.7179286215567358
26.490846;1.0444650616402944;0.8331642977495195;0.7976854017562185;7.33909553444542e-06;7.0255732384497735e-06;1.0448681730109584;9.999952991202358;0.8335025245393168;0.0155619034268;0.015562126638671073;0.7178019122119378;-0.013404996217545007;0.7179286231445821
26.500846;1.0444649993769868;0.8331642255592582;0.7976856241451366;7.339097472938576e-06;7.0256341911617885e-06;1.0448684006465572;9.999951652488798;0.8335024628185472;0.015561904709729265;0.015562125194601052;0.7178017660908198;-0.013404996155699593;0.7179286200584273
26.510846;1.0444649332073606;0.8331641591986779;0.7976858482723115;7.339100488497182e-06;7.025696063855653e-06;1.0448686250274377;9.999950377714779;0.8335024050594101;0.015561906084207816;0.01556212355807256;0.7178016165955443;-0.013404996093825445;0.7179286126002533
26.520846;1.0444648631997975;0.8331640991449046;0.7976860741165134;7.3391043520425815e-06;7.025758639912738e-06;1.0448688458918536;9.999949163167061;0.8335023509029543;0.015561907552756452;0.015562121734482442;0.7178014639987912;-0.013404996032013616;0.7179286010087699
26.530846;1.0444647894634393;0.8331640457458863;0.7976863017008989;7.339108833192352e-06;7.02582171122844e-06;1.044869062965431;9.999948004533485;0.8335023000751394;0.015561909117565807;0.015562119730578817;0.7178013086367498;-0.013404995970349151;0.7179285853955536
26.540846;1.0444647121237574;0.833163999102358;0.7976865309797654;7.33911369624922e-06;7.025885100195134e-06;1.0448692760218876;9.999946897147963;0.8335022523570922;0.015561910779933004;0.015562117553249542;0.7178011508866052;-0.013404995908906942;0.7179285657491327
26.550846;1.0444646313085955;0.8331639591221233;0.7976867617946809;7.339118697158602e-06;7.025948653798906e-06;1.044869484915554;9.999945836384923;0.8335022074871306;0.015561912539454032;0.015562115208148604;0.7178009911427514;-0.013404995847755922;0.7179285420419852
26.560846;1.044464547166951;0.8331639256693893;0.7976869939334427;7.339123574330711e-06;7.026012217519637e-06;1.0448696894812484;9.999944818371592;0.8335021651365451;0.015561914393116893;0.015562112699852393;0.717800829805416;-0.013404995786973373;0.7179285143265448
26.570846;1.0444644599023236;0.8331638986405141;0.7976872272151262;7.3391280515350664e-06;7.026075636006278e-06;1.0448698893886526;9.999943840489474;0.8335021249828168;0.01556191633465282;0.015562110032818358;0.7178006672542689;-0.013404995726669155;0.7179284827408353
26.580846;1.0444643698236808;0.833163877932763;0.797687461474903;7.3391318552096735e-06;7.026138783387699e-06;1.0448700840931586;9.999942901055833;0.8335020867741352;0.015561918355009209;0.01556210721172674;0.717800503804443;-0.013404995667001889;0.7179284474601567
26.590846;1.0444642773808066;0.833163863365249;0.7976876965159652;7.339134725155844e-06;7.0262015732806985e-06;1.0448702729227441;9.999941998344458;0.8335020503694915;0.015561920443770496;0.015562104241708974;0.7178003397007214;-0.013404995608154092;0.7179284086363787
26.600846;1.0444641831120296;0.8331638546532977;0.7976879321440059;7.339136420678397e-06;7.026263931522178e-06;1.04487045526546;9.999941130052227;0.8335020157786627;0.015561922589939142;0.015562101129388434;0.7178001752018405;-0.013404995550280697;0.7179283663529067
26.610846;1.0444640875633653;0.8331638514896296;0.7976881681867288;7.339136725071625e-06;7.02632577510176e-06;1.0448706306805517;9.999940293572415;0.8335019831569869;0.015561924781305754;0.015562097884007841;0.7178000106951931;-0.013404995493492238;0.717928320620915
26.620846;1.044463991285849;0.8331638536586078;0.7976884044263843;7.339135444751308e-06;7.026387030025493e-06;1.0448707988509691;9.999939486600773;0.8335019527322372;0.015561927004187273;0.015562094517617822;0.7177998466948611;-0.01340499543788921;0.7179282714387708
26.630846;1.044463894864516;0.8331638610565523;0.7976886405521422;7.3391324147819205e-06;7.026447651701635e-06;1.0448709595351833;9.999938707944796;0.8335019246952208;0.015561929244771422;0.015562091043876184;0.7177996837054105;-0.01340499538359898;0.7179282188811187
26.640846;1.0444637989070231;0.8331638736193185;0.7976888761880248;7.3391275044326996e-06;7.026507615036023e-06;1.0448711125515688;9.999937958115366;0.8335018991453663;0.015561931490498365;0.015562087476252784;0.7177995221053876;-0.01340499533077131;0.7179281631036912
26.650846;1.0444637040049207;0.833163891257882;0.7976891108925313;7.3391206108404445e-06;7.026566907752395e-06;1.044871257734761;9.99993723961531;0.83350187615186;0.015561933729971795;0.015562083827302332;0.7177993621293;-0.013404995279559356;0.7179281042538926
26.660846;1.0444636106940974;0.8331639138376437;0.7976893440950009;7.339111654446072e-06;7.026625542594563e-06;1.0448713949367026;9.999936557239272;0.8335018558280717;0.015561935952177239;0.015562080108701425;0.7177992038965548;-0.013404995230128195;0.7179280423954842
26.670846;1.0444635194319634;0.833163941210139;0.7976895750885955;7.339100574670086e-06;7.026683559275843e-06;1.044871524082351;9.999935917523418;0.8335018383505298;0.015561938146410232;0.015562076330818943;0.7177990474487925;-0.0134049951826637;0.7179279774731486
26.680846;1.044463430589165;0.8331639732446284;0.7976898031063306;7.339087324564657e-06;7.026741009281931e-06;1.0448716452175018;9.999935327217951;0.8335018239628865;0.015561940303039637;0.015562072501996038;0.7177988927879637;-0.01340499513736173;0.7179279093283942
26.690846;1.0444633444609437;0.8331640097611674;0.7976900274116119;7.339071882089929e-06;7.026797935960308e-06;1.0448717585344587;9.99993479246464;0.8335018129311491;0.01556194241403308;0.015562068628191242;0.7177987399183314;-0.013404995094422414;0.7179278377915238
26.700846;1.0444632613014673;0.833164050459015;0.7976902473785557;7.339054269888294e-06;7.026854365151299e-06;1.0448718643306754;9.999934318959307;0.8335018054316667;0.015561944472470286;0.015562064713657555;0.7177985888706438;-0.013404995054040228;0.7179277627383783
26.710846;1.0444631813419178;0.8331640949879056;0.7976904625505089;7.33903455461376e-06;7.026910314716011e-06;1.0448719629419199;9.99993391184122;0.8335018014730773;0.015561946472215229;0.015562060762959472;0.7177984396701813;-0.013404995016373529;0.7179276840537014
26.720846;1.0444631048154462;0.833164143049359;0.7976906726355857;7.339012808603591e-06;7.0269657889989405e-06;1.0448720547372048;9.999933575149706;0.8335018009378133;0.01556194840826988;0.015562056782749153;0.7177982922805153;-0.01340499498152706;0.7179276016216054
26.730846;1.0444630320308905;0.8331641943671296;0.7976908774210264;7.3389890540614555e-06;7.027020744877847e-06;1.0448721400767864;9.999933311527654;0.8335018037045998;0.015561950276305353;0.015562052781193398;0.7177981465778661;-0.013404994949575316;0.7179275153548754
26.740846;1.0444629634386393;0.8331642485796926;0.7976910766853291;7.338963236875837e-06;7.02707508107097e-06;1.0448722191973154;9.999933122522615;0.8335018097222685;0.015561952072141146;0.015562048765705168;0.7177980023719105;-0.013404994920602249;0.7179274251702308
26.750846;1.044462899615766;0.8331643051987003;0.797691270163394;7.338935250471433e-06;7.02712865985037e-06;1.044872292203479;9.999933009127385;0.8335018189716668;0.015561953792583254;0.015562044741328976;0.7177978594654325;-0.013404994894724636;0.7179273309527274
26.760846;1.0444628411886552;0.8331643636978814;0.7976914575512042;7.338904983980375e-06;7.027181319009373e-06;1.0448723591950826;9.99993297184082;0.8335018313858598;0.015561955436045913;0.01556204071066213;0.7177977177195567;-0.013404994872090454;0.7179272325651734
26.770846;1.044462788770233;0.8331644236333717;0.797691638561655;7.338872357140531e-06;7.027232870924746e-06;1.04487242035614;9.9999330105016;0.8335018468163065;0.015561957002154507;0.015562036674549966;0.7177975770716908;-0.013404994852858874;0.7179271298812124
26.780846;1.044462742928657;0.8331644846640511;0.797691813001746;7.338837323893576e-06;7.0272831037049456e-06;1.0448724759342702;9.999933124581386;0.833501865045245;0.015561958491132875;0.015562032633070697;0.7177974374927781;-0.0134049948371804;0.7179270228342419
26.790846;1.044462704174585;0.833164546505783;0.7976919807996926;7.338799853833662e-06;7.02733179376022e-06;1.0448725261603975;9.999933313721357;0.8335018857683747;0.015561959903202366;0.015562028587010958;0.7177972989663134;-0.013404994825190517;0.7179269114356442
26.800846;1.044462672930796;0.8331646088981262;0.7976921419655806;7.3387599226666285e-06;7.027378731435766e-06;1.044872571185236;9.999933578113282;0.8335019085496393;0.015561961238761001;0.01556202453901894;0.7177971615250223;-0.01340499481702469;0.7179267957344759
26.810846;1.0444626494652296;0.8331646715971053;0.7976922965329006;7.338717521338482e-06;7.027423733373956e-06;1.0448726111134545;9.999933918454545;0.8335019328425868;0.015561962499265676;0.015562020493848427;0.7177970252585723;-0.013404994812848809;0.7179266757914076
26.820846;1.0444626338621767;0.8331647344069661;0.7976924445571417;7.338672662303863e-06;7.0274666392086884e-06;1.0448726461174151;9.999934335246895;0.8335019580745349;0.015561963687200692;0.01556201645831421;0.7177968902743072;-0.01340499481285854;0.7179265516977804
26.830846;1.0444626260311536;0.8331647971839952;0.7976925861751194;7.338625381489579e-06;7.027507310838534e-06;1.0448726765083705;9.999934828160422;0.833501983717996;0.015561964804942804;0.015562012440302725;0.7177967566834969;-0.013404994817238117;0.7179264235650945
26.840846;1.0444626257151357;0.8331648597439081;0.7976927216420571;7.3385757497202e-06;7.027545627135345e-06;1.044872702693805;9.999935396225563;0.8335020093135023;0.015561965853414801;0.015562008446784842;0.7177966246293255;-0.013404994826138187;0.7179262914595851
26.850846;1.0444626325361863;0.8331649217934398;0.7976928513162782;7.338523882151872e-06;7.027581486154577e-06;1.0448727250761645;9.999936038072105;0.8335020344342423;0.015561966831499515;0.01556200448294206;0.7177964943107491;-0.013404994839686987;0.7179261553685795
26.860846;1.04446264608852;0.8331649829717765;0.7976929756030176;7.338469925426322e-06;7.027614829492383e-06;1.044872744011038;9.99993675154177;0.8335020586698606;0.01556196773740411;0.015562000552426628;0.7177963659819766;-0.013404994857996375;0.7179260152478723
26.870846;1.0444626660420298;0.8331650429080194;0.797693094863294;7.338414032832109e-06;7.027645658158655e-06;1.0448727598583896;9.99993753341744;0.8335020816977877;0.015561968571009941;0.015561996657359875;0.7177962399681057;-0.013404994881150368;0.7179258711062995
26.880846;1.0444626921846452;0.8331651012331727;0.7976932093710909;7.338356347381053e-06;7.027674022964908e-06;1.0448727730075498;9.999938379743773;0.8335021033623967;0.01556196933452473;0.015561992798855532;0.7177961166895676;-0.013404994909200465;0.7179257230463139
26.890846;1.044462724378665;0.8331651575833675;0.7976933193896374;7.338296983978895e-06;7.027700009837959e-06;1.0448727838319893;9.999939286345855;0.8335021236783103;0.015561970031235732;0.015561988978373372;0.7177959966083373;-0.013404994942183588;0.7179255712117691
26.900846;1.044462762488275;0.8331652116482599;0.7976934252676666;7.3382360079997066e-06;7.0277237302591726e-06;1.0448727927189858;9.999940249276715;0.8335021427481544;0.015561970663989894;0.015561985198201584;0.7177958801281887;-0.013404994980128435;0.7179254157190215
26.910846;1.0444628063176353;0.8331652632280359;0.797693527386255;7.338173439662275e-06;7.027745315707366e-06;1.044872800160576;9.999941265262958;0.8335021606683074;0.015561971234122158;0.015561981460711203;0.7177957675803671;-0.01340499502302397;0.7179252566470148
26.920846;1.04446285561601;0.8331653121922332;0.7976936259887217;7.338109288017215e-06;7.027764908372392e-06;1.0448728067071873;9.999942332090628;0.8335021775283425;0.015561971741293755;0.015561977767653265;0.7177956592909674;-0.013404995070791827;0.7179250940445023
26.930846;1.044462910166744;0.8331653583619318;0.797693721127467;7.338043575787942e-06;7.027782645202023e-06;1.0448728128173952;9.999943448726171;0.8335021934897128;0.015561972184164694;0.015561974119900296;0.7177955556128431;-0.013404995123300295;0.7179249279436981
26.940846;1.0444629698426282;0.8331654014513038;0.7976938127753628;7.337976341323296e-06;7.027798661096854e-06;1.0448728187814322;9.999944615091817;0.8335022088527443;0.01556197256120128;0.015561970517228527;0.7177954568736089;-0.013404995180392516;0.7179247584268095
26.950846;1.0444630345711006;0.8331654411243262;0.7976939009208458;7.337907630085655e-06;7.027813109706975e-06;1.0448728247247732;9.999945831205903;0.8335022240446192;0.015561972871411457;0.015561966958021417;0.7177953633083437;-0.01340499524189062;0.7179245857115932
26.960846;1.0444631042986983;0.833165477092099;0.7976939855737136;7.33783747636122e-06;7.027826156748024e-06;1.0448728306302906;9.999947095760392;0.8335022395386444;0.015561973114716606;0.015561963439352674;0.7177952750450478;-0.013404995307571325;0.7179244101530134
26.970846;1.0444631790117127;0.8331655091579445;0.7976940667313267;7.3377658911219434e-06;7.0278379475730165e-06;1.0448728363737556;9.99994840552904;0.8335022558023943;0.01556197329141475;0.01556195995752612;0.7177951921394754;-0.01340499537714114;0.717924232161441
26.980846;1.0444632587430365;0.8331655372031022;0.7976941443492916;7.337692874968451e-06;7.027848592013008e-06;1.0448728417735067;9.999949756302248;0.83350227330718;0.015561973400910823;0.015561956507835538;0.7177951146213553;-0.0134049954502554;0.7179240521655946
26.990846;1.0444633434947845;0.8331655611355185;0.7976942183538371;7.337618447922394e-06;7.0278581646834204e-06;1.0448728466318122;9.999951143859803;0.8335022925303828;0.015561973441200562;0.01556195308404561;0.7177950425267536;-0.013404995526567851;0.7179238706544809
27.000846;1.0444634331615796;0.8331655808167894;0.7976942886857438;7.337542673418516e-06;7.027866699099938e-06;1.0448728507379332;9.999952564051835;0.8335023139628912;0.015561973409998707;0.015561949679890212;0.717794975914237;-0.01340499560574929;0.7179236882066419
27.010846;1.0444635275357212;0.833165596044156;0.7976943553173008;7.33746565401379e-06;7.027874195913915e-06;1.0448728538170038;9.99995401247634;0.8335023381539703;0.015561973306090144;0.015561946291280809;0.7177949148503387;-0.013404995687486694;0.7179235054690708
27.020846;1.0444636263342224;0.8331656066238734;0.7976944182325679;7.337387515961755e-06;7.027880663171364e-06;1.0448728554967657;9.999955484011336;0.8335023657112849;0.015561973129644763;0.01556194291684471;0.7177948593700237;-0.013404995771500667;0.7179233230885189
27.030846;1.0444637292291006;0.8331656124515384;0.7976944774264343;7.337308403650667e-06;7.027886143527638e-06;1.0448728554258087;9.999956972762035;0.8335023972263395;0.015561972881908626;0.01556193955767754;0.7177948094641088;-0.013404995857552324;0.7179231416132277
27.040846;1.0444638359007505;0.8331656135536474;0.7976945329463453;7.337228465417417e-06;7.027890688579472e-06;1.0448728534556073;9.999958472704709;0.8335024331992527;0.01556197256483698;0.015561936216919984;0.7177947651263852;-0.013404995945424172;0.717922961439011
27.050846;1.0444639460775471;0.8331656100883011;0.7976945849127202;7.337147843652383e-06;7.027894330890505e-06;1.044872849650329;9.999959978166622;0.8335024740176488;0.015561972180440607;0.015561932898599938;0.7177947264173544;-0.01340499603490655;0.717922782819417
27.060846;1.0444640595526775;0.833165602272991;0.7976946334698907;7.3370666873923495e-06;7.0278971022474394e-06;1.0448728441156017;9.99996148406175;0.8335025199743807;0.015561971730222161;0.015561929606062886;0.7177946934661036;-0.013404996125806558;0.7179226059057224
27.070846;1.044464176176027;0.833165590310685;0.7976946787529303;7.3369851584839726e-06;7.027899047329177e-06;1.0448728368115834;9.999962986568374;0.8335025712631823;0.015561971215815618;0.015561926341301801;0.7177946664163481;-0.013404996217958412;0.7179224308247305
27.080846;1.044464295805453;0.8331655744078753;0.7976947209119707;7.33690342011488e-06;7.027900188404481e-06;1.044872827520573;9.999964483698728;0.8335026279439363;0.015561970640068902;0.015561923105974452;0.7177946453771303;-0.013404996311209947;0.7179222577706104
27.090846;1.0444644182884217;0.8331655547749215;0.7976947600899726;7.336821626755235e-06;7.027900497205989e-06;1.0448728159736496;9.999965974966095;0.8335026899110781;0.015561970007425886;0.015561919902231746;0.7177946303858043;-0.013404996405405255;0.7179220870328568
27.100846;1.044464543537913;0.8331655315123945;0.7976947963580182;7.336739923966787e-06;7.027899921321091e-06;1.044872801895945;9.999967460842388;0.8335027568678881;0.01556196932389338;0.015561916731863775;0.7177946214008822;-0.013404996500395377;0.7179219189514955
27.110846;1.0444646715933097;0.8331655045014764;0.7976948296965297;7.3366584516048185e-06;7.027898418493032e-06;1.0448727848987744;9.999968942558883;0.8335028283259205;0.015561968596436293;0.015561913595641567;0.7177946183526424;-0.013404996596061185;0.7179217538783057
27.120846;1.0444648025998542;0.8331654734214411;0.7976948600112889;7.336577354496574e-06;7.02789595685688e-06;1.0448727644527724;9.999970421792709;0.8335029036718399;0.015561967832134458;0.015561910494101648;0.7177946212005459;-0.013404996692311546;0.7179215921781341
27.130846;1.0444649368092989;0.8331654378744296;0.797694887181315;7.336496806703741e-06;7.027892498729666e-06;1.044872740046752;9.99997190040562;0.8335029822762372;0.015561967037901603;0.015561907428795232;0.717794629938908;-0.013404996789059069;0.7179214342200985
27.140846;1.0444650745932218;0.8331653975111208;0.7976949111429908;7.336417018112154e-06;7.027887988554976e-06;1.0448727113489942;9.999973380438783;0.8335030635559887;0.015561966220108771;0.01556190440321953;0.7177946445594727;-0.013404996886203677;0.7179212803589967
27.150846;1.0444652163757793;0.8331653520905196;0.7976949319066899;7.336338204793879e-06;7.027882359122021e-06;1.0448726781994773;9.999974863886548;0.8335031469552041;0.015561965384361142;0.015561901422711051;0.7177946650048828;-0.013404996983622752;0.7179211309538889
27.160846;1.0444653624918878;0.8331653015024381;0.797694949451127;7.3362605670434165e-06;7.0278755469484195e-06;1.0448726405081015;9.999976352149774;0.8335032319139429;0.015561964536667144;0.01556189849284903;0.7177946911537668;-0.013404997081155355;0.7179209863926618
27.170846;1.0444655130544298;0.8331652457820002;0.7976949636431667;7.336184300041524e-06;7.027867486837307e-06;1.0448725982212586;9.999977845495305;0.833503317895016;0.01556196368487999;0.015561895617860005;0.7177947228588093;-0.013404997178596473;0.7179208470776489
27.180846;1.044465667976652;0.8331651850896946;0.79769497429774;7.33610959551143e-06;7.027858106647765e-06;1.0448725513677852;9.999979343286551;0.8335034044395958;0.015561962839198725;0.015561892800523771;0.717794760004716;-0.01340499727570787;0.7179207133837197
27.190846;1.0444658271572278;0.8331651196547254;0.7976949812762381;7.336036615436331e-06;7.027847345007334e-06;1.0448725000988666;9.99998084509386;0.8335034911771196;0.015561962012339822;0.015561890042618641;0.7177948025332586;-0.01340499737223821;0.7179205855897943
27.200846;1.044465990594685;0.8331650497139783;0.7976949845017506;7.335965478938872e-06;7.027835161734778e-06;1.0448724447153162;9.999982351164025;0.8335035777726099;0.015561961218721054;0.015561887345580632;0.7177948503861254;-0.013404997467956842;0.7179204637926047
27.210846;1.044466158307698;0.8331649754640761;0.797694983906704;7.335896273626159e-06;7.027821527233777e-06;1.044872385709389;9.999983861962665;0.833503663865438;0.01556196047218225;0.015561884712135387;0.7177949034130238;-0.013404997562686888;0.7179203478749796
27.220846;1.044466330235418;0.8331648970675609;0.7976949794145785;7.3358290573705405e-06;7.0278064057680405e-06;1.0448723237541389;9.999985378376067;0.8335037490616538;0.01556195978406137;0.01556188214754522;0.7177949613648428;-0.01340499765631456;0.7179202375659703
27.230846;1.0444665062710468;0.8331648147393016;0.7976949709767145;7.335763847911379e-06;7.027789754671803e-06;1.0448722596083926;9.999986902570619;0.8335038329726246;0.015561959162432195;0.015561879658752477;0.7177950239354595;-0.013404997748782135;0.7179201325204232
27.240846;1.0444666863408492;0.8331647288079187;0.7976949585649387;7.335700628119643e-06;7.027771547784818e-06;1.0448721940180286;9.9999884380562;0.8335039152461354;0.015561958611721946;0.015561877252028952;0.7177950907656621;-0.013404997840073216;0.7179200323601953
27.250846;1.0444668704163766;0.8331646396204835;0.7976949421264679;7.335639365869597e-06;7.027751785696871e-06;1.0448721276454265;9.999989988879022;0.8335039956159738;0.015561958132845237;0.015561874931736025;0.7177951614545954;-0.013404997930184386;0.7179199367077124
27.260846;1.0444670584598863;0.8331645473946949;0.7976949216051534;7.335580015539562e-06;7.027730472812476e-06;1.0448720610110331;9.999991558772084;0.8335040739882933;0.015561957724388032;0.01556187270118376;0.717795235602396;-0.013404998019099276;0.7179198452275777
27.270846;1.0444672503641332;0.833164452235518;0.7976948969978125;7.335522498409036e-06;7.027707608149627e-06;1.0448719944975189;9.999993150454474;0.8335041504400632;0.015561957383852127;0.015561870563446028;0.7177953128356098;-0.01340499810679955;0.7179197576449827
27.280846;1.044467445984388;0.8331643542673997;0.797694868378693;7.335466695880153e-06;7.027683208790957e-06;1.044871928438715;9.999994765462592;0.8335042250962916;0.01556195710800656;0.015561868521481248;0.7177953928127514;-0.01340499819330816;0.7179196737127512
27.290846;1.044467645266795;0.8331642536732059;0.7976948359449281;7.3354124653165005e-06;7.0276573203454055e-06;1.0448718631515397;9.99999640470424;0.833504298036793;0.01556195689315345;0.015561866578703084;0.7177954752249089;-0.013404998278711033;0.7179195931560061
27.300846;1.0444678483406753;0.8331641506154396;0.7976948000665085;7.3353596684128006e-06;7.027630008756237e-06;1.044871798798562;9.999998068928331;0.8335043692893643;0.015561956735590665;0.015561864739130052;0.7177955597820732;-0.01340499836312496;0.7179195156722572
27.310846;1.0444680554708645;0.8331640451757817;0.7976947612102598;7.335308202563775e-06;7.027601362113997e-06;1.0448717352343162;9.999999758833036;0.8335044388454385;0.015561956631924449;0.01556186300642781;0.7177956462247201;-0.013404998446637924;0.7179194409750755
27.320846;1.0444682669154832;0.833163937393797;0.797694719776434;7.3352580080979255e-06;7.027571491971071e-06;1.0448716720159466;10.000001474938916;0.8335045066946982;0.015561956579866237;0.015561861383117229;0.7177957343662591;-0.01340499852926818;0.7179193688157677
27.330846;1.0444684828268853;0.8331638273336333;0.7976946760310805;7.335209036891766e-06;7.02754051858884e-06;1.0448716085460865;10.000003217193846;0.8335045728615826;0.015561956578978449;0.015561859870686754;0.7177958240762944;-0.01340499861096305;0.717919298976997
27.340846;1.044468703271805;0.8331637150845341;0.7976946301897947;7.335161218565493e-06;7.027508539713392e-06;1.0448715442218401;10.000004984739208;0.8335046373819909;0.015561956630124291;0.01556185847054026;0.7177959152116988;-0.01340499869162515;0.7179192312436365
27.350846;1.0444689283091195;0.8331636007372049;0.7976945825366816;7.335114471115672e-06;7.027475600522765e-06;1.044871478498137;10.000006775817383;0.8335047002595621;0.015561956734512796;0.015561857184550046;0.7177960075716745;-0.013404998771149602;0.7179191653531839
27.360846;1.044469157992771;0.8331634843955722;0.7976945334330314;7.335068738561643e-06;7.027441701521037e-06;1.0448714108586346;10.000008587193058;0.8335047614646894;0.015561956893423457;0.015561856013655196;0.717796100857483;-0.013404998849456656;0.7179191009501301
27.370846;1.0444693923023163;0.8331633661777305;0.7976944832420044;7.335024001201063e-06;7.0274068366251e-06;1.0448713407422439;10.000010413646464;0.8335048209628211;0.015561957108183058;0.015561854955714112;0.7177961946365302;-0.0134049989265007;0.7179190375825661
27.380846;1.0444696311387178;0.833163246193375;0.797694432296541;7.334980270759477e-06;7.027371009243719e-06;1.0448712675038723;10.000012248823738;0.8335048787208726;0.015561957380119569;0.015561854005016931;0.7177962883824999;-0.013404999002262394;0.7179189747285221
27.390846;1.0444698743888432;0.8331631245408655;0.7976943809136915;7.334937606288318e-06;7.027334216616697e-06;1.0448711904564103;10.000014086654803;0.8335049346797746;0.015561957710664997;0.015561853153863969;0.7177963816007012;-0.013404999076740235;0.7179189118053851
27.400846;1.0444701219426695;0.8331630013085192;0.7976943294267235;7.334896128828493e-06;7.027296445806902e-06;1.0448711089369174;10.000015921582827;0.8335049887625517;0.015561958101210619;0.015561852395193417;0.7177964739414526;-0.013404999149935194;0.7179188481773529
27.410846;1.0444703736460725;0.8331628765782543;0.7976942782223649;7.334856010886191e-06;7.0272577004948594e-06;1.0448710223611588;10.000017747992386;0.833505040934657;0.015561958552439543;0.015561851724675679;0.7177965652086299;-0.013404999221827276;0.7179187831647976
27.420846;1.044470629260003;0.8331627504399999;0.797694227708204;7.334817440608752e-06;7.027218025277963e-06;1.0448709302667274;10.000019559908928;0.8335050912750395;0.015561959063861158;0.015561851140522238;0.7177966553018196;-0.013404999292365861;0.7179187160502644
27.430846;1.044470888436352;0.833162622965219;0.7976941782118072;7.334780584166824e-06;7.027177497313372e-06;1.0448708323115574;10.000021350966582;0.8335051400413237;0.015561959633819691;0.015561850641509549;0.717796744174958;-0.013404999361494564;0.7179186461635049
27.440846;1.0444711506929276;0.8331624941355321;0.7976941299227379;7.334745591128318e-06;7.027136193615982e-06;1.0448707282554779;10.000023114679607;0.8335051876726925;0.015561960259579049;0.015561850225696566;0.7177968318350765;-0.013404999429190054;0.7179185730090278
27.450846;1.0444714154203487;0.8331623637881188;0.7976940829230397;7.334712619525409e-06;7.027094161110498e-06;1.0448706179756468;10.000024844952906;0.8335052347065298;0.015561960937884587;0.015561849891181964;0.7177969183871546;-0.013404999495466917;0.7179184962463289
27.460846;1.0444716819188735;0.8331622316442109;0.7976940372516828;7.334681816710118e-06;7.027051410910879e-06;1.0448705014645152;10.000026535937351;0.83350528168182;0.01556196166574695;0.015561849637634077;0.7177970040572498;-0.013404999560352347;0.7179184155729057
27.470846;1.0444719494495496;0.8331620974458912;0.7976939929661011;7.334653281002889e-06;7.027007930026848e-06;1.0448703787664269;10.000028181317994;0.8335053290880997;0.015561962440367696;0.015561849466072888;0.7177970891285441;-0.013404999623871339;0.7179183307008142
27.480846;1.0444722172786767;0.8331619610935791;0.7976939501982876;7.334627062692691e-06;7.0269636889600214e-06;1.0448702499213023;10.000029774529406;0.8335053773579095;0.015561963258501028;0.015561849377296254;0.7177971738860107;-0.013404999686051078;0.7179182413906702
27.490846;1.0444724846361413;0.8331618226529577;0.7976939091572418;7.334603198032989e-06;7.026918654019685e-06;1.0448701149797193;10.000031309830765;0.8335054268629006;0.015561964116259932;0.015561849371384499;0.7177972586351986;-0.013404999746940491;0.7179181474647921
27.500846;1.0444727506060068;0.8331620310521172;0.7976942040018566;6.227723968791285e-06;5.967133382629234e-06;1.044869974046252;10.000032782816675;0.8335054778839202;0.015561965009858307;0.01556184944850923;0.717797343721814;-0.013404999806630973;0.7179180488078002
27.510846;1.0444730141018765;0.8331618888258293;0.7976941669913802;6.227705036641032e-06;5.967086774284919e-06;1.0448698272727361;10.000034190203673;0.8335055305706117;0.015561965937116945;0.015561849609801543;0.717797429510339;-0.013404999865244875;0.7179179453586629
27.520846;1.0444732739946994;0.8331617448951818;0.7976941321817063;6.227688776098714e-06;5.967039438740304e-06;1.044869674841038;10.000035529418243;0.8335055849365817;0.01556196689885787;0.015561849857650713;0.7177975163510113;-0.013404999922901268;0.7179178371429816
27.530846;1.044473529271738;0.8331615994444078;0.797694099685331;6.227675357035726e-06;5.966991403397801e-06;1.0448695170091558;10.000036798226404;0.8335056409139562;0.015561967898768157;0.015561850195578148;0.7177976045557539;-0.013404999979701198;0.7179177243380312
27.540846;1.044473779068568;0.8331614527119194;0.7976940696128142;6.227664920791122e-06;5.966942668571729e-06;1.0448693541540206;10.000037994896255;0.8335056983991056;0.015561968941618255;0.015561850627625223;0.7177976943580092;-0.013405000035730343;0.717917607278007
27.550846;1.0444740225899596;0.8331613049107942;0.7976940420469685;6.227657554072949e-06;5.9668932082901794e-06;1.0448691867383613;10.000039118767132;0.8335057572285174;0.015561970031800385;0.015561851157380966;0.7177977858533942;-0.013405000091056975;0.717917486416817
27.560846;1.0444742590760763;0.8331611561727396;0.7976940170267983;6.2276532953104005e-06;5.966842980496692e-06;1.0448690152314581;10.000040170260547;0.8335058171498189;0.015561971173200689;0.015561851787942912;0.7177978789817449;-0.013405000145734812;0.7179173623000317
27.570846;1.0444744878630265;0.8331610065998295;0.7976939945066938;6.227652140222626e-06;5.9667919432338085e-06;1.0448688400340926;10.000041150443991;0.8335058778277336;0.01556197236994633;0.015561852523264093;0.7177979735737182;-0.01340500019981698;0.7179172355014941
27.580846;1.044474708439311;0.8331608563410623;0.7976939743315252;6.227654038807011e-06;5.966740074032955e-06;1.0448686614640916;10.000042060718698;0.8335059388484447;0.015561973626962556;0.01556185336894109;0.7177980694028439;-0.01340500025336034;0.717917106541108
27.590846;1.0444749204232073;0.8331607055663863;0.7976939562639259;6.227658911193607e-06;5.966687384885963e-06;1.0448684798158727;10.000042902435544;0.8335059997393932;0.015561974949113376;0.015561854330771448;0.7177981662117785;-0.013405000306417097;0.7179169758740387
27.600846;1.044475123477234;0.8331605543512585;0.7976939400336833;6.227666671267048e-06;5.9666339174711315e-06;1.0448682954303088;10.00004367642465;0.8335060600255585;0.015561976340051605;0.015561855412734298;0.7177982637428544;-0.013405000359025207;0.7179168439288888
27.610846;1.0444753172436168;0.8331604025907507;0.797693925420423;6.227677226388723e-06;5.966579730490738e-06;1.0448681087278877;10.000044382533167;0.8335061192845984;0.015561977802253452;0.01556185661691634;0.7177983617621004;-0.013405000411195753;0.7179167111152962
27.620846;1.044475501349118;0.8331602500504927;0.7976939123230663;6.227690468858338e-06;5.966524887042271e-06;1.0448679202021163;10.000045019416518;0.83350617715607;0.01556197933672213;0.015561857945023535;0.7177984600332251;-0.013405000462908667;0.7179165778169914
27.630846;1.0444756754517102;0.8331600965003522;0.797693900747552;6.227706274781725e-06;5.966469437779007e-06;1.044867730396373;10.00004558511279;0.8335062333245822;0.015561980941705645;0.015561859399742042;0.717798558270557;-0.013405000514129423;0.7179164443820452
27.640846;1.0444758393010083;0.8331599417611043;0.7976938907774871;6.2277244958377005e-06;5.966413416036366e-06;1.0448675398767302;10.000046077981423;0.8335062875713739;0.01556198261264101;0.015561860984624476;0.7177986561623844;-0.013405000564825537;0.7179163110741349
27.650846;1.0444759927829854;0.8331597856908712;0.7976938825559099;6.227744956854007e-06;5.966356841128705e-06;1.044867349188127;10.000046496923005;0.8335063398637529;0.015561984343387675;0.015561862702348005;0.7177987534564951;-0.01340500061496405;0.7179161780509481
27.660846;1.0444761359234127;0.8331596282525667;0.7976938762363187;6.227767474632693e-06;5.966299713494073e-06;1.0448671588123841;10.00004684074419;0.8335063903119035;0.015561986126553766;0.015561864553385514;0.7177988500101581;-0.013405000664506072;0.7179160454214002
27.670846;1.044476268858466;0.8331594695812007;0.7976938719409435;6.227791868078664e-06;5.966242008203498e-06;1.0448669691443482;10.00004710777233;0.83350643903272;0.015561987953240762;0.015561866536649874;0.7177989458038566;-0.013405000713402447;0.7179159132844226
27.680846;1.0444763917909818;0.833159309947144;0.7976938697688192;6.227817953798767e-06;5.966183675755293e-06;1.0448667805005207;10.000047296290562;0.833506486103767;0.015561989813803384;0.015561868650929718;0.7177990409349728;-0.013405000761569861;0.7179157817229572
27.690846;1.0444765049477385;0.8331591496915903;0.79769386983837;6.227845556448534e-06;5.966124657081025e-06;1.0448665931677337;10.000047404687072;0.8335065315854767;0.015561991699351744;0.01556187089514847;0.7177991355570195;-0.013405000808869872;0.7179156508492287
27.700846;1.0444766085530275;0.8331589891632527;0.7976938722943104;6.227874516105709e-06;5.966064907913619e-06;1.0448664074213427;10.000047431261054;0.8335065754962814;0.015561993602561735;0.015561873267274451;0.7177992298025239;-0.013405000855135985;0.7179155208766601
27.710846;1.0444767027984245;0.833158828640254;0.7976938772590804;6.227904671044984e-06;5.966004413159333e-06;1.0448662234929882;10.000047375131128;0.8335066177327977;0.015561995516792666;0.015561875763647972;0.7177993237361716;-0.013405000900225951;0.7179153920764128
27.720846;1.0444767877928591;0.8331586683043903;0.7976938848311237;6.227935839537512e-06;5.96594319625609e-06;1.044866041577761;10.000047237337258;0.8335066580185728;0.015561997433953381;0.01556187837966469;0.717799417316723;-0.013405000944043281;0.7179152646405011
27.730846;1.0444768635782347;0.8331585082982226;0.7976938951268064;6.227967815364104e-06;5.965881336304036e-06;1.0448658618828328;10.000047020346942;0.833506695966777;0.015561999343443975;0.01556188111100655;0.7177995103701492;-0.013405000986527485;0.717915138636173
27.740846;1.0444769302324473;0.8331583487975525;0.797693908292113;6.2280003716268265e-06;5.965818968581877e-06;1.0448656846605935;10.000046726848224;0.8335067312319415;0.015562001233906693;0.01556188395457389;0.7177996026084351;-0.013405001027637661;0.7179150140915816
27.750846;1.044476987911967;0.8331581900247501;0.7976939245161232;6.228033270017536e-06;5.965756249603787e-06;1.044865510247509;10.000046359131847;0.8335067636278708;0.015562003095509806;0.015561886908349448;0.7177996936898599;-0.013405001067335328;0.7179148910665052
27.760846;1.0444770368117795;0.8331580322098461;0.7976939440466297;6.228066275830615e-06;5.965693306665887e-06;1.0448653391046578;10.000045919069322;0.8335067931357724;0.015562004919812841;0.015561889970202672;0.7177997833005775;-0.013405001105575423;0.7179147696330699
27.770846;1.0444770771585201;0.8331578755503127;0.7976939671763597;6.2280991777989185e-06;5.965630198965763e-06;1.0448651718234558;10.000045408660645;0.833506819854479;0.015562006698513294;0.015561893136734676;0.7177998712051952;-0.013405001142304954;0.7179146498321283
27.780846;1.0444771092153289;0.8331577201969723;0.7976939942045824;6.228131813008794e-06;5.9655669092543465e-06;1.0448650090830762;10.000044830803112;0.8335068439615223;0.015562008423579054;0.015561896402516272;0.7177999572011833;-0.013405001177463061;0.7179145316637983
27.790846;1.0444771332241363;0.8331575662882272;0.7976940253675242;6.228164081507312e-06;5.965503362759413e-06;1.0448648515595502;10.000044189388094;0.8335068656889639;0.01556201008819703;0.015561899759478255;0.7178000410476573;-0.013405001210986438;0.7179144151105025
27.800846;1.0444771493431269;0.8331574139892463;0.7976940607766202;6.22819593234798e-06;5.965439454110362e-06;1.0448646998785163;10.000043488691956;0.8335068853030169;0.015562011687571143;0.015561903196627739;0.7178001224585048;-0.013405001242809474;0.7179143001468805
27.810846;1.0444771576828975;0.8331572634737032;0.7976941004280478;6.228227342328275e-06;5.965375073241384e-06;1.0448645546569353;10.000042732929545;0.8335069030712742;0.015562013220073457;0.015561906700721636;0.7178002011170276;-0.013405001272854442;0.7179141867246241
27.820846;1.044477158387316;0.8331571149251431;0.7976941442480444;6.2282582962444246e-06;5.965310116210628e-06;1.0448644164960141;10.000041925953804;0.8335069192232781;0.01556201468774087;0.015561910257729815;0.7178002766961882;-0.013405001301025328;0.7179140747864856
27.830846;1.044477151635341;0.8331569686291654;0.7976941921055469;6.228288759431855e-06;5.965244475985125e-06;1.0448642858953716;10.000041070384079;0.8335069339389412;0.015562016095000873;0.015561913853984793;0.7178003488945847;-0.013405001327211874;0.7179139643003747
