time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.840846;1.0444771375984585;0.83315682504462;0.7976942438140832;6.228318671005403e-06;5.965178044650223e-06;1.0448641632174807;10.000040167119217;0.8335069473628939;0.015562017447182221;0.01556191747698758;0.7178004174458996;-0.013405001351309249;0.7179138552742216
27.850846;1.044477116442224;0.833156684754714;0.7976942991686419;6.2283479651736235e-06;5.965110732426151e-06;1.0448640486868594;10.00003921663785;0.8335069596028379;0.015562018750086571;0.01556192111615939;0.7178004821218887;-0.013405001373246548;0.7179137477683969
27.860846;1.044477088360519;0.8331565483756562;0.7976943579790264;6.228376594247786e-06;5.96504247270996e-06;1.0448639423371981;10.000038221023003;0.8335069707081425;0.015562020009738624;0.01556192476296238;0.7178005427449488;-0.0134050013929898;0.7179136418851435
27.870846;1.044477053574593;0.8331564164974473;0.7976944200597516;6.2284045435849385e-06;5.96497321931252e-06;1.044863843977435;10.000037184844587;0.8335069806943689;0.015562021232031445;0.015561928409772675;0.7178005991476062;-0.013405001410514828;0.7179135377087277
27.880846;1.0444770123139375;0.8331562896426993;0.7976944852425807;6.228431840159834e-06;5.964902951490755e-06;1.0448637532548923;10.000036114617867;0.8335069896095882;0.015562022423072875;0.015561932048196751;0.7178006511270875;-0.013405001425798304;0.7179134352750407
27.890846;1.0444769648770518;0.8331561682232691;0.7976945534265383;6.2284585597213696e-06;5.964831675581081e-06;1.0448636697557256;10.000035017825335;0.8335069975458728;0.015562023589400984;0.01556193566869445;0.7178006984974246;-0.013405001438838467;0.7179133346433478
27.900846;1.0444769117207098;0.833156052497045;0.7976946245706208;6.228484827956528e-06;5.964759425368315e-06;1.0448635931068406;10.000033902303494;0.8335070045906954;0.015562024736654325;0.015561939261653349;0.7178007411553172;-0.013405001449664848;0.7179132359917593
27.910846;1.0444768534234712;0.8331559425956612;0.7976946986439424;6.2285108130449435e-06;5.964686271984886e-06;1.0448635230745051;10.000032775691288;0.8335070108011066;0.015562025867590135;0.015561942818292334;0.7178007790456233;-0.013405001458323376;0.7179131396216496
27.920846;1.0444767905675456;0.8331558386415014;0.7976947756055015;6.228536718282891e-06;5.964612334652828e-06;1.0448634595844697;10.00003164482372;0.8335070162310786;0.015562026981306352;0.0155619463310722;0.7178008120672246;-0.013405001464855378;0.7179130458710581
27.930846;1.044476723714928;0.8331557408323187;0.7976948553985327;6.228562763008998e-06;5.964537774030017e-06;1.0448634026362802;10.000030515481457;0.8335070209734594;0.015562028074197628;0.015561949794486541;0.7178008399982073;-0.01340500146928436;0.7179129549956604
27.940846;1.0444766534516812;0.8331556494306424;0.7976949379826951;6.228589151116001e-06;5.964462761759013e-06;1.044863352212931;10.000029392094808;0.8335070251916843;0.015562029141758782;0.015561953205856557;0.7178008624961185;-0.013405001471608759;0.717912867094226
27.950846;1.0444765803765;0.8331555647069131;0.7976950233974459;6.228616068712368e-06;5.9643874469783735e-06;1.0448633082512027;10.000028277312156;0.8335070291341695;0.015562030179822444;0.015561956564589053;0.717800879173355;-0.013405001471792652;0.7179127821289284
27.960846;1.0444765050790694;0.833155486863154;0.7976951117567017;6.228643713508771e-06;5.964311947427288e-06;1.0448632706067131;10.00002717212515;0.8335070331029494;0.015562031184896283;0.015561959869983032;0.7178008896764141;-0.013405001469753548;0.7179126999886608
27.970846;1.044476428132744;0.8331554159716755;0.7976952032190113;6.228672305044002e-06;5.964236355277312e-06;1.044863239007005;10.000026076239472;0.8335070373813291;0.015562032154381013;0.015561963119567916;0.7178008937455613;-0.013405001465358606;0.7179126205511664
27.980846;1.0444763500413434;0.8331553519811435;0.7976952980126795;6.228702062693749e-06;5.964160731690167e-06;1.044863213044166;10.000024988182112;0.8335070421748718;0.01556203308625808;0.015561966309052577;0.7178008912432549;-0.013405001458438492;0.7179125437332968
27.990846;1.0444762711851558;0.8331552947329417;0.7976953964165354;6.228733174001757e-06;5.96408510812971e-06;1.044863192176054;10.00002390548074;0.8335070475820517;0.015562033977757827;0.015561969433689272;0.7178008821133658;-0.013405001448812195;0.7179124694739636
28.000846;1.044476191820956;0.8331552439495902;0.797695498660997;6.228765772827548e-06;5.9640095174731345e-06;1.0448631757566973;10.000022824757751;0.8335070535659264;0.015562034824991331;0.015561972490050684;0.7178008663402059;-0.013405001436313404;0.7179123976526012
28.010846;1.0444761121203483;0.8331551992772362;0.7976956048921602;6.228799940229602e-06;5.963934021286211e-06;1.0448631631469076;10.000021741431842;0.8335070599710195;0.015562035624314888;0.015561975476591525;0.717800843968341;-0.013405001420819728;0.7179123280391568
28.020846;1.0444760322628668;0.8331551603586049;0.7976957152387176;6.228835724811331e-06;5.963858709323625e-06;1.0448631538011257;10.000020649777351;0.8335070666139511;0.015562036373113408;0.015561978392484894;0.7178008151008413;-0.01340500140228331;0.7179122603278771
28.030846;1.044475952515066;0.8331551268292711;0.7976958298485214;6.2288731762407275e-06;5.963783699234399e-06;1.0448631472201548;10.000019543641894;0.8335070733468665;0.015562037069169542;0.015561981235898957;0.7178007798330582;-0.013405001380738118;0.7179121942002452
28.040846;1.0444758731381136;0.8331550982625106;0.7976959488563027;6.228912373032207e-06;5.963709143111115e-06;1.0448631428779114;10.000018416980124;0.8335070800527027;0.015562037710130237;0.015561984004058962;0.7178007381980851;-0.013405001356276083;0.7179121293496706
28.050846;1.0444757942538727;0.833155074147088;0.7976960723715658;6.22895342100429e-06;5.963635216852101e-06;1.0448631402958444;10.00001726384566;0.8335070866274906;0.015562038293855966;0.015561986695347712;0.7178006901771675;-0.013405001329023286;0.7179120654845508
28.060846;1.044475715895943;0.8331550538941918;0.7976962005199008;6.228996438160451e-06;5.9635620954618e-06;1.0448631391922734;10.00001607801493;0.8335070929584663;0.015562038818801874;0.015561989309995982;0.7178006357474744;-0.013405001299128664;0.7179120023473302
28.070846;1.0444756381232154;0.8331550368350147;0.7976963334790527;6.2290415465586866e-06;5.9634899426277225e-06;1.04486313950651;10.000014852966057;0.8335070988942204;0.01556203928378839;0.015561991848693004;0.7178005749337868;-0.013405001266754115;0.7179119397341215
28.080846;1.0444755610662537;0.833155022237734;0.7976964714335438;6.229088860957615e-06;5.963418924635894e-06;1.0448631413200709;10.000013582961444;0.8335071042537282;0.015562039688367658;0.015561994312029809;0.7178005078387453;-0.013405001232058135;0.7179118774750156
28.090846;1.0444754849594218;0.833155009358202;0.7976966144992865;6.229138464505249e-06;5.963349216252633e-06;1.0448631448107484;10.000012263841137;0.8335071088958942;0.015562040034146714;0.015561996700920308;0.7178004346290244;-0.013405001195175256;0.7179118153723638
28.100846;1.044475410095465;0.8331549974609671;0.7976967627217563;6.229190385197003e-06;5.963280975449123e-06;1.0448631502768286;10.000010892521992;0.8335071127780431;0.015562040324926661;0.01556199901654583;0.7178003555173029;-0.013405001156210506;0.7179117531799857
28.110846;1.0444753366875197;0.833154985832298;0.7976969161056957;6.229244600201552e-06;5.96321432130402e-06;1.0448631581982422;10.000009466871356;0.8335071159408701;0.015562040565617677;0.015562001259959464;0.7178002707595158;-0.013405001115254528;0.717911690677747
28.120846;1.044475264847059;0.8331549738570749;0.7976970746258497;6.229301068641184e-06;5.963149333715961e-06;1.0448631692436767;10.00000798600996;0.833507118456133;0.01556204076184418;0.015562003432036719;0.717800180609269;-0.013405001072390932;0.7179116277499572
28.130846;1.044475194724456;0.8331549610761113;0.7976972382353078;6.2293597552290706e-06;5.9630860595255315e-06;1.044863184193185;10.000006449271641;0.8335071203936324;0.015562040919476609;0.01556200553365569;0.717800085239887;-0.013405001027673153;0.7179115643697049
28.140846;1.0444751265776648;0.8331549471252571;0.7976974068670645;6.229420616507902e-06;5.963024531933305e-06;1.0448632038650876;10.000004854687857;0.8335071218053933;0.01556204104328337;0.015562007565250698;0.717799984736214;-0.01340500098108862;0.717911500502328
28.150846;1.0444750606658504;0.8331549316222991;0.7976975804406341;6.229483569212783e-06;5.962964795800563e-06;1.0448632290940854;10.000003198991077;0.8335071227042357;0.015562041136086311;0.015562009526373672;0.7177998791958164;-0.013405000932548173;0.7179114360070423
28.160846;1.0444749971272302;0.8331549141026908;0.7976977588545782;6.229548487692633e-06;5.9629069154295566e-06;1.044863260709307;10.000001478651678;0.8335071230528368;0.015562041199038616;0.015562011416603228;0.717799768857567;-0.013405000881914535;0.7179113706084449
28.170846;1.0444749359597176;0.833154894033495;0.7976979419316128;6.229615236388695e-06;5.962850970812517e-06;1.0448632994609668;9.999999690481765;0.8335071227889576;0.015562041232405666;0.015562013236958487;0.7177996541412779;-0.013405000829044963;0.7179113039430478
28.180846;1.0444748770722783;0.8331548708995663;0.7976981293867211;6.229683692854606e-06;5.96279705764358e-06;1.0448633459320877;9.99999783177306;0.83350712185557;0.015562041236374795;0.015562014990639608;0.71779953555789;-0.013405000773822702;0.7179112356330876
28.190846;1.0444748203865055;0.8331548442944138;0.7976983208878202;6.229753743966079e-06;5.9627452937151385e-06;1.0448634004947548;9.999995900560016;0.8335071201913395;0.015562041211964302;0.015562016683433032;0.7177994135924698;-0.013405000716175673;0.717911165326379
28.200846;1.0444747659577118;0.8331548139074458;0.797698516149419;6.22982527108854e-06;5.9626958197172885e-06;1.044863463277428;9.999993895929746;0.8335071177164478;0.015562041161849772;0.015562018323624544;0.7177992886921306;-0.013405000656075878;0.7179110926625645
28.210846;1.0444747140117732;0.8331547794461621;0.7976987149570568;6.229898123387362e-06;5.962648781866044e-06;1.0448635341314907;9.999991818059787;0.8335071143479077;0.015562041090722447;0.015562019920477326;0.7177991613352225;-0.013405000593509112;0.7179110172079675
28.220846;1.044474664878503;0.8331547406396368;0.7976989171068308;6.229972083750165e-06;5.962604303167897e-06;1.04486361269195;9.999989668019134;0.8335071100010593;0.015562041005262865;0.01556202148239582;0.7177990320614944;-0.01340500052843493;0.7179109384624502
28.230846;1.0444746189208935;0.8331546973098443;0.7976991223302814;6.2300468536195615e-06;5.9625624565717155e-06;1.0448636985104067;9.999987447610721;0.8335071045912247;0.015562040913716893;0.0155620230165639;0.7177989014355941;-0.013405000460770302;0.7179108559352482
28.240846;1.0444745765150705;0.8331546493964663;0.7976993302696339;6.230122076348026e-06;5.962523249474949e-06;1.0448637911327003;9.999985159199532;0.8335070980790469;0.015562040825836763;0.015562024528860038;0.7177987700211897;-0.013405000390406558;0.7179107691709058
28.250846;1.044474538008258;0.8331545969336656;0.7976995404906388;6.230197386599113e-06;5.962486633252815e-06;1.0448638901414395;9.999982804892175;0.833507090494925;0.015562040753880712;0.015562026022905144;0.7177986383638106;-0.013405000317244856;0.7179106777269466
28.260846;1.0444745036045193;0.833154540016806;0.7976997525025282;6.230272437088168e-06;5.962452537390344e-06;1.0448639951606795;9.999980385470883;0.8335070819185751;0.015562040712878736;0.01556202749966548;0.7177985069323565;-0.013405000241224069;0.7179105811852208
28.270846;1.0444744733308355;0.8331544787777522;0.7976999657800029;6.230346881725512e-06;5.962420903179645e-06;1.0448641057601435;9.999977900676035;0.8335070724651724;0.01556204071905391;0.015562028958300826;0.717798376090466;-0.013405000162315463;0.7179104791699248
28.280846;1.0444744471750032;0.8331544134041377;0.7977001797600825;6.230420363981098e-06;5.96239169532715e-06;1.0448642213967207;9.999975350437683;0.8335070622425945;0.015562040788521454;0.015562030397279231;0.717798246133156;-0.013405000080486187;0.7179103713579404
28.290846;1.0444744252058717;0.8331543441895557;0.7977003938339221;6.230492543833488e-06;5.962364894112178e-06;1.0448643414839498;9.99997273502879;0.8335070512661101;0.015562040937321709;0.015562031815181187;0.7177981173219488;-0.013404999995675286;0.7179102575136187
28.300846;1.0444744075326393;0.8331542715580205;0.797700607357537;6.230563132137726e-06;5.962340482165833e-06;1.0448644654890071;9.999970053853948;0.8335070394253511;0.015562041180852564;0.015562033211612071;0.7177979899096136;-0.013404999907819837;0.7179101374955237
28.310846;1.044474394195599;0.8331541960075679;0.7977008196320782;6.230631906463599e-06;5.962318417882108e-06;1.044864592982816;9.999967303810138;0.8335070265288889;0.015562041531842855;0.015562034588632036;0.7177978641644178;-0.013404999816899642;0.7179100112099772
28.320846;1.0444743851443876;0.8331541179955742;0.7977010299024201;6.2306987163422e-06;5.962298592940989e-06;1.0448647236083213;9.999964478470792;0.8335070123691593;0.01556204199832445;0.015562035951773459;0.7177977403554592;-0.01340499972294035;0.7179098785909938
28.330846;1.0444743802827527;0.8331540378775476;0.7977012374583797;6.230763471673791e-06;5.9622808289197024e-06;1.0448648570147678;9.999961569542972;0.8335069967868942;0.015562042583293476;0.015562037309533917;0.7177976187028421;-0.013404999625984152;0.7179097396317802
28.340846;1.0444743794446776;0.8331539559301667;0.7977014417357975;6.230826103704824e-06;5.962264936391897e-06;1.0448649928464884;9.999958569598478;0.8335069796941373;0.01556204328690173;0.015562038672414302;0.7177974993650952;-0.01340499952607164;0.7179095944089778
28.350846;1.044474382374943;0.8331538724071268;0.7977016422929574;6.230886540879347e-06;5.962250763575465e-06;1.0448651307807069;9.99995547347294;0.833506961021046;0.015562044109524708;0.015562040052679391;0.7177973824703066;-0.013404999423238233;0.7179094430591373
28.360846;1.0444743888022063;0.8331537875930239;0.7977018387242104;6.230944730647171e-06;5.962238197128825e-06;1.0448652705586616;9.999952277891813;0.833506940652906;0.01556204505314999;0.015562041463965058;0.7177972681098325;-0.013404999317518157;0.7179092857049599
28.370846;1.0444743984819769;0.8331537018296297;0.7977020306226711;6.231000656951702e-06;5.962227155791006e-06;1.0448654119437621;9.999948980457512;0.8335069184071952;0.015562046121315837;0.015562042920237317;0.7177971562840909;-0.013404999208959201;0.7179091223797901
28.380846;1.0444744111811732;0.8331536155359893;0.7977022175871067;6.231054316491123e-06;5.962217591686359e-06;1.0448655546264916;9.999945578959036;0.8335068940703942;0.015562047318524421;0.01556204443485707;0.7177970468932665;-0.013404999097641115;0.7179089530202855
28.390846;1.0444744266810229;0.8331535292312598;0.797702399216671;6.231105696337138e-06;5.962209482162683e-06;1.0448656981899584;9.999942071246076;0.8335068675344159;0.015562048648795632;0.015562046020178277;0.7177969398294971;-0.013404998983680066;0.7179087775116945
28.400846;1.0444744447607548;0.8331534435027328;0.797702575081843;6.231154801643633e-06;5.9622028056865416e-06;1.044865842160746;9.99993845524755;0.8335068389320551;0.015562050114262916;0.015562047687559944;0.7177968350992484;-0.013404998867222677;0.7179085957262342
28.410846;1.0444744651335827;0.8331533589408878;0.797702744708298;6.231201704956021e-06;5.962197507459338e-06;1.0448659860646325;9.999934729027624;0.8335068086074011;0.015562051715403423;0.015562049447406932;0.717796732866044;-0.013404998748444245;0.7179084075683179
28.420846;1.0444744873820533;0.8331532761064947;0.7977029076241158;6.231246561558027e-06;5.962193476603943e-06;1.0448661294336874;9.999930890646015;0.8335067769828411;0.01556205345231392;0.015562051308693599;0.717796633413282;-0.013404998627546582;0.717908213028747
28.430846;1.044474510926786;0.8331531955095965;0.7977030634201652;6.231289604271978e-06;5.962190556544157e-06;1.0448662717915396;9.999926937624997;0.8335067445114032;0.015562055325437973;0.015562053277817954;0.7177965370858191;-0.013404998504752361;0.717908012160453
28.440846;1.0444745350833957;0.8331531175924421;0.797703211738317;6.2313311402715095e-06;5.962188564894854e-06;1.0448664126428238;9.999922866605282;0.8335067117287772;0.015562057335626605;0.015562055357277274;0.7177964442230343;-0.01340499838028969;0.717907804955067
28.450846;1.0444745591987423;0.8331530427444054;0.7977033522298386;6.231371529653869e-06;5.962187283921954e-06;1.0448665514569926;9.999918673391493;0.833506679277072;0.015562059484357975;0.015562057545017308;0.7177963551187785;-0.013404998254372255;0.7179075912407605
28.460846;1.0444745827588418;0.8331529713326356;0.7977034845482674;6.231411138788706e-06;5.962186446546133e-06;1.044866687665994;9.99991435291467;0.8335066478393216;0.015562061774206869;0.015562059835495103;0.7177962700253527;-0.01340499812719941;0.7179073707050605
28.470846;1.0444746054366298;0.8331529037323359;0.7977036083934664;6.231450292027327e-06;5.962185758734805e-06;1.0448668206901346;9.999909898889491;0.833506618022615;0.01556206420878102;0.015562062221795939;0.7177961891273674;-0.013404997998959809;0.7179071429966571
28.480846;1.0444746270657421;0.8331528403536522;0.7977037235648337;6.2314892551714395e-06;5.9621849324078695e-06;1.044866949974188;9.99990530384715;0.8335065902831655;0.0155620667921263;0.015562064696383148;0.7177961124990198;-0.013404997869823267;0.7179069077827731
28.490846;1.044474647529344;0.833152781635627;0.7977038299386552;6.231528249379569e-06;5.962183689685879e-06;1.0448670750421674;9.999900559610502;0.8335065649459933;0.015562069528430304;0.015562067250685504;0.7177960401358285;-0.01340499773994555;0.7179066647453143
28.500846;1.044474666684846;0.8331527279972738;0.7977039273875535;6.231567459114889e-06;5.9621817588357805e-06;1.0448671955502564;9.999895656993388;0.8335065422722336;0.015562072422036045;0.015562069875821101;0.7177959720214158;-0.01340499760947932;0.7179064135751712
28.510846;1.0444746843890194;0.8331526797882927;0.7977040157318483;6.231607026180982e-06;5.962178895102496e-06;1.0448673112520053;9.999890585376349;0.8335065225253836;0.01556207547755796;0.01556207256422811;0.7177959081525158;-0.013404997478569314;0.7179061539730479
28.520846;1.0444747005411628;0.8331526372954657;0.7977040947753269;6.231647045423395e-06;5.96217489753677e-06;1.0448674218816292;9.999885333638659;0.8335065059902249;0.015562078699884073;0.01556207531008368;0.7177958485527639;-0.013404997347338429;0.7179058856668652
28.530846;1.044474715083049;0.8331526007973903;0.7977041643993317;6.231687571994328e-06;5.962169589346797e-06;1.044867527048816;9.99987989129739;0.8335064929390595;0.015562082093780873;0.015562078107870731;0.7177957933226136;-0.01340499721587097;0.717905608452182
28.540846;1.0444747279467623;0.8331525706063634;0.79770422460632;6.231728647996579e-06;5.962162793497025e-06;1.0448676261762788;9.99987424856372;0.8335064836202819;0.015562085664042099;0.015562080950807659;0.7177957426812819;-0.013404997084206302;0.7179053222167144
28.550846;1.0444747390034985;0.8331525471025844;0.7977042754615652;6.231770334051992e-06;5.9621543353520475e-06;1.0448677185144037;9.99986839624442;0.8335064782886812;0.015562089416069886;0.015562083830816878;0.7177956969423677;-0.013404996952358108;0.7179050269252861
28.560846;1.0444747480868986;0.8331525307568286;0.7977043170164839;6.231812719003263e-06;5.962144062809557e-06;1.044867803254217;9.999862325955869;0.8335064772556622;0.01556209335540009;0.015562086739122979;0.7177956564765797;-0.013404996820343918;0.7179047225815423
28.570846;1.0444747550738127;0.8331525220739212;0.797704349298593;6.231855905419162e-06;5.962131858709457e-06;1.044867879651089;9.999856029946587;0.8335064809385636;0.01556209748698273;0.015562089666251956;0.7177956217112428;-0.013404996688201273;0.7179044092021455
28.580846;1.0444747599219502;0.8331525215226391;0.7977043723518047;6.231899988927722e-06;5.96211763486317e-06;1.044867947094895;9.999849500973435;0.833506489880053;0.015562101815541922;0.01556209260259175;0.7177955930971244;-0.013404996555976474;0.7179040867947843
28.590846;1.0444747625771105;0.8331525295568716;0.7977043862537463;6.2319450513775154e-06;5.9621013232449245e-06;1.0448680051097823;9.999842732788887;0.8335065047380464;0.01556210634616192;0.01556209553998069;0.7177955710240236;-0.013404996423689407;0.7179037553177531
28.600846;1.0444747628461148;0.8331525466584216;0.7977043910835646;6.231991165426862e-06;5.962082863981492e-06;1.0448680533106671;9.999835720258345;0.8335065262321246;0.015562111083990655;0.015562098472380813;0.717795555790353;-0.013404996291313552;0.7179034146777239
28.610846;1.04447476040398;0.8331525733261387;0.797704386895134;6.232038397579754e-06;5.962062183397085e-06;1.0448680913935777;9.99982845850258;0.8335065550812163;0.015562116033307908;0.015562101395099186;0.7177955476418372;-0.01340499615880084;0.7179030647799556
28.620846;1.0444747548965452;0.8331526100646265;0.7977043737603122;6.232086820557643e-06;5.9620391946796604e-06;1.0448681191021947;9.999820942059303;0.8335065920200356;0.015562121196610025;0.015562104304194111;0.7177955467864275;-0.013404996026117437;0.7179027055491276
28.630846;1.0444747460483128;0.8331526573961229;0.7977043518491546;6.2321365364202295e-06;5.962013824318445e-06;1.044868136151486;9.999813165144015;0.8335066378722479;0.015562126574166266;0.015562107196598368;0.717795553402686;-0.013404995893248185;0.7179023368961112
28.640846;1.044474733732115;0.8331527158529131;0.7977043214266448;6.23218768531081e-06;5.961986016978605e-06;1.0448681422429087;9.999805122552898;0.8335066935733906;0.015562132164805186;0.015562110070301564;0.7177955677051588;-0.013404995760174215;0.7179019586755837
28.650846;1.044474717929483;0.8331527859546516;0.7977042827679235;6.232240431043178e-06;5.961955719640904e-06;1.0448681371401187;9.999796809684339;0.8335067600697629;0.015562137967771717;0.015562112924416846;0.717795590001417;-0.013404995626839888;0.7179015706637909
28.660846;1.0444746986337499;0.8331528681802923;0.7977042361074461;6.232294941372602e-06;5.961922880328185e-06;1.0448681206668247;9.999788221567654;0.8335068381649969;0.015562143984498998;0.015562115759139794;0.7177956206563774;-0.013404995493128149;0.7179011725490403
28.670846;1.0444746758089893;0.833152962962191;0.7977041816318615;6.232351382582466e-06;5.961887460835189e-06;1.0448680926104854;9.999779352004003;0.8335069284826425;0.015562150219618952;0.01556211857520713;0.7177956600030296;-0.013404995358862509;0.7179007639134909
28.680846;1.0444746494167194;0.8331530707710371;0.7977041194928041;6.2324099236079904e-06;5.961849441995937e-06;1.0448680526647212;9.99977019301808;0.8335070315436982;0.015562156680632905;0.01556212137302676;0.7177957082991859;-0.013404995223826162;0.7179003442406086
28.690846;1.044474619455363;0.833153192221972;0.7977040498580422;6.232470732767687e-06;5.96180881915594e-06;1.0448680005165003;9.999760734580772;0.8335071478178261;0.015562163376272663;0.015562124152724911;0.7177957657377242;-0.013404995087795859;0.7178999130042821
28.700846;1.0444745859619566;0.8331533280713167;0.7977039729571826;6.23253398023147e-06;5.961765604150944e-06;1.0448679359523605;9.99975096470596;0.8335072777081578;0.01556217031498166;0.015562126915093554;0.7177958324413883;-0.013404994950594553;0.7178994697602902
28.710846;1.0444745489874274;0.8331534791328805;0.7977038890574848;6.232599858160647e-06;5.961719822801458e-06;1.0448678588734475;9.999740869897062;0.8335074215441537;0.015562177504727565;0.01556212966185126;0.7177959084744313;-0.013404994812120737;0.7178990141265856
28.720846;1.0444745085522216;0.833153646180239;0.7977037984045384;6.232668581822597e-06;5.961671502098371e-06;1.0448677692725512;9.99973043608245;0.8335075796375723;0.015562184954037536;0.015562132395064035;0.7177959939285945;-0.01340499467232445;0.7178985457254085
28.730846;1.044474464600801;0.8331538298742605;0.7977037012124818;6.232740355597611e-06;5.9616206749382745e-06;1.0448676672209951;9.999719649573995;0.8335077523692047;0.015562192672884147;0.015562135117173286;0.7177960889763059;-0.013404994531168694;0.7178980641819337
28.740846;1.0444744170018707;0.8331540307448323;0.7977035976834483;6.232815345243118e-06;5.9615673903219745e-06;1.0448675528794684;9.999708497269054;0.8335079402702331;0.015562200671866972;0.015562137831738935;0.7177961937994005;-0.013404994388610437;0.7178975691451757
28.750846;1.0444743655579143;0.8331542491923082;0.7977034879895097;6.232893675126826e-06;5.961511701463814e-06;1.0448674264912718;9.999696966159144;0.8335081440612516;0.015562208960771649;0.01556214054358899;0.717796308500994;-0.013404994244594003;0.7178970603092437
28.760846;1.0444743100444738;0.8331544855190147;0.7977033722529695;6.232975435224571e-06;5.961453643000005e-06;1.0448672883274168;9.999685042925044;0.8335083645743957;0.015562217548682223;0.015562143258613092;0.7177964331108054;-0.01340499409904373;0.7178965374322105
28.770846;1.0444742503456441;0.8331547399916533;0.7977032505760535;6.233060690147627e-06;5.961393216142783e-06;1.0448671386195607;9.999672713981422;0.8335086026308454;0.015562226444243401;0.015562145983968887;0.7177965676497802;-0.013404993951858004;0.7178960003427848
28.780846;1.044474186580588;0.8331550128710049;0.7977031230886835;6.233149486716589e-06;5.961330391610038e-06;1.044866977499818;9.999659965718422;0.8335088590179741;0.015562235654179347;0.015562148728171847;0.7177967121705473;-0.013404993802917304;0.717895448941183
28.790846;1.0444741190995286;0.8331553044387021;0.7977029899686625;6.233241862331626e-06;5.961265125737695e-06;1.0448668049723293;9.999646784841705;0.833509134494635;0.015562245181847111;0.015562151500795925;0.7177968667362506;-0.013404993652090904;0.7178948831646953
28.800846;1.0444740483888577;0.833155615050307;0.7977028514258769;6.233337859526051e-06;5.961197376903462e-06;1.0448666209232433;9.999633158466734;0.8335094297474672;0.015562255027801215;0.01556215431214315;0.7177970313803123;-0.013404993499215883;0.7178943029149284
28.810846;1.0444739750120025;0.8331559451317756;0.797702707636854;6.233437531655472e-06;5.961127114773154e-06;1.0448664251374506;9.999619073898764;0.8335097454025343;0.015562265191926298;0.015562157173240753;0.7177972060953768;-0.0134049933440739;0.7178937080138069
28.820846;1.0444738996139704;0.8331562950904666;0.7977025586582653;6.233540927190125e-06;5.961054323299612e-06;1.0448662173274492;9.999604518857646;0.8335100821000712;0.015562275675125213;0.015562160095840959;0.7177973908319103;-0.013404993186392761;0.7178930982090672
28.830846;1.0444738228819102;0.8331566652566907;0.797702404418831;6.233648084554329e-06;5.960979001956367e-06;1.0448659971648813;9.99958948194462;0.8335104405125598;0.015562286479560643;0.01556216309158701;0.717797585495016;-0.013404993025851778;0.7178924731950573
28.840846;1.0444737454610467;0.8331570559206435;0.7977022447691162;6.233759057326474e-06;5.960901164247737e-06;1.044865764270472;9.999573952580302;0.8335108213044429;0.015562297608982064;0.015562166170423396;0.7177977899822898;-0.013404992862092329;0.717891832638139
28.850846;1.0444736679309836;0.8331574673526894;0.7977020794950294;6.233873940658242e-06;5.960820826705977e-06;1.0448655182130766;9.99955792094858;0.8335112251185577;0.015562309069674991;0.015562169339824263;0.717798004258381;-0.013404992694745073;0.7178911761975166
28.860846;1.0444735908476588;0.8331578997633409;0.7977019083200028;6.233992882049318e-06;5.960737986408199e-06;1.0448652586053693;9.999541378258053;0.8335116525921624;0.01556232087057646;0.015562172605931459;0.7177982283678896;-0.013404992523442783;0.717890503525495
28.870846;1.0444735148028401;0.8331583533016993;0.7977017309472548;6.234116075584546e-06;5.960652603178564e-06;1.0448649852191307;9.999524316290154;0.8335121043503836;0.015562333022035057;0.015562175974771065;0.717798462370139;-0.013404992347811348;0.7178898142433774
28.880846;1.0444734404513971;0.8331588280863484;0.7977015471279819;6.234243737260756e-06;5.960564590887636e-06;1.044864698013463;9.999506726245778;0.8335125809620504;0.015562345534148828;0.015562179452024245;0.7177987063101011;-0.013404992167464998;0.7178891079124554
28.890846;1.044473368462919;0.8331593242132281;0.7977013566908094;6.2343760796800295e-06;5.960473807450566e-06;1.0448643971090816;9.999488598160621;0.8335130828941536;0.015562358415807354;0.015562183042817526;0.7177989602520903;-0.013404991982012419;0.7178883840308244
28.900846;1.0444732994712704;0.8331598417979107;0.7977011595261887;6.234513305710999e-06;5.960380049447678e-06;1.0448640827187512;9.999469921429547;0.8335136105388676;0.015562371673909477;0.015562186752419244;0.7177992243082963;-0.013404991791068941;0.7178876420476371
28.910846;1.0444732340907097;0.8331603810644591;0.7977009556039534;6.234655612057097e-06;5.960283049829768e-06;1.044863754996049;9.99945068591829;0.8335141643191883;0.015562385312317396;0.015562190587264312;0.7177994986400952;-0.013404991594258718;0.7178868813985393
28.920846;1.0444731728919041;0.833160942372268;0.7977007450099719;6.234803188346603e-06;5.960182483629727e-06;1.0448634138914028;9.999430882353339;0.8335147447399665;0.015562399332482388;0.015562194556059224;0.7177997834437715;-0.013404991391200731;0.7178861015713269
28.930846;1.044473116305773;0.8331615261359142;0.7977005279552034;6.234956211859018e-06;5.960078002650971e-06;1.0448630591544048;9.999410501759742;0.8335153523079326;0.015562413735641902;0.015562198670297366;0.7178000789461383;-0.01340499118149937;0.7178853021383274
28.940846;1.044473064643515;0.8331621327272398;0.7977003047816009;6.2351148427053405e-06;5.95996928191486e-06;1.044862690445412;9.999389535188701;0.8335159874261047;0.015562428523995983;0.015562202943475899;0.7178003854062679;-0.013404990964743428;0.7178844827150076
28.950846;1.044473018272524;0.8331627624566732;0.797700075948242;6.235279238430111e-06;5.959856048529741e-06;1.0448623074070584;9.999367973682228;0.8335166503650853;0.015562443700972284;0.015562207389640453;0.7178007030907161;-0.013404990740510011;0.717883642876457
28.960846;1.044472977694116;0.8331634156318741;0.7976998419868117;6.235449590267755e-06;5.959738084213216e-06;1.0448619096352059;9.999345807630046;0.8335173413201422;0.015562459271771295;0.015562212021957591;0.7178010322676143;-0.013404990508378135;0.7178827820850855
28.970846;1.0444729434373756;0.8331640926248196;0.797699603463594;6.235626140655375e-06;5.959615196215243e-06;1.0448614966155776;9.999323026006074;0.8335180605012164;0.015562475243483621;0.015562216851201483;0.7178013732419188;-0.013404990267933953;0.7178818996981632
28.980846;1.0444729159842614;0.8331647938944224;0.7976993609529655;6.235809172869947e-06;5.9594871796797054e-06;1.0448610677259884;9.99929961635625;0.8335188081682743;0.015562491624185125;0.015562221884992329;0.7178017263267705;-0.013404990018755385;0.7178809950343121
28.990846;1.0444728957860137;0.8331655199304283;0.797699115024447;6.235998994513239e-06;5.959353803862033e-06;1.0448606223046992;9.999275565655006;0.8335195845993854;0.015562508421547657;0.015562227128895698;0.7178020917210335;-0.013404989760395489;0.7178800673877713
29.000846;1.0444728832503207;0.8331662711222289;0.7976988662363388;6.236195918982323e-06;5.959214831341856e-06;1.0448601597038474;9.999250861423949;0.8335203900282085;0.015562525641669035;0.015562232587668258;0.7178024694242943;-0.01340498949237843;0.7178791159955831
29.010846;1.0444728786925692;0.8331670476402331;0.7976986151108271;6.236400249246724e-06;5.959070058881595e-06;1.0448596792671585;9.99922549200367;0.8335212245759479;0.015562543288622834;0.015562238265020125;0.7178028592822645;-0.013404989214208051;0.7178781400360759
29.020846;1.0444728822967446;0.8331678494039232;0.7976983620959633;6.236612266890993e-06;5.95891933147704e-06;1.0448591802319933;9.999199446011072;0.8335220882081958;0.015562561365174922;0.015562244163538989;0.7178032611124819;-0.013404988925379831;0.7178771386422257
29.030846;1.0444728941040258;0.8331686761415459;0.7976981075171031;6.236832236986811e-06;5.958762502680744e-06;1.044858661644382;9.999172712140465;0.8335229807237052;0.015562579874534603;0.015562250285473719;0.7178036747967027;-0.013404988625380646;0.7178761109069949
29.040846;1.0444729140599054;0.8331695275045217;0.7976978515243647;6.2370604192782e-06;5.958599392496288e-06;1.0448581224052331;9.999145279194954;0.8335239018051332;0.015562598822023876;0.015562256633344644;0.7178041002784619;-0.013404988313682649;0.717875055911811
29.050846;1.0444729420900043;0.8331704031616151;0.7976975940990817;6.23729705896246e-06;5.9584297901760036e-06;1.044857561434133;9.999117135782543;0.8335248511082376;0.01556261821601107;0.015562263210714456;0.7178045375384665;-0.013404987989752867;0.7178739727762828
29.060846;1.0444729780948863;0.833171302850605;0.7976973351632634;6.23754238445392e-06;5.958253478390448e-06;1.0448569778008623;9.99908827013407;0.8335258282753538;0.015562638068085586;0.015562270023275775;0.7178049866315094;-0.01340498765308522;0.7178728606783065
29.070846;1.044473021849447;0.8331722263776253;0.7976970747184882;6.237796623516949e-06;5.958070243063137e-06;1.0448563707569942;9.999058670379235;0.8335268329208423;0.015562658391865448;0.015562277078976788;0.7178054477098156;-0.013404987303243396;0.7178717188100988
29.080846;1.0444730729339846;0.833173173537356;0.797696812893581;6.238060006340658e-06;5.957879878945589e-06;1.0448557397211038;9.999028324661944;0.8335278647126977;0.015562679201621616;0.015562284386494266;0.717805920944492;-0.01340498693987685;0.7178705463140211
29.090846;1.044473130758748;0.833174144066212;0.7976965498816382;6.238332764078174e-06;5.957682204397724e-06;1.0448550842533308;9.99899722047059;0.8335289234743883;0.015562700513144154;0.015562291953318277;0.7178064064260347;-0.013404986562681421;0.7178693422541795
29.100846;1.0444731946260553;0.8331751377336765;0.797696285867691;6.238615126308657e-06;5.957477069736286e-06;1.0448544040360492;9.998965343845882;0.8335300092198865;0.015562722345200569;0.01556229978518428;0.7178069041360443;-0.013404986171352672;0.7178681056022048
29.110846;1.0444732637799783;0.8331761544599163;0.7976960210342245;6.238907308721436e-06;5.957264356620032e-06;1.044853698857352;9.99893267911411;0.8335311221509938;0.015562744718585948;0.015562307886487934;0.7178074139412608;-0.013404985765589548;0.7178668352280461
29.120846;1.0444733374487907;0.8331771943367305;0.7976957556148606;6.239209521126168e-06;5.95704397728662e-06;1.0448529685519015;9.998899208636733;0.8335322626069843;0.015562767653909237;0.015562316260672428;0.717807935599581;-0.013404985345117967;0.7178655299268235
29.130846;1.0444734149173804;0.8331782575946504;0.7976954899135005;6.239521995254669e-06;5.956815856207862e-06;1.0448522129195803;9.99886491230969;0.8335334309958211;0.015562791170936787;0.015562324910886379;0.717808468827175;-0.0134049849096866;0.7178641884578825
29.140846;1.0444734956344928;0.8331793445790759;0.7976952242559888;6.239844994370417e-06;5.956579887034015e-06;1.0448514317133808;9.998829767375339;0.8335346278084923;0.015562815289756626;0.015562333840736142;0.7178090133513948;-0.01340498445905061;0.7178628095727051
29.150846;1.0444735793088906;0.833180455701348;0.797694958922163;6.240178799893116e-06;5.956335900242759e-06;1.044850624686326;9.998793749096926;0.8335358537405679;0.015562840031242255;0.015562343054799165;0.7178095688785016;-0.01340498399297424;0.7178613920428223
29.160846;1.0444736659076774;0.8331815913615959;0.7976946941330625;6.240523687992116e-06;5.95608366350792e-06;1.04484979158401;9.998756831707647;0.8335371098217176;0.015562865415777094;0.015562352559053286;0.7178101350395436;-0.013404983511252562;0.717859934676069
29.170846;1.0444737555037578;0.8331827519491649;0.7976944300901254;6.240879906983163e-06;5.955822907231635e-06;1.0448489320577665;9.998718988612733;0.8335383973869257;0.015562891462392113;0.015562362360680608;0.71781071139304;-0.013404983013728267;0.7178584363213134
29.180846;1.0444738480805416;0.8331839379111059;0.7976941670007303;6.241247670071739e-06;5.955553372226205e-06;1.044848045626322;9.998680192330257;0.833539717876521;0.015562918189118069;0.015562372467493112;0.7178112974662478;-0.013404982500276953;0.7178568958477567
29.190846;1.044473943448277;0.8331851497481242;0.7976939050918803;6.24162717144747e-06;5.955274851278912e-06;1.044847131760154;9.998640415137757;0.8335410726597975;0.015562945613299064;0.01556238288783544;0.7178118927686008;-0.013404981970773854;0.7178553120796334
29.200846;1.04447404127537;0.833186387973723;0.7976936446472914;6.242018623480307e-06;5.954987178082789e-06;1.0448461899769395;9.998599629664586;0.8335424630234056;0.015562973751771746;0.015562393629945213;0.7178124968158621;-0.013404981425068676;0.7178536837808606
29.210846;1.0444741411401741;0.8331876531427281;0.797693386011865;6.242422297584571e-06;5.954690178151743e-06;1.044845219873307;9.99855780853804;0.8335438902858162;0.015563002621381716;0.015562404700430283;0.7178131091952811;-0.013404980862960157;0.7178520097521178
29.220846;1.044474242568094;0.8331889458908183;0.7976931295107442;6.24283853810186e-06;5.9543836442449955e-06;1.0448442211150468;9.99851492442645;0.8335453558876093;0.01556303223952741;0.015562416104041613;0.7178137295808706;-0.013404980284172167;0.7178502889080468
29.230846;1.0444743450906089;0.8331902669351398;0.7976928753662998;6.243267737227172e-06;5.954067345691568e-06;1.044843193363941;9.998470951086437;0.8335468613594086;0.015563062624221238;0.015562427844850058;0.717814357703487;-0.01340497968836031;0.7178485202561564
29.240846;1.0444744483156094;0.8331916170739494;0.79769262372741;6.243710298268188e-06;5.953741035369102e-06;1.0448421362074651;9.998425863580842;0.8335484082424099;0.015563093793481697;0.015562439926952066;0.7178149933449732;-0.013404979075150368;0.7178467028884798
29.250846;1.044474551948005;0.8331929971798859;0.7976923747760747;6.244166624176001e-06;5.953404449276273e-06;1.0448410492254299;9.99837963745613;0.8335499980619018;0.015563125764744353;0.015562452355289816;0.7178156363120507;-0.013404978444171083;0.7178448360275264
29.260846;1.0444746557502453;0.8331944081516741;0.797692128774598;6.244637131542125e-06;5.953057300980301e-06;1.044839932121523;9.998332248471531;0.833551632313313;0.015563158554825696;0.015562465136983759;0.7178162864089408;-0.013404977795050782;0.7178429190171665
29.270846;1.0444747594702997;0.833195850844138;0.797691886028737;6.245122259157475e-06;5.952699270753817e-06;1.0448387847477771;9.998283673049139;0.8335533124152154;0.01556319217947837;0.015562478281608854;0.7178169435144567;-0.013404977127397303;0.717840951232808
29.280846;1.0444748627846023;0.8331973260309687;0.7976916468722218;6.245622455252509e-06;5.952330006983847e-06;1.0448376070404801;9.998233888448897;0.8335550397013223;0.01556322665247148;0.015562491800623322;0.7178176076849083;-0.0134049764408038;0.7178389320077504
29.290846;1.044474965334932;0.8331988344044418;0.797691411702417;6.246138157189284e-06;5.951949137562147e-06;1.0448363989674896;9.998182871993414;0.8335568154660115;0.015563261986259359;0.015562505707129961;0.7178182791364321;-0.01340497573487402;0.7178368606178025
29.300846;1.044475066833888;0.8332003765684453;0.7976911809828261;6.246669789542503e-06;5.951556275993988e-06;1.0448351604819157;9.998130599806581;0.833558640979645;0.015563298194446032;0.015562520015738596;0.7178189581602495;-0.013404975009228125;0.7178347363041876
29.310846;1.0444751670843087;0.8332019530295881;0.7976909552042037;6.247217783485765e-06;5.95115101624944e-06;1.0448338914919184;9.998077046126564;0.8335605174804708;0.015563335292695338;0.015562534741798752;0.7178196450756339;-0.01340497426348829;0.7178325583079223
29.320846;1.0444752658931014;0.8332035642405544;0.7976907348792932;6.247782590631096e-06;5.950732917788413e-06;1.0448325918588024;9.998022183439751;0.833562446207706;0.015563373296632108;0.01556254990043776;0.7178203402438761;-0.013404973497270104;0.717830325876563
29.330846;1.044475363025947;0.8332052106942686;0.7976905205699298;6.248364681643496e-06;5.9503015086594715e-06;1.0448312613528696;9.997965983094518;0.8335644284478053;0.015563412219517797;0.015562565506378696;0.7178210441474033;-0.013404972710188394;0.7178280382042861
29.340846;1.0444754582200575;0.8332068929861197;0.797690312899016;6.2489645435121445e-06;5.9498563194089696e-06;1.0448298995978795;9.99790841586309;0.8335664655301731;0.015563452071820855;0.015562581573463045;0.7178217574603754;-0.01340497190187923;0.7178256943348102
29.350846;1.0444755511963932;0.833208611791878;0.7976901125522555;6.249582677624456e-06;5.949396907091192e-06;1.0448285060733098;9.997849452029541;0.833568558797264;0.015563492862553827;0.015562598113311706;0.7178224810199098;-0.013404971072034986;0.7178232931433898
29.360846;1.0444756417307584;0.833210367818356;0.7976899202929795;6.250219587902934e-06;5.9489228518892185e-06;1.0448270801043513;9.997789061372561;0.8335707096066269;0.01556353460143624;0.015562615134720155;0.71782321576383;-0.013404970220411863;0.7178208334205586
29.370846;1.044475729735503;0.8332121617952075;0.797689736983468;6.250875759426141e-06;5.94843375700337e-06;1.044825620844186;9.997727213297466;0.8335729193338673;0.015563577300314286;0.015562632643726973;0.7178239626941642;-0.013404969346795581;0.7178183139434867
29.380846;1.044475815191377;0.8332139944895157;0.7976895635767978;6.251551650567714e-06;5.947929259985579e-06;1.0448241273170014;9.99766387717674;0.8335751893151487;0.015563620973222258;0.015562650643723919;0.7178247228013255;-0.013404968450972827;0.7178157334725047
29.390846;1.0444758979991873;0.8332158666890843;0.7976894010873785;6.252247709280765e-06;5.947409040526195e-06;1.044822598440498;9.997599023393242;0.833577520765986;0.015563665635739025;0.015562669136763544;0.7178254969843954;-0.013404967532720937;0.7178130907163522
29.400846;1.044475977941744;0.8332177791330893;0.7976892505928455;6.252964388712805e-06;5.9468728205872774e-06;1.0448210329755594;9.997532624465313;0.833579914749778;0.015563711304340982;0.015562688125916359;0.7178262860595064;-0.013404966591801123;0.7178103843218016
29.410846;1.044476054769272;0.833219732426713;0.7976891132538734;6.253702148568161e-06;5.946320359675682e-06;1.0448194294912976;9.997464655226514;0.8335823721794656;0.01556375799650506;0.015562707616373175;0.7178270908216445;-0.01340496562795825;0.7178076128853569
29.420846;1.044476128310801;0.8332217270402499;0.7976889903273691;6.254461453810761e-06;5.945751447834254e-06;1.0448177863980783;9.99739509285894;0.8335848938213761;0.015563805731068107;0.015562727615022181;0.7178279120870177;-0.013404964640920407;0.7178047749609081
29.430846;1.04447619854156;0.8332237634232771;0.7976888831832474;6.255242779156826e-06;5.9451658884267735e-06;1.0448161019895048;9.997323917206163;0.8335874803548211;0.015563854527600316;0.01556274813019145;0.7178287506745864;-0.013404963630402611;0.7178018691054634
29.440846;1.0444762655863444;0.833225842070413;0.7976887933094633;6.2560466212014765e-06;5.944563471991805e-06;1.044814374447687;9.997251110432568;0.8335901324834615;0.015563904405492112;0.015562769171557479;0.7178296073541819;-0.013404962596120729;0.7177988940107816
29.450846;1.0444763296848247;0.8332279634289599;0.7976887222927261;6.2568734981397236e-06;5.94394396634533e-06;1.0448126018488189;9.997176656547232;0.8335928509703836;0.01556395538342624;0.015562790749316682;0.7178304828374902;-0.013404961537802523;0.7177958486120716
29.460846;1.044476391156315;0.833230127800527;0.7976886717881162;6.25772391697735e-06;5.943307126563388e-06;1.044810782183411;9.997100541452411;0.8335956365979121;0.015564007478178854;0.01556281287258211;0.7178313778021848;-0.013404960455191588;0.7177927320259051
29.470846;1.0444764503803556;0.8332323353819052;0.7976886434900716;6.258598339196128e-06;5.942652704573162e-06;1.0448089134081173;9.997022752286957;0.8335984901940481;0.015564060702737664;0.015562835548483677;0.7178322929056891;-0.01340495934804453;0.7177895434011408
29.480846;1.0444765077499558;0.8332345863822033;0.7976886391085767;6.259497181695445e-06;5.941980452538055e-06;1.0448069935541977;9.996943276199652;0.833601412681883;0.015564115065822995;0.015562858783488329;0.7178332288004835;-0.013404958216122077;0.7177862818785856
29.490846;1.0444765635352513;0.8332368810990954;0.7976886603921515;6.260420843932507e-06;5.941290119698572e-06;1.0448050208240562;9.996862100412109;0.8336044050089075;0.015564170573673328;0.015562882585306768;0.7178341861457086;-0.013404957059175325;0.7177829466423391
29.500846;1.0444766177408595;0.8332392199435503;0.7976887092282011;6.261369742764045e-06;5.940581438000798e-06;1.0448029936100403;9.996779213028281;0.8336074680456461;0.015564227231701581;0.015562906962989037;0.717835165595356;-0.013404955876936731;0.7177795369284897
29.510846;1.0444766701176842;0.8332416034591033;0.7976887877301463;6.262344345001907e-06;5.939854105460162e-06;1.0448009104383287;9.996694603085054;0.8336106026095429;0.01556428504432503;0.015562931925757634;0.7178361677801259;-0.013404954669139432;0.7177760520064511
29.520846;1.0444767202844534;0.8332440323042143;0.797688898210904;6.263345183384488e-06;5.939107784038816e-06;1.044798769865899;9.996608260619936;0.8336138095259572;0.015564344013680807;0.015562957482736488;0.7178371932835577;-0.013404953435553162;0.717772491209246
29.530846;1.044476767803526;0.8332465071870263;0.7976890430705365;6.264372844993028e-06;5.9383421127157715e-06;1.0447965703847857;9.996520177267223;0.8336170896107356;0.015564404138288732;0.015562983644130907;0.7178382425868705;-0.013404952175989197;0.717768853984034
29.540846;1.0444768122040164;0.8332490288289159;0.7976892247122096;6.2654279394996495e-06;5.937556725554485e-06;1.0447943103706545;9.996430346472017;0.8336204436747988;0.01556446541235963;0.015563010422195357;0.7178393160201594;-0.013404950890252891;0.717765139895662
29.550846;1.0444768529956998;0.8332515979560983;0.7976894455575734;6.266511078923107e-06;5.936751266354231e-06;1.0447919880391268;9.996338763246031;0.8336238725819886;0.015564527825269648;0.015563037831028253;0.7178404138024125;-0.013404949578082647;0.7177613485881033
29.560846;1.0444768896694532;0.833254215286331;0.7976897080969725;6.267622884083838e-06;5.935925394981697e-06;1.0447896013899294;9.99624542422363;0.8336273772050803;0.015564591361342603;0.015563065885315589;0.7178415361610436;-0.013404948239139406;0.7177574797812787
29.570846;1.0444769216987235;0.8332568815141228;0.7976900149151929;6.268763989573142e-06;5.935078777365921e-06;1.044787148201657;9.996150328387017;0.8336309582635137;0.015564656000793846;0.01556309459856035;0.7178426834271368;-0.013404946873050287;0.7177535333330446
29.580846;1.0444769485670309;0.8332595972637509;0.7976903687152708;6.269935023399666e-06;5.934211052662347e-06;1.0447846260536844;9.996053478303267;0.8336346162498939;0.015564721720931237;0.01556312398240257;0.7178438560666478;-0.01340494547945562;0.7177495092789391
29.590846;1.0444769698181497;0.833262363031219;0.7976907723093644;6.2711365740654704e-06;5.933321815063653e-06;1.0447820322748982;9.995954881067552;0.8336383515495557;0.01556478849660458;0.0155631540470155;0.7178450546741351;-0.013404944058036881;0.7177454077999248
29.600846;1.0444769850873605;0.8332651791912509;0.7976912285940547;6.272369176848696e-06;5.9324106533579465e-06;1.044779363843454;9.995854548095723;0.8336421645511898;0.015564856300174897;0.015563184800919358;0.7178462799343905;-0.013404942608533072;0.7177412291902184
29.610846;1.0444769940795295;0.8332680460575167;0.7976917406045068;6.273633336696309e-06;5.9314771987570556e-06;1.0447766173345086;9.995752494717001;0.8336460555949354;0.0155649251015125;0.01556321625024478;0.717847532593793;-0.01340494113074146;0.7177369738583731
29.620846;1.0444769965232168;0.8332709639260564;0.7976923116088082;6.2749295627584385e-06;5.930521112093789e-06;1.0447737889677902;9.995648740953813;0.8336500249141734;0.015564994867797555;0.015563248398257592;0.7178488134704769;-0.013404939624506486;0.7177326423023906
