time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.630846;1.0444769921475068;0.833273933068404;0.7976929451654766;6.276258375735074e-06;5.929542045589426e-06;1.0447708747227207;9.995543312775716;0.833654072679626;0.015565065562952013;0.015563281245506235;0.7178501234647177;-0.013404938089715818;0.7177282350816959
29.640846;1.0444769806734515;0.8332769536854207;0.7976936451378916;6.277620288616212e-06;5.928539636609915e-06;1.0447678704231287;9.995436242513165;0.8336581990193439;0.015565137147025867;0.015563314790680998;0.7178514635475104;-0.013404936526299878;0.7177237528676488
29.650846;1.0444769618022416;0.8332800258553646;0.7976944156461753;6.279015792027417e-06;5.927513517267344e-06;1.0447647717563102;9.995327568065838;0.8336624039482662;0.015565209575258835;0.015563349030986563;0.7178528347321824;-0.013404934934226787;0.7177191965129396
29.660846;1.0444769352002403;0.8332831494857135;0.7976952610034982;6.280445364878216e-06;5.926463330157814e-06;1.0447615742618146;9.995217331399058;0.8336666873323305;0.015565282797441134;0.015563383961246872;0.7178542380625056;-0.013404933313495458;0.7177145670571299
29.670846;1.0444769004909058;0.8332863242636052;0.7976961857141964;6.28190949662352e-06;5.92538876409354e-06;1.0447582733160976;9.995105577610753;0.8336710489658499;0.015565356758517914;0.015563419573013814;0.7178556746459356;-0.013404931664132886;0.7177098657234449
29.680846;1.0444768573230274;0.8332895496276906;0.7976971944955877;6.283408689888981e-06;5.9242895655738304e-06;1.0447548641573796;9.99499235563478;0.8336754886610873;0.015565431399191315;0.015563455854362028;0.7178571456865175;-0.013404929986209834;0.717705093974026
29.690846;1.0444768054991238;0.8332928248010816;0.7976982922943874;6.284943448666778e-06;5.923165504596004e-06;1.044751341979508;9.994877720007223;0.8336800062631324;0.015565506655904811;0.015563492789705594;0.7178586524418176;-0.013404928279867653;0.7177002535972294
29.700846;1.0444767449992842;0.8332961489003406;0.7976994843316023;6.286514286177325e-06;5.922016357966907e-06;1.0447477020295461;9.994761732435943;0.8336846016244189;0.015565582461391751;0.015563530359229813;0.7178601961070984;-0.013404926545337705;0.7176953467456647
29.710846;1.0444766758524076;0.8332995210444898;0.7977007761411572;6.2881217487992515e-06;5.920841926991301e-06;1.044743939616373;9.994644463019906;0.8336892745471084;0.015565658745049366;0.01556356853854985;0.7178617777244727;-0.01340492478295547;0.7176903759237404
29.720846;1.0444765979789175;0.8333029403570141;0.7977021735452114;6.289766416073956e-06;5.919642042596284e-06;1.044740050016057;9.994525991136156;0.8336940246861512;0.015565735431481044;0.015563607299931986;0.7178633981869639;-0.01340492299316154;0.7176853440073149
29.730846;1.0444765111274872;0.8333064058917745;0.7977036826110411;6.291448861215147e-06;5.918416550093781e-06;1.044736028359781;9.994406405674646;0.8336988514947303;0.015565812438233595;0.01556364661456707;0.7178650582982747;-0.013404921176474374;0.7176802542555892
29.740846;1.044476414950919;0.8333099166018235;0.7977053096499614;6.293169606456541e-06;5.917165301833642e-06;1.0447318696191605;9.99428580494802;0.8337037542321625;0.015565889674691363;0.015563686454013357;0.7178667588195846;-0.013404919333465052;0.7176751102323169
29.750846;1.0444763091482299;0.8333134713376315;0.7977070612230684;6.294929115689719e-06;5.915888169442405e-06;1.0447275686772661;9.994164297058392;0.833708731964288;0.015565967042259866;0.015563726790487816;0.7178685005234487;-0.01340491746477729;0.717669915720376
29.760846;1.0444761935059945;0.8333170687660196;0.7977089441350768;6.2967278142366226e-06;5.914585051101917e-06;1.0447231203127159;9.994042000616254;0.8337137835562739;0.015566044434658819;0.01556376759642108;0.7178702842846885;-0.013404915571172982;0.7176646747190274
29.770846;1.0444760677971074;0.8333207072534897;0.7977109654580282;6.29856609215931e-06;5.913255850331903e-06;1.0447185190589712;9.993919044598059;0.8337189076567939;0.015566121737426135;0.015563808844142966;0.7178721111279579;-0.013404913653550501;0.7176593914743558
29.780846;1.0444759317080814;0.8333243848251447;0.7977131325681797;6.3004442897328265e-06;5.911900460996397e-06;1.0447137591258648;9.99379556740131;0.8337241026548512;0.015566198827160165;0.015563850506315282;0.7178739821807113;-0.013404911712934658;0.7176540704933616
29.790846;1.044475784880932;0.833328099171149;0.7977154531573122;6.302362698818868e-06;5.910518788354552e-06;1.044708834426586;9.993671716801297;0.8337293666642998;0.015566275571886586;0.015563892555916604;0.7178758985985079;-0.013404909750478896;0.7176487165927973
29.800846;1.044475626935984;0.8333318476640347;0.7977179352428495;6.3043215824395335e-06;5.90911077181039e-06;1.0447037385938465;9.99354765107833;0.8337346975363483;0.015566351832316796;0.015563934965470672;0.717877861525459;-0.013404907767477579;0.7176433350299382
29.810846;1.0444754573816444;0.833335627395123;0.7977205871996993;6.3063211851094106e-06;5.90767639700847e-06;1.0446984649781317;9.993423539539977;0.8337400928527514;0.01556642746180327;0.015563977706138857;0.7178798721040643;-0.013404905765357062;0.7176379316484491
29.820846;1.0444752754951296;0.8333394351858829;0.7977234177872727;6.308361722908781e-06;5.906215716095754e-06;1.0446930066667761;9.993299561765976;0.8337455499460161;0.015566502304006155;0.015564020746397586;0.7178819315052921;-0.01340490374566231;0.717632512925427
29.830846;1.0444750803045815;0.833343267542381;0.7977264361356392;6.310443374465029e-06;5.904728865681962e-06;1.0446873564785002;9.993175907320534;0.8337510659378484;0.015566576189942458;0.015564064051131974;0.7178840409333745;-0.013404901710069346;0.7176270859191478
29.840846;1.0444748706799916;0.8333471206108588;0.7977296516980699;6.3125662851042815e-06;5.903216071362785e-06;1.044681506926958;9.993052777373846;0.8337566376893055;0.015566648936113805;0.015564107582068262;0.7178862016345402;-0.013404899660400935;0.717621658243457
29.850846;1.0444746453850922;0.8333509901949023;0.7977330742191776;6.314730555892385e-06;5.901677645005381e-06;1.0446754502421902;9.992930387402888;0.8337622616921567;0.015566720343732219;0.015564151298488035;0.7178884149464811;-0.013404897598620237;0.7176162381103037
29.860846;1.044474403018458;0.8333548717552903;0.7977367137607961;6.316936206287402e-06;5.900113981164962e-06;1.0446691784260376;9.992808968863176;0.8337679340146228;0.015566790199316487;0.015564195156775257;0.7178906823102797;-0.01340489552682852;0.71761083437463
29.870846;1.0444741420279495;0.8333587603309152;0.7977405808060599;6.319183141199373e-06;5.898525551667546e-06;1.0446626832462977;9.992688769297265;0.8337736502825963;0.015566858276664446;0.015564239108917046;0.7178930051787176;-0.013404893447285116;0.7176054565603419
29.880846;1.0444738608830622;0.8333626505011916;0.797744686403319;6.321471142971187e-06;5.8969128905210246e-06;1.0446559561973658;9.992570052552056;0.8337794056563154;0.015566924337967435;0.015564283101521737;0.717895384909661;-0.01340489136243479;0.7176001148590126
29.890846;1.0444735581526137;0.8333665364084795;0.7977490422645594;6.3237998869412435e-06;5.895276578381099e-06;1.0446489884789936;9.992453099750355;0.8337851948421232;0.01556698813286847;0.015564327075227176;0.7178978227446523;-0.013404889274934216;0.7175948201245776
29.900846;1.0444732323757016;0.8333704117145203;0.797753660791525;6.3261689737749476e-06;5.8936172514650785e-06;1.044641770991806;9.992338210818312;0.8337910121135879;0.01556704939685315;0.015564370963205062;0.7179003198412421;-0.01340488718766432;0.7175895839479751
29.910846;1.0444728819563966;0.8333742695514401;0.7977585550531594;6.32857795743223e-06;5.891935631665676e-06;1.0446342943252847;9.992225706648844;0.8337968512837803;0.015567107849498829;0.015564414690265961;0.7179028772954106;-0.013404885103730337;0.7175844187988163
29.920846;1.0444725052133268;0.8333781025709976;0.7977637387595552;6.331026346351693e-06;5.890232551359044e-06;1.0446265487385276;9.992115930636608;0.8338027056290418;0.015567163192739932;0.015564458173879317;0.7179054961409992;-0.013404883026476008;0.7175793381224563
29.930846;1.04447210046798;0.8333819029804573;0.7977692262950852;6.333513590671233e-06;5.888508968852314e-06;1.0446185242006667;9.99200924910218;0.8338085677915241;0.015567215110417365;0.015564501325354469;0.7179081773390861;-0.01340488095949934;0.7175743563662179
29.940846;1.0444716660592492;0.8333856624670047;0.7977750328153044;6.336039077378974e-06;5.886765978360637e-06;1.0446102104746018;9.991906052309165;0.8338144297342486;0.01556726326861974;0.015564544050282734;0.7179109217932176;-0.01340487890664685;0.7175694890322439
29.950846;1.0444712003157008;0.8333893720800534;0.797781174364626;6.338602130987759e-06;5.885004808874348e-06;1.0446015971250098;9.991806756661807;0.8338202827677814;0.015567307314656775;0.015564586248538483;0.7179137303966153;-0.01340487687201006;0.7175647527993327
29.960846;1.0444707015782149;0.8333930221624015;0.7977876679718744;6.341202010807321e-06;5.883226828603883e-06;1.0445926734640167;9.991711806763387;0.8338261175460463;0.015567346874818722;0.015564627813230038;0.7179166040414342;-0.013404874859954676;0.7175601656070739
29.970846;1.044470168233681;0.8333966023341244;0.7977945317059577;6.343837893117561e-06;5.8814335632223114e-06;1.0445834285424644;9.991621676834566;0.8338319239988442;0.015567381553198815;0.015564668628574077;0.7179195435555413;-0.013404872875163875;0.717555746657319
29.980846;1.0444695986638395;0.8334001014707574;0.7978017846928829;6.3465088396334e-06;5.879626705261192e-06;1.0445738511438665;9.991536872368478;0.833837691283511;0.015567410931494885;0.01556470856790844;0.7179225496433547;-0.013404870922661908;0.7175515164155198
29.990846;1.0444689911733358;0.8334035076386173;0.7978094470660602;6.349213766797109e-06;5.877808116677234e-06;1.0445639296985556;9.991457932021262;0.8338434077671987;0.015567434567802884;0.015564747493042099;0.7179256228857458;-0.013404869007831744;0.7175474966304465
29.999994;1.0444683439910252;0.8334068080006722;0.7978175398927924;6.351951408999229e-06;5.8759798320325115e-06;1.0445536522113732;9.991385429027236;0.8338490609812399;0.015567451994989726;0.015564785255276447;0.7179287637560118;-0.013404867136435692;0.7175437103428604
29.999994;0.6765363644336664;0.6520180073931195;0.9635303187617982;1.546237879615835;2.285538885507901;0.7327070062633646;9.991319972483378;0.8338546375358881;0.015567462719742017;0.015564821697210742;0.7179319726288115;-0.013404865314623725;0.7175401819167759
29.999995;0.6765084013741826;0.6519465890867897;0.9634680458639157;1.5460325203286556;2.285327318486408;0.7326629790264428;9.991262209142178;0.8338601230192884;0.015567466220643688;0.015564856654011102;0.7179352498013731;-0.01339286354894624;0.7175367131780709
29.999996;0.6764797092053724;0.6518715343680638;0.9634020868468466;1.545826804144593;2.285117516504108;0.7326195573097105;9.991212825513598;0.8338655019224069;0.015567461944586325;0.015564889953247042;0.7179385954970062;-0.013379861846374288;0.7175335370143278
29.999998;0.6764240166110643;0.6517204386462412;0.9632628554983802;1.5454182700437058;2.28469890276389;0.7325417276154387;9.991172549708338;0.8338707576169175;0.01556744930388915;0.015564921412797337;0.7179420098231727;-0.013355860214310731;0.7175304964446253
30.000002;0.6763121728657259;0.6514159286130473;0.962977463599823;1.5445971569559493;2.283859664593495;0.7323974762993722;9.991142146083943;0.8338758734084962;0.015567427673484244;0.015564950874052881;0.7179454935890446;-0.013306858660392282;0.7175273634314895
30.00001;0.6760896006984668;0.6508053965613395;0.9623977810010222;1.5429572630700505;2.282182836188698;0.7321227890209883;9.991122362075798;0.8338808356759139;0.01556739637407155;0.015564978271674555;0.7179490509959421;-0.013208857191787111;0.717523730918821
30.000026;0.6756469003520487;0.6495881017797765;0.9612338064261682;1.539686010990658;2.278833225308488;0.7315836515799816;9.991113792752243;0.8338856351887142;0.015567354656753582;0.015565003582232102;0.7179526904756077;-0.013013855814386046;0.7175187722649693
30.000058;0.6747614111165156;0.6471710796410363;0.9589210228879993;1.533160661191393;2.2721496764236213;0.7305220574497465;9.991116768002325;0.8338902631438153;0.015567301740978173;0.015565026648886258;0.7179584209530748;-0.012625854532564894;0.7175128877276767
30.000122;0.6729995248729882;0.6424195878498175;0.9543796502247612;1.5202042028037794;2.2588426321223385;0.7284170140180367;9.99113140989066;0.8338947097101639;0.015567236889471996;0.015565047155728639;0.7179692513990453;-0.011854853349701574;0.7175062323001005
30.00025;0.6694975602888439;0.6332402376937186;0.9456695232537315;1.4946349270917774;2.2324624876082853;0.7242505358191762;9.991157779261236;0.8338989716046039;0.01556715947249855;0.01556506479364072;0.7179991964557534;-0.010340852268844992;0.717508757931601
30.000506;0.662584440129994;0.6160895516560722;0.9296597262536921;1.444862456897368;2.180632426144223;0.716044634694807;9.991195926689544;0.833903058742317;0.015567069003717687;0.015565079403218223;0.7181092778915458;-0.007417851292193407;0.7175789646556737
30.000762;0.6557911040541659;0.6004399877708325;0.9154349417754157;1.3968530050019152;2.1300089769342017;0.7079893207082246;9.991245852087163;0.8339069891960587;0.0155669651247347;0.015565090964358545;0.7182895197526713;-0.004633850420451149;0.7177323852120068
30.001018;0.6491194833846164;0.5861501572782012;0.9028384656063857;1.3505418806996725;2.08055218975049;0.7000856092499954;9.991307468474105;0.8339107762676926;0.01556684755859691;0.015565099455349101;0.7185409446087724;-0.001985849654454592;0.717968384983519
30.001274;0.642570097403829;0.5730857996825066;0.8917183899553371;1.3058656034824248;2.0322260896810116;0.6923325223452566;9.991380609965894;0.8339144181400746;0.015566716070466129;0.015565104760160901;0.7188645714769357;0.0005261510034727652;0.7182864482777468
30.00153;0.636142183882865;0.5611258533505522;0.8819373548156297;1.2627616957125363;1.9849976508782905;0.6847290859483681;9.991465110295692;0.8339178978270715;0.015566570468599985;0.015565106703088907;0.7192594127770303;0.0029041515521152973;0.7186841476872244
30.001786;0.6298354410243036;0.5501578695089123;0.8733637748915604;1.2211719022765117;1.9388362673909407;0.6772743335853659;9.991560900022277;0.8339211921243626;0.01556641067006007;0.015565105093295242;0.7197254729760718;0.00515115199541005;0.7191601638489997
30.002042;0.6236490362902991;0.5400810716986332;0.8658787179895048;1.181040781101183;1.8937148649358453;0.6699663108756911;9.991668013822881;0.8339242780559456;0.015566236774898943;0.015565099764180364;0.7202647503754209;0.007268152343449414;0.7197152605267946
30.002298;0.6175836360573735;0.530806644080881;0.8593744095764004;1.1423151255235333;1.8496029444607225;0.6628040717096662;9.991786523105796;0.833927130770987;0.015566049063746703;0.01556509063015066;0.7208752397134776;0.009257152609541658;0.720346292679517
30.002554;0.6116361783854103;0.5222512217015227;0.8537517357225801;1.104941801851385;1.8064788963910472;0.6557856711867384;9.991916475300654;0.8339297217281018;0.015565847906925572;0.015565077718361868;0.7215579338868274;0.011120152805690202;0.7210532046802074
30.00281;0.6058067849751448;0.5143412197813972;0.8489181658206693;1.068872779727924;1.7643173248204327;0.6489091615485962;9.992057850512872;0.8339320230546863;0.015565633669510312;0.015565061226957755;0.7223138237355835;0.012858152940163412;0.7218360059297148
30.003046;0.6005402939683362;0.5075716077496089;0.8450980482723854;1.0367585427556716;1.726308056821853;0.6426965938420683;9.992210540991056;0.8339340094975964;0.015565406690101318;0.015565041583099395;0.723074896268184;0.014352153018023239;0.7226233975287727
30.003046;0.6005375272771527;0.5075741300154828;0.8451166093967739;1.0367585448249081;1.7263080547985883;0.6426790246287085;9.992374378177425;0.8339356540414394;0.01556516734534024;0.015565019339135433;0.7230811314686201;0.01435215304235098;0.7226281277848177
30.003047;0.6005115257083544;0.5075550385109945;0.8451310239185338;1.0366219467727382;1.7261467356090512;0.6426355228275548;9.992549182754765;0.8339369274225489;0.01556491615391253;0.015564994976829172;0.7230905000400866;0.014358153015129035;0.7226362798140012
30.003048;0.6004864682589994;0.5075318093543472;0.8451362471721175;1.0364884259246563;1.7259871507934554;0.6425921718750967;9.992734784561755;0.8339378036587336;0.015564653812480235;0.01556496888624171;0.7231009658993992;0.014364152937828115;0.7226457014865264
30.00305;0.6004386281457887;0.5074795362474016;0.8451240599800967;1.0362197418489916;1.7256672690092434;0.6425230616028812;9.992930984528448;0.833938260735962;0.015564381154085715;0.015564941534050549;0.7231134887928028;0.014376152811810844;0.7226574853913307
30.003054;0.6003464247472544;0.5073727889009108;0.8450823655755116;1.0356850320732869;1.7250310689699258;0.6424022736505286;9.993137473294789;0.8339382745780325;0.015564099122947287;0.015564913534943317;0.7231340237840007;0.014401152639540817;0.7226777597748446
30.003062;0.6001652319232389;0.5071560851251976;0.8449814307340868;1.0346137130814537;1.7237556735924895;0.6421778726207779;9.993353736754637;0.8339378132572476;0.015563808774926472;0.015564885490889958;0.7231665232918626;0.014449152426010138;0.7227107286912501
30.003078;0.599808751399856;0.5067219296128218;0.8447633896165899;1.0324791965639477;1.7212098868756818;0.6417469048208416;9.993579005131735;0.8339368339120027;0.015563511253987116;0.015564857834885577;0.7232269446376745;0.014545152178170245;0.7227729079076674
30.00311;0.5990990343125729;0.5058532517035944;0.8443161712147316;1.0282204307991931;1.716128516434546;0.6409013999949592;9.993812302879052;0.8339352843012419;0.015563207750963298;0.015564830876193252;0.7233412580915299;0.014733151901874311;0.7228912197030881
30.003174;0.5976906245050866;0.5041349024608093;0.8434308745545323;1.0197617178533014;1.706008609183388;0.639234374536916;9.994052521785067;0.8339331116105054;0.015562899433699285;0.015564804898754298;0.7235674455482355;0.015094151598519265;0.7231254139323521
30.003302;0.594898703692182;0.5007866141713071;0.8417583888863649;1.003063834151527;1.6859361529784087;0.6359418385801189;9.994298437145767;0.8339302746235411;0.015562587307819384;0.015564780127220438;0.72402749031367;0.015757151265403;0.7236005055249356
30.003558;0.5894041067822998;0.49442273850787144;0.8388018814063644;0.9705425058286811;1.6464682207661938;0.6294738110916581;9.99454874834422;0.833926751544135;0.015562272120886182;0.015564756581214059;0.7249953713014652;0.016847150899987298;0.7245941047914385
30.003814;0.5840235330626816;0.4884852199198044;0.8363552058418164;0.9391548496437285;1.6078856617326491;0.6231423357799087;9.994802179614565;0.8339225398017328;0.015561954437768331;0.015564733938210718;0.7260350661317085;0.017626150503098133;0.7256538711802841
30.00407;0.5787557766179241;0.48293373364917275;0.8343661213616934;0.9088648535161338;1.5701770511512265;0.6169444837008362;9.995057589380254;0.8339176495976038;0.01556163480145035;0.015564711506187365;0.7271485568606584;0.018100150078901804;0.7267809569998573
30.004326;0.5735998835848408;0.4777329133311712;0.8327881791967237;0.8796355577879745;1.5333268365157902;0.6108813397180026;9.995314075596806;0.8339120969803836;0.015561313831314285;0.015564688305431645;0.7283348343744656;0.01827414963307221;0.7279738981892873
30.004582;0.5685539221341012;0.47284994337251096;0.8315786636822873;0.8514305437012447;1.497321148317381;0.6049499818205601;9.995570996362893;0.8339059036658971;0.015560992210208282;0.01556466321046469;0.7295928981524709;0.018153149170537633;0.7292316114077633
30.004838;0.5636169677070013;0.4682538747125838;0.830694714308896;0.8242180983368885;1.462149855628558;0.5991504691160997;9.995827835360659;0.8338991007810568;0.015560670577740736;0.01556463513498941;0.7309247482763099;0.017743148694541;0.7305563952504037
30.005094;0.558789746476176;0.4639225462725442;0.830104844794789;0.7979664112158309;1.427796842997409;0.593478846558496;9.996084038298758;0.8338917259719437;0.015560349405337454;0.01556460319545299;0.7323293744904068;0.017049148207489807;0.731947859054583
30.00535;0.5540683727432402;0.459831078623359;0.8297781118829916;0.7726401037372602;1.3942497673444199;0.587936155748364;9.996338964396651;0.8338838165280001;0.015560029009053074;0.015564566773405702;0.7338067539099976;0.016077147712090904;0.7334069517335388
30.005606;0.549453301696409;0.4559597377287614;0.8296849835256473;0.7482109428951466;1.3614961745489829;0.5825194396677371;9.996591939945349;0.8338754071967638;0.015559709686924718;0.01556452548829431;0.7353568612390012;0.01483214721192193;0.7349348976700634
30.005862;0.544943283772918;0.452291261413711;0.8298017579495918;0.7246497663700119;1.3295247987829928;0.5772287393674091;9.996842305872823;0.8338665297586112;0.01555939177757585;0.015564479122560737;0.7369796789047475;0.013320146711460921;0.7365332186385712
30.006118;0.5405360826642215;0.44880792504055766;0.8301043353109816;0.70192715605584;1.298324686595866;0.5720600862115456;9.99708942100663;0.8338572116755225;0.015559075613670061;0.015564427514001413;0.7386761986616893;0.011545146215286775;0.7382046496427861
30.006374;0.5362313724167574;0.44549903349110165;0.8305777437269715;0.6800152181183023;1.2678814508415803;0.5670144949370635;9.997332705758021;0.8338474778990598;0.015558761476326682;0.0155643704953819;0.7404444224091196;0.00951514572667881;0.7399492163531138
30.00663;0.5320267116578534;0.44234903885891863;0.8312005092427328;0.6588880742822805;1.2381880115935435;0.5620889613575002;9.997571711454054;0.8338373543221784;0.015558449583391629;0.015564307973858214;0.7422863644951176;0.007233145246650718;0.7417710618124302
30.006886;0.5279227135033422;0.43935231770033845;0.8319643199448515;0.638519201369243;1.2092274672123193;0.5572814682450488;9.99780608703169;0.8338268678917681;0.01555814005868873;0.015564240028346069;0.7442000504700175;0.004705144774135903;0.7436705461916313
30.007142;0.5239162398522137;0.4364952880582569;0.8328512396602586;0.6188834049299572;1.1809927101727553;0.5525919965462835;9.998035472434127;0.8338160475537407;0.015557832884854506;0.015564166883353043;0.7461875138627139;0.0019371443069499282;0.7456521643311355
30.007398;0.5200065173355319;0.4337704873373663;0.8338506544899351;0.5999563630976781;1.1534713799423488;0.548018529105819;9.998259461070443;0.8338049289805037;0.015557527964442526;0.015564088834600224;0.7482467918909527;-0.0010648561574680407;0.7477165227319208
30.007654;0.5161923431534373;0.43117139037484636;0.8349540085178225;0.5817149323927155;1.1266529987822242;0.5435580436919295;9.998477662503133;0.8337935562626526;0.015557225299074747;0.015564006125757928;0.7503779193031909;-0.004296856621279583;0.7498663287641075
30.00791;0.5124731921146349;0.4286918077457526;0.8361519028588491;0.5641382139361153;1.1005286384178017;0.5392105081417152;9.998689798781248;0.833781979413578;0.01555692515589577;0.01556391878493105;0.752582923856654;-0.007752857084489113;0.7521063754150834
30.008166;0.5088468679189031;0.42632583854133166;0.8374378389974731;0.5472020858929252;1.0750853923899097;0.5349738866340379;9.998895754857827;0.8337702520025947;0.015556628060948817;0.015563826644299672;0.754858825894977;-0.011427857543004124;0.7544365220701122
30.008422;0.5053130842938078;0.4240696352574933;0.8388059170776365;0.530887595011149;1.0503150183249192;0.5308461538858402;9.999095517147996;0.833758428221922;0.015556334619098828;0.015563729539224058;0.757207641507673;-0.015315857987393896;0.7568616531343938
30.008678;0.501868380512613;0.421918036545002;0.8402526377366548;0.5151709021099006;1.0262049785297271;0.5268273062769816;9.999289055734586;0.8337465600098009;0.015556045414487163;0.01556362747850535;0.7596243861504133;-0.01941185840279823;0.7593796840315069
30.008831;0.4998481075643231;0.420681965055151;0.8411547257142696;0.5060444047373472;1.0120884996039583;0.5244743594998671;9.999476332981803;0.8337346983884758;0.01555576102736001;0.015563520718550968;0.7610830751675309;-0.021959858771172864;0.7609154933992889
30.008831;0.499843136056628;0.4206888545944321;0.8411592938013221;0.506044404007196;1.012088500043232;0.5244803337687597;9.999657419790134;0.8337228964718236;0.015555481983852962;0.015563409719264114;0.7610847227226429;-0.021959859075187497;0.7609256430646664
30.008934;0.4985029108294786;0.41988011469215547;0.8417783943302309;0.5000354937016955;1.0027482343271223;0.5229262372989363;9.999832469612167;0.8337112101498182;0.015555208656189413;0.015563295030985884;0.7620683435738387;-0.023709859301562896;0.7619699167282535
30.00919;0.49523626790694925;0.41792619990708546;0.8433617725852169;0.4854627419471113;0.9799337176776214;0.5191190579383473;10.000001576225095;0.8336997000429965;0.01555494121690879;0.015563177193958045;0.7645169562098036;-0.028205859442311635;0.7645786700205139
30.009446;0.49205522346481556;0.4160662142645951;0.8450102295227907;0.471431506128243;0.9577503789103315;0.5154147664641965;10.000164773324597;0.8336884352004232;0.015554679689281549;0.015563056674862127;0.766967581472586;-0.032894859493394366;0.76722302795442
30.009702;0.4889600715964116;0.41429631843506537;0.8467158885744701;0.4579257584948886;0.9361889076552447;0.5118123261090647;10.000322119518254;0.8336774930947349;0.01555442397719212;0.015562933926928505;0.7694192391996328;-0.03776985945330447;0.7699047863050467
30.009958;0.48594833537800164;0.41261336555374833;0.848476845726454;0.44492674103235097;0.9152387338662674;0.5083096991736329;10.000473672807635;0.833666952548989;0.015554173791915635;0.015562809544492597;0.7718709496600864;-0.04282785932365268;0.7726258886513917
30.01047;0.48017600496378376;0.40948883247390166;0.8521404678167058;0.4203799153244088;0.8751260252378743;0.5015848496078846;10.000619456858054;0.8336568819423832;0.015553928722150496;0.015562684271087979;0.7767727392058504;-0.053461859109116175;0.7781866521533165
30.010931;0.47525591889753127;0.4069497038023986;0.8555919770026835;0.39986454309690433;0.8410227650828757;0.4958577433233797;10.00075953772754;0.8336473319309761;0.015553688502153834;0.015562558835419352;0.781184645574319;-0.06360385881538137;0.7833544285470253
30.011391;0.4705886560891282;0.40465412746816576;0.8591723484856221;0.38075126924351416;0.8087524674196026;0.4904293434272897;10.000894074871862;0.8336383385628493;0.015553453159128938;0.0155624338731837;0.7855967170394129;-0.07425685844717343;0.7886913679754993
30.011852;0.4661686484386855;0.4025916128610672;0.8628675198046262;0.36296308976701663;0.7782668457112244;0.4852916019543721;10.001023245122258;0.8336299323642324;0.015553222933891307;0.015562309994000685;0.7900090031307858;-0.08539285800779765;0.7942115986252917
30.012313;0.4619872546136541;0.400750794418773;0.866666557350006;0.3464228771918009;0.7495131929977554;0.4804364554353788;10.001147129241458;0.8336221467231368;0.015552998135226178;0.015562187776885518;0.7944225460921239;-0.09698385750035748;0.7999290891385129
30.012774;0.4580386192975585;0.39912325220391465;0.8705591885927423;0.3310608544933083;0.7224408000312771;0.4758548284866521;10.001265671872176;0.8336150195462879;0.015552779033541169;0.01556206762066626;0.7988353814642052;-0.10900385692970904;0.805853788417118
30.013235;0.4543159212625682;0.3976993687434495;0.8745338555707638;0.3168110645378779;0.6970003812315678;0.47153964302547413;10.00137872127637;0.8336085888801654;0.0155525658228971;0.015561949666805339;0.8032485428422753;-0.1214248563037979;0.8119969950194977
30.013695;0.4508126709605928;0.3964733863994218;0.8785864688876389;0.3036111778628674;0.6731419922782431;0.4674828259040264;10.00148605722038;0.833602891339881;0.015552358645392513;0.01556183392245365;0.807662066295517;-0.13422185563307482;0.8183679452053783
30.014156;0.4475223248894924;0.39543698079345235;0.8827071633621263;0.2914038219025077;0.6508191232407338;0.4636763107588499;10.001587364455267;0.8335979626839022;0.015552157557125773;0.015561720422833778;0.8120759941439407;-0.1473688549277821;0.8249742142499149
30.014617;0.44443962885837063;0.39458581843047297;0.8868922101006028;0.28013431823125157;0.6299822895104733;0.4601130383045596;10.001682242990983;0.8335938341673057;0.015551962428713992;0.015561609284033686;0.8164913717377349;-0.16084085419536887;0.8318229360099205
30.015078;0.44155551497506834;0.39391210778566604;0.8911376383219384;0.2697498988781964;0.6105849482260465;0.45678395812550626;10.001770307106892;0.8335905260618387;0.015551772981818247;0.015561500703586431;0.8209062401535316;-0.17461285344052058;0.8389166823289457
30.015539;0.4388666109258093;0.39341231192592535;0.8954376326360278;0.26020636307770834;0.5925855497234609;0.4536840319271305;10.001851254864837;0.8335880420157674;0.015551588925477835;0.015561394963117411;0.8253216348895588;-0.18866085266768454;0.8462595423840292
30.01646;0.43403943172868176;0.39290059980931047;0.9041897581760516;0.24343072474604655;0.5605397069108599;0.44811223705686914;10.00192482747538;0.8335863692573333;0.015551409973247448;0.015561292414387053;0.8341485822154902;-0.21746785188303902;0.8616848324601691
30.017228;0.43055496681259925;0.392964523342944;0.9116315317859331;0.23164267245312087;0.5377066246970833;0.44410456039569907;10.001990759833737;0.8335854856494679;0.01555123575818648;0.015561193526533477;0.841506089673777;-0.2421758510932258;0.8753195775271441
30.017228;0.4305522423877754;0.3929645020782253;0.911623893669282;0.23164281615098242;0.5377069639592367;0.4441209825852491;10.002048760904893;0.8335853654402937;0.015551065801694967;0.015561098901245926;0.8415131458471277;-0.2421758503023869;0.8753271099341607
30.017229;0.43054479051387157;0.39296536692303896;0.9116282374007177;0.23162785306101344;0.5376781425998004;0.4441324722383631;10.002098491100648;0.8335859788355167;0.015550899553057022;0.015561009080149976;0.841530729140477;-0.24220884951132982;0.8753531506222363
30.01723;0.4305376328016593;0.39296622669691733;0.9116317901559423;0.2316140805015606;0.5376516814711059;0.4441439959253791;10.00213960384746;0.8335872876756281;0.015550736410419689;0.01556092441193619;0.8415478138778814;-0.24224084871956433;0.8753777117102456
30.017232;0.4305266255973585;0.39296747946736366;0.9116441620405525;0.23158540648930842;0.5375953529487434;0.4441515281729062;10.002171849569823;0.8335892411975498;0.015550575729946458;0.015560845172192748;0.8415763713210459;-0.24230584792703458;0.8754217265611999
30.017236;0.430506688437486;0.3929689163098185;0.911675516599363;0.23152964566870088;0.5374871457420491;0.4441480480605663;10.00219515620999;0.8335917764187513;0.015550416872647538;0.015560771636034101;0.8416233670819757;-0.2424358471333027;0.875500784493162
30.017244;0.4304705191424256;0.39297206341294044;0.9117447414502127;0.2314181996499814;0.5372696935576327;0.44412552669542593;10.002209646900875;0.8335948232905257;0.015550259229118799;0.015560703983514768;0.8417087595379896;-0.2426968463351933;0.8756524139148559
30.01726;0.4303994684585657;0.3929777212028353;0.911893080015998;0.23119308396709812;0.5368315011674929;0.444064923863592;10.002215592225808;0.8335983101636286;0.015550102179314183;0.01556064227843569;0.841872503648357;-0.24321784552551703;0.8759509427116486
30.017292;0.4302629751023709;0.3929901874289038;0.9121952193252929;0.2307478606153964;0.5359631568480846;0.44392719728014823;10.002213353934993;0.833602169103286;0.015549945079529164;0.015560586574122185;0.8421885565166854;-0.2442618446954072;0.8765410659848837
30.017356;0.4299942538958239;0.39301796650573556;0.9128127027288717;0.22986556059895302;0.534242568929449;0.4436373126557912;10.002203322277577;0.8336063422295081;0.015549787306208545;0.015560536898124786;0.8428108800276913;-0.24635484383820436;0.8777195874813443
30.017484;0.4294696368778676;0.3930820614182556;0.9140582622980735;0.2281384754396914;0.530870837590946;0.4430532488646782;10.002185828107528;0.8336107842125904;0.015549628271679133;0.01556049305979993;0.8440464402872043;-0.2505578429493655;0.8800882221277291
30.01774;0.4284632490835976;0.39324790366300777;0.9165711860935919;0.22483149603344815;0.524398364833057;0.4419139934566983;10.00216113689565;0.8336154569070234;0.015549467419295158;0.015560454586415993;0.8465072048788362;-0.2590318420230971;0.8848859761686937
30.018252;0.4265993233194511;0.39371577177023903;0.9216476461666427;0.2187806909770403;0.5125080021801766;0.43979053275190216;10.002129512837104;0.8336203216983182;0.015549304218616666;0.015560420883357233;0.8514191423654714;-0.27622484105111167;0.8947367462871997
30.018764;0.4249278865024747;0.39436481958829456;0.9267748873707452;0.21345630646211938;0.5019950834268474;0.43789184939689546;10.002091244172373;0.8336253392399836;0.015549138119707878;0.015560391361076628;0.8563302261064868;-0.29371084002492565;0.9049277487866604
30.019276;0.4234400220995629;0.3951894809593076;0.93195310703788;0.2088210235550771;0.4928125565367657;0.4362109261430953;10.002046653262319;0.8336304768871692;0.015548968529791709;0.01556036541637915;0.8612414361855951;-0.3114448389397344;0.9154500744180808
30.019788;0.4221300094406567;0.3961859949787131;0.9371800520169785;0.20484080770685928;0.4849124864555668;0.434738748688114;10.001996069210877;0.8336357111396183;0.015548794911174103;0.015560342369546405;0.8661537559381279;-0.3293818377966965;0.9262916488315126
30.0203;0.42099248724558913;0.3973511415034016;0.9424540960335509;0.20148478580143997;0.4782496878294984;0.43346730635495917;10.001939743421909;0.8336410186376267;0.015548616936524937;0.015560321480572419;0.8710651664191218;-0.3474768366020721;0.9374345529108354
30.021324;0.4192012903852257;0.4001614385200986;0.9531541634955033;0.196487000319994;0.46837219544453784;0.43147358972801114;10.001877816214673;0.8336463673836101;0.015548434539546168;0.015560302084225536;0.8808766441874207;-0.3839318353655408;0.9605319867095914
30.022246;0.41810690233199393;0.40321975371029783;0.9629346501015598;0.19382483524417005;0.46322886004321906;0.43029158464556844;10.001810378193268;0.8336517176539816;0.015548247853714475;0.015560283752873156;0.8897091639578311;-0.4168968340988523;0.982163951375056
30.023168;0.41746392530767745;0.40675336093089637;0.9728539218623199;0.1927349823131316;0.46132728309288884;0.4296372655278631;10.001737589798193;0.833657028977356;0.01554805712184214;0.01556026639443689;0.8985407007334593;-0.4497938328142956;1.0044586858323103
30.024089;0.41723555338723595;0.41070497887393687;0.982829913860706;0.1930835994736658;0.4624087676327401;0.42947059613721245;10.001659781697928;0.8336622663001011;0.015547862559149302;0.015560250238999549;0.9064302297897987;-0.48245383152461446;1.0264564912423775
30.025011;0.4173890874562508;0.4150014075534946;0.9927355292159367;0.1947354217268771;0.46618761835540473;0.4297505408728906;10.001577421764894;0.8336673996498096;0.015547664282273055;0.015560235743817657;0.9129517287527059;-0.5147168302444965;1.047683040812645
30.025932;0.41789166603132877;0.4195470932623869;1.0023940541980354;0.1975669010842675;0.47239220477152805;0.4304370772519944;10.001490956203073;0.8336723986848041;0.015547462453348296;0.015560223566330085;0.9179581812223077;-0.5464388289910634;1.067923349363438
30.026854;0.4187142909650466;0.42424353048812374;1.0116172394357439;0.20146296176273729;0.48075695836743937;0.4314951999036617;10.001400687970975;0.8336772288304525;0.015547257445565302;0.015560214621880453;0.9214105769159409;-0.5774928277826931;1.087063741401855
30.027776;0.41983118590369556;0.4289900380141215;1.0202095899683532;0.20632042887607785;0.4910346652866918;0.43289191337069066;10.001306827316899;0.8336818507003726;0.01554704984043982;0.015560210054406417;0.9233229075817849;-0.6077668266367907;1.105040610301879
30.028697;0.42121619188468923;0.4336892620276661;1.0279910471543834;0.21204052570784318;0.5029855317995174;0.4345942188973811;10.001209647517843;0.8336862238302466;0.015546840354910194;0.015560211101573993;0.9237341654150621;-0.6371638255675982;1.1218158941608394
30.029619;0.422845794089604;0.43825166303628565;1.0348008071429868;0.21853465689719068;0.5163898107475764;0.43657410705815414;10.00110954319791;0.833690315978738;0.01554662975733856;0.015560218966722555;0.9227033459979623;-0.6655998245856672;1.1373718337452265
30.03054;0.4246979815490951;0.4425964414622826;1.040502210750774;0.22572215484846297;0.53104542474046;0.4388035624806462;10.001006961256143;0.8336941099286721;0.015546418822882761;0.01556023472651021;0.9202984480638278;-0.693002823697609;1.1517015299825815
30.030926;0.4255321724852858;0.4443268924334973;1.0425163962400237;0.2289152358583638;0.5374993107371699;0.4398095736203708;10.000902338627474;0.8336976014659603;0.015546208418238023;0.015560259352396374;0.9189094694867254;-0.7042118229042225;1.1573776303727183
30.030926;0.42553085646739897;0.44431875041226837;1.0424902813846282;0.22891771372037117;0.5375039735582813;0.4398191356582172;10.00079606777194;0.8337007962085626;0.015545999577024173;0.015560293831174217;0.9189204073811478;-0.7042118221993208;1.1573845306852406
30.030927;0.4255313636178129;0.44431683833463037;1.0424761140310181;0.2289256933471572;0.5375199133138404;0.4398312487874091;10.000688461876576;0.8337037112890785;0.01554579342987898;0.015560339119676504;0.9189272622261918;-0.7042408215717902;1.1574060683093168
30.030928;0.4255324119949391;0.44431464528143094;1.0424618676492285;0.22893367301017647;0.5375358529587129;0.43984292238448847;10.000579714924118;0.8337063765810712;0.015545591061909217;0.015560395961774396;0.9189340387964764;-0.7042698210093888;1.157427738416642
30.03093;0.42553568309964374;0.444315824682039;1.042452099737008;0.22895130682711348;0.5375723486990466;0.43985617850976;10.000469852377304;0.8337088294501727;0.015545393373182307;0.015560464886628093;0.918936741986062;-0.7043268205010148;1.157463371344198
30.030934;0.42554526422678185;0.4443268532411499;1.0424520941235527;0.22898556876236797;0.5376406176329288;0.4398750456916238;10.000358743819382;0.8337111049330154;0.015545201040900392;0.0155605463773583;0.9189313730913256;-0.7044418200361096;1.1575280191640729
30.030942;0.42556375816765935;0.444354829516065;1.0424722183637862;0.22905325978982877;0.5377768167622753;0.4399035515362672;10.000246197432912;0.8337132283637533;0.015545014646035575;0.01556064099959958;0.9189099293752934;-0.7046718196031386;1.1576500142558528
30.030958;0.4255995229985146;0.44441744280660866;1.0425335940315752;0.22918799573306087;0.5380492902772404;0.43995272411426606;10.000132055987738;0.8337152133015305;0.015544834784456845;0.01556074940850991;0.9188574024232781;-0.7051318191903533;1.1578875183797621
30.03099;0.425673165609446;0.4445517563850517;1.0426727818882142;0.2294607887030256;0.5385985948682684;0.4400445966150366;10.000016254170212;0.8337170607473653;0.01554466201526364;0.015560872254567787;0.9187387752671662;-0.7060518187888924;1.158353166356149
30.031054;0.42581865454921747;0.44482650191897216;1.042967837258068;0.23000594580603598;0.539696565575042;0.44022220382123817;9.999898820782581;0.8337187566206777;0.015544496778266225;0.015561010065326645;0.918487023511551;-0.7078878183945654;1.159273165639489
30.031182;0.42611231629085844;0.44538057333763853;1.0435573956261135;0.23110592222058124;0.5419075001452743;0.44057357544000414;9.999779845199477;0.8337202729493871;0.015544339424603391;0.015561163126645438;0.9179541214934638;-0.7115498180074543;1.161091451991447
30.031438;0.42670590644455275;0.44647540372081207;1.044681324402374;0.23333761611368;0.5463839375717292;0.4412807365012598;9.999659440951488;0.8337215750778064;0.015544190301955581;0.015561331368522295;0.916807050391178;-0.7188308176313608;1.164665277834297
30.03195;0.42793374725096195;0.44859276569403495;1.0466433054491295;0.23792659154953782;0.5555369245786275;0.44273571142360146;9.9995376696251;0.8337226276059063;0.015544049737939032;0.01556151438188154;0.9142158010741652;-0.7332128172721614;1.1715759682786804
30.032974;0.43054048130051015;0.4524715588824846;1.04932905782083;0.24757104156540194;0.5745642444116292;0.44580852547304406;9.999414482062518;0.8337233960542236;0.015543917953187616;0.015561711596081074;0.9079143680174698;-0.761240816934617;1.1844878229759146
30.033084;0.43083698194028536;0.45284861253831427;1.0494988017428932;0.2486432698724951;0.5766620273469766;0.44615619898104203;9.9992897564307;0.8337238464762545;0.01554379501700612;0.015561922428632621;0.9071597419696384;-0.7641958166198823;1.185811588121363
30.033084;0.43084210412340423;0.45283762419455365;1.0494798620671932;0.2486432677029053;0.5766620347734872;0.4461617372232552;9.999163308517735;0.8337239458911547;0.015543680789478646;0.015562146290460124;0.9071689074300376;-0.7641958163237506;1.1858174619133632
30.033085;0.43084997083865945;0.4528297663895717;1.0494637712574426;0.24865301688102948;0.5766816765868217;0.44617013043989606;9.999034833456774;0.833723664828803;0.015543574877162285;0.01556238253063405;0.9071708429972646;-0.7642228160347015;1.1858350845671275
30.033086;0.43085925184739815;0.4528220668498239;1.0494467860210261;0.24866317439096353;0.5767010242335731;0.44617836711903314;9.998903944409495;0.83372297970931;0.015543476684078232;0.015562630456873705;0.9071725245843646;-0.7642488157337006;1.1858517518541374
30.033088;0.4308712142406252;0.45281663688171153;1.0494306123155623;0.248682725632102;0.5767391759525107;0.4461904431086433;9.998770312982138;0.8337218761002806;0.015543385493691884;0.015562889420190129;0.9071669309583463;-0.764302815396915;1.1858808165607684
30.033092;0.4308876850751532;0.4528174573955229;1.049419928203991;0.24872085770345742;0.5768149549380364;0.44620735775068476;9.998633759711018;0.8337203540446478;0.015543300538731257;0.015563158852353919;0.9071470469242823;-0.7644098149987947;1.1859330712576652
30.0331;0.43091663372820094;0.4528323615415488;1.0494134031181088;0.2487998788609408;0.5769694030583582;0.44623710899403946;9.99849427251778;0.8337184283434986;0.015543221038665159;0.01556343826519554;0.9070978634200453;-0.7646238145140847;1.1860319173833302
30.033116;0.430967143307343;0.45287510749513066;1.0494207390238661;0.2489563098137376;0.5772750056722143;0.44629169549354714;9.99835199294534;0.8337161208187075;0.015543146178599391;0.01556372728789466;0.9069923756047255;-0.7650518139195661;1.1862258393221083
30.033148;0.4310607435351032;0.4529730197990734;1.0494527997776906;0.24927058646432113;0.5778892983798066;0.44639711988301;9.998207164907328;0.8337134534403849;0.015543075108516465;0.015564025728663205;0.9067725782466881;-0.7659078131953644;1.186608945090757
30.033212;0.431241058794934;0.45318063227393696;1.0495297414012297;0.24990111109443497;0.579120467155224;0.44660338660278837;9.998060095957422;0.8337104483575557;0.015543007006336587;0.015564333582769197;0.9063204617244596;-0.7676138123255921;1.1873649161738773
30.03334;0.431596084326684;0.4536039648861152;1.04968298762921;0.2511690745028481;0.5815923789804317;0.4470124982882541;9.997911161847929;0.8337071328337422;0.015542941098002692;0.015564650972578656;0.9053930119009638;-0.7710098112973521;1.1888567484160173
30.033596;0.4323042235761352;0.45443665366599817;1.0499266827224267;0.2537280301363359;0.586568545775715;0.4478364557444602;9.997760809254219;0.8337035423598324;0.01554287661344854;0.015564978070209633;0.9034652137979386;-0.777738810097497;1.1917710602980598
30.034108;0.4337450908613942;0.4560109242824977;1.0501064656864691;0.2589459007124187;0.596657062413979;0.44951525606277104;9.997609556920187;0.8336997136197187;0.015542812777875805;0.01556531504124634;0.899354057587153;-0.7909408087118616;1.1973414311141508
30.035132;0.4367348179516733;0.4587329405795701;1.0491897553607576;0.26973547748133797;0.6172800498545248;0.4529958898827341;9.997457964463807;0.8336956717293018;0.015542748813815383;0.01556566201318875;0.8901935400229107;-0.8163628071304104;1.2075256733916302
30.036156;0.43986360012546327;0.4608685064142494;1.046622510471473;0.280955761762096;0.638401469881004;0.4566233437924545;9.9973065216813;0.8336914265339632;0.0155426838551204;0.015566019032331513;0.880608659474764;-0.8405208053511697;1.21704454659997
30.03718;0.4431074895956831;0.46243367056393414;1.0425343496557657;0.29255646370082755;0.6599132314424699;0.4603736043202014;9.997155563326304;0.8336869787946317;0.015542616812395521;0.015566386015597074;0.870883415406441;-0.8634738033763727;1.2260918590556953
30.038204;0.44644467969944257;0.46346813950219623;1.0371008212907369;0.30448574571394066;0.6817075343804262;0.4642206620076721;9.99700531991135;0.8336823267123716;0.015542546357480905;0.015566762716048682;0.8611108154612438;-0.8852798012066869;1.2347204559617335
30.039228;0.4498504564331499;0.4640184815376567;1.030514990553701;0.3166903903948205;0.7036850267259932;0.46813851275226126;9.996856052413715;0.8336774692424703;0.015542471093037392;0.015567148661736165;0.851321877751566;-0.9059977988400898;1.2429440010664703
30.040252;0.4533023723388329;0.46413423873825826;1.022965385946619;0.32912115590902785;0.7257590341494246;0.47210315085200044;9.996708118078455;0.8336724047247392;0.015542389770237027;0.015567543082793818;0.8415286236819348;-0.9256797962734541;1.2507633284241972
30.041276;0.45678071926098496;0.46386463164265257;1.014627324759558;0.3417293946007087;0.7478465559520596;0.47609256173924;9.99656189268625;0.8336671283125223;0.015542301435834295;0.015567944902674356;0.8317320735295534;-0.9443797935046023;1.258178627617947
30.0423;0.46026789035971793;0.4632562781787794;1.0056595354468878;0.3544687326057543;0.7698722675018322;0.48008872294866756;9.996417702832627;0.8336616342239531;0.015542205508449357;0.015568352832435415;0.8219352503881523;-0.962144790533903;1.2651912086645585
30.043324;0.4637470547881416;0.462347321607264;0.996194818835233;0.36729402523173443;0.7917677562590262;0.4840716082817398;9.996275888141477;0.8336559185370358;0.015542101761576187;0.015568765536483826;0.8121371818949271;-0.9790227873634885;1.271804863333253
30.044348;0.467204295967479;0.46117173335027506;0.986345581642392;0.38016117304052294;0.8134669243678304;0.48802719179056037;9.996136849515178;0.8336499783540219;0.015541990196613998;0.015569181811262251;0.8023398951595394;-0.9950567839960995;1.2780254107826137
30.04465;0.46822744070317823;0.46077291984551455;0.9833750898647785;0.3839552600790455;0.8198155637189204;0.48918745611148273;9.996000993607076;0.8336438134481353;0.015541870930367931;0.015569600699090183;0.799452411981504;-0.9996317804362197;1.2797885447244213
30.04465;0.4682429777325496;0.4607714259892442;0.9833746111213036;0.38396187437908397;0.8198279069706251;0.4891884018579713;9.995868668502029;0.8336374336178928;0.015541744221907109;0.015570021423794723;0.7994547456291599;-0.9996317766913483;1.2797908401429137
30.044651;0.4682611979539401;0.4607624923075691;0.9833516310539577;0.38397443516491464;0.8198487396012166;0.489193049613277;9.995740155411688;0.8336308631541308;0.015541610537332199;0.015570443199940833;0.7994468963253943;-0.9996467727726324;1.2797985800876734
30.044652;0.46827965556323037;0.460754934565805;0.9833299746450344;0.38398717308215363;0.8198699497595422;0.4891974344998618;9.995615694264277;0.8336241341344742;0.015541470496530152;0.015570865126943959;0.7994398474700526;-0.9996617686956717;1.279806942435982
30.044654;0.4683017194303388;0.4607464860624993;0.9832975624614675;0.3840122977252729;0.8199116151496715;0.48920459615493733;9.995495478386669;0.8336172735464967;0.015541324762595522;0.01557128619407005;0.7994225646892008;-0.99969176447927;1.2798208139570224
30.044658;0.4683307454214735;0.4607368333751601;0.9832464875162605;0.3840627281913581;0.8199953251203881;0.48922057273192543;9.995379605864134;0.833610295339525;0.01554117399960449;0.015571705276543444;0.799386001140704;-0.999752760143082;1.2798471147701476
30.044666;0.46837256777090214;0.46072150181783855;0.9831547681609933;0.38416347737928935;0.8201641343726195;0.48925040547913645;9.995268035376323;0.8336032019733518;0.01554101883943608;0.015572121123627401;0.7993101125393038;-0.9998727557079762;1.2798952851995935
