time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.044682;0.46844115603571673;0.4606961719682982;0.9829837274422779;0.38436542297522713;0.8205020489038883;0.48931214105352483;9.995160565727423;0.8335959904010083;0.015540859764629817;0.015572532389057505;0.7991578713043733;-1.0001117511976687;1.2799891875573641
30.044714;0.4685631711094251;0.46065113349420694;0.9826566485006354;0.38476734877940855;0.8211729777154184;0.48943382669246444;9.995056854936125;0.8335886538800621;0.015540697051808387;0.015572937715799949;0.7988522657633561;-1.0005907466387605;1.28017551632711
30.044778;0.4687921683937083;0.46056282570694007;0.9820111534411375;0.3855727708181294;0.8225166124899815;0.4896795113116593;9.994956519158247;0.8335811789278806;0.015540530916542407;0.015573335896252427;0.7982392902263892;-1.001545742059501;1.280543329293801
30.044906;0.4692336791412682;0.4603851890349597;0.9807291526625392;0.3871832969539348;0.8252015456956068;0.4901682504171301;9.99485926994455;0.8335735436458304;0.015540361674128153;0.015573726018809877;0.7970139375697951;-1.0034437374879122;1.2812701934558897
30.045162;0.4701003125441035;0.4600226054684972;0.9781677548762548;0.39040163664666605;0.8305530659799333;0.4911461036581347;9.994764923335566;0.8335657210611574;0.015540189737321939;0.015574107461058398;0.7945631966327055;-1.0071877329506524;1.2826909657418404
30.045674;0.47180874313647614;0.45925471340498897;0.9730127401291034;0.3968314604670812;0.8412009797826734;0.4930901274499472;9.994673254478725;0.8335576836631191;0.015540015567101799;0.01557447979691276;0.7896620543839111;-1.014479728473986;1.285416830725836
30.046698;0.47516773285125397;0.45756190279089043;0.9625816557880645;0.4096265104808913;0.8622110674970345;0.4969293690002072;9.994583901723693;0.8335494039236309;0.015539839662881187;0.015574842730765325;0.7798594987643682;-1.0282837240850782;1.2904051315930833
30.047722;0.4784627811870352;0.45566548938288853;0.9519959681127033;0.4223043905522895;0.8828000854088447;0.5006948653818697;9.994496403767016;0.8335408546728755;0.015539662477947917;0.015575196017608515;0.7700575183915626;-1.0410697198110812;1.294777466453524
30.048746;0.48168397314738054;0.45357270344553474;0.9412890635909059;0.43481984989685074;0.9029094070143816;0.504374650898947;9.99441024524816;0.8335320120337258;0.015539484258462306;0.015575539338962597;0.7602541000584971;-1.0528637156753213;1.2985298920324457
30.04977;0.4848228320363086;0.45128966201558696;0.9304873634985185;0.4471311231147182;0.9224876147577283;0.5079607680092262;9.994324869630516;0.8335228565372937;0.015539304983625697;0.015575872200204989;0.7504512254886259;-1.0636957116941754;1.3016665011020947
30.050794;0.4878710337328517;0.4488192660910104;0.919608853762252;0.45919812981038;0.9414885800428362;0.5114442685983828;9.994239736038754;0.8335133745160062;0.015539124463631796;0.015576193920489123;0.7406468719349133;-1.0735977078784353;1.3041929415826912
30.051818;0.49082393270928326;0.44616775525188607;0.9086702108143805;0.4709851943064286;0.9598697303431027;0.5148172020423832;9.994154398654354;0.8335035647783676;0.015538942486648707;0.015576503760083368;0.7308430143292345;-1.0826047042353275;1.3061217294344514
30.052842;0.4936752262920234;0.4433383112137883;0.8976840119592052;0.48245847511039147;0.9775964577486934;0.5180746034285002;9.99406852557449;0.8334934424423311;0.015538758914264808;0.015576801140345006;0.7210376202822065;-1.0907487007682333;1.3074625485276616
30.053866;0.49642231425408684;0.4403330127537237;0.8866530773620744;0.4935913762883273;0.9946422282966509;0.5212114911104119;9.993981856815555;0.8334830289201255;0.015538573676508105;0.015577085763701391;0.7112326452609506;-1.0980676974770478;1.308234051647572
30.05489;0.4990600327238195;0.437153606445138;0.8755837527408089;0.5043579691724592;1.0109871670941515;0.5242248721285554;9.993894155171919;0.8334723366030685;0.015538386707583285;0.015577357521455072;0.7014260375514324;-1.1045956943592068;1.3084509623015117
30.055342;0.5001932099105155;0.43570324468096355;0.870689184396341;0.5089826409214728;1.0179662782156003;0.5255147530939156;9.993805215338783;0.8334613645046458;0.015538197948741533;0.015577616377746706;0.6970967448236601;-1.1072456914100897;1.3083893790930412
30.055342;0.5002028176531289;0.4357130005924392;0.870681104651349;0.5089826427995922;1.0179662777156258;0.5255191457147631;9.993714932616712;0.8334501064705285;0.015538007412528415;0.015577862415269868;0.6970897169937779;-1.1072456886239819;1.3083951271672716
30.056938;0.5040080169056111;0.4302997734279532;0.8533433006681108;0.5247018955546566;1.0414969922209647;0.5298700604980974;9.993623319210535;0.833438562102929;0.015537815208307309;0.015578095873370088;0.6818039098769466;-1.11548068599574;1.307355486340318
30.058986;0.5084877207663758;0.42277634544878445;0.8310005165775538;0.5433778913826396;1.0690785701929966;0.5349915045883937;9.993530434072088;0.8334267417084859;0.015537621565425224;0.015578317001241975;0.6621942887865768;-1.123666683521757;1.3043055793617555
30.061034;0.5125211092556786;0.4146398944880875;0.8085541063494184;0.5603130434270671;1.0937343963929775;0.5395964916901029;9.993436367143248;0.8334146638658688;0.015537426853063462;0.01557852592145473;0.6425838285318236;-1.129434681199291;1.299492182326483
30.062346;0.5148723450890835;0.409168639059562;0.7942069660713089;0.5702230074416597;1.1080077650274793;0.5422780464755659;9.993341322059809;0.8334023501852857;0.015537231459205946;0.015578722679910477;0.6308835107452655;-1.1319606790247354;1.2959694158793533
30.063657;0.517042523781529;0.40361251113970753;0.7800975240146079;0.5794058765366646;1.1211363513299308;0.544753196606338;9.993245646313934;0.833389823317549;0.015537035579712678;0.015578907311872305;0.6207153227590135;-1.13368067699161;1.2925743691436564
30.064968;0.5190329529001496;0.39811324476519544;0.7664795012505874;0.5878676854761018;1.1331569657718996;0.547022968037895;9.99314973605628;0.8333771082156604;0.015536839124278267;0.015579079801648186;0.6122172596628235;-1.1346666750889893;1.2893973373003202
30.06628;0.5208430816111147;0.39283300461672793;0.7536456987295661;0.5956146485926834;1.144107896153622;0.5490903864853778;9.9930539278956;0.8333642319909673;0.015536641748002736;0.015579240075028956;0.6053823247455674;-1.1349916733019714;1.2864662340698518
30.067591;0.5224780283001405;0.3879283600482749;0.7418674913648876;0.6026635878004022;1.154032550188492;0.5509584758926449;9.992958499961338;0.8333512223882062;0.015536442960586065;0.015579388107871456;0.6001215291938321;-1.1347266716138606;1.2837768631555981
30.068903;0.5239381482779335;0.38351230198230896;0.7313387418842561;0.6090180247080471;1.162956523234403;0.5526312568947265;9.992863753434884;0.833338108338038;0.015536242335313259;0.015579524040214525;0.5963098966377547;-1.1339336700090326;1.2813084875293415
30.070214;0.5252287094226775;0.37967093703660787;0.7221955774443971;0.6146901463488561;1.170908663162098;0.5541137479480716;9.99277005791484;0.8333249241957718;0.015536039681246857;0.01557964816103836;0.593822465362061;-1.1326706684759895;1.2790438261109391
30.071526;0.5263559582710632;0.37646388424485144;0.7145240812860412;0.619703528003176;1.1779347696092886;0.5554139644792473;9.992677813435163;0.8333117144163869;0.015535835045605214;0.015579760791617712;0.5925372834587274;-1.130997667008413;1.2769742398589365
30.072837;0.527328446375723;0.373917129775923;0.7083457549499349;0.6240791482737451;1.1840680478334724;0.556538911804421;9.992587356937408;0.8332985339732456;0.015535628665322123;0.015579862242375496;0.5923344050054156;-1.1289726656044432;1.2750943543236866
30.074148;0.5281532746101334;0.3720293471654201;0.7036351820196524;0.6278410983982723;1.1893486111959057;0.5574975781186527;9.992498897591394;0.8332854465566962;0.015535420958661462;0.015579952898399259;0.593099888711616;-1.1266466642662536;1.2733982836232318
30.07546;0.5288387869013647;0.37078089985119667;0.7003335583130599;0.6310175614568087;1.1938195060808148;0.558300940734087;9.992412577709816;0.833272525188216;0.015535212498669345;0.015580033246915037;0.5947247964299215;-1.1240706629985475;1.2718843544924077
30.076771;0.5293943525851793;0.37013926170812;0.6983591627485479;0.6336413473687693;1.1975283809984558;0.558956973896143;9.992328597021412;0.8332598510715383;0.015535003991688048;0.015580103752502836;0.5971051922000002;-1.1212906618052634;1.2705498324302194
30.078083;0.5298280469196677;0.3700626845410525;0.6976170937491541;0.6357440443440237;1.2005218900919499;0.559475641166358;9.9922472104345;0.8332475038893012;0.01553479621451874;0.015580164731035833;0.6001451402167268;-1.1183486606880308;1.2693925461743627
30.079394;0.5301501437000867;0.3705026211555933;0.6979988841794409;0.6373622399615214;1.202849789279147;0.5598678895976978;9.992168587152157;0.8332355493051774;0.015534589846243382;0.015580216313138667;0.6037537011737258;-1.115285659647666;1.2684116303121402
30.080705;0.5303679127255955;0.37140815806502403;0.6993973396666976;0.6385287661060789;1.2045604069085623;0.5601426622322748;9.992092739336368;0.8332240346978562;0.015534385411417698;0.015580258507024925;0.6078459294752034;-1.112137658685125;1.2676040952606233
30.082017;0.5304910439204972;0.37272662841871623;0.70170011529127;0.6392813198115622;1.2057048035698532;0.5603109173396557;9.992019606513674;0.8332129925384512;0.015534183394393847;0.015580291367867295;0.6123448724857555;-1.108938657801259;1.2669681799646677
30.083328;0.5305281827386154;0.3744076050687347;0.7048014275416239;0.6396565714364414;1.2063336771405262;0.5603806391888243;9.991949158312485;0.833202441428861;0.015533984288261457;0.015580315137031129;0.6171765694887442;-1.1057186569973583;1.2664990331204882
30.08464;0.5304934435785875;0.37639792104780234;0.7085836601102891;0.6397138819895688;1.2065274450734895;0.5603658340183606;9.991881410813592;0.8331923853622432;0.015533788593685507;0.015580330230379996;0.6222510491928243;-1.1025116562747714;1.2661862224303206
30.085951;0.5303815500410859;0.37864451128250765;0.7129556725772561;0.6394301404361765;1.206254616074241;0.560267517482403;9.991816401558124;0.8331828237402986;0.01553359690073575;0.01558033717707613;0.6275463308554441;-1.0993306556335183;1.266033076358653
30.087814;0.5301199504584103;0.38219875755114563;0.7200026661312673;0.6385872753323197;1.2052682961581864;0.560004703567524;9.991754198981331;0.8331737673250623;0.015533409966631863;0.01558033661849807;0.6353124314779033;-1.0949136550733625;1.2660762122857434
30.089677;0.5297537473033956;0.3860924032294124;0.7278437736234783;0.6372838204742881;1.2036501227126357;0.5596213930047472;9.991694929642373;0.8331652403642111;0.015533228702328223;0.01558032935203676;0.6432463721374511;-1.090654654595833;1.2664031304546768
30.09154;0.5293037623625084;0.39020372780867973;0.7362262846468867;0.6356150457980895;1.2015305421027165;0.5591425631842841;9.991638769898866;0.8331572676377834;0.015533054071576086;0.015580316352703448;0.6512091768511703;-1.0866016542037398;1.2669849644508346
30.093403;0.5287833083457064;0.394459573748106;0.7449984218427624;0.6336425884867862;1.198993590989784;0.5585841699072601;9.991585880019265;0.8331498611468928;0.015532886960001737;0.015580298707363651;0.6591168664922749;-1.0827826538995304;1.2678002291769146
30.095266;0.5282098850533101;0.3987822759176924;0.7539927439242318;0.6314406140940347;1.1961377443394139;0.5579651586666999;9.991536309220752;0.833143017263345;0.015532728125203078;0.01558027754548241;0.6668794557413172;-1.0792246536841614;1.268821046672947
30.097129;0.5275968517292646;0.40310810072269976;0.7630724481861677;0.6290715271931755;1.1930491080719132;0.557301474635423;9.991489959254212;0.8331367243082393;0.015532578232997259;0.01558025405350485;0.674426953237379;-1.0759446535566988;1.2700193412273448
30.098992;0.5269583689962268;0.4073798586192528;0.7721104579667168;0.6265955640190135;1.1898084685812296;0.5566090686925419;9.991446624126088;0.8331309713579923;0.015532437867739453;0.015580229456158829;0.6816973604568104;-1.072956653515019;1.2713672421966584
30.100855;0.5263068020467803;0.41155186621895196;0.7810026475373432;0.6240623469953016;1.186481207923919;0.5558999006502516;9.991406061355315;0.8331257526566669;0.015532307459896786;0.015580204903899485;0.6886416743921047;-1.0702656535564354;1.272835203187428
30.102718;0.5256523039070762;0.41558667918757747;0.7896625487105409;0.621516154631786;1.1831281698955145;0.5551879374177324;9.991368071454392;0.8331210686299481;0.015532187188174763;0.015580181392371818;0.6952218960258665;-1.0678726536769483;1.2743957469479357
30.104581;0.5250045781561005;0.4194542245595985;0.7980173413942274;0.618996417211717;1.179802546710986;0.5544821462242467;9.991332537901892;0.8331169255555079;0.015532076975042766;0.015580159775304102;0.7014100342948612;-1.0657746538704327;1.276023374077473
30.106444;0.5243700483541343;0.4231289522856141;0.8060069482083534;0.6165343757387266;1.1765497870208859;0.5537914882448601;9.991299381731954;0.8331133337307425;0.015531976649618577;0.015580140780187731;0.7071840999838663;-1.0639656541299884;1.277693554760259
30.11017;0.5231701459598606;0.4298356124939538;0.8206985869313747;0.6119158593980755;1.170433816382191;0.5524719180849399;9.99126847338346;0.8331103018993743;0.015531886138820925;0.015580125001936174;0.7174650993971201;-1.0611536544506355;1.2810751930863795
30.113896;0.5220919440277977;0.4356424211002006;0.8335408297896246;0.6077836295025874;1.1649507755684971;0.5512893909616164;9.991239609221733;0.8331078338719531;0.015531805471216142;0.015580112860908005;0.7260370378535712;-1.0593266548296802;1.2843815346691534
30.117622;0.5211610048772456;0.4405365110006685;0.844446966321064;0.6042322554570697;1.160233132487995;0.5502688729050298;9.99121255556075;0.8331059338991181;0.015531734668765868;0.015580104475283756;0.732953925143194;-1.0583526552644453;1.2874970004435502
30.121348;0.5203905034423483;0.4445431695139023;0.8534242256790391;0.6013065728577099;1.1563459601372732;0.5494263435292851;9.991187077085934;0.8331046135855874;0.01553167374318062;0.01558009959934473;0.7383047731467728;-1.058106655752103;1.2903427761558386
30.125074;0.5197828490085636;0.4477045092288483;0.8605326341579281;0.5990086594730509;1.1532952175378748;0.5487647865706858;9.991162929427443;0.8331038931560253;0.015531622802254771;0.015580097750899477;0.7422345905586221;-1.0584296562927684;1.29285376696722
30.1288;0.519328822835866;0.45011056091165697;0.8659476230766804;0.5972988687112077;1.1510307612076611;0.5482761761799169;9.991139831975799;0.8331037984214062;0.015531582161730723;0.01558009843916384;0.7449583819797925;-1.0591416568907321;1.294995766214025
30.132526;0.519023104615611;0.4518559191033999;0.8698510561240538;0.596163893892526;1.1495427990429052;0.5479464730332062;9.991117464797362;0.8331043537033123;0.015531552392899358;0.01558010137009857;0.7466281513706449;-1.060141657552164;1.2967685296633988
30.136252;0.5188379115898257;0.4530038954966115;0.8724056216818804;0.5954754777294151;1.148648151494435;0.5477566338095821;9.991095510778287;0.8331055726938649;0.015531534261596005;0.015580106477767692;0.7474369068191598;-1.0613126582819963;1.2981855780373472
30.139978;0.5187529071582698;0.453702011280766;0.8739268415873594;0.5951658623396676;1.1482624106383548;0.5476756212896358;9.99107365812021;0.8331074550692302;0.015531528601427353;0.0155801138033236;0.7476146668950698;-1.0625326590816628;1.2992794494896625
30.143705;0.5187524933384052;0.454026937790892;0.8745874448444381;0.5951775073968649;1.148309585442704;0.5476864054436601;9.991051514116288;0.8331099925350631;0.01553153622150617;0.015580123484280319;0.7473024676853033;-1.063741659949392;1.3000827825953947
30.147431;0.51881471809561;0.4540590466029146;0.874579076320481;0.5954261369795051;1.1486756835987157;0.547767957625051;9.991028520549621;0.8331131781497718;0.015531557904377907;0.015580135878422169;0.7466453635974857;-1.0648856608821575;1.3006354604580328
30.151157;0.5189234084582434;0.45387600014431834;0.8740789294065194;0.5958448340380793;1.1492671710035685;0.5478992448245326;9.991003976916938;0.8331170067932809;0.015531594452920853;0.015580151565099598;0.7457704207012645;-1.0659236618773669;1.3009773681927346
30.154883;0.5190611041907031;0.4535485248794187;0.873253137712277;0.5963703543352875;1.150000427642866;0.5480622295661072;9.99097718484751;0.8331214647440343;0.015531646678709255;0.01558017118908392;0.7447857093387217;-1.0668296629347385;1.3011493715269775
30.158609;0.5192141697444191;0.45313259454285026;0.8722328432936004;0.5969513940628995;1.1508064689747473;0.5482418752816863;9.990947604388236;0.8331265251915234;0.015531715305542051;0.015580195327477151;0.7437762949761616;-1.0675906640551716;1.3011894462702631
30.162335;0.5193717214368883;0.45267720167638903;0.8711308977053408;0.5975448843168125;1.1516261928485465;0.5484251547292267;9.990914871132333;0.8331321561174161;0.01553180084859306;0.015580224477572723;0.7428072250956708;-1.068203665236127;1.3011320664684753
30.166061;0.5195236034025563;0.4522179267881315;0.8700328525452332;0.5981162005280525;1.1524152539862258;0.5486030541167916;9.990878700090642;0.8331383273316681;0.01553190356456974;0.015580259152150553;0.7419255245232427;-1.0686736664711434;1.301007846697393
30.169787;0.5196651883704105;0.4517860216241918;0.8690064529748173;0.5986426898847692;1.153140168187872;0.5487685680142091;9.990838844475405;0.8331450124588163;0.015532023542154178;0.015580299945502701;0.7411582052688916;-1.0690106677547462;1.3008400620711673
30.177239;0.5198868255587191;0.4510862499252734;0.867331838110289;0.5994948278362386;1.154313465037518;0.5490236938129448;9.990795133982472;0.8331521882069957;0.015532160788287354;0.015580347485124177;0.7400372768284562;-1.069378669086969;1.3004968724083465
30.184691;0.520041621554082;0.4506112176787833;0.8662033804901911;0.6000761095674939;1.1551125115504068;0.5492024305665429;9.990747499497575;0.833159832834832;0.015532315122899135;0.015580402353320193;0.7394047481603453;-1.0694276704757215;1.3001697708874282
30.192143;0.5201310979233696;0.4503562280406444;0.8656084805356759;0.6003992758477706;1.1555589438515639;0.5493097755868385;9.99069596831776;0.8331679292420441;0.015532485998438095;0.015580465029370164;0.7391766266282105;-1.0692796719354998;1.2999106419075235
30.199595;0.5201681634489377;0.45028177969918726;0.8654490292270708;0.6005140763751083;1.155720063009924;0.5493567171220001;9.990640654293685;0.8331764666758174;0.0155326725054373;0.015580535871308384;0.7392369179784016;-1.0690416734816395;1.2997414222478507
30.207047;0.5201690301912832;0.4503340570952183;0.8655942236594001;0.6004847851259294;1.1556836039107592;0.5493642295930719;9.990581734282713;0.8331854340583467;0.015532873567455212;0.015580615106414987;0.7394656263917134;-1.0687916751258189;1.299658093282844
30.214499;0.5201489973965046;0.4504545825237576;0.8659059439838509;0.6003728365802821;1.1555338073096006;0.5493472756887698;9.990519414550016;0.8331948146144178;0.015533088134781336;0.015580702745224297;0.7397597533456557;-1.0685766768762663;1.2996407563451393
30.221951;0.5201216264465935;0.45059836703654954;0.8662749146916746;0.6002296677761555;1.1553395467540561;0.549321810681734;9.990453942027015;0.8332045893782656;0.015533315304497872;0.015580798547691403;0.7400442983147738;-1.0684216787391005;1.2996672523878186
30.229403;0.5200947781753255;0.45072886958389513;0.8666175789316334;0.6000925679471982;1.1551551697427198;0.5492967823519435;9.990385670228715;0.8332147444036548;0.015533554362529917;0.015580902157916436;0.7402732638132735;-1.0683296807186695;1.2997137811976494
30.236855;0.5200755170930432;0.45083011025909653;0.8668912516253384;0.599981750397129;1.155003940836583;0.5492801304699081;9.990315071990388;0.8332252735905002;0.015533804744391536;0.015581013169922903;0.7404286573766794;-1.0682916828176834;1.2997626156034159
30.246855;0.5200598032724607;0.45091160058195967;0.8671208461479696;0.5998890782729626;1.154879232358442;0.5492667922160515;9.990242663480908;0.8332361737332027;0.015534065951744579;0.015581131002018841;0.740533485826286;-1.0682976850380486;1.299818583550461
30.256855;0.5200588482522015;0.45093383719642594;0.8672114505232599;0.5998536088108634;1.154831346320037;0.5492697083614885;9.990168943870863;0.8332474386216081;0.015534337493432538;0.015581254854274874;0.7405377503484661;-1.0683416873837281;1.2998482230611876
30.266855;0.5200682141620039;0.45091532491729586;0.867205990481892;0.5998589582023711;1.1548386409441964;0.5492838244386051;9.990094375570086;0.8332590594169209;0.015534618871995916;0.015581383822346369;0.7404844487328149;-1.0683926898638754;1.299850531479505
30.276855;0.5200827886092623;0.45087693640440246;0.8671531191120169;0.5998843535061773;1.1548725110989655;0.549302091171779;9.990019362081197;0.83327102808448;0.015534909513535117;0.015581516910457047;0.7404125819336337;-1.0684326924920073;1.2998329251920815
30.286855;0.5200968864115653;0.45083557869292545;0.8670948315773601;0.599911648887494;1.1549106682620143;0.5493204663776976;9.989944246480999;0.8332833390456709;0.0155352086838085;0.01558165293277681;0.7403501584494278;-1.068455695282718;1.2998064234673932
30.296855;0.5201097247849313;0.4508013577284207;0.867051864102813;0.599932800671455;1.154939371935575;0.5493349148861226;9.989869332620936;0.8332959858627786;0.015535515547738372;0.015581790499935796;0.7403061914410146;-1.0684626982512946;1.2997769777010062
30.306855;0.520120355090164;0.45077811807638;0.8670332110399956;0.5999442152471919;1.1549538372722805;0.549347407459482;9.989794890538032;0.8333089546347316;0.015535829280777;0.015581928126127166;0.740280690829485;-1.0684597014147543;1.2997495244911148
30.316855;0.5201281257797294;0.4507616637010669;0.8670319246354021;0.5999473585092856;1.1549583893821118;0.5493559230477877;9.989721147874446;0.833322221588733;0.01553614908857487;0.01558206438159232;0.740267656339692;-1.0684537047885954;1.2997264107741817
30.326855;0.5201344234631307;0.45074883553396977;0.8670396729864798;0.5999455354775137;1.1549563862592358;0.5493614562135919;9.989648262924424;0.8333357553982156;0.015536474140408697;0.015582198007107842;0.7402620770697226;-1.068447708381383;1.2997072748624507
30.336855;0.5201406362240888;0.450738844226239;0.8670526945369305;0.5999421521802826;1.1549513801020201;0.5493660220093696;9.989576310393698;0.8333495191414332;0.015536803463434879;0.015582327918446609;0.7402569372477786;-1.068442712193453;1.2996889811802597
30.346855;0.5201470795749825;0.45072791568436144;0.8670632725250433;0.5999399277827548;1.1549479756166487;0.5493696477063599;9.989505347828775;0.8333634694836703;0.01553713592500226;0.015582453124361958;0.7402512183804671;-1.0684407162195209;1.2996726388744189
30.356855;0.5201532171429852;0.450716299366799;0.8670728473640701;0.5999373239731559;1.1549444712709263;0.5493733546242058;9.989435495789344;0.8333775548027585;0.015537470351119154;0.015582572678287537;0.7402428975873828;-1.0684407204514101;1.2996563201291023
30.366855;0.5201590802433177;0.45070236879014725;0.8670782801623766;0.5999356742317424;1.1549434341448657;0.5493751404119973;9.989366961693966;0.8333917174405685;0.01553780561628793;0.015582685719195535;0.7402329508052378;-1.0684407248794037;1.2996389813965081
30.376855;0.5201659439162548;0.45068871947128675;0.867082463769997;0.5999352760906376;1.1549426747559783;0.5493769736196625;9.989300041754039;0.8334059006141665;0.015538140640637077;0.015582791535712789;0.740221355051468;-1.06844172949202;1.299621477301153
30.386855;0.5201728820632459;0.4506734726535484;0.8670833329786277;0.5999356577341232;1.1549434170557908;0.5493778072165746;9.98923508337437;0.8334200511818063;0.015538474375123724;0.015582889568286924;0.7402110846549428;-1.0684427342748428;1.2996047321349997
30.396855;0.5201808840577186;0.45065923500713423;0.867084231528274;0.5999369010553353;1.1549436863697813;0.5493775978072076;9.989172432568404;0.833434114667071;0.0155388057897783;0.015582979293027079;0.7402001125838246;-1.0684427392097378;1.299586824938502
30.406855;0.5201880604078389;0.45064371589653346;0.8670838634182123;0.599937282426205;1.1549444290484263;0.549377315819673;9.989112431317885;0.8334480337847474;0.015539133883236795;0.015583060055815464;0.7401894159376325;-1.0684427442746707;1.299569190144397
30.416855;0.5201951187654376;0.45062897593257667;0.8670849654643422;0.5999365045431327;1.154943570385388;0.549374945540486;9.989055397284892;0.8334617576303286;0.015539457729717146;0.015583131062990174;0.7401799722677888;-1.0684427494450413;1.29955244214741
30.426855;0.520202663228164;0.4506140581927856;0.8670846324082343;0.5999364957764236;1.154943562757979;0.5493714792127787;9.989001572031253;0.8334752523091326;0.015539776518763508;0.015583191560104607;0.740170755096523;-1.0684427546970865;1.2995360556109146
30.436855;0.520210449265152;0.45059916212996426;0.8670835960204293;0.599936486974575;1.15494355538899;0.5493669151863745;9.988951143554742;0.8334885017666211;0.015540089566248555;0.015583240937185725;0.7401617426264738;-1.068442760009657;1.299520072210065
30.446855;0.5202185097668489;0.45058434035549283;0.8670818386277567;0.5999364781631703;1.154943548293934;0.5493612606559553;9.988904317107647;0.8335014988835766;0.015540396291962731;0.015583278662515198;0.740152928567614;-1.068442765362845;1.299504530090421
30.456855;0.5202268680467558;0.4505696428766995;0.8670793428904247;0.5999364693654171;1.1549435414845404;0.5493545267665133;9.988861334975272;0.833514236120701;0.015540696202528653;0.015583304296641563;0.7401443197808915;-1.0684427707370838;1.2994894643609232
30.466855;0.5202355440526304;0.45055512140167;0.8670760853373574;0.5999364606010408;1.154943534967971;0.5493467222716434;9.988822465638425;0.8335267029554003;0.01554098893816441;0.015583317649666247;0.7401359250662827;-1.068442776114335;1.2994749091960958
30.476855;0.5202445634465995;0.4505408260044028;0.8670720367801974;0.5999364518898864;1.1549435287461183;0.5493378587251281;9.988788003689361;0.8335388886554811;0.015541274313447808;0.015583318837226974;0.7401277473704326;-1.068442781481033;1.2994609010553149
30.486855;0.5202539559555716;0.45052679567539244;0.8670671738873812;0.5999364432556104;1.1549435228152753;0.5493279607550544;9.9887582759583;0.8335507873413792;0.015541552284696001;0.015583308160978655;0.7401197825130739;-1.0684427868319955;1.2994474771126547
30.496855;0.5202637469601004;0.4505130552694564;0.8670614923864303;0.5999364347261454;1.1549435171680227;0.5493170731431894;9.988733677468222;0.8335624046222719;0.015541822875821227;0.015583285999604684;0.7401120227049658;-1.068442792172363;1.2994346686332368
30.506855;0.5202739557939385;0.45049962237071206;0.867055014210306;0.59993642633251;1.1549435117960165;0.5493052621718049;9.98871470424117;0.8335737643756496;0.015542086055513384;0.015583252830478444;0.7401044640587086;-1.0684427975162665;1.299422498726425
30.516855;0.5202845989955476;0.4504865173088363;0.8670477857123223;0.5999364181054903;1.1549435066913287;0.5492926081224583;9.98870190045398;0.8335849115078084;0.015542341637232724;0.015583209244408903;0.7400971118285149;-1.0684428028833328;1.299410986299756
30.526855;0.5202956918411288;0.45047376721697396;0.8670398681978894;0.599936410070872;1.154943501847571;0.5492791913945302;9.988695767182566;0.8335959024089034;0.015542589337369303;0.01558315587260328;0.7400899766747413;-1.0684428082933761;1.2994001496310754
30.536855;0.5203072485406396;0.45046140188493217;0.8670313268887347;0.5999364022467675;1.154943497261487;0.5492650824036213;9.988696717982217;0.8336067892767056;0.015542828948243131;0.015583093382399342;0.7400830662515332;-1.068442813761602;1.2993900067215107
30.546855;0.5203192792780119;0.45044944371188284;0.8670222226756048;0.599936394645583;1.1549434929340185;0.5492503402399985;9.98870506684467;0.8336176176260462;0.01554306046287346;0.015583022505434219;0.7400763826214718;-1.0684428192979598;1.2993805729927468
30.556855;0.5203317846002605;0.4504378976908705;0.8670126105572884;0.5999363872792823;1.1549434888698429;0.5492350128485245;9.988721039140003;0.8336284349005713;0.015543284025307164;0.015582943926432336;0.7400699255056;-1.0684428249090958;1.2993718572626245
30.566855;0.520344754135784;0.45042675242519126;0.8670025428697856;0.5999363801613986;1.1549434850754634;0.5492191350303585;9.988744808329043;0.8336392944849967;0.01554349977338041;0.015582858173825891;0.7400636911176646;-1.0684428305999343;1.2993638603786468
30.576855;0.520358170379042;0.45041599047996583;0.8669920693482074;0.5999363733032764;1.1549434815574136;0.5492027314139577;9.988776525338356;0.8336502501327895;0.015543707754487818;0.015582765712823347;0.7400576676926416;-1.0684428363757135;1.2993565810534224
30.586855;0.5203720134572436;0.4504055936137798;0.8669812354259387;0.5999363667113657;1.1549434783203372;0.5491858273721105;9.988816332137917;0.8336613468579095;0.015543907951087893;0.015582667129542935;0.7400518375993124;-1.0684428422437822;1.299350025672073
30.596855;0.5203862651516123;0.4503955399840119;0.8669700829223365;0.5999363603892421;1.1549434753651777;0.5491684566303889;9.988864353256801;0.8336726202437864;0.01554410035935781;0.015582563159717835;0.7400461846226024;-1.068442848213124;1.2993442142244624
30.606855;0.5204009103033632;0.45038580062660705;0.8669586506947048;0.5999363543404953;1.15494347269064;0.5491506558822185;9.988920666628971;0.8336841044171033;0.015544285037767773;0.015582454539394745;0.7400406992328118;-1.0684428542924698;1.299339175969178
30.616855;0.5204159388892833;0.4503763388249981;0.8669469767286949;0.599936348569203;1.1549434702966688;0.5491324566613637;9.988985295926895;0.8336958359861011;0.01554446210099321;0.015582341855989399;0.7400353800842887;-1.0684428604887917;1.299334936955395
30.626855;0.5204313525961386;0.4503671144153364;0.8669351019402809;0.599936343077895;1.1549434681850186;0.5491138913710392;9.989058240980137;0.833707850800814;0.015544631738148657;0.015582225475604033;0.7400302315467537;-1.0684428668078967;1.2993315139136925
30.636855;0.5204471668063207;0.45035809404398824;0.8669230676049327;0.5999363378655339;1.154943466357058;0.5490950070330578;9.989139527590998;0.8337201815994713;0.015544794224532707;0.015582105533808415;0.7400252580746647;-1.0684428732555575;1.2993289198767324
30.646855;0.5204634002068567;0.45034926079010756;0.8669109091304881;0.5999363329278803;1.1549434648113295;0.5490758650537568;9.989229213925746;0.8337328608163361;0.015544949848116937;0.015581982008998428;0.7400204606261185;-1.0684428798359578;1.2993271672330273
30.656855;0.5204800636425887;0.4503406113682513;0.8668986596109012;0.5999363282585022;1.1549434635423246;0.5490565296622788;9.989327311850237;0.8337459254507456;0.015545098808057219;0.015581854850140877;0.7400158377610923;-1.068442886549572;1.299326263806041
30.666855;0.5204971611375567;0.45033214266245974;0.8668863586441781;0.5999363238474613;1.1549434625415782;0.5490370618089814;9.989433704232155;0.8337594202923264;0.015545241175082379;0.01558172406602568;0.7400113871164874;-1.0684428933919465;1.299326213377251
30.676855;0.5205146974686218;0.45032384487518257;0.8668740500937493;0.599936319680118;1.1549434617997965;0.5490175192109424;9.989548093328667;0.8337733969198978;0.015545376958720505;0.015581589747860622;0.7400071024140294;-1.0684429003526426;1.2993270205078502
30.686855;0.5205326813402491;0.45031570716006186;0.8668617712636825;0.5999363157401043;1.1549434613075862;0.5489979549916133;9.989669952336468;0.8337879072269241;0.015545506259316305;0.015581452096762309;0.7400029673226927;-1.068442907416475;1.2993286908973378
30.696855;0.520551122529582;0.45030772621556076;0.8668495458931261;0.599936312013068;1.1549434610542777;0.5489784130317444;9.989798556445344;0.8338029953686458;0.015545629356154797;0.015581311450993538;0.7399989550810543;-1.0684429145656316;1.2993312300240878
30.706855;0.5205700265148049;0.4502999098404437;0.866837382098217;0.5999363084872191;1.1549434610276186;0.548958923605317;9.989933109012025;0.8338186934632115;0.01554574658562776;0.015581168205102457;0.7399950374210724;-1.068442921779476;1.2993346458651354
30.716855;0.5205893902326668;0.45029227386001974;0.8668252747639736;0.5999363051540755;1.1549434612158993;0.548939499866459;9.99007287099537;0.8338350222636344;0.01554585811978732;0.015581022670209372;0.7399911911585634;-1.0684429290340955;1.2993389482597708
30.726855;0.520609201640791;0.4502848381768106;0.8668132138170032;0.5999363020104455;1.154943461609813;0.5489201390732659;9.990217231333855;0.8338519923926215;0.015545963913771409;0.015580875061097166;0.7399873959522005;-1.0684429363028596;1.2993441402378596
30.736855;0.5206294425303161;0.45027762724172843;0.8668011926973125;0.599936299057616;1.1549434622033048;0.5489008340921323;9.990365655315493;0.8338696027216956;0.01554606384532119;0.01558072559349821;0.7399836323588704;-1.068442943556252;1.2993502137839152
30.746855;0.5206500908851569;0.4502706713819893;0.8667892072640342;0.5999362962974936;1.1549434629938313;0.5488815864515547;9.990517555474165;0.833887841235219;0.015546157836952486;0.015580574538711896;0.7399798828380264;-1.0684429507623778;1.2993571561851673
30.756855;0.5206711182571159;0.4502640044302785;0.8667772436194155;0.5999362937288328;1.15494346398057;0.5488624085771463;9.990672244261775;0.833906689231258;0.01554624591286973;0.015580422221667372;0.7399761317944854;-1.0684429578901755;1.2993649574876887
30.766855;0.5206924832727549;0.4502576574772824;0.8667652725099747;0.5999362913465587;1.154943465161964;0.5488433173231118;9.990829017545423;0.8339261226183043;0.015546328281995729;0.01558026898735546;0.7399723674949775;-1.0684429649126366;1.2993736109753564
30.776855;0.5207141288885667;0.4502516535777884;0.8667532615877549;0.5999362891445174;1.1549434665356642;0.5488243308349723;9.99098724654151;0.8339461125947817;0.015546405410023048;0.015580115189188417;0.7399685870378816;-1.0684429718073096;1.2993831073680355
30.786855;0.5207359845164637;0.4502460109069205;0.866741187562603;0.5999362871173112;1.1549434680998687;0.5488054697700563;9.99114632604061;0.8339666281078265;0.015546478032578486;0.015579961276601273;0.7399648002205278;-1.068442978555059;1.2993934294665757
30.796855;0.5207579672682804;0.45024058836933284;0.8667287209972367;0.5999368387756632;1.154944535434066;0.5487867571142535;9.991305559770673;0.8339876344231507;0.015546547141151248;0.015579807838426664;0.7399610288464377;-1.0684429851379977;1.2994045511284906
30.799994;0.5207799820983434;0.4502357448446144;0.8667164817176556;0.5999368370788704;1.154944537376262;0.5487682191917063;9.991464205676122;0.8340090877606599;0.015546613889998624;0.015579655513636916;0.7399573008047012;-1.0684429915372446;1.2994164412583207
30.799994;0.8033049157352178;0.6051296935520656;0.754269128079893;-0.47842729055417754;-0.5965771212325562;0.7882248856455459;9.991621623734197;0.8340309345580286;0.015546679425121761;0.015579504936507687;0.7399536414510769;-1.0684429977333207;1.2994290691610062
30.799995;0.8033594420162418;0.6051921934197946;0.7543086699128375;-0.4783751759229906;-0.5964877683775903;0.788240783898037;9.991777335596966;0.8340531173175534;0.015546744774838231;0.015579356748457852;0.739950067222279;-1.0684540037102124;1.2994514416421028
30.799996;0.8034136986133958;0.6052549030990136;0.7543477675370721;-0.47832220690266786;-0.5963973573474823;0.7882579351077994;9.991930991706722;0.834075579640355;0.01554681081001868;0.015579211565024976;0.7399465842099744;-1.068466009458609;1.2994752937494007
30.799998;0.8034993994018012;0.6053839768348019;0.754438959737481;-0.4782162976941295;-0.5962173043518473;0.7883103556985346;9.992082271549272;0.8340982668363965;0.01554687822332995;0.015579069922274338;0.7399431906873701;-1.0684890149750195;1.299508783348528
30.800002;0.8036498598937596;0.6056453068239588;0.754632911193799;-0.47800573958613973;-0.5958583795185369;0.7884310570639392;9.992230793608822;0.8341211214588246;0.015546947590563524;0.015578932306709193;0.7399398793711308;-1.0685350202593857;1.2995616983837508
30.80001;0.803929879214388;0.606169792191664;0.7550315393245735;-0.47758349126671745;-0.5951392355669481;0.7886920418760559;9.992376171113428;0.8341440769428454;0.015547019472802251;0.015578799206541358;0.7399366348581773;-1.0686280253133804;1.299653677799555
30.800026;0.8044692320624028;0.6072169623433862;0.7558353211904608;-0.4767410493312372;-0.5937048529168042;0.7892313055020471;9.992518153184834;0.8341670596100983;0.01554709441877065;0.01557867104547374;0.7399334295801402;-1.0688130301390413;1.2998216182880695
30.800058;0.8055279475306719;0.6092965181711252;0.7574314370687705;-0.47505505524294206;-0.5908401093559019;0.7903248429024735;9.992656709358174;0.8341899983578999;0.015547172935864774;0.015578548085071382;0.7399272247918761;-1.069183034738003;1.3001401829429435
30.800122;0.8076228253733638;0.6133900324330195;0.7605436370500532;-0.4716796328458047;-0.5851306811864457;0.7925276526023031;9.992792029535078;0.8342128315074794;0.015547255538363136;0.015578430469631598;0.7399139761458782;-1.0699200391118993;1.3007567120651804
30.80025;0.8117878289025455;0.6213263897020364;0.7664278198711822;-0.4649249463097261;-0.5737990119836491;0.7969397360023889;9.99292447372253;0.8342355093088798;0.01554734273292283;0.015578318333024099;0.7398696391526705;-1.0713880432629428;1.3019571184264416
30.800346;0.8149302973817165;0.6271140759563305;0.7705808063845806;-0.4598170115295582;-0.5653140270108001;0.800260095096407;9.993054509359933;0.8342579945655638;0.015547434877654486;0.015578211823125965;0.739818173155661;-1.0724900471920722;1.3028529501131019
30.800346;0.8149460810753404;0.6271156504144842;0.7705682789677684;-0.45981701189878843;-0.565314023733624;0.8002447272532609;9.99318264286736;0.8342802607139502;0.015547532111253698;0.015578111134000453;0.7398145445221961;-1.0724900508964834;1.3028693355128975
30.800347;0.8149931844062349;0.6271783797101455;0.770599698633543;-0.4597644332147817;-0.5652269993195955;0.8002636188072757;9.993309329452762;0.8343022879551015;0.015547634417205731;0.015578016573864293;0.7398097259691698;-1.072501054371522;1.302894134338401
30.800348;0.8150390466436347;0.6272398403088232;0.7706291766020446;-0.45971182873890143;-0.5651401668777483;0.8002837477167432;9.99343486962917;0.8343240577628251;0.015547741631460825;0.015577928579912916;0.7398056909045658;-1.072513057614819;1.3029202203981702
30.80035;0.8151167774489215;0.6273605272244246;0.7706996476254762;-0.4596056626008928;-0.5649646893579582;0.8003380960483369;9.99355935772106;0.8343455462976471;0.015547853355556277;0.015577847712330934;0.7398004095533932;-1.0725350606283388;1.3029538356636894
30.800354;0.8152585426185606;0.6276003663156233;0.7708542090973922;-0.4593944218254673;-0.564614945420668;0.8004616603845963;9.993682750862629;0.83436671955936;0.015547968941689243;0.015577774630724482;0.7397928539661885;-1.072581063418685;1.3030059106404175
30.800362;0.8155274839342089;0.6280724205714542;0.7711717953052486;-0.45897170798375225;-0.5639165962797734;0.8007224549729277;9.993805012450009;0.834387531450096;0.015548087542442019;0.015577710071483746;0.7397830072568832;-1.0726720659959088;1.303093713225759
30.800378;0.8160543532728166;0.6290110077058474;0.7718157902447822;-0.45812566728509374;-0.5625198018771669;0.8012605076659755;9.993926205660514;0.8344079259481093;0.015548208167572334;0.015577654866051041;0.7397678644883153;-1.072854068371609;1.3032533912570785
30.80041;0.8170972833369677;0.6308688293595589;0.773095208279148;-0.4564340703315243;-0.5597320370004143;0.8023488488075666;9.994046507604288;0.8344278438507936;0.015548329834113164;0.015577609858058807;0.7397414247825629;-1.0732170705576358;1.303555623369332
30.800474;0.819169930350428;0.6345224175648059;0.7755898554876002;-0.4530477233877832;-0.5541760757229267;0.8045385013109498;9.994166202601436;0.8344472288383897;0.015548451805583171;0.015577575714921089;0.739688686325075;-1.07394107256438;1.30414014110734
30.800602;0.8233000796088444;0.6416109514515342;0.780300120810744;-0.4462679492700305;-0.5431434949594974;0.808921482642199;9.99428565975828;0.8344660282671023;0.015548573805133357;0.015577552855060574;0.7395696485029569;-1.0753840743995213;1.3052793678970205
30.800858;0.8315211798844908;0.6550012608292805;0.7886810059544496;-0.4326650097423025;-0.5213746715515857;0.8176598140331854;9.994405289206712;0.8344841910660035;0.015548696052669852;0.015577541463809253;0.739258314563852;-1.07824007606943;1.3074751083376552
30.801114;0.8396967869959867;0.6674193391682461;0.7957792942673819;-0.4190055728220432;-0.49999183372159345;0.8263445216967686;9.994525546556241;0.8345016665490306;0.01554881903134272;0.015577541442147354;0.7388446907346153;-1.0810610775811362;1.3095868759973817
30.80137;0.8478238992835475;0.6789668054646785;0.8017562884315123;-0.4052814226278094;-0.47897244479729706;0.8349716298985568;9.994646982825447;0.8345184028006318;0.01554894319552214;0.01557755235266545;0.7383317857718382;-1.0838460789417583;1.3116158221051586
30.801626;0.8558980517110614;0.6897399645607462;0.8067620371801039;-0.39148609821005814;-0.45829748977392293;0.8435381562275146;9.994770223672587;0.8345343423022985;0.015549068927388679;0.015577573501910478;0.7377216129887534;-1.0865950801563486;1.3135633441191
30.801882;0.8639175309758403;0.6998249940244547;0.8109263899988196;-0.37761230005585505;-0.4379459806853663;0.8520421130513869;9.994895889516267;0.8345494209348382;0.015549196677546851;0.015577604156044911;0.7370161900706006;-1.089309081226971;1.31543165669048
30.802138;0.8718781359535933;0.7092946836826604;0.8143610669774147;-0.3636554208593356;-0.4179019400698856;0.8604805130386232;9.995024564778442;0.8345635750635716;0.015549327010381565;0.015577643689621603;0.7362175336306077;-1.0919890821543288;1.3172229722135822
30.80225;0.8753172182698719;0.7132415910024764;0.815648839279331;-0.3575676843016005;-0.4092893769651555;0.8641183679466722;9.995156818594154;0.834576747063451;0.015549460523138001;0.015577691566028676;0.7358376550982959;-1.093142082939769;1.3179849077404346
30.80225;0.8753185031321551;0.7132509303443281;0.8156377135382333;-0.3575676823678819;-0.4092893756896928;0.8641086795496137;9.995293210976104;0.8345888852551121;0.015549597759380227;0.015577747286817956;0.7358295649871951;-1.0931420835836134;1.3179987136384848
30.802251;0.875350374431315;0.713303207126476;0.8156466121289284;-0.3575120578007386;-0.409211175557376;0.8641314390364272;9.995434235630489;0.8345999475423767;0.015549739155082232;0.01557781040868917;0.7358172789682378;-1.0931520840822273;1.3180183988721401
30.802252;0.8753808784338811;0.7133468083177432;0.8156464204938638;-0.3574565581658266;-0.4091335782088426;0.8641556338291622;9.995580262556532;0.8346099069327171;0.01554988507523805;0.015577880613852992;0.7358058184914078;-1.0931630844307438;1.3180392728253554
30.802254;0.8754429682430327;0.7134258394070062;0.8156568976568828;-0.35734684908125797;-0.40897898901514174;0.8642132470521766;9.995731576433661;0.834618751508155;0.015550035901325953;0.015577957712971944;0.7357902111708174;-1.0931830846298405;1.3180651594594146
30.802258;0.8755657971759403;0.7135740894062591;0.8156895407268621;-0.3571276441760835;-0.4086705615753904;0.8643362558476017;9.995888454262756;0.8346264821181674;0.015550191991426633;0.01557804151667887;0.7357674934375967;-1.0932250846889047;1.3181051521513356
30.802266;0.8758123604661071;0.7138614359214704;0.815765491062715;-0.3566887419281676;-0.40805296033200045;0.8645906422551247;9.996051208146437;0.8346331075974899;0.015550353534835215;0.015578131743426057;0.7357317074569283;-1.0933070846234971;1.3181708175801785
30.802282;0.8763057533053917;0.714425198307738;0.8159267721118391;-0.3558115798159139;-0.40681953689768185;0.8651064065310708;9.996220193322408;0.8346386371489599;0.015550520499670335;0.015578228063340478;0.7356668902296488;-1.0934710844501807;1.3182880432302193
30.802314;0.8772911437309658;0.7155370319472785;0.8162545566245063;-0.3540552512633326;-0.404355459040156;0.8661465634871107;9.996395762453337;0.834643078955128;0.015550692736481495;0.015578330129650758;0.7355470658132282;-1.0937950841826858;1.3185070163211694
30.802378;0.8792610172087697;0.7177282232398241;0.8168941579308522;-0.3505387072226066;-0.399440232031699;0.8682301274081765;9.99657818213031;0.834646444372218;0.015550870156746615;0.015578437505998938;0.7353102481236528;-1.0944300838323284;1.3189184947869106
30.802506;0.8831881410299793;0.7220118012126376;0.8180867220380089;-0.34348913472952736;-0.3896629897965024;0.8723921079400087;9.996767593656616;0.8346487498285681;0.01555105287774777;0.015578549614562467;0.7348314477833177;-1.095647083411179;1.3196780982878922
30.802762;0.8909951176686226;0.730236985879648;0.8201213902100228;-0.3293204149889951;-0.37030949916854844;0.8806675200022733;9.99696405599573;0.8346500183912399;0.015551241233272934;0.015578665783905647;0.7338296752730226;-1.0978660829335218;1.3209798099769758
30.803274;0.9064035688950565;0.7455211805225138;0.8230052851671366;-0.3007108038022957;-0.3323795976169089;0.8969973863393367;9.997167568933827;0.8346502831021338;0.015551435640578301;0.015578785337341293;0.7316719427517748;-1.101460082414281;1.3227881333638216
30.803786;0.921525607505371;0.7594168580458083;0.8245405007315927;-0.2717752754164341;-0.2954578829466223;0.9130157249008887;9.997377985112736;0.8346495884902253;0.01555163641495698;0.01557890764827023;0.7293692676479739;-1.1039400818665663;1.3235978046597114
30.804298;0.9363464164164405;0.7721406336535817;0.8250387911248289;-0.24254953739812174;-0.2595037976650889;0.9287085419575752;9.997594918122916;0.8346479899999569;0.015551843652073476;0.015579032091524246;0.7270196733958566;-1.105324081299874;1.3234740678153307
30.80481;0.9508527455100388;0.7838869560836778;0.824765618677423;-0.21307184777218718;-0.22448122702596132;0.9440648426620598;9.997817752672981;0.8346455532396904;0.015552057289194612;0.015579157969365914;0.7247171843211494;-1.1056310807196423;1.3224809114462612
30.805322;0.9650335944563951;0.7948058263713069;0.8239207262989197;-0.1833941898430319;-0.19036993213946649;0.959074644626506;9.998045747242582;0.8346423514611254;0.015552277301893036;0.015579284565714903;0.7225538199570716;-1.1048840801289188;1.3206849959108402
30.805834;0.9788817904946043;0.805025466759441;0.8226654687064445;-0.15356743171294285;-0.15714937153100428;0.9737289812676521;9.998278177520877;0.8346384582280837;0.015552503850706329;0.015579411247222662;0.7206155941410094;-1.1030550795308127;1.3181077707151978
30.806346;0.9923847854708067;0.8146473923084359;0.8211287419272209;-0.12365833713252877;-0.12481770652088349;0.9880178982743475;9.998514382915955;0.8346339377982585;0.01555273725365531;0.015579537449237355;0.7190045190430597;-1.0997050789295062;1.3144366721830683
30.806858;1.0055300511180554;0.8237604442998687;0.8194191474575613;-0.09373924844114806;-0.09337894637349219;1.0019284472044165;9.998753696304448;0.8346288419629125;0.01555297779106454;0.015579662532645394;0.7178266079358134;-1.09471307832912;1.309629962241553
30.80737;1.0183076073434059;0.8324472891573332;0.817631037916367;-0.06388681803806713;-0.06284128160958476;1.0154486746272233;9.998995418219678;0.8346232144053136;0.015553225505383406;0.015579785651310293;0.7171758727492112;-1.0880680777313165;1.3037353433179062
30.807882;1.0307033902036988;0.8407810485569793;0.8158477507182751;-0.034177430167011386;-0.03321308761082713;1.0285666103148303;9.99923886290967;0.8346170955498439;0.015553480174614918;0.015579905817575375;0.717129326510416;-1.0797970771351264;1.2968277066832261
30.808394;1.0427075013642848;0.8488385710974036;0.8141488164590143;-0.004692972841548811;-0.00450797751134571;1.041272261313689;9.999483420487199;0.8346105244904509;0.01555374143486601;0.015580022087295626;0.7177479924934937;-1.0699400765400404;1.2889892135716263
30.808906;1.0543107109663712;0.8566934673735226;0.8126065926634518;0.024493956494560033;0.023268913234774417;1.0535536133528003;9.99972863529551;0.8346035369659769;0.015554008900207398;0.01558013363088749;0.7190719063895807;-1.058547075948097;1.280304190944275
