time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.809418;1.0655029825621982;0.8644172283731023;0.8112891386874123;0.05330280623272996;0.05010411687962898;1.065402632373568;9.999974209524135;0.8345961623877137;0.015554282203678996;0.015580239751395717;0.72112411027439;-1.0456670753632282;1.2708521603025857
30.80993;1.076275021784943;0.8720802003778327;0.8102604646963645;0.08166043628075037;0.07599043693358346;1.0768092644180967;10.000219882643108;0.8345884248726516;0.015554560935110944;0.01558034002904072;0.7239156450772826;-1.0313550747893852;1.2607162833253525
30.810442;1.0866193523700611;0.879752271571023;0.8095808464637597;0.1094939692023355;0.10091973501543852;1.08776644089253;10.000465334784511;0.8345803466727356;0.015554844505323639;0.015580434452796594;0.7274415449659563;-1.0156650742285842;1.2499749902419501
30.81075;1.0926449952108337;0.8844151776632199;0.809364047752576;0.1259893171155392;0.11548177403730132;1.0941520869095156;10.000710213870777;0.8345719506650722;0.015555132110738864;0.015580523304838684;0.7299128372332475;-1.0055690736806302;1.2432466274991592
30.81075;1.092642821444481;0.8844338808970127;0.8093716940748423;0.12599250416199273;0.11548466380476079;1.0941561264210118;10.000954239075526;0.8345632623608575;0.01555542280833988;0.015580606910566949;0.7299075447717586;-1.0055690731445226;1.2432534849096495
30.810751;1.0926594282781465;0.8844565349801659;0.8093699873341758;0.1260464903293062;0.11553209636876091;1.0941804843367797;10.00119728511189;0.8345543093294008;0.015555715513433408;0.015580685512348768;0.7299106863174074;-1.0055350726185872;1.243237069497346
30.810752;1.0926756953624863;0.8844775607615807;0.8093680899755905;0.12610011342434285;0.11557919447028493;1.0942050879865755;10.001439351929138;0.8345451167173004;0.015556008972902156;0.015580759286035795;0.7299152758860017;-1.0055020720984407;1.2432215737883356
30.810754;1.0927106082715485;0.8845138787857899;0.809367466013796;0.12620576179340795;0.11567195808700935;1.0942508665728823;10.001680449445841;0.8345357028068386;0.015556301834387117;0.015580828380771503;0.7299283261081337;-1.0054350715759985;1.243182818804298
30.810758;1.092784712754696;0.884580825950396;0.8093669639591464;0.12641775049794876;0.1158579716597451;1.0943377451052565;10.001920522828886;0.8345260726249152;0.01555659271015177;0.015580892936967192;0.7299578579000137;-1.0053010710415373;1.2430988518619237
30.810766;1.0929341034197417;0.8847065164719146;0.8093655764392517;0.12684242819727662;0.11623080092062921;1.0945056409663647;10.00215945045194;0.8345162107542518;0.015556880221247633;0.015580953063449065;0.7300229074975294;-1.005032070486907;1.2429259089654956
30.810782;1.0932372733474949;0.8849522423438326;0.8093611834257946;0.12769107394863327;0.11697543472622118;1.0948364709240157;10.002397070812448;0.834506083648122;0.015557163151372202;0.015581008758824864;0.7301555213875006;-1.004494069907474;1.2425745778303048
30.810814;1.0938462925085548;0.8854397044382731;0.8093523558833844;0.12938635030786821;0.11846177085181685;1.0954911597914907;10.002633255937157;0.8344956527007211;0.015557440621867384;0.01558105983896676;0.7304217475447601;-1.0034140693017761;1.2418633646037316
30.810878;1.0950636558744695;0.8864112384821918;0.8093364745727898;0.13276793530465475;0.12142183637916838;1.0967916473347137;10.00286802244189;0.8344848899230202;0.015557712087322461;0.015581105931235328;0.7309506320430387;-1.0012380686692022;1.2404219936159266
30.811006;1.097483288843556;0.8883569149804791;0.8093214499835909;0.13950234660193164;0.12729827160958834;1.0993658952370464;10.003101526919737;0.8344737871547627;0.015557977195040583;0.015581146509495292;0.7319882170656046;-0.9968290680078719;1.2374834408348023
30.811262;1.1022454503284869;0.8922672253887777;0.8093674606552744;0.15284248041854145;0.13886698743422546;1.1044208830326527;10.00333392896021;0.834462353612498;0.01555823571111966;0.015581180904142414;0.7339785375276036;-0.9877760673144279;1.2313916702050711
30.811774;1.1114443912416196;0.9001624906744982;0.8097639299443424;0.17897500280342374;0.16126105378460465;1.114177590929037;10.003565299564185;0.834450605447486;0.015558487586771454;0.015581208262799299;0.7376286180775822;-0.9687690665849813;1.2184074919007315
30.812286;1.1201954013591082;0.9081374081865199;0.8105514064983141;0.20432151916713917;0.18265722735708856;1.123463989360226;10.003795599768427;0.8344385587925948;0.015558733002270675;0.015581227557121895;0.7408544740660077;-0.9486020658160754;1.2044182790890057
30.812985;1.1314150154808778;0.9190479579751051;0.8121508639832388;0.2374965664866148;0.21020456234499707;1.135368045513603;10.004024688004213;0.8344262331652352;0.015558972239682587;0.015581237754141298;0.7446201181831418;-0.9193520650052267;1.1838838559429228
30.813683;1.1418068028224446;0.9298872866236546;0.81424959982106;0.2689274119227792;0.23585209729115658;1.1463997334898743;10.00425236772005;0.8344136553989111;0.015559205524910033;0.015581238017830725;0.7477015650782901;-0.8888200641518654;1.1623124414533845
30.814312;1.1504612908540186;0.9394692595376447;0.8164538080786125;0.29562357157561586;0.2573094291944058;1.155592037806034;10.004478428711012;0.8344008576835131;0.015559433010052704;0.015581227722511453;0.7499338283574478;-0.8605900632595329;1.142332003711076
30.81494;1.1584673023248007;0.9487735881142337;0.8188460826307116;0.3207433361563242;0.27723884175777;1.1640999534561547;10.004702663328331;0.8343878785283597;0.01555965479384718;0.015581206365156357;0.7516969158136332;-0.8318180623368775;1.1219928746004846
30.815552;1.1656566400167088;0.9574746790746633;0.8212656547855819;0.3436403309100784;0.2951926417659675;1.1717424850632747;10.004924867451143;0.8343747638792788;0.015559870838685569;0.015581173525729212;0.7529958277424225;-0.8033570613954798;1.1019406887259988
30.815552;1.1656436097611402;0.9574732089596155;0.8212845726918752;0.34364033377199593;0.2951926418574253;1.1717436450501455;10.005144827655137;0.8343615604744671;0.0155600808520007;0.015581128858210239;0.7530025582326602;-0.8033570604469198;1.101942326385615
30.815553;1.1656415178110002;0.9574856022637279;0.8213087408101984;0.34367686686738397;0.29522105704617163;1.1717564495302362;10.005362310418684;0.8343483083567763;0.01556028430215543;0.015581072116616947;0.7530120986687122;-0.8033100595016301;1.1019109646404042
30.815554;1.1656386169141413;0.9574981314626971;0.8213345849331282;0.34371216603926824;0.29524841200434176;1.1717689110955505;10.00557704913182;0.8343350360526871;0.015560480564566012;0.015581003182826134;0.7530224395727755;-0.8032630585696011;1.1018795390100358
30.815556;1.165645595768944;0.9575233282797203;0.8213652459016074;0.34378519643174765;0.2953054535213517;1.1717920367590242;10.005788749792783;0.8343217597295619;0.015560669021057589;0.01558092199455263;0.7530355691803241;-0.8031690576618169;1.101815186640671
30.81556;1.1656738146984287;0.9575761700057248;0.8214054971717443;0.3439291546454726;0.2954178015722594;1.171839836642468;10.00599713303648;0.8343084915488703;0.015560849096870345;0.015580828395517927;0.7530524717329603;-0.8029820567912035;1.1016850995184588
30.815568;1.1657469491962442;0.9576853241295417;0.8214631710254364;0.34421677372469106;0.2956418998167686;1.1719353317864367;10.00620194921051;0.834295247665166;0.015561020298875313;0.015580722005442693;0.7530771243580534;-0.8026070559726197;1.10142282992076
30.815584;1.1659086271009635;0.957904840464806;0.8215537984893008;0.3447933284106407;0.2960913664154896;1.1721255487751658;10.006402939087248;0.8342820427857953;0.015561182173561946;0.015580602191595879;0.753116490577579;-0.8018580552220753;1.1008977880347972
30.815616;1.1662473649919305;0.9583451400443689;0.8217095853196122;0.3459415149501703;0.29698614473339935;1.1725045083299355;10.006599831487149;0.8342688792295342;0.015561334170933383;0.015580468167083595;0.7531835170470101;-0.8003610545550599;1.0998470606746809
30.81568;1.1669398736439955;0.9592259491738819;0.8219941421429221;0.3482265172825189;0.29876510911543724;1.1732582240212928;10.006792437441863;0.8342557461213684;0.015561475583538101;0.015580319120174579;0.7533041390563701;-0.797370053984184;1.0977479922084978
30.815808;1.1683246086189956;0.9609750148593653;0.8225347218317717;0.3527427545920792;0.30227545514356363;1.174747707625723;10.006980762216699;0.8342426266956611;0.015561605663735304;0.01558015430170562;0.7535192850502198;-0.7914040535172657;1.0935626201143793
30.816064;1.1710375524557903;0.9644100821813817;0.8235803970713883;0.36156911755046794;0.30911482120571077;1.1776479710341567;10.007165029246377;0.8342295033352117;0.015561723800338528;0.015579973097650914;0.7538918744807948;-0.7795310531560046;1.0852512436553812
30.816576;1.1761921246299765;0.9710141132753467;0.8256035434513282;0.37839245378799274;0.3220722930979949;1.1831390317957253;10.007345617913852;0.834216359637421;0.015561829630363379;0.01557977509454155;0.7544418209846299;-0.7560260528957101;1.0688704896814611
30.8176;1.1854053716007418;0.983034018332357;0.8293437529321767;0.40878667715515554;0.3452288912719597;1.1929399163605476;10.007522984404684;0.8342031797299696;0.015561923071877499;0.015579560103357327;0.7548760420119855;-0.7099720527285847;1.0371088696452184
30.818459;1.1920335356041154;0.9918112860108664;0.83211409407463;0.43095400385466703;0.3619169359932719;1.1999966489294431;10.00769755313032;0.8341899447676111;0.01556200426513142;0.015579328101459976;0.7546324628172482;-0.672345052649449;1.0115268235101857
30.818459;1.1920107585291013;0.9918079685652136;0.832147968990856;0.43095400490531605;0.3619169377402502;1.1999942434917872;10.007869577552853;0.8341766330313283;0.015562073454012093;0.015579079099816429;0.754647015657841;-0.6723450526582234;1.0115297151240574
30.81846;1.1919949745605807;0.9918136896501699;0.8321847563585889;0.4309781892906161;0.36193503689785766;1.1999997119215422;10.00803910948622;0.8341632251821671;0.015562130849080077;0.015578813079873481;0.7546606412361392;-0.6723020527575387;1.0115034845274065
30.818461;1.191979252460693;0.9918210227952394;0.832222974114791;0.43100241214184093;0.361953077069888;1.2000040741778621;10.008206087950704;0.8341497079001995;0.015562176510236937;0.015578530066173317;0.7546752910723339;-0.672259052949388;1.0114782209955064
30.818463;1.1919699593330977;0.9918368265898816;0.8322638343753156;0.43105036532838115;0.3619890320484037;1.2000173601810584;10.008370378464557;0.834136072870326;0.01556221039252719;0.015578230167576703;0.7546889272803493;-0.672172053233922;1.0114231899603228
30.818467;1.1919750741487298;0.991872386169578;0.8323111376961364;0.43114582484792385;0.36206045548621457;1.2000446077278226;10.008531732341222;0.8341223155174944;0.015562232533207765;0.015577913583380806;0.7547005203196566;-0.6719990536109979;1.0113097403888587
30.818475;1.1920084926806964;0.991944349552891;0.8323690407286932;0.4313380695315176;0.3622045112717122;1.200102860871771;10.008689745344432;0.8341084360079152;0.01556224315937561;0.015577580678407203;0.7547100487326212;-0.6716520540828458;1.0110794176992168
30.818491;1.1920987165330021;0.9920935580712279;0.8324517910094124;0.43171957666563465;0.36249016709085263;1.2002211671422711;10.00884384537925;0.8340944386855843;0.01556224266810992;0.01557723203881831;0.7547135014134325;-0.6709600546545363;1.0106157498250081
30.818523;1.1923017009554255;0.9923946037942901;0.8325827616653554;0.43248052204542664;0.3630599582314668;1.2004585760422364;10.008993348517468;0.8340803285818288;0.015562231521779548;0.015576868485263615;0.7547068767061119;-0.6695760553318669;1.0096859024743299
30.818587;1.192727703504956;0.9929912487231106;0.8328053485612558;0.433991567027131;0.36419095231494863;1.200934141254178;10.009137578673991;0.8340661086567517;0.015562210128856706;0.015576491060747667;0.7546761757626504;-0.6668110561192782;1.0078247979015278
30.818715;1.1935887611245037;0.9941687067139042;0.8332102013267014;0.436962605043486;0.3664121173017225;1.2018709206429763;10.009275935580195;0.8340517810687319;0.015562178868044806;0.015576100956495706;0.7545923954554218;-0.6612970570189018;1.0041151163910382
30.818971;1.1952731181485052;0.9964398864393567;0.8339547072706489;0.4427097431471971;0.37070045990612566;1.2036829695171516;10.00940787451852;0.8340373492619854;0.015562138212473941;0.015575699439620831;0.7543795275632939;-0.6503290580315386;0.996756842257003
30.819483;1.1984285653930644;1.0006410306047446;0.8352822854311043;0.45343581622937207;0.3786739632288223;1.2070543296768805;10.009532877263977;0.8340228123675453;0.01556208871945008;0.015575287862700876;0.7538215625248371;-0.6286300591596401;0.9822986388444491
30.820507;1.2038586902295707;1.0076736008092906;0.8373733809273572;0.47191313903589416;0.39231814242208374;1.2128400217028408;10.009650454274517;0.8340081566661278;0.015562030884160668;0.01557486772301374;0.7522734909867165;-0.5861860604097853;0.9544573857863012
30.820723;1.2048428991686455;1.0089287382428322;0.8377475950964658;0.47533385846986853;0.39483140170451064;1.2139080433058225;10.009760207171077;0.8339933587856069;0.0155619650718225;0.015574440643287776;0.7518923010779988;-0.5773650617928803;0.9487556108475231
30.820723;1.2048205516172057;1.008927759957714;0.8377781041968474;0.4753338580353783;0.3948314038948113;1.2139073707980301;10.009861947460127;0.8339783968064244;0.015561891547935369;0.015574008285952828;0.7519059718491872;-0.57736506332144;0.9487608795104631
30.820724;1.2048030248034434;1.008932460034911;0.8378091546989263;0.47534800645798925;0.3948417101492503;1.2139109691640015;10.009955761143974;0.8339632565359312;0.015561810502994308;0.015573572346587483;0.7519174684756448;-0.5773270650049666;0.9487415339838822
30.820724;1.2047815102656432;1.0089322688700346;0.8378380625005044;0.47534800599489185;0.3948417121160838;1.2139108094946998;10.010041923418706;0.8339479364815217;0.015561722084896869;0.015573134540366424;0.7519307455498905;-0.5773270668471863;0.9487470186909391
30.820725;1.2047645553153028;1.0089388248310485;0.8378685169243184;0.4753629145962388;0.394852748164513;1.2139158749282974;10.01012073935176;0.8339324552342932;0.015561626403542663;0.015572696427544367;0.7519417548310318;-0.5772860688473394;0.948726085379045
30.820726;1.204748361116391;1.0089444382181205;0.8378967586447242;0.4753783388934369;0.3948641136406258;1.2139211507959642;10.010192481151297;0.8339168527925208;0.015561523516518594;0.015572259207664118;0.7519524533234618;-0.5772460710039995;0.9487058938555958
30.820728;1.2047377155683079;1.0089573413108863;0.8379262795178539;0.47541007273268093;0.39488736332061736;1.2139306160864638;10.010257405683568;0.8339011834160865;0.015561413543895803;0.015571823652455916;0.7519608075344987;-0.5771650733176568;0.9486592864969973
30.820732;1.2047361072255314;1.0089810741901222;0.8379575754298422;0.47547046381521507;0.3949316168935194;1.2139502479120816;10.010315722078447;0.8338855067016441;0.015561296797839647;0.01557139016726294;0.75196478716692;-0.5770020757907306;0.9485597142997007
30.82074;1.2047521094188431;1.00902775534531;0.837994734338978;0.47559152917615055;0.3950206662904542;1.2139890348849496;10.010367528462549;0.8338698796367161;0.015561173691750581;0.01557095893750261;0.7519613558416945;-0.5766780784267365;0.9483567436319936
30.820756;1.2048057107704326;1.0091196429331906;0.8380423386521402;0.47583480147023627;0.39519906989589765;1.2140659849013418;10.010412779828878;0.8338543492692523;0.015561044539041401;0.015570530086167293;0.7519414724940879;-0.5760290812279754;0.947943608751868
30.820788;1.2049295116015784;1.009298304998623;0.8381122382325933;0.4763177360553634;0.39555365454498775;1.2142181170252533;10.010451319304837;0.8338389494392309;0.015560909474878643;0.015570103753329697;0.7518911005799325;-0.5747300841930196;0.9471122446637599
30.820852;1.2051935044131272;1.0096510699328742;0.8382282326966488;0.4772712385664916;0.3962530147412029;1.2145174463393618;10.01048296394273;0.8338237040312184;0.015560768519427868;0.015569680130093081;0.7517752148302219;-0.572131087317638;0.9454427464905723
30.82098;1.2057257364100737;1.0103273074377674;0.8384251398732312;0.4791357908452123;0.3976200134510642;1.2151009788862608;10.01050750445464;0.8338086340984274;0.015560621627600763;0.015569259494721087;0.7515298028938641;-0.5669280905969292;0.9421047878128818
30.821236;1.2067552624442042;1.0115946111436656;0.8387653358521896;0.48268456109747254;0.4002180150659269;1.2162107184973945;10.010524618244387;0.8337937643855668;0.01556046864986445;0.01556884222096401;0.7510058660930718;-0.5565050940259229;0.9354452068566125
30.821748;1.208625235837933;1.0137864356321606;0.8392857094487381;0.4890812486334395;0.4048892199162416;1.218210675784967;10.010533915223023;0.8337791242186006;0.015560309389908336;0.015568428699651027;0.7498684205784489;-0.5356010976001365;0.9222307921811562
30.822772;1.2115825461471197;1.016851097404255;0.8397704525775305;0.4991214231471516;0.4121873029649114;1.2213628735127948;10.010535102405036;0.8337647427167857;0.015560143856187666;0.015568019171987852;0.7473044957487979;-0.49366310131620855;0.8963726830219472
30.823796;1.213513655434078;1.0182210452345288;0.839565794627209;0.5055806209939685;0.41685233303288144;1.223422343278127;10.010528073579062;0.8337506443597031;0.015559972402161474;0.015567613626350717;0.7444111299784888;-0.4516791051717804;0.8714685972039367
30.82482;1.214467778907253;1.0179912003892013;0.8387186991192743;0.508604292717815;0.4190116392862934;1.224443109411835;10.010512913947938;0.8337368479214677;0.01555979559908673;0.015567211901714988;0.7412513661033708;-0.4098221091655267;0.847751697962179
30.825742;1.2145279092300498;1.0165010335623965;0.8374510529959538;0.5085220657323823;0.418919339193503;1.224515172163648;10.010489872881069;0.8337233675855508;0.015559614099498475;0.01556681389438732;0.7382252518047143;-0.3723901132980966;0.8275920778980281
30.826571;1.2139700145947185;1.0141981004570786;0.8359389127730441;0.5062949522470979;0.41727291194350574;1.2239285111019744;10.010459311955136;0.8337102119555995;0.015559428589240733;0.015566419691734246;0.7353868454692695;-0.3389941175721403;0.8105267932094158
30.827064;1.213369019286645;1.0124232401037616;0.8348898552897438;0.5040442071845319;0.4156205606027144;1.223300102658123;10.010421650702723;0.8336973799073719;0.015559239705318554;0.015566029652700427;0.7336602146004908;-0.31931612198997755;0.8009088066658839
30.827557;1.21258130116894;1.010369147041022;0.8337372402716217;0.50113857933838;0.41349030490129174;1.2224719259300056;10.010377324112854;0.8336848601591264;0.015559047951229367;0.015565644431281127;0.7319114212679964;-0.2997841265512015;0.7917018823741533
30.82805;1.2116115360640156;1.0080471203135328;0.8324864854901758;0.4976019310354222;0.4108983482561024;1.2214499565317254;10.010326751357145;0.8336726328706425;0.015558853715408882;0.01556526482579087;0.7301435106664856;-0.280413131251946;0.7829178915692219
30.828542;1.2104673148915053;1.0054739731634448;0.8311455024525162;0.49346097971448866;0.4078619341911458;1.220242163530615;10.010270327937969;0.833660667804262;0.015558657353010106;0.015564891613430599;0.7283625134711083;-0.2612191360857584;0.7745702926707634
30.829035;1.2091532923918338;1.002662770922631;0.8297210875912965;0.4887393926764052;0.4043965056537843;1.2188525070131884;10.010208471802134;0.8336489276010013;0.015558459232409795;0.015564525648159296;0.7265714547774267;-0.2422151410455096;0.7666670717064451
30.83002;1.2060535887211175;0.9963911870979185;0.8266492882804097;0.47768470697087206;0.3962640759908593;1.215562932048731;10.01014169319538;0.8336373808594548;0.015558259749057826;0.015564168070834586;0.7229753621864388;-0.20484914612452076;0.7522271017260315
30.831006;1.2023475512462807;0.9893426627042365;0.8233301050934257;0.46461974121774;0.38661305702613546;1.21162836969222;10.010070568922101;0.8336260118613017;0.015558059382700416;0.015563820297565516;0.7193892671638525;-0.16840415131637065;0.7396322719890347
30.831991;1.1980822676400005;0.9816209191137655;0.8198105779624185;0.449739835582801;0.37556304208644675;1.2070997506232255;10.009995623381391;0.8336148151895499;0.015557858778483868;0.01556348379021675;0.7158361992118993;-0.13296515661417968;0.7288780695210886
30.832976;1.1933026225380543;0.9733248326874951;0.8161357913231045;0.43324287616117463;0.36323571154962536;1.2020240174383519;10.009917273619607;0.8336037811140732;0.015557658697214382;0.015563159808712763;0.7123411828934784;-0.09861516200923408;0.7199340620803485
30.83334;1.1914205073537911;0.9701530488403081;0.8147576253316396;0.4267999820589475;0.35839861314197813;1.2000301235288129;10.009835861661864;0.8335928864006801;0.015557459837651924;0.015562849258760413;0.7110762396191246;-0.08624516748942003;0.7170860426265319
30.83334;1.191418266231871;0.970164914433691;0.8147643373729498;0.42679998119175544;0.35839861370027226;1.2000340267654799;10.009751697194217;0.83358209957066;0.01555726275527784;0.015562552628195472;0.7110823853649431;-0.08624517304056079;0.7170904014919205
30.833341;1.1914109320211046;0.9701661429079202;0.8147651597924347;0.4267823202800856;0.3583854880092461;1.200032687779614;10.009665127075792;0.8335713951462004;0.015557067976655;0.015562269973708374;0.7110846240513558;-0.08621117865089185;0.7170863758720947
30.833342;1.1914044388472707;0.9701689980678225;0.814766337811253;0.42676466659292783;0.35837228003700533;1.2000300685773841;10.009576618705868;0.8335607597613042;0.015556876155373664;0.015562001044388766;0.7110879450664782;-0.08617718431265325;0.7170830084136454
30.833344;1.1913934792841738;0.9701638197493408;0.8147633808196073;0.4267276964776114;0.35834435498815714;1.200022130336037;10.009486768365752;0.8335501841877633;0.015556688095970533;0.015561745522819137;0.711087325991337;-0.08611019001860022;0.7170713643493745
30.833348;1.1913722931747248;0.9701399273149746;0.814751234630136;0.4266566881221618;0.35829107513985164;1.2000018342097662;10.009396225106556;0.8335396568973727;0.01555650469227746;0.01556150311044568;0.7110797359679564;-0.08597419575857407;0.7170441526434408
30.833356;1.1913308485263883;0.9700814988951992;0.8147234439884609;0.4265117504778371;0.35818194421730204;1.1999591401094398;10.009305622738971;0.8335291711708307;0.015556326898479075;0.01556127344883746;0.7110581411076433;-0.08570320151911522;0.7169865623534272
30.833372;1.1912463886502025;0.9699509861878703;0.8146640160232983;0.426221316550802;0.35796367515373295;1.1998710049287031;10.009215566242519;0.8335187319420423;0.015556155742603474;0.015561056098005972;0.7110085123706886;-0.08516220728419488;0.7168687798156602
30.833404;1.1910783030275118;0.9696785534757221;0.8145420502667529;0.42564154909288293;0.35752759041398124;1.1996923837618583;10.00912663367652;0.8335083490932309;0.015555992376408059;0.015560850540412952;0.7109038285655214;-0.08408021303550857;0.7166327193428981
30.833468;1.1907388026557435;0.9691186232764865;0.814295244793882;0.42447592410728907;0.35665067779374565;1.1993312269767167;10.00903936789831;0.8334980328658788;0.015555838102085974;0.015560656185999451;0.7106870712621688;-0.08192021875355554;0.7161624641252723
30.833596;1.1900538234601274;0.9679803480511351;0.8137979801628833;0.42213014626208;0.3548845504632313;1.1986004795566776;10.008954229384567;0.8334877993882581;0.015555694319753836;0.015560472419296142;0.7102482202130272;-0.07761522442014492;0.7152414466915427
30.833852;1.1886592641943854;0.9656730746820239;0.8128013897226375;0.41737249914872493;0.3512973492014402;1.1971150878973518;10.008871502293971;0.8334776674179464;0.01555556245396937;0.015560298592689528;0.7093692560224262;-0.06906623001949436;0.7134838673454217
30.834364;1.185784466283152;0.9609708205518124;0.8107949688799516;0.40761276010631736;0.343915647213883;1.1940550033046426;10.008791242872478;0.8334676494849917;0.015555443859826863;0.0155601340107344;0.7076251648734674;-0.05221723553623629;0.7103047999112186
30.835388;1.1797185552247658;0.9512939411970427;0.8067478639707322;0.3872160577780256;0.3283878608082118;1.1876031856466462;10.008713324655767;0.8334577550777379;0.015555339662954512;0.015559977991713207;0.704221938767995;-0.019543240953742262;0.7052439263899963
30.836412;1.1732676794860288;0.9413331723176838;0.8026799816228859;0.36578922428695615;0.31192373090659886;1.1807426111514687;10.00863754344339;0.8334479935646978;0.015555250628818778;0.015559829912429404;0.7009505701558363;0.011725753744599374;0.7017940103196662
30.837436;1.1664791768043752;0.9311694551601171;0.7986240317326367;0.3435226599625742;0.2946427325576501;1.173522276511218;10.008563741014198;0.8334383660663998;0.015555177152631024;0.015559689187338825;0.6978250430335284;0.041543748573752405;0.6997998583015157
30.838357;1.160116754920565;0.9219080462483163;0.7950067295270342;0.3229089708558329;0.2784829245949316;1.1667541992873314;10.00849185909988;0.8334288595921806;0.015555119267955454;0.015559555284328324;0.6951473277765805;0.06710574354719287;0.6991117028096705
30.839279;1.153551592592322;0.9125966077416995;0.7914451791028592;0.30189460615901825;0.2618433437247212;1.1597714131230867;10.008421863123038;0.8334194515692396;0.0155550766431876;0.015559427876016508;0.692608386493959;0.09143473867679969;0.6993439285805098
30.8402;1.1468147701498281;0.9032820942717955;0.7879581122606938;0.28059764497418094;0.2448032678808788;1.1526059568232965;10.008353626370004;0.8334101173434951;0.015555048671429334;0.01555930695016094;0.6902131837496128;0.11451073397140915;0.700367224175935
30.841271;1.1388123488926771;0.8925099483350637;0.7840212718861742;0.2556449485935866;0.2246028170600285;1.1440968683913784;10.008286845403735;0.8334008309465742;0.015555034608210451;0.0155591926629332;0.6876206908002851;0.13973472943651402;0.702387707995263
30.842014;1.1331728311622065;0.8850997081912557;0.7813701355819288;0.23827952532186014;0.21038951686126972;1.1380971901412604;10.00822101509758;0.8333915604811103;0.015555033709625968;0.015559085114736672;0.6859468800096362;0.15610572507631784;0.7041919607595961
30.842757;1.1274868773839744;0.8777724866802405;0.7787983818171206;0.22095281379733459;0.1960762964865515;1.132045978774768;10.008155545498411;0.8333822672793852;0.015555045426565113;0.015558984300265696;0.6843767166272484;0.17118872089556347;0.7061625823194287
30.843421;1.122378736296632;0.871305826610203;0.7765681511610658;0.2055439712072118;0.18323393994303522;1.1266103104080563;10.00808993634027;0.8333729100573438;0.01555506955659874;0.01555889017341028;0.6830641569084084;0.1835057168992212;0.7079790307465978
30.844086;1.11726796064571;0.8649425133789164;0.7744120980567263;0.1902726025663029;0.1703974955400726;1.1211702778589887;10.008023807028211;0.8333634445765477;0.015555106162189256;0.015558802588414786;0.6818371520731096;0.1946987130917619;0.7097804050924909
30.845414;1.107103985687074;0.8525892245016674;0.7703490438240735;0.1603566139922616;0.14492646371407925;1.11036698492782;10.007956784916058;0.8333538188824074;0.01555515532066556;0.015558721123973586;0.6796426501505415;0.21380770947688152;0.713164648396381
30.84661;1.0980876670218482;0.8419549488996423;0.7669761218433764;0.13430092640627203;0.12237594737034599;1.100783536427463;10.007888401360292;0.8333439789445449;0.01555521698001645;0.015558645071788148;0.6779695989377079;0.22737770605645985;0.7157630962705878
30.847805;1.0892731521547658;0.8318462649380015;0.7638888478401166;0.10926453008250943;0.10036941909469069;1.091414023848867;10.00781812733253;0.8333338851670952;0.01555529094927604;0.015558573586633102;0.6765819545669284;0.23768170283034426;0.7177931666159338
30.849001;1.08072622385248;0.822316856775115;0.7610993497754199;0.08540175880612913;0.07907061931757715;1.0823305162667969;10.007745551091176;0.8333235231844075;0.015555376864402474;0.015558505798086994;0.6754806839671607;0.24490069979860765;0.7191801468175646
30.850197;1.072506210435498;0.8134104335289223;0.7586157031764377;0.06283447077802098;0.05862288986703223;1.0735950607681723;10.007670509140059;0.8333129044997147;0.015555474173642959;0.015558440890680024;0.6746597572675912;0.24922569696309063;0.7198940898967809
30.851392;1.0646644131217455;0.8051635027973507;0.756445205908807;0.04165857946622977;0.039153077582985335;1.0652606875128556;10.00759304758109;0.8333020654982708;0.015555582250171484;0.015558378159641872;0.6741151417126992;0.2508586943265709;0.7199505139021628
30.852588;1.0572437460101836;0.7976005883938477;0.7545898054478594;0.021937482689082893;0.020763044192201693;1.0573734164374218;10.00751331189943;0.8332910667656923;0.015555700566184421;0.015558316999546736;0.6738408014170164;0.2500066918919198;0.7193969415179804
30.853783;1.0502772715201523;0.7907385004523421;0.7530507908434758;0.0037153054719739516;0.0035397768205442407;1.0499712626460767;10.00743147039977;0.833279985243593;0.015555828769938924;0.015558256900499936;0.6738257013603427;0.24687968966111828;0.7183023649075336
30.854979;1.0437955821977458;0.7845917141406606;0.7518284067285692;-0.012985961323631943;-0.012449379501249386;1.0430832390619638;10.007347663400084;0.8332688990085096;0.01555596663501583;0.015558197541370833;0.6740608162684721;0.2416916876334859;0.7167577757818155
30.856175;1.0378196865497888;0.7791617602712586;0.7509166192299824;-0.028159585578206768;-0.02715179903520373;1.0367313581830082;10.007261944750205;0.8332578803942979;0.015556114005397388;0.01555813889393363;0.6745331408840891;0.23465168580554624;0.7148617255377465
30.85737;1.0323634156786423;0.7744473157238128;0.7503108486285761;-0.04181566772231302;-0.04053271636983759;1.030932632159102;10.0071742539517;0.8332470036259415;0.01555627079502278;0.015558081107776558;0.6752296932727805;0.22596968417273083;0.7127210430254796
30.858566;1.0274370403962088;0.7704408939007885;0.7500020940568454;-0.053975520136387754;-0.052570947193648666;1.025697074147768;10.007084479511702;0.8332363507308498;0.015556437027125641;0.015558024221924208;0.6761355075297704;0.21584968273000216;0.710442100594938
30.859761;1.0230423090279421;0.7671302338267388;0.7499818320952407;-0.06467338147954843;-0.06326170991878945;1.0210267041825563;10.00699256083929;0.8332260060896556;0.01555661284916175;0.015557968081110254;0.6772356222423873;0.2044906814721193;0.7081291646567563
30.860957;1.0191800292392321;0.7644981844552322;0.7502363766286707;-0.07394763741402162;-0.07260841537189568;1.0169215538263119;10.006898535551155;0.8332160489192003;0.015556798441662861;0.015557912500777782;0.6785120732848733;0.19208768039577473;0.7058784095948939
30.862153;1.0158412721753485;0.7625215780541811;0.7507522501281713;-0.08184765593098982;-0.08063032165227088;1.0133726651090829;10.006802532376184;0.8332065513356018;0.015556993898404722;0.015557857320595444;0.6799488940072699;0.1788366795013536;0.7037809623409187
30.863348;1.0130174190587085;0.7611776203884736;0.7515151491968667;-0.08842814902718432;-0.08735663434072952;1.0103710866996118;10.006704725122201;0.8331975778620361;0.015557199182688726;0.015557802270066033;0.6815261204647813;0.1649096787923706;0.7019082278572396
30.864544;1.0106931545825704;0.7604388881728429;0.7525102747162375;-0.09374428232115993;-0.09282219872748933;1.0078998731235902;10.006605255798844;0.8331891830828102;0.015557414118187233;0.015557746900499315;0.6832277957218016;0.150472678273811;0.7003233831100932
30.864933;1.0100473326436832;0.7603211033371998;0.75287290609648;-0.09521361991048446;-0.09433814081336257;1.0072030890717334;10.006504212904503;0.8331814090020507;0.0155576383849697;0.015557690669244516;0.6837979697245731;0.14570167795081485;0.6998776795736471
30.864933;1.010054237052125;0.7603198581173888;0.7528651192272334;-0.09521299453300323;-0.09433760835370686;1.007197809009453;10.006401699986139;0.8331742813207863;0.015557871573003744;0.015557633027559373;0.6837886966110824;0.14570167782867932;0.6998758774841188
30.864934;1.0100611772102408;0.7603184307031368;0.7528579144301669;-0.09521698793116064;-0.094341652273042;1.0071921061697324;10.006297881048727;0.8331678063467077;0.015558113271260868;0.015557573440065265;0.6837800322258699;0.14568967791307644;0.6998725335837763
30.864935;1.0100672043551873;0.7603159635992063;0.7528511104334221;-0.09522067467769761;-0.09434548198684646;1.0071860440138036;10.006192923813002;0.8331619728548884;0.015558363124855866;0.015557511474610977;0.6837720334290573;0.1456776782092008;0.6998701794674861
30.864937;1.0100723364912962;0.7603123964147854;0.7528445950101952;-0.09522759933293345;-0.09435260951664375;1.0071796766275052;10.006086899818273;0.8331567571178488;0.015558620853183196;0.01555744696212269;0.6837647574215814;0.1456526787215475;0.6998661219531864
30.864941;1.010074026689646;0.7603086751444563;0.7528411880487915;-0.09524119635966227;-0.09436667967041423;1.0071700522431863;10.005979738860942;0.8331521267159141;0.01555888617698509;0.0155573799762663;0.6837602587448485;0.14560267945395158;0.6998598173556405
30.864949;1.0100688819990375;0.76030362571764;0.7528422688367783;-0.09527084866016304;-0.0943973120902085;1.0071542208674245;10.00587125765806;0.8331480436188773;0.015559158686271321;0.015557310651583852;0.6837615875149583;0.14550368040773204;0.6998491996135426
30.864965;1.0100517915011908;0.7602968092321538;0.7528512469136392;-0.09532761147185351;-0.09445594629725859;1.0071262432688786;10.00576121407263;0.8331444691739093;0.015559437826185992;0.01555723904491339;0.6837747905776914;0.14530568158000812;0.69982976037498
30.864997;1.0100103766791606;0.7602881031224114;0.7528772822732065;-0.09544110776969782;-0.09457310665694696;1.0070721918296426;10.005649390658489;0.8331413665759476;0.015559722943621044;0.015557165013873326;0.6838119096335732;0.14490968296339352;0.6997928082273662
30.865061;1.0099184812039412;0.7602733884244279;0.7529358697749915;-0.09566597960359723;-0.09480542529189595;1.006967140086973;10.005535735266117;0.8331386935998747;0.015560013247006276;0.015557088151166716;0.6838989784162489;0.14411868454492915;0.6997235091402632
30.865189;1.0097298314527317;0.7602518120125694;0.7530607710462763;-0.09610582903061134;-0.09526003442227744;1.0067601486419469;10.005420443545344;0.833136392415665;0.015560307772272257;0.015557007936942735;0.6840830277152029;0.14253968630592256;0.6995890070722797
30.865445;1.0093604942626773;0.7602324756433917;0.7533238094530297;-0.0969461470049551;-0.09612911412427573;1.0063632620827432;10.005303842149056;0.8331343919092075;0.015560605418462426;0.015556923955932283;0.6844650927658033;0.1393916882258639;0.6993374577655393
30.865957;1.0086760817541631;0.7602719655711049;0.7538819638515581;-0.09847047296252803;-0.09770793794477914;1.0056335163608365;10.005186207586425;0.8331326232541167;0.015560904982477416;0.015556835878091374;0.6852532168887673;0.13314669028780857;0.6989014973888109
30.866981;1.0075358003466484;0.7606344820032819;0.755104409868071;-0.10092905365284811;-0.1002620421944955;1.004426941368185;10.005067731780821;0.8331310316886574;0.015561205190203067;0.015556743310647736;0.6868814552989682;0.12087569247988066;0.6982791409808486
30.868005;1.0067027978672847;0.7613522056496872;0.7564526184965539;-0.10264142994270295;-0.10204874859810736;1.0035455573335748;10.004948535678258;0.8331295705170756;0.015561504816290922;0.01555664585985285;0.6885598742331456;0.1089216947928729;0.6979748956475574
30.869029;1.0061553847410365;0.7623974476339055;0.7579144880714572;-0.10366105390655128;-0.103119886473544;1.0029683737945894;10.004828590331243;0.8331281849946819;0.01556180283540328;0.015556543373892444;0.6902765405400076;0.09731669721906375;0.6979658272236348
30.870053;1.0058721540504965;0.763741805968968;0.7594769041829276;-0.10404306124393212;-0.10353041939192395;1.0026723938422708;10.004707687851468;0.8331268047801096;0.015562098347495126;0.01555643607824501;0.692020509456939;0.08609069975337873;0.6982276123598765
30.871077;1.0058326383799585;0.7653581134226226;0.7611272246259949;-0.10383925733870984;-0.10333309762468833;1.0026356199075972;10.004585587046304;0.8331253483048822;0.015562390347867447;0.015556324528398592;0.6937808178170003;0.07526670239325992;0.6987334229856712
30.872101;1.0060160494268116;0.7672204591815424;0.7628542840557956;-0.10309844073155884;-0.10257863961694202;1.002836055281046;10.004462168809388;0.8331237303914184;0.015562677715909315;0.015556209489024322;0.6955474841613978;0.06486970513691995;0.6994565352959449
30.873022;1.0063583350492467;0.7690837026065651;0.7644617957112416;-0.10201186558988803;-0.1014645025960893;1.003203702901165;10.004337450849937;0.8331218703244836;0.015562959358291037;0.01555609178637932;0.6971355134443159;0.055889707982223445;0.7002712170580436
30.873841;1.0067916930332244;0.7708722171017615;0.7659255501118075;-0.10074165530375881;-0.1001594849574635;1.0036685655009394;10.004211576541424;0.833119698117409;0.015563234195881886;0.015555972124673837;0.6985369009700972;0.048226710926865195;0.7011065621831174
30.874659;1.0073327070264715;0.7727697536049335;0.7674152365295843;-0.09921140957533296;-0.09858662459049568;1.0042486447753396;10.004084854739022;0.8331171584486992;0.015563501105749911;0.015555850927459489;0.699926633968171;0.040862713969409305;0.702032856752741
30.875477;1.0079743855518115;0.7747665400136359;0.7689259125120212;-0.09744127555096903;-0.09676751425687857;1.004934940162861;10.003957764370334;0.8331142139753289;0.015563759011529767;0.015555728349270805;0.7013006943988245;0.033801717110200684;0.7030364481308776
30.876296;1.0087058984819686;0.7768499070645623;0.7704527194152997;-0.095453626777329;-0.09472636749635802;1.0057184495244826;10.003830904212045;0.8331108421750467;0.01556400699905781;0.015555604505797297;0.7026550632615013;0.027046720352053567;0.7041038983057769
30.877114;1.0095205292376408;0.7790079444640927;0.7719884621637259;-0.0932674588831513;-0.09248364316987519;1.0065901678053653;10.003704924477331;0.8331070312974833;0.015564244340363253;0.015555479678130174;0.7039857230789548;0.02060072370099287;0.7052220981953438
30.877932;1.0104074511830683;0.7812269711656306;0.773527402333329;-0.09090198927563285;-0.09006036952144161;1.0075400868040973;10.003580439487324;0.8331027849778798;0.015564470434809996;0.015555354204040592;0.7052896599351507;0.014464727166359123;0.7063792486855656
30.87875;1.0113606191131765;0.7834993199464593;0.7750661705556268;-0.08837849535880951;-0.08747910957335532;1.0085612023872486;10.003457926647608;0.8330981251056326;0.015564684743647325;0.015555228241324569;0.7065638666800322;0.008639730761080992;0.7075639795670831
30.879569;1.012371410981078;0.7858112806252916;0.7765974447327064;-0.08571446312389862;-0.08475881568140972;1.0096445184563634;10.003337637419488;0.8330930888255514;0.015564886852667742;0.015555101763749045;0.7078053408513164;0.0031237345021104513;0.7087653342984361
30.880387;1.0134321618854678;0.7881541241868546;0.7781181702369809;-0.08292646991320073;-0.08191735151871922;1.0107830381679328;10.003219546028877;0.8330877259374012;0.015565076609019237;0.015554974705475798;0.7090120763090714;-0.0020842615923551784;0.7099738712206861
30.881205;1.0145368319149604;0.7905184314139995;0.7796234343435412;-0.08003428605477564;-0.07897548699925638;1.011967750035247;10.003103409366748;0.8330820951186453;0.015565254157106717;0.01555484702276072;0.7101810599911584;-0.006986257508940604;0.7111796400829394
30.882024;1.0156771187110618;0.7928929678117715;0.781108355331711;-0.07705081443338076;-0.07594726423525996;1.0131926194589598;10.002988967433415;0.8330762586178452;0.01556541985933433;0.015554718690276283;0.7113102772090422;-0.0115862532436128;0.7123742222330635
30.882842;1.0168472922065053;0.7952689944806078;0.7825686183794738;-0.07399288070003832;-0.07285026378120966;1.0144495922986734;10.002876112878784;0.8330702753387571;0.015565574145324081;0.015554589721155098;0.7123987159937744;-0.01588924880134663;0.7135507555638781
30.88366;1.0180409676093976;0.7976391565568876;0.7840018433343141;-0.07087466675732139;-0.06969937666682641;1.0157336043248966;10.002764878479349;0.8330641886467266;0.015565717326003524;0.015554460196033406;0.7134453670864587;-0.0198992441919896;0.7147028927043138
30.884478;1.0192530813200593;0.7999958683509841;0.7854044614756859;-0.06771288100576267;-0.06651175162018783;1.0170375837062975;10.002655308982403;0.8330580138495306;0.015565849515915515;0.015554330248281064;0.7144472247800387;-0.023621239425598583;0.7158228254930256
30.885297;1.0204775664752976;0.8023299653515386;0.7867721898751491;-0.06451834322698369;-0.06329868496629298;1.0183564454804863;10.00254736965744;0.8330517383461316;0.015565970748114319;0.0155542000262995;0.7154042898325133;-0.027062234508868525;0.7169063226722635
30.886115;1.0217096743431249;0.8046359592769151;0.7881033975405596;-0.06130553705478958;-0.06007485908745063;1.0196830842309565;10.00244098541329;0.833045335292571;0.015566081085310155;0.015554069690575139;0.7163155706680981;-0.030228229443625656;0.7179486157294421
30.886933;1.0229433439353193;0.8069057126086356;0.7893949068101892;-0.05808519270268706;-0.0568512269051618;1.0210143734999495;10.002336110039929;0.8330387744127827;0.015566180590854368;0.015553939447457185;0.7171800813106439;-0.03312622422885029;0.7189454322987219
30.887752;1.0241757320217055;0.8091355967028493;0.7906454950299225;-0.054870112718832305;-0.053640470277895605;1.0223431751303806;10.002232664228458;0.8330320214238756;0.015566269344562522;0.015553809574790191;0.7179988388570997;-0.03576421886341202;0.7198949814460983
30.88857;1.0254020366352128;0.8113188808123852;0.7918524371556654;-0.051668286989549686;-0.05045057279479205;1.0236673512108423;10.002130441972467;0.8330250373349772;0.015566347551214808;0.015553680430014753;0.7187708621515129;-0.038150213345153755;0.7207938910524495
30.889388;1.0266184731178114;0.8134501182762309;0.7930135125493839;-0.04849276515993671;-0.04729430937222062;1.024980772245418;10.002029173625695;0.8330177829808888;0.015566415500592533;0.015553552449892018;0.719496170451233;-0.04029220766855847;0.7216401712590844
30.890206;1.027820918062647;0.8155262699310327;0.794129147127113;-0.04535172683375151;-0.04417962103274463;1.0262793193703774;10.001928680626442;0.8330102189669766;0.01556647336772342;0.01555342609945667;0.7201757828524564;-0.04219820182622328;0.7224331797849401
30.891025;1.029005913430118;0.8175411443466601;0.7951962016959948;-0.042254397249868375;-0.04111535602506031;1.0275608808515664;10.001828908517847;0.8330023021779391;0.015566521154728051;0.01555330183783044;0.7208087188736189;-0.04387819581291174;0.7231707206322179
30.891843;1.0301718580623522;0.8194933912646375;0.7962148141704287;-0.039207077880311886;-0.03810737465053995;1.0288213476038548;10.001729811632329;0.8329939909240939;0.015566558834621701;0.015553180239619428;0.7213959970612298;-0.0453401896266601;0.7238527843985657
30.892661;1.0313143337229227;0.821379677603292;0.797185354613281;-0.03621889670058162;-0.03516433785251274;1.030057614543978;10.00163129908246;0.8329852567067932;0.015566586469357662;0.015553062099214808;0.721938632579343;-0.04659318326710079;0.7244796959620242
30.89348;1.0324320746295466;0.8231956395987176;0.7981047420469308;-0.033295445234363626;-0.032291296982982415;1.031267587423325;10.001533276120336;0.8329760898759727;0.015566604234353423;0.015552948320015003;0.7224376386911667;-0.047647176734749344;0.7250520903992648
30.894298;1.0335222006314146;0.8249399962354125;0.7989741331225594;-0.030443289368841032;-0.029494266931267846;1.0324471865996494;10.001435621815661;0.8329664945417776;0.0155666123780088;0.015552839780715259;0.722894030465888;-0.04851217003142169;0.725570819578583
30.895116;1.0345834319627447;0.8266123523709161;0.7997943039301639;-0.027669229950246094;-0.026779403425589144;1.0335963448733463;10.001338142943455;0.8329564788801134;0.015566611117009143;0.015552737290031994;0.7233078266849813;-0.04919616316161593;0.7260357895266425
30.895934;1.0356128828452529;0.8282096814070949;0.8005647333202416;-0.024974422156732397;-0.024147415616903548;1.0347110065117149;10.001240609403068;0.8329460498064315;0.015566600611773078;0.015552641546480736;0.7236810505380586;-0.04970915613432225;0.7264491942612974
30.896753;1.0366092646889833;0.8297297319603654;0.8012844221226306;-0.02236749677787493;-0.021606182935120906;1.0357911311682302;10.001142880881511;0.8329352147562492;0.015566581088413004;0.015552553189347871;0.7240137282169917;-0.050060148962413786;0.7268113023601207
30.897571;1.037571583290572;0.8311746084866742;0.8019563423378891;-0.019850217904844432;-0.019156926299252284;1.0368346968987028;10.00104504740586;0.8329239852730314;0.01556655289746865;0.015552472892319048;0.7243088854629176;-0.050259141659938444;0.7271255611026514
30.898389;1.0384991454609036;0.8325422912899944;0.8025792288005471;-0.017424977769977958;-0.01680147140840409;1.0378406964725095;10.000947429384205;0.8329123790178794;0.015566516387683806;0.015552401326558253;0.7245665473835659;-0.05031613423947214;0.7273925241217374
30.899208;1.0393900021794742;0.8338333767392613;0.8031552974724091;-0.015094715218093266;-0.014542194026996826;1.0388081260720077;10.000850460985173;0.8329004229023471;0.015566471757372961;0.015552339117948216;0.7247887404291643;-0.05023812671081619;0.7276146145112637
30.900026;1.0402438061034978;0.8350471875488026;0.8036842832299239;-0.012863244169097208;-0.012382288019446491;1.0397359699536093;10.000754616168127;0.8328881555115061;0.015566419055394617;0.015552286843157796;0.7249774890517126;-0.0500361190827614;0.7277946014436137
30.900844;1.0410595643868839;0.836184404512697;0.8041677195973658;-0.010731549914937591;-0.010322240588120533;1.040623188151603;10.000660407695477;0.8328756230790935;0.015566358307936266;0.015552244938696952;0.7251328088782706;-0.04971911136523331;0.7279331738380149
30.901662;1.0418378525716878;0.837246975777843;0.8046071402332816;-0.008699326653374197;-0.008361297675769352;1.0414697149361365;10.00056837307547;0.8328628727750256;0.015566289640537741;0.015552213645042178;0.7252567043042343;-0.049294103569510424;0.7280329126430932
30.902481;1.042577389560122;0.8382334576053173;0.8050022489054033;-0.00677008796482099;-0.006502413232934439;1.0422754711627815;10.000478993174509;0.832849949035031;0.015566213319243842;0.015552193048558417;0.7253511709643423;-0.04877109570982339;0.7280966208787633
30.903299;1.043278462425146;0.8391470197522244;0.8053559595881822;-0.0049413434448414475;-0.004742775875281548;1.043040381076379;10.000392621975356;0.8328368913498058;0.015566129703949917;0.015552183089528833;0.7254171982640101;-0.04815808780427803;0.7281259775293311
30.904936;1.04456321862484;0.8407570447786984;0.8059254819851345;-0.0015876253050215153;-0.001521896947292199;1.0444243840485576;10.000309512830405;0.8328237365711737;0.015566039135299964;0.015552183570289358;0.725466769694851;-0.046700079871216764;0.7280842732037464
30.906408;1.0455911523806745;0.8419689888507208;0.8063100420301352;0.0010866303712688892;0.001040765248255044;1.0455364422083644;10.000229870158401;0.8328105278795475;0.015565941842421912;0.015552194200460188;0.7254288650696722;-0.04515907192530198;0.727952561672414
30.907881;1.0465015375658826;0.8429680196081676;0.8065801436018392;0.003441559381867813;0.003293246079892379;1.046521542047766;10.000153823712232;0.8327973198143327;0.015565837976047547;0.015552214570327736;0.725321467323932;-0.04344406397646826;0.727743816186608
30.909354;1.0472972072555822;0.8437674131319259;0.8067466512465378;0.005488280455749855;0.005247725849084556;1.047384686165785;10.00008137437235;0.832784171350342;0.015565727740342778;0.015552244101743357;0.7251535664563404;-0.04159405602955276;0.7274704107313651
30.910827;1.0479828670584854;0.844378642483479;0.8068171551950347;0.00723919443408308;0.00691734040865591;1.0481298785158972;10.000012430090123;0.832771132351596;0.015565611470487791;0.015552282113611413;0.7249341565616929;-0.039647048084866104;0.7271443713852936
30.9123;1.0485635780397564;0.8448168111244783;0.8068023463267439;0.008706234971009055;0.008314528519135979;1.0487631137546516;9.999946907833978;0.8327582374377137;0.01556548955697022;0.015552327929340578;0.7246692298240616;-0.037634040141685504;0.7267740224545225
