time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.913773;1.0490447082257432;0.8450966275020111;0.8067122141236434;0.009908232924007731;0.009458087558335144;1.0492903782424259;9.999884767983698;0.8327455153536399;0.015565362282891182;0.015552380944029342;0.724367768807897;-0.0355870322021303;0.7263704260879249
30.915246;1.0494322672413854;0.8452310837925293;0.8065545445533613;0.01085883352120953;0.010361652397685345;1.0497186586321379;9.999826005729778;0.8327330012938328;0.015565229728219871;0.015552440680691738;0.7240357412768432;-0.033532024271152525;0.7259410254034938
30.916719;1.04973381729172;0.8452352231722589;0.8063378442337391;0.01157831324015603;0.011044993296016459;1.0500539537340252;9.999770703853716;0.8327207385177474;0.015565091847632318;0.015552506812281755;0.7236801051169356;-0.031492016353786505;0.7254938401662884
30.918192;1.0499556692006453;0.8451234294333868;0.8060709448794918;0.012085455551392486;0.011526313498035934;1.0503042857891718;9.999719038186422;0.8327087751436058;0.015564948681409174;0.015552579113551956;0.7233068191818957;-0.02949000845419907;0.7250356382682274
30.919665;1.0501044906973582;0.844911498106749;0.8057637590491317;0.012397743063416634;0.011822447851575891;1.0504767036280127;9.999671149407565;0.8326971615371794;0.015564800506187;0.015552657354023967;0.7229228469399135;-0.02754200057680203;0.7245736789815408
30.921138;1.050187559068681;0.8446108970198319;0.8054216144416803;0.0125339970754604;0.01195140179467755;1.0505782768958536;9.999627046062825;0.8326859437098882;0.015564647781294346;0.015552741225445638;0.7225321486591101;-0.025665992726759956;0.7241121388943983
30.922611;1.0502102435500211;0.8442337716195861;0.8050519604847187;0.012514283607771562;0.011932312556269437;1.050616086285898;9.99958665691645;0.832675156673085;0.01556449097504149;0.015552830366789706;0.722138672081624;-0.023872984910703155;0.7236547994534782
30.924083;1.0501811198322974;0.8437959975229615;0.8046633544987942;0.012356602911309128;0.011782255412019129;1.050598213421061;9.999549947821539;0.8326648241938357;0.015564330463566312;0.015552924419715116;0.7217483523250117;-0.022172977138121008;0.7232073326347782
30.925556;1.0501052498513501;0.8433050493973692;0.8042590496450608;0.012078926826962306;0.011518281013622803;1.0505307316466688;9.999516979508154;0.8326549603324734;0.015564166552824521;0.015553023069054268;0.7213631179057085;-0.02057596942095274;0.7227713602225438
30.927029;1.049989585552063;0.8427762037265768;0.8038482891039247;0.01169832321261862;0.0111565343505617;1.0504206987572973;9.999487844923259;0.8326455706698697;0.015563999507786383;0.015553126020533185;0.7209868966469103;-0.019086961771196544;0.7223503338590963
30.928502;1.0498398018809265;0.8422152606456463;0.8034322528790759;0.01123108432155722;0.010712425085530762;1.05027515684203;9.999462525386198;0.832636655975522;0.015563829547112917;0.0155532329263136;0.7206226213088345;-0.017709954197660107;0.7219466948487762
30.929975;1.0496615603377804;0.8416342858380492;0.8030181045990931;0.010693040734295627;0.010200922636758694;1.0500981428013576;9.99944081979641;0.8326282161268874;0.015563656828830869;0.015553343387429537;0.7202722300946702;-0.01644694670300029;0.7215618598459859
30.931448;1.0494602180728028;0.8410421416943187;0.8026101910533687;0.010097078888814118;0.009634198497524607;1.0498966983134774;9.999422399570818;0.8326202521796363;0.015563481408551927;0.015553457023042234;0.719936660565737;-0.015299939282797272;0.7211962751490024
30.932921;1.0492404845188166;0.8404442412361044;0.8022100728507167;0.009458590068264563;0.009026832585609868;1.0496768666939091;9.999406858335036;0.832612764867314;0.015563303225259756;0.01555357351576156;0.7196198463103359;-0.014267931927048349;0.7208533554243705
30.934394;1.0490070739100004;0.8398481695016352;0.8018213909948834;0.00878996885380636;0.008390561998921225;1.0494416840262857;9.9993937299191;0.8326057512694379;0.01556312214661606;0.01555369263750295;0.719320718726098;-0.013347924623868357;0.7205315289152032
30.935867;1.0487647474240178;0.8392619291157388;0.8014481524625598;0.008099947903919737;0.007733645991616374;1.0491971758162242;9.999382519336878;0.8325992078512279;0.01556293803359083;0.015553814286747588;0.7190412098019451;-0.012538917364204425;0.720232319233512
30.93734;1.0485163032084261;0.838687896197698;0.8010904819323124;0.007401409703034882;0.007068338050326409;1.0489463608428047;9.999372703862637;0.832593138936814;0.015562750844250456;0.0155539385353206;0.7187812564094586;-0.0118359101445233;0.7199552406550139
30.938813;1.0482655431855135;0.8381329063316245;0.8007519788264492;0.006700717633265059;0.006400676370181258;1.048693259469563;9.999363754550213;0.8325875612794792;0.015562560752470414;0.015554065572832572;0.7185418039578397;-0.011233902965100554;0.7197008838259221
30.940286;1.048015277141257;0.8375986003162058;0.8004320256623937;0.006009260808697942;0.005741521659171063;1.0484408984030105;9.999355227364973;0.8325825025298509;0.01556236819081167;0.015554195500326402;0.7183218068235495;-0.010728895826434978;0.7194679251332691
30.941758;1.047769327175715;0.8370910818250992;0.8001334796183976;0.005331912772697733;0.005095520271072318;1.0481933106441315;9.999346792822685;0.8325779986785271;0.015562173801594546;0.01555432821812173;0.7181222294439661;-0.010313888728887204;0.7192570520657195
30.943231;1.0475286602516973;0.8366105000220622;0.7998556825056716;0.004674302415533986;0.004468066200467834;1.0479505371055962;9.999338154438814;0.8325740931679035;0.015561978366340557;0.015554463560485746;0.717942048254523;-0.009984881675090585;0.7190670447729618
30.944704;1.0472948498264334;0.8361581898264207;0.799598648472034;0.004041362768808534;0.0038638925155525484;1.0477176228483507;9.999328989511286;0.83257083336147;0.015561782773513068;0.01555460145628275;0.7177802491139215;-0.009732874671521893;0.7188966597238101
30.946177;1.0470714311972495;0.8357382342348368;0.7993635321632141;0.0034390441900026825;0.0032887058256356946;1.047493602292051;9.999318992453796;0.832568263318706;0.015561587983614544;0.015554741886768498;0.7176378220030811;-0.009553867728044028;0.7187467718838347
30.94765;1.046857774745914;0.8353501388750622;0.7991503072770897;0.0028683041696328216;0.002743459167999878;1.0472814889606548;9.999307966047322;0.8325664196976843;0.015561394954768513;0.015554884674616128;0.7175127609064897;-0.009441860855337087;0.7186152692802833
30.949123;1.046656763754486;0.8349944671327553;0.7989572946895813;0.002333927886328439;0.002232757436037194;1.0470832785169941;9.999295844750597;0.8325653348655399;0.015561204551749933;0.01555502934416995;0.7174040691035901;-0.009387854061896487;0.7185010266437061
30.950596;1.0464674665796134;0.8346701217400481;0.7987841640729992;0.0018372180655207393;0.0017578866548540958;1.0468969561088997;9.999282605174287;0.8325650451376367;0.015561017428435997;0.015555175210656122;0.7173107639704959;-0.009386847353917151;0.7184029830811915
30.952069;1.0462915192150062;0.834379502550402;0.7986319918471793;0.0013772457088392154;0.001317990631616301;1.0467255016368653;9.999268167646289;0.8325655950927237;0.015560833958049993;0.01555532161261198;0.7172328784081351;-0.00943284073813901;0.7183210711981266
30.953542;1.04612926182724;0.8341203499160956;0.7984983995498163;0.0009588143419146815;0.0009177004117101451;1.0465688897042982;9.999252379657491;0.8325670290760459;0.015560654301778082;0.015555468118706641;0.7171684553966243;-0.009519834223768153;0.7182532318339923
30.955015;1.0459813845756762;0.833891681820082;0.7983819608267549;0.000577975434005205;0.0005532693798094627;1.0464260883544285;9.999235073674019;0.8325693788513601;0.015560478524703089;0.015555614580423843;0.7171165356432424;-0.009641827821671443;0.7181984107732914
30.956488;1.0458469550061111;0.8336931652292067;0.7982830918574076;0.0002374993278423066;0.00022737936353253949;1.046299066480109;9.999216139738367;0.832572661175339;0.015560306673882592;0.0155557610363055;0.7170761488339276;-0.0097928215433202;0.7181555512657082
30.95796;1.045726637905261;0.8335234783213533;0.7982000241109538;-6.544717048755098e-05;-6.265565519345703e-05;1.046185799855935;9.999195530275506;0.8325768803526942;0.01556013882359255;0.01555590756741649;0.7170463150127946;-0.009967815401385563;0.7181236034726675
30.959433;1.0456182395369062;0.8333786690480242;0.7981306418178266;-0.0003318668469935474;-0.00031777326012523595;1.0460862635039507;9.999173207524994;0.8325820277930941;0.015559975046600812;0.0155560541934124;0.7170260491500606;-0.010161809410082625;0.7181015116478998
30.960906;1.0455239895082107;0.8332616236729751;0.7980759972667599;-0.0005611507699151375;-0.0005373704442402992;1.0459994250976832;9.999149111489674;0.8325880843760213;0.015559815312838867;0.01555620088862656;0.7170143613334619;-0.010369803583127894;0.718088212247756
30.962379;1.0454417070678077;0.8331668578817382;0.7980325021091591;-0.0007572047916946747;-0.0007251716193778804;1.0459262488415804;9.999123188696204;0.8325950260713121;0.015559659422995364;0.015556347702544908;0.7170102545444385;-0.010589797931589132;0.7180826748716285
30.963852;1.045371774136174;0.8330954024425614;0.7980008578731046;-0.0009203482235387773;-0.000881469132562097;1.0458656980823835;9.99909546794601;0.832602823138983;0.015559507020554749;0.015556494852710094;0.7170117238871371;-0.010815792464326783;0.7180828062646982
30.965325;1.0453126113081137;0.8330436886956942;0.7979788672166379;-0.0010537166170760783;-0.0010092566151831866;1.045815731954012;9.999066109053267;0.8326114347202251;0.015559357659068396;0.015556642690943544;0.7170187567150077;-0.011044787188961196;0.718088560529912
30.968271;1.0452316728110975;0.8329777476655414;0.7979588806523894;-0.0012402434498582147;-0.0011879979863977396;1.045742300492656;9.999035399436405;0.8326208043625133;0.015559210898500259;0.015556791588218875;0.7170483369876753;-0.01149778211168765;0.7181204490045573
30.970922;1.0451877505736056;0.8329700164610826;0.797965450436677;-0.0013268369123291927;-0.0012709920150930643;1.0457083434886933;9.999003734173979;0.8326308579714258;0.015559066368740144;0.015556941857316136;0.7170854551441926;-0.011892777237874356;0.7181591703779022
30.973573;1.045168567932326;0.8330009044822172;0.797989273001527;-0.0013501180361714207;-0.0012933137418452377;1.0456997966153452;9.998971549333016;0.8326415085649852;0.01555892377861054;0.015557093747118693;0.7171281140652069;-0.012261772572705795;0.7182031737501137
30.976225;1.045169420232459;0.8330620677038024;0.7980260448838443;-0.0013201366121205148;-0.0012645917936990915;1.045710600470885;9.9989392196805;0.8326526614649563;0.015558782859278338;0.01555724744469896;0.7171753259962037;-0.012599768119132115;0.7182513306440138
30.978876;1.0451849485654678;0.8331442401178449;0.7980710892649174;-0.001248497035108453;-0.0011959505313881365;1.0457377081327095;9.998907018531458;0.8326642129906436;0.015558643256231705;0.01555740303969386;0.7172231033281735;-0.01290076387490273;0.7182994962133648
30.981527;1.0452133094541154;0.8332413712847279;0.7981201355532725;-0.0011459634190403984;-0.001097707529730101;1.045776088620144;9.99887514456387;0.8326760508632075;0.015558504496903628;0.015557560512741351;0.7172684496601933;-0.01316175983220505;0.7183445840474855
30.984178;1.0452491430657678;0.8333475227613696;0.7981717077701748;-0.0010230930800520367;-0.0009799860196322105;1.0458227216125195;9.998843755028116;0.8326880591622401;0.01555836608627505;0.015557719826952194;0.7173103626108982;-0.013381755980902696;0.7183855587660402
30.98683;1.0452915089396693;0.8334570169230758;0.7982211936652157;-0.0008872650298618231;-0.0008498588002281179;1.04587358648557;9.998812942642667;0.8327001223272184;0.015558227625440336;0.015557881019691999;0.7173478464549217;-0.013559752313504682;0.7184214056537658
30.989481;1.0453357138252188;0.8335641396626945;0.7982668005866446;-0.0007452675631319604;-0.000713834276187959;1.045926656718385;9.998782654393729;0.8327121273497924;0.01555808887731984;0.015558044144400788;0.717379916736148;-0.013699748827260471;0.7184512196359003
30.992132;1.0453805314017068;0.8336673877694029;0.7983081136234258;-0.0006038502027595578;-0.0005783782584729584;1.0459789024825603;9.998752690342428;0.8327239649443665;0.015557949784029202;0.015558209139074386;0.7174055960313473;-0.013803745522241402;0.718474064219984
30.994783;1.0454240759742843;0.8337643838891166;0.7983443762509149;-0.000467656937152298;-0.00044793866926487073;1.0460282938793968;9.998722790510774;0.8327355309765547;0.015557810442139178;0.015558375773731994;0.7174259153577184;-0.013873742399827789;0.7184910040011795
30.997435;1.0454648070037942;0.8338515780654722;0.7983734332872561;-0.000342337076344676;-0.0003279241968168217;1.046073802122329;9.99869265110534;0.8327467297524375;0.015557671072496313;0.01555854366614378;0.7174389190471614;-0.013916739462749413;0.718500205068956
31.000086;1.045501428128735;0.8339290114741479;0.7983963679194327;-0.0002255430703526041;-0.000216084798185638;1.0461133987327584;9.99866189243572;0.8327574785393863;0.015557532015389052;0.015558712326861667;0.7174476596656151;-0.013933736714504583;0.7185047212230307
31.002737;1.045534294075722;0.833996131423596;0.7984124229483894;-0.00012416383184530653;-0.00011901401202342492;1.0461480514539485;9.998630088067005;0.8327677112598085;0.015557393680253936;0.015558881324540056;0.71745018537248;-0.013930734157928091;0.7185027048316567
31.005388;1.0455617868074338;0.8340512917364598;0.7984212992684458;-3.585493584790111e-05;-3.44644417322982e-05;1.046175724533484;9.99859683481632;0.8327773762069671;0.015557256429770553;0.015559050527744037;0.7174485353240313;-0.013911731793854817;0.7184962672499786
31.00804;1.045584840994979;0.834098144708992;0.7984258248359272;3.7625135096767276e-05;3.5882830766043896e-05;1.0461973900191113;9.998561807294461;0.8327864317477008;0.015557120534159533;0.01555922009727074;0.7174427461844732;-0.0138797296213711;0.7184854982472498
31.010691;1.0456031403578645;0.834134977942363;0.7984246472765767;9.627132686369819e-05;9.202510576815851e-05;1.0462120380537308;9.998524762376505;0.8327948523645751;0.015556986249184612;0.015559390187282843;0.717432857688023;-0.013838727639302979;0.7184705037605277
31.013342;1.045616321233861;0.8341615002415034;0.7984178020154258;0.0001418434262167452;0.00013564899426094502;1.0462206705058819;9.998485532254636;0.8328026358191405;0.015556853845685413;0.015559560757113691;0.7174209124298738;-0.013791725847331411;0.7184533710628648
31.018645;1.0456351594579385;0.8341860453157648;0.7984050528531537;0.0002003660687658131;0.00019166923879627656;1.0462332852110616;9.99844404683518;0.8328097954102528;0.015556723488291152;0.015559731643051005;0.7173999552470895;-0.01369372424648283;0.7184262816761753
31.023947;1.045639403147406;0.8341883189194292;0.7983824313836944;0.0002186443687765115;0.00020916254470845425;1.0462298694444863;9.998400303928962;0.8328163469262335;0.01555659520999332;0.015559902723539484;0.717375032133743;-0.013598722838623028;0.7183953303286367
31.02925;1.0456333831782034;0.8341767683071559;0.7983546971383013;0.00021105989932605618;0.000201898170798355;1.046214405325119;9.998354285742339;0.8328223038210002;0.015556469131952627;0.015560074041990361;0.7173491857030777;-0.013514721625382564;0.7183637300572747
31.034552;1.0456211818106858;0.8341573623924514;0.7983244313907841;0.0001843453807756183;0.0001763207881418734;1.0461908770751724;9.998305949747353;0.8328276781278539;0.015556345629394668;0.01556024573891989;0.7173244519637739;-0.013449720607550805;0.7183336885240635
31.039854;1.0456059330459415;0.8341375667227661;0.7982963957186697;0.00014984072652628354;0.0001432856998221547;1.0461622746447603;9.998255313891184;0.8328324822224978;0.015556225288627112;0.015560417826724288;0.7173028632852817;-0.01340271978439864;0.7183072341335183
31.045157;1.0455891717360672;0.8341171872911104;0.7982692732897056;0.0001132560672210764;0.00010825904224590191;1.0461315988285342;9.998202517646359;0.8328367297652952;0.015556108765627024;0.015560590038145325;0.7172844534266613;-0.013374719152891462;0.7182844263588593
31.050459;1.045573094814753;0.8341024151049138;0.7982473781306817;7.99377210647207e-05;7.635901557789033e-05;1.0461008668061855;9.998147772673676;0.8328404347810983;0.015555996588419814;0.015560761832806823;0.7172692579795245;-0.013361718707757307;0.7182652290900698
31.055762;1.045559306885038;0.8340912060774941;0.7982275965260501;5.126828803821393e-05;4.8909433613486136e-05;1.0460711088718107;9.998091300179729;0.8328436105081427;0.015555889067698508;0.015560932518335204;0.7172583104328936;-0.013360718441790117;0.7182506251968123
31.061064;1.0455481091849752;0.8340867072742173;0.7982127716208871;3.0161478977411954e-05;2.870023584513056e-05;1.0460433617220517;9.998033386977852;0.8328462710804215;0.015555786444994349;0.015561101389225377;0.7172496391878419;-0.013366718346106324;0.7182385571787638
31.066367;1.045539496330798;0.8340851913249407;0.7981993867101357;1.6677467166549e-05;1.578933291876031e-05;1.0460176651611488;9.997974474007618;0.8328484360391014;0.015555689097133318;0.015561267739983951;0.7172432665056887;-0.01337671841187706;0.7182289921340836
31.071669;1.0455334508620582;0.834088413811517;0.7981891697355336;8.951104485598741e-06;8.391174318604373e-06;1.0459920604701078;9.99791513899665;0.8328501313357144;0.015555597556473857;0.015561430770800978;0.7172392096093808;-0.013388718632155546;0.7182218987430321
31.081669;1.0455283882268187;0.8340943378872389;0.7981813953443538;4.2447908488666335e-06;3.8847954810197635e-06;1.0459675920497808;9.997856026221925;0.8328513827358714;0.015555512332770504;0.015561589607293261;0.7172364878766374;-0.013407719000871666;0.7182163617708014
31.091669;1.0455267823437089;0.8341031932220311;0.7981743880188852;9.134943881878686e-06;8.566648818077338e-06;1.045946307368419;9.997797823343001;0.8328522089312038;0.015555433746617846;0.015561743505323652;0.7172351307150464;-0.013419719510803332;0.718212103436633
31.101669;1.0455260933695953;0.8341128379722752;0.7981680177759943;1.524071499475044e-05;1.441263272052056e-05;1.0459242521779486;9.997741248512014;0.8328526216502629;0.015555361928150142;0.01556189202225507;0.7172331770211677;-0.01342472015337191;0.7182071066851393
31.111669;1.0455243865166934;0.8341198696449178;0.7981604773327756;2.1237131893640337e-05;2.01541756900366e-05;1.045901468392961;9.997686976965124;0.832852629532806;0.015555296901050555;0.015562034999123557;0.7172306680927037;-0.01342272091929493;0.7182013565884987
31.121669;1.0455210388519267;0.8341226305222375;0.7981506227196994;2.1584374277138506e-05;2.0487326240817715e-05;1.0458759955325079;9.997635538529783;0.8328522413086733;0.01555523861517104;0.015562172440217887;0.7172266380024441;-0.0134187217988923;0.7181939327262111
31.131669;1.0455175963822978;0.8341238709670775;0.7981398779358779;2.047565890417056e-05;1.9426734115038344e-05;1.0458498749819993;9.997587274029312;0.8328514678380653;0.015555186975953077;0.015562304468968184;0.7172241071674013;-0.013412722782723286;0.7181878194988514
31.141669;1.0455131087250211;0.8341239313963312;0.7981292736480124;1.849951883071495e-05;1.753587609938482e-05;1.0458221567072337;9.997542364238088;0.8328503204473504;0.015555141892466382;0.01556243140870523;0.7172210839921981;-0.013407723862778739;0.7181810594902305
31.151669;1.0455075846734518;0.8341216965408795;0.7981177212370366;1.530718519661714e-05;1.4480808508904378e-05;1.0457929000719308;9.997500849433747;0.8328488079740235;0.015555103230762498;0.01556255381689165;0.7172185679299775;-0.013403725033497129;0.7181746426847665
31.161669;1.0455029455163303;0.8341197804317397;0.7981062605453992;1.0768015979167722e-05;1.0136399022022219e-05;1.0457641675130125;9.997462628782184;0.8328469407499474;0.015555070786075676;0.015562672347679352;0.717216552459562;-0.013401726292101693;0.7181685805835697
31.171669;1.0454982552050414;0.8341166989803906;0.7980942201841734;7.3354861500814925e-06;6.851665196523793e-06;1.0457340196738734;9.997427517337279;0.8328447363229708;0.015555044355933722;0.015562787564480419;0.7172160319554344;-0.013399727638200616;0.7181638273650858
31.181669;1.0454925740362135;0.8341127625337144;0.7980826719528599;5.598152560157622e-06;5.190089795190477e-06;1.0457045139325671;9.997395319799953;0.8328422156997566;0.015555023762761177;0.015562899879750772;0.7172160040339411;-0.013398729072047234;0.7181593891377137
31.191669;1.045487817024131;0.8341090496528968;0.7980712444596139;2.5140473153240818e-06;2.2391658345333525e-06;1.0456747062588614;9.997365816789669;0.8328393945405091;0.015555008849642482;0.015563009608221117;0.7172154646997686;-0.01339773059069956;0.7181542298595053
31.201669;1.0454830373694313;0.8341040796512228;0.7980592876138246;5.366425489109615e-07;3.479103419287334e-07;1.0456446562399833;9.997338738487757;0.8328362812793059;0.01555499950279135;0.015563117013802816;0.7172164086749772;-0.013395732185348624;0.7181503102154314
31.211669;1.0454782445998128;0.8340981877319695;0.7980471411045903;-1.4409030267611817e-06;-1.543417402245321e-06;1.0456144269454466;9.997313822394648;0.8328328848852409;0.015554995663397339;0.015563222350097973;0.7172178337372064;-0.013393733843553237;0.7181466295947474
31.221669;1.045474401810472;0.8340921263199161;0.7980347993032659;-3.6583237404562034e-06;-3.6643619128977545e-06;1.0455840778909675;9.997290837069107;0.8328292234666659;0.015554997338136901;0.015563325908195027;0.7172197351787128;-0.013392735551627769;0.7181431931513419
31.231669;1.0454696130680678;0.8340854809973698;0.7980233165441122;-5.28730919291814e-06;-5.221896179661389e-06;1.045554662003519;9.997269505814433;0.8328253241184131;0.01555500452144392;0.015563427986908287;0.7172210983156053;-0.013390737292982744;0.7181389585151471
31.241669;1.0454648534723243;0.8340768104946811;0.7980105809560852;-7.265179244788595e-06;-7.113464531649128e-06;1.0455242291261087;9.997249465584089;0.8328212127377234;0.01555501704586007;0.015563528796384292;0.7172239028103271;-0.013388739048460272;0.7181359460585142
31.251669;1.045460453349176;0.8340663759346916;0.7979966150263648;-8.831109783561937e-06;-8.610653171046422e-06;1.0454938261028968;9.997230312016057;0.832816904080677;0.015555034557947383;0.015563628399406918;0.7172271278860258;-0.013386740801199495;0.7181331652450337
31.261669;1.0454558384886945;0.8340562885574135;0.7979839007270986;-1.1915970089716084e-05;-1.1562182340999591e-05;1.0454634910292637;9.997211615866554;0.8328124054554044;0.015555056619063352;0.015563726698257917;0.7172297528022262;-0.013384742538777852;0.7181296311682334
31.271669;1.0454513228294275;0.8340450156764748;0.7979707372599093;-1.3894028218071632e-05;-1.345411283776521e-05;1.045433248457973;9.99719285943845;0.8328077287968619;0.01555508277918018;0.015563823460219723;0.7172337617381583;-0.01338374425095734;0.7181273771460402
31.281669;1.0454468987527612;0.8340329408751956;0.7979574836062527;-1.5872122680826327e-05;-1.534620309485272e-05;1.0454031106577495;9.997173412878213;0.8328028958422656;0.015555112592251475;0.015563918415140545;0.7172381475776978;-0.013381745928549817;0.7181253790845525
31.291669;1.0454425346835508;0.8340201030588553;0.7979441673960664;-1.785024302737567e-05;-1.7238470785684803e-05;1.0453730882068444;9.997152634478395;0.8327979361182973;0.01555514569134527;0.015564011385083279;0.7172419054735261;-0.013379747563708267;0.718122672074001
31.301669;1.045438184536439;0.8340065470437625;0.7979308201974867;-1.9828379528583498e-05;-1.91309299334931e-05;1.045343200809429;9.997129989592255;0.8327928854471779;0.01555518193692972;0.01556410237931214;0.7172470240190792;-0.013377749149929554;0.7181212790312045
31.311669;1.0454338065481261;0.8339923265740153;0.7979174762164266;-2.1806521651352964e-05;-2.102359064377784e-05;1.0453134757092348;9.997105057038626;0.8327877859022378;0.015555221408932458;0.015564191640444697;0.7172514833603796;-0.013376750683617124;0.718119245483199
31.321669;1.045429372461042;0.8339775038473861;0.7979041723027479;-2.3784657365759166e-05;-2.2916460251137538e-05;1.0452839428903644;9.997077449499054;0.8327826839063693;0.01555526422968626;0.015564279622455634;0.7172572566864491;-0.013374752166291208;0.7181185566975081
31.331669;1.0454248589875907;0.8339624928355364;0.7978912805929238;-2.6869615821682514e-05;-2.5869283952574157e-05;1.0452546362524708;9.997046779818632;0.8327776266542233;0.015555310485844628;0.015564366827832162;0.7172633133986765;-0.013372753603580438;0.7181182441074823
31.341669;1.0454202367425267;0.8339466618042242;0.7978781721429723;-2.884769836862769e-05;-2.7762592875529005e-05;1.0452255926062082;9.997012738050175;0.8327726603980169;0.015555360279708488;0.015564453545263745;0.7172686271228191;-0.013371755001960809;0.7181173257464708
31.351669;1.045415465831445;0.8339304295182874;0.7978652250781187;-3.0825735245244384e-05;-2.9656130766715397e-05;1.0451968459269623;9.99697520340873;0.8327678308415339;0.015555413759552496;0.01556453970490292;0.7172751776680111;-0.013369756367644809;0.718117755304882
31.361669;1.0454104962249064;0.8339138762983319;0.797852491516587;-3.280371395297833e-05;-3.154990217969533e-05;1.045169422490331;9.99693426743812;0.8327631826750996;0.015555471112832378;0.015564624977429177;0.7172819396905067;-0.013367757707269357;0.7181185431387136
31.371669;1.0454055787275827;0.8338973365738109;0.7978400256691341;-3.40208147215522e-05;-3.2715469472403804e-05;1.0451413389770958;9.996890172550007;0.8327587600542936;0.015555532538983539;0.015564709032336782;0.7172878727270433;-0.013366759027950953;0.718118699606251
31.381669;1.045401030727902;0.8338811956078449;0.7978278751035021;-3.6238439499098086e-05;-3.483928057761524e-05;1.0451136021624028;9.996843263913751;0.8327546098259178;0.015555598183237809;0.0155647917067058;0.7172949215667656;-0.01336476033816554;0.7181201762524511
31.391669;1.045395224526167;0.8338642767711054;0.7978160776790216;-3.821619591148581e-05;-3.6733792537139684e-05;1.0450862090521105;9.996793968790984;0.8327507819989381;0.01555566805315946;0.01556487291455173;0.7173010220405438;-0.013362761648939027;0.7181209824280076
31.401669;1.0453890966303683;0.8338474483553527;0.7978046629189383;-4.01938622542285e-05;-3.862856254728084e-05;1.0450591501069753;9.996742748383149;0.8327473269780096;0.015555741941261296;0.015564952528247548;0.7173081102803746;-0.013361762971740868;0.7181231301950852
31.411669;1.045382625184943;0.8338308258212177;0.7977936569475407;-4.217142840419368e-05;-4.0523592226198296e-05;1.0450324154082657;9.99668999075816;0.8327442925214592;0.015555819450029132;0.015565030459355771;0.7173151330518273;-0.01335976431483503;0.718125575918089
31.421669;1.045375779939948;0.8338145298149222;0.7977830890548033;-4.414888154134881e-05;-4.241887787719419e-05;1.0450059998274006;9.996635905110479;0.8327417175683622;0.015555900195807413;0.015565106734111123;0.7173210520578729;-0.013358765682110309;0.7181273463094463
31.431669;1.0453685208972412;0.8337983260504473;0.7977726578475476;-4.501937333726591e-05;-4.325467342179883e-05;1.0449809060814372;9.996580521382185;0.8327396272248008;0.015555983947081348;0.01556518145226266;0.7173278413327563;-0.013356767073586623;0.7181303880011972
31.441669;1.0453607999271153;0.8337830083123176;0.7977630574381106;-4.6996550544531976e-05;-4.515044146850712e-05;1.0449551440510991;9.996523784868833;0.8327380330514343;0.01555607048436211;0.015565254787162044;0.7173334811402838;-0.013355768486038222;0.7181327163811294
31.451669;1.0453525630589522;0.8337683004916883;0.7977539641560683;-4.897355940717416e-05;-4.704643431239034e-05;1.0449297260012784;9.99646565056573;0.8327369332548598;0.015556159462354653;0.01556532702348077;0.7173399491118784;-0.013353769913027547;0.71813626520698
31.461669;1.0453447069852104;0.8337550162605566;0.7977453736499105;-5.119018603540779e-05;-4.917219931328193e-05;1.0449046631395889;9.996406113567678;0.832736312149254;0.015556250514192026;0.015565398567694821;0.7173462149394323;-0.013352771343348753;0.7181400394755733
31.471669;1.045335271220228;0.8337416713764324;0.7977372782759309;-5.316680593444126e-05;-5.106860951634558e-05;1.0448799692596509;9.996345182615785;0.8327361394648486;0.015556343373575672;0.015565469953811082;0.7173512434841628;-0.013350772760571823;0.7181429694346846
31.481669;1.0453251709332236;0.8337290495093136;0.7977296747571215;-5.514321112133611e-05;-5.296520769234169e-05;1.044855670261615;9.996282884600857;0.8327363693348402;0.015556437845900915;0.015565541828218841;0.7173569999996632;-0.013348774145398559;0.7181470449633265
31.491669;1.0453143871078472;0.8337171607233415;0.797722560113231;-5.711939414417006e-05;-5.486197509306604e-05;1.0448328105287281;9.996219344591697;0.8327369440919495;0.015556533748109665;0.015565614868944202;0.717361453723141;-0.013347775477579116;0.7181502658398526
31.501669;1.0453032183238056;0.833706244593132;0.7977159247570214;-5.833454136092545e-05;-5.6030429512213363e-05;1.0448094462993782;9.996154858230849;0.8327378041617937;0.015556630887514704;0.015565689667995023;0.7173665823077721;-0.01334577673631437;0.7181545860858398
31.511669;1.0452910743825226;0.8336954649471554;0.7977094183860686;-5.92034481948196e-05;-5.686772097156909e-05;1.0447866308616525;9.996089887030033;0.8327388975238678;0.015556729004014369;0.015565766673546708;0.717370375182338;-0.013344777900314249;0.7181580443848383
31.521669;1.045279233803454;0.8336865105106515;0.7977036909879777;-6.141877566568103e-05;-5.8994394638707006e-05;1.0447644117074881;9.996024980516024;0.8327401854523048;0.015556827674838887;0.015565846213636063;0.7173748316130987;-0.013343778948519566;0.718162626879548
31.531669;1.045265826874177;0.8336775037259008;0.7976983930461944;-6.339406974527864e-05;-6.089155619406083e-05;1.0447428426560368;9.995960669631057;0.8327416465146056;0.015556926355440454;0.015565928540439755;0.7173789550467901;-0.013341779862284143;0.7181673168041597
31.541669;1.0452518512196447;0.8336691972491133;0.7976935112366991;-6.536914930443102e-05;-6.278872726905244e-05;1.0447229900664134;9.995897389211633;0.8327432750444224;0.015557024608470957;0.015566013858574564;0.7173817478829206;-0.01334078062731161;0.7181711494790814
31.551669;1.0452373445193106;0.8336615752735462;0.7976890296767781;-6.734401655035347e-05;-6.468586745686511e-05;1.044702922974891;9.995835441242356;0.832745072443385;0.015557122297672778;0.01556610232030093;0.7173852100250558;-0.013338781233749115;0.7181760825397858
31.561669;1.0452232846501766;0.8336550234198011;0.7976845907002296;-6.845168173495344e-05;-6.575276588047794e-05;1.0446836987568695;9.995775024191566;0.8327470397115968;0.015557219603746297;0.015566193947452043;0.7173873419955178;-0.013337781674394792;0.7181801396519643
31.571669;1.0452077780300637;0.8336486849880198;0.7976808270759276;-7.042614521391462e-05;-6.764973145546532e-05;1.0446653571369957;9.99571631867434;0.8327491757553791;0.015557316934971794;0.01556628851721124;0.7173901485011294;-0.013335781941589036;0.7181852565321755
31.581669;1.045191792370353;0.8336429422762994;0.7976773571742587;-7.240041806857178e-05;-6.954655790250298e-05;1.0446489205477716;9.995659515281218;0.8327514799209548;0.01555741482407287;0.01556638555055092;0.7173916395989661;-0.01333478202562163;0.7181894351909843
31.591669;1.0451753505127541;0.8336377726983007;0.7976741310612177;-7.437450668692492e-05;-7.144321357478095e-05;1.0446323948723142;9.995604770832886;0.8327539552729611;0.015557513863828264;0.015566484410239272;0.7173938289413586;-0.013333781916688487;0.7181946183753382
31.601669;1.0451584925537971;0.8336328070617669;0.7976707771505437;-7.524159754032708e-05;-7.227993490780287e-05;1.0446167723581896;9.995552207206885;0.8327566074671388;0.015557614699376797;0.015566584434631173;0.7173947316956221;-0.013331781607928622;0.7181987487397774
31.611669;1.0451422349227786;0.8336294826612921;0.7976679368907144;-7.745516373990866e-05;-7.440573571730899e-05;1.0446020366144577;9.995501942530797;0.8327594434230429;0.015557718040635746;0.015566685076473583;0.7173963666445495;-0.013330781096736377;0.7182038214280366
31.621669;1.045124748692736;0.8336259104744971;0.7976652526232474;-7.942872541738125e-05;-7.630173245831449e-05;1.04458916843319;9.99545405557067;0.8327624780705052;0.015557824603352087;0.015566785881655415;0.7173967591620313;-0.013328780385177343;0.7182077560623243
31.631669;1.045107070825017;0.8336224859941457;0.7976623712275404;-8.029531075577372e-05;-7.713774446586056e-05;1.0445761533005056;9.995408528149762;0.8327657401123388;0.015557934987761502;0.015566886313093416;0.7173979428181078;-0.013327779480859808;0.7182125502775031
31.641669;1.0450892853190052;0.833619888793522;0.7976599468509754;-8.226855820455721e-05;-7.903323640840965e-05;1.0445639879817845;9.995365237017648;0.8327692652261287;0.015558049678580713;0.015566985686749525;0.7173979618500618;-0.013326778397364623;0.7182161542942509
31.651669;1.0450727293400148;0.8336187520646233;0.7976576309508966;-8.372069347267637e-05;-8.042956817605415e-05;1.0445526841238115;9.995323961362258;0.8327730871386612;0.015558169189435898;0.015567083214232776;0.7173988697709834;-0.01332477715306652;0.7182205210070458
31.661669;1.0450549656907449;0.8336167091124722;0.7976550721223822;-8.458685004243036e-05;-8.126481347153616e-05;1.0445432653021633;9.995284379623152;0.8327772371291461;0.015558294111170221;0.015567178018339711;0.7173987224991;-0.013323775768776608;0.718223661411799
31.671669;1.0450372932612395;0.8336154454528261;0.7976529165300915;-8.655969804316518e-05;-8.315953920088203e-05;1.0445337520087246;9.995246062916575;0.8327817439652475;0.015558424970578901;0.015567269131165214;0.7173995727853887;-0.013322774265816727;0.7182275347210045
31.681669;1.0450206799666573;0.8336153670183509;0.7976508001943924;-8.877228774137341e-05;-8.528358279958277e-05;1.0445251452158446;9.995208486399285;0.8327866299867089;0.015558562092023106;0.015567355552292418;0.7173994689659652;-0.01332077266489995;0.7182301051045137
31.691669;1.045003217761895;0.8336146034479375;0.7976483578755503;-8.96381262386885e-05;-8.611807484662216e-05;1.0445184277503263;9.995171074140364;0.8327919085717761;0.015558705602788006;0.015567436441805674;0.7174004562093352;-0.013319770984523215;0.71823339517306
31.701669;1.0449858607954794;0.833614612875393;0.7976462396591151;-9.161069100748907e-05;-8.801205811186794e-05;1.044511578617154;9.995133264088091;0.8327975840778958;0.015558855478700461;0.015567511298523339;0.7174005803559285;-0.013318769238382164;0.7182353792530023
31.711669;1.044968614868792;0.8336146900014392;0.7976437798812624;-9.247637223456328e-05;-8.884606680499652e-05;1.0445055804263896;9.995094579217513;0.8328036555003449;0.01555901153114973;0.015567579896965255;0.7174018927241428;-0.01331776743304885;0.7182380590856536
31.721669;1.044952444899258;0.8336162740662847;0.7976416621115962;-9.468865385575891e-05;-9.096914146008935e-05;1.0445014160128667;9.99505467020322;0.832810124305404;0.015559173394460338;0.015567642047499847;0.7174024471258496;-0.013315765568451099;0.718239426048632
31.731669;1.0449354538806228;0.8336171158137174;0.7976392383610759;-9.555422670367874e-05;-9.180266849678308e-05;1.044497063990106;9.995013281589626;0.8328169999766049;0.015559340562504055;0.015567697482965069;0.7174042861329115;-0.013314763641996907;0.7182415263834261
31.741669;1.0449185982505655;0.8336186365775887;0.7976371985891859;-9.752657533687473e-05;-9.369568240768883e-05;1.044493499270942;9.994970193570364;0.8328242982917976;0.015559512482380047;0.015567745965996548;0.71740542899372;-0.01331376165390743;0.7182423445639919
31.751669;1.0449028294954152;0.8336201012049821;0.7976341756672873;-0.00010008756614164853;-9.615197919953573e-05;1.0444916934470745;9.994925244125278;0.8328320344805402;0.015559688618876674;0.015567787377508767;0.7174078734286877;-0.013312759610196933;0.7182438778132676
31.761669;1.0448862373473902;0.8336218131246359;0.7976319866308408;-0.00010095309120959747;-9.698474577632949e-05;1.0444896096925158;9.994878396826252;0.8328402142070378;0.01555986837146888;0.01556782170250918;0.7174096068121232;-0.013310757521038132;0.7182441051832342
31.771669;1.0448697667144264;0.8336240851664094;0.7976302712978454;-0.00010292542755114083;-9.887698091446346e-05;1.0444881981978187;9.994829723018125;0.8328488244541128;0.015560050968923439;0.01556784904557194;0.7174126152694565;-0.01330975539674387;0.7182450607334341
31.781669;1.044854348812305;0.8336269374298982;0.7976283857479108;-0.00010403084426619343;-9.993878896452552e-05;1.0444884001829582;9.99477929852903;0.8328578338136626;0.015560235487790638;0.01556786971488335;0.7174148886930066;-0.013308753245121239;0.7182447237925664
31.791669;1.0448380418968193;0.8336294984892824;0.797627008114744;-0.00010600323120963974;-0.00010183049077165675;1.044488155705876;9.994727136441544;0.8328672063999908;0.015560420924514344;0.015567884316141409;0.7174174245792607;-0.013307751071089807;0.7182440943533595
31.801669;1.0448220617917017;0.8336320274938595;0.7976254641911612;-0.00010610805299989311;-0.00010193370997407694;1.0444884029968409;9.994673205846361;0.8328769133923024;0.015560606261530448;0.01556789374680479;0.7174212291722262;-0.013306748878424061;0.718244174570448
31.811669;1.0448067183289418;0.833635115542154;0.797624068404223;-0.00010721361607259723;-0.00010299472790259383;1.044490073099849;9.994617519250188;0.8328869307533134;0.015560790579228271;0.015567899059372434;0.7174243120763409;-0.013304746671959716;0.7182429485428987
31.821669;1.0447903543144181;0.8336377910196817;0.7976231314156398;-0.00010918618737597465;-0.00010488565225937986;1.0444910941593095;9.994560208360983;0.8328972304065133;0.015560973201186587;0.015567901329614879;0.7174286769212137;-0.01330374445858864;0.71824245419091
31.831669;1.044773869823043;0.833640076680991;0.797621965435645;-0.0001100520475011659;-0.00010571660435650732;1.0444924025135933;9.994501484993178;0.8329077728091211;0.015561153687834183;0.015567901587775913;0.717432314214786;-0.013302742247853539;0.7182406697381434
31.841669;1.044758162975617;0.8336433912377611;0.7976212248398262;-0.00011226468131499403;-0.00010783664100179955;1.04449494568867;9.994441578353351;0.8329185043042813;0.015561331653731829;0.015567900757922776;0.7174371975744825;-0.013301740051879936;0.7182395857754554
31.851669;1.0447412654602002;0.8336454806345573;0.7976202331981306;-0.00011313075082130001;-0.00010866715425232053;1.0444966753606646;9.994380756610415;0.8329293608792435;0.015561506699775574;0.015567899693368236;0.717441286953934;-0.01330073788310498;0.7182371977623553
31.861669;1.0447250248506412;0.8336485334488126;0.7976196504563882;-0.00011534361283598354;-0.00011078677333785;1.0444995424341308;9.994319314449942;0.8329402740755629;0.0155616785354444;0.015567899337365257;0.7174465419611332;-0.013299735750367393;0.7182355127648152
31.871669;1.0447074869321022;0.833650295973683;0.7976187929029279;-0.0001162099226248837;-0.00011161688266417988;1.044501497784757;9.994257490514087;0.8329511737657005;0.015561847042939586;0.015567900812635977;0.7174509339683316;-0.01329873365726275;0.718232547196335
31.881669;1.0446895755171115;0.8336518362059177;0.7976179659701013;-0.0001170763585019188;-0.00011244679708288386;1.0445034932762274;9.994195480238686;0.8329619884556286;0.015562012234769763;0.015567905382820596;0.7174554449585767;-0.01329673160612397;0.7182292979424484
31.891669;1.0446722230154104;0.83365422305345;0.7976174705671902;-0.00011928959731440124;-0.0001145658337828191;1.0445064813395566;9.994133565542366;0.8329726453601565;0.015562174270542878;0.015567914427219103;0.7174610602784528;-0.013295729603737849;0.7182268096158946
31.901669;1.0446534991552665;0.8336552053579529;0.7976166094124645;-0.00012015627955336671;-0.00011539537656690245;1.0445084103094955;9.994072171147579;0.8329830708464272;0.015562333515508635;0.015567929433369366;0.717465768092623;-0.013294727662295364;0.7182230617744682
31.911669;1.044634328351671;0.833655870055638;0.7976156879359048;-0.00012102307420730382;-0.00011622474582055231;1.0445112198663322;9.994011764506787;0.8329931921009303;0.015562490533138757;0.015567951826546283;0.7174715639965958;-0.013293725796136715;0.7182200436072383
31.921669;1.0446156273505285;0.8336573104991079;0.7976150089216183;-0.000123236645863579;-0.00011834326378053035;1.044512843740294;9.993952737816002;0.8330029406217889;0.015562646047305628;0.015567982657086255;0.7174764523850438;-0.013292724018795514;0.7182157394295747
31.931669;1.044595446086951;0.8336572941256288;0.797613869927547;-0.0001241036140455979;-0.00011917231279810775;1.044514212365397;9.993895360160563;0.8330122549546386;0.015562800859871561;0.015568022475965046;0.717481439705405;-0.013291722342397472;0.7182111313078139
31.941669;1.044575648528163;0.8336576775385429;0.7976125656103524;-0.00012521052568322173;-0.00012023079319009641;1.0445162524378275;9.993839766591536;0.8330210780092627;0.015562955693896218;0.015568071532200795;0.7174875215250539;-0.013290720778188365;0.7182072022199191
31.951669;1.0445542890428794;0.8336572721434596;0.7976113886213951;-0.00012718436849719496;-0.0001221192853357545;1.044516889455701;9.993785989116313;0.8330293501749529;0.015563111102535386;0.015568130064505071;0.7174926760464109;-0.013289719334800346;0.718201936323827
31.961669;1.0445332498644466;0.8336568850687897;0.7976096347065234;-0.0001282913172974232;-0.00012317749752600708;1.0445180535925422;9.9937340285069;0.8330370060917414;0.015563267514201076;0.015568198432927843;0.7174988716922189;-0.013288718015010482;0.7181973219859537
31.971669;1.0445106131470243;0.8336553285863125;0.7976076130765974;-0.0001291583572011562;-0.0001240060124574858;1.0445176874565798;9.993683917472726;0.8330439786039587;0.015563425273746937;0.015568277019691495;0.7175040775288994;-0.013287716815941845;0.7181913621786146
31.981669;1.0444873318493049;0.8336537057035804;0.7976056434487596;-0.00013113214982417434;-0.00012589415741822118;1.0445177492272018;9.993635729112684;0.8330502051997011;0.015563584548833132;0.01556836607298188;0.7175092649883488;-0.013286715732693282;0.7181850736843043
31.991669;1.0444646615296733;0.8336523264605962;0.7976030456670836;-0.00013147818544575297;-0.0001262235655648782;1.0445162050972703;9.993589566213457;0.8330556309930726;0.015563745205634194;0.015568465678252784;0.7175154048125426;-0.013285714762136839;0.7181794795917639
32.001669;1.0444400947533043;0.8336495566187591;0.7976001353219087;-0.00013234505627682445;-0.00012705180984741131;1.0445150212831134;9.993545577102244;0.8330602074080629;0.015563906823932624;0.015568575797876417;0.7175204677820906;-0.013284713905619394;0.7181726066870131
32.011669;1.044415848259844;0.8336471816109242;0.7975968899915092;-0.00013345172883821692;-0.00012810956615072144;1.0445121672301352;9.99350395070576;0.8330638887741985;0.015564068803127051;0.015568696278587193;0.7175264306106256;-0.013283713169731879;0.7181664849395843
32.021669;1.044390037199672;0.8336440522232544;0.7975936266403583;-0.00013542517204465483;-0.0001299974056871976;1.044508624178407;9.993464908427242;0.8330666280432228;0.01556423048627895;0.015568826840031942;0.7175312829267056;-0.01328271256545121;0.7181591469597086
32.031669;1.044364595963788;0.8336410094116739;0.7975896727268461;-0.00013653159861826952;-0.00013105504293161723;1.044505387474257;9.993428731842288;0.8330683757828282;0.015564391283131055;0.015568967061622986;0.7175360269656396;-0.013281712107126517;0.7181516239890106
32.041669;1.044337628374671;0.8336368889163773;0.7975853704493534;-0.00013739797933473645;-0.00013188305372154052;1.0445004597066094;9.99339576403046;0.8330690853384145;0.015564550703223767;0.015569116377841993;0.7175416661275891;-0.013280711811029678;0.7181449461795013
32.051669;1.0443110325430471;0.8336332179246466;0.7975807427220909;-0.00013850411421031608;-0.00013294062205282406;1.0444958411963585;9.993366351539862;0.8330687190579723;0.0155647082683873;0.015569274116972792;0.7175461953051099;-0.013279711693659687;0.7181371468301976
32.061669;1.044282880840561;0.8336284827635024;0.7975758302123376;-0.00013937018980677638;-0.0001337685928782581;1.0444895302090396;9.993340779472836;0.8330672508277754;0.015564863399839913;0.015569439599507254;0.7175506043545467;-0.013278711771805056;0.7181292633155247
32.071669;1.0442550531379977;0.8336245640237182;0.7975710180478877;-0.0001415828025987473;-0.00013588588407875257;1.0444835330319189;9.993319271204767;0.8330646630035777;0.015565015433702372;0.015569612259421172;0.7175558876536732;-0.013277712063526048;0.7181223359774943
32.081669;1.0442256022242167;0.8336192510924088;0.7975656916913987;-0.00014244856800498808;-0.00013671387543871252;1.0444758680723873;9.993302041080621;0.8330609403095078;0.015565163698755777;0.015569791693005663;0.7175600510037211;-0.013276712588204275;0.7181144093404584
32.091669;1.044195433386488;0.8336136593994018;0.7975602365799183;-0.00014331417545328365;-0.00013754189433401052;1.0444685604877353;9.993289323090455;0.8330560712906672;0.015565307454516362;0.015569977584361641;0.7175651152054827;-0.013275713365685775;0.7181075312226964
32.101669;1.0441654549233113;0.8336085542640566;0.7975546964725138;-0.00014441953223173672;-0.00013859953198492035;1.0444596359111455;9.993281359932825;0.8330500570065811;0.015565445813703253;0.01557016961787241;0.7175691157289427;-0.013274714414594163;0.7180997506099186
32.111669;1.0441337283864753;0.8336024163920599;0.7975491043199869;-0.00014528481136405404;-0.00013942761164761512;1.0444511171805744;9.993278376239868;0.8330429122005966;0.015565577808947554;0.015570367452962306;0.7175730987855427;-0.013273715750777721;0.7180921147304193
32.121669;1.0441021504861903;0.8335967685479178;0.797543484785953;-0.0001463898384561018;-0.0001404852999919437;1.0444410282993886;9.993280561787076;0.8330346570673561;0.015565702483374421;0.015570570696249406;0.7175781157668696;-0.013272717385427117;0.718085672967603
32.131669;1.0440688206756943;0.8335900925531841;0.7975378547458708;-0.00014725478813778066;-0.00014131341452521809;1.0444314008437;9.993288082530155;0.8330253126774315;0.015565818889562606;0.015570778911370603;0.7175822157325578;-0.013271719322356932;0.7180784809540798
32.141669;1.0440356652950415;0.8335842620581769;0.7975325563885822;-0.00014946627331488123;-0.000143430858375597;1.0444202731318633;9.993301045077203;0.8330149035425447;0.015565926050934573;0.015570991735231238;0.7175864388828115;-0.013270721558009792;0.7180715959468851
32.151669;1.0440008041363251;0.8335770552524568;0.7975269273558763;-0.00015033090477002196;-0.00014425899330871816;1.044409689838567;9.993319402185904;0.8330034597079309;0.01556602302345674;0.015571208987323774;0.7175918153165063;-0.01327072408452583;0.7180660881895429
32.161669;1.0439661808471241;0.8335703307378248;0.7975213104530101;-0.0001514353046807664;-0.00014531673210390497;1.0443977080144204;9.993342966557696;0.8329910190092925;0.015566109056776798;0.015571430647965005;0.7175963658883502;-0.013269726892324363;0.7180599673250482
32.171669;1.0439308913575611;0.8335633042407654;0.7975157200952888;-0.00015253956081573734;-0.00014637449287894808;1.0443863989099238;9.99337157416436;0.8329776329909085;0.015566183702685728;0.015571656722180473;0.7176011015843784;-0.013268729971223437;0.7180542959248258
32.181669;1.0438940520671305;0.8335551844588007;0.7975101745036799;-0.0001534037567092174;-0.00014720269190022272;1.0443738402659382;9.993405237308474;0.8329633697724496;0.015566246802181037;0.015571887105327654;0.7176070236989054;-0.01326773331032264;0.7180501136555031
32.191669;1.0438576611742836;0.833547471317145;0.7975046892237262;-0.0001545077432623969;-0.000148260510267669;1.044362105149165;9.993444182044739;0.8329483092356226;0.015566298419676208;0.015572121555666346;0.7176121265991868;-0.013266736898819622;0.7180454537575524
32.201669;1.0438202128851755;0.8335388812740683;0.797499272416659;-0.00015461087714878347;-0.0001483602563257608;1.0443502560661722;9.993488754172247;0.832932536410617;0.015566338823013304;0.015572359701420586;0.7176174013885098;-0.013265740728894247;0.7180413403262534
