time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.211669;1.0437831151184922;0.8335304652009217;0.7974939221956273;-0.00015571463980134273;-0.00014941813004089232;1.044337348175233;9.993539268846062;0.832916141126163;0.015566368504892635;0.015572600962694323;0.717623837840758;-0.013264744796894483;0.7180387831166014
32.221669;1.043744859032963;0.8335209461870541;0.7974886257576023;-0.0001565783923410664;-0.00015024643496986333;1.0443254342401493;9.993595958244136;0.8328992204294068;0.015566388150102035;0.015572844518350008;0.717629424193089;-0.01326474910154512;0.7180357960372764
32.231669;1.0437074459115272;0.8335118438164916;0.7974833623409561;-0.00015768200901226739;-0.00015130434754155088;1.044312567229766;9.993659003150984;0.8328818746783445;0.015566398559258877;0.015573089397265833;0.7176351487083072;-0.01326375364173613;0.7180333309599405
32.241669;1.043669063648742;0.833501633518687;0.7974781119045713;-0.00015854565733753811;-0.00015213267710209282;1.044300804547742;9.993728535293972;0.8328642030346791;0.015566400651488366;0.015573334500064477;0.7176420044131356;-0.013262758414443724;0.7180323970533209
32.251669;1.0436317289340642;0.8334918362977002;0.797472856490354;-0.00015964921456701023;-0.0001531905973094362;1.0442882089625267;9.993804665054647;0.8328463036651315;0.01556639551672688;0.015573578558287232;0.7176479911272272;-0.013261763412549138;0.7180309877617111
32.261669;1.0435936593235842;0.8334809330777819;0.797467575280889;-0.00016051283979036027;-0.00015401891250799423;1.0442768411074204;9.993887551844999;0.8328282720005876;0.01556638439271552;0.015573820189121604;0.7176541140038856;-0.013260768624927276;0.7180300914884641
32.271669;1.0435568889677256;0.8334704529419855;0.7974622344799674;-0.00016161640835398415;-0.0001550767930722476;1.0442647514515928;9.993977394694856;0.8328101969182802;0.015566368634518052;0.01557405796744327;0.7176603827219308;-0.013260774040536662;0.7180297048152519
32.281669;1.043519621020452;0.8334588878810808;0.7974567809520291;-0.0001624800677681018;-0.00015590503722305555;1.0442539782780267;9.994074336118375;0.8327921558907472;0.015566349691448716;0.015574290458307723;0.7176678065474961;-0.013259779652357126;0.7180307607498206
32.291669;1.0434838503501234;0.8334477763380053;0.797451149822501;-0.00016358369090390925;-0.00015696281252617844;1.0442435511602735;9.994178362363007;0.8327742102003555;0.015566328984711043;0.015574516333344265;0.7176743841507764;-0.013258785456072338;0.7180312442173424
32.301669;1.043448691733725;0.8334363731901311;0.7974452801255394;-0.0001646873465043593;-0.00015802050696592652;1.0442324990111298;9.994289238639688;0.8327564098908432;0.015566307800377854;0.01557473455537448;0.7176810993534899;-0.013257791447116668;0.718032113545461
32.311669;1.0434132510515581;0.833423931366567;0.7974391179847695;-0.00016555109192397738;-0.00015884850654638061;1.0442228576824377;9.99440651378919;0.8327388051678666;0.015566287292579872;0.01557494441756303;0.717688926065715;-0.013256797622363356;0.7180343151699055
32.321669;1.0433794934752731;0.8334119829505757;0.7974326064143425;-0.00016665479118593498;-0.00015990597630219104;1.044212671472084;9.994529595877113;0.8327214474513744;0.015566268549690454;0.015575145432631648;0.7176958352913371;-0.013256803982405307;0.7180358082412891
32.331669;1.043345568182509;0.8333990112904935;0.7974256802503078;-0.00016751856397860903;-0.0001607337057825389;1.0442039883383343;9.994657841104884;0.8327043777983892;0.015566252656358968;0.015575337252586575;0.7177027997452278;-0.013255810528353385;0.7180375010757878
32.341669;1.0433134372131696;0.8333865441238226;0.7974182750124723;-0.00016862228414439397;-0.00016179086253153042;1.0441958537446259;9.994790591094013;0.832687616128711;0.015566240589103832;0.01557551963004428;0.7177097921307184;-0.013254817257953631;0.7180393688661341
32.351669;1.0432821975422883;0.8333738407684098;0.7974103419294277;-0.00016972601333480153;-0.00016284783201265298;1.0441873113146514;9.99492717664916;0.8326711616814406;0.015566233056545557;0.015575692420090975;0.7177177789173783;-0.01325382416672858;0.7180423781413845
32.361669;1.0432509419877674;0.8333601786043608;0.7974018560808942;-0.00017058981065587084;-0.0001636749965055842;1.0441804074758798;9.995066973642961;0.8326550011543608;0.015566230580289058;0.01557585559424194;0.7177247212949273;-0.0132538312500265;0.7180445194986449
32.371669;1.043221624332604;0.8333471271503918;0.797392817233217;-0.00017169356255454627;-0.00016473152146212513;1.0441731872107856;9.99520947678793;0.8326391140399673;0.015566233703393929;0.015576009137553564;0.7177315826515392;-0.013252838501895547;0.7180467270350844
32.381669;1.043192383866129;0.8333328597697859;0.7973829120155305;-0.00017145061975386435;-0.00016449846512815765;1.0441676827531905;9.995354277607742;0.8326234734482825;0.015566243084098855;0.015576152891339567;0.7177393295138331;-0.013251845914596426;0.7180499845985361
32.391669;1.0431651697232414;0.8333196239538561;0.7973728376027898;-0.00017255440850312044;-0.00016555446317478387;1.0441629081004387;9.995500959849698;0.8326080482745268;0.015566259498066776;0.015576286448483016;0.7177459267753691;-0.013251853480235122;0.7180522682568267
32.401669;1.043139064378353;0.8333063241470537;0.7973622858110023;-0.0001736582170735387;-0.0001666101823580932;1.0441578603317327;9.995649044673163;0.8325928075781233;0.015566283821392536;0.015576409122594672;0.717752338186407;-0.013250861191364484;0.7180544896538199
32.411669;1.043113150076167;0.8332922122835601;0.7973512797891869;-0.00017452209381862041;-0.00016743602646553858;1.0441545235012828;9.995798055455221;0.8325777245558942;0.015566316970020342;0.015576520059928408;0.7177585318505078;-0.013249869042121772;0.7180566103796359
32.421669;1.0430893687975984;0.8332788296133038;0.7973398504242827;-0.0001756259238716924;-0.0001684911948004504;1.0441518748432244;9.995947602390197;0.8325627805351028;0.015566359796085734;0.015576618407120628;0.7177654807300704;-0.013249877030546652;0.71805958925266
32.431669;1.043065838903866;0.8332646784142865;0.7973280416278441;-0.0001764898065685973;-0.00016931650375304837;1.0441488919390247;9.996097356312504;0.8325479656216196;0.01556641297168325;0.015576703343932172;0.7177711570262627;-0.01324888515714511;0.7180613245996356
32.441669;1.0430444779037351;0.8332513038171384;0.7973159036561803;-0.00017759363306827354;-0.0001703711556921154;1.0441475588720714;9.996246956315108;0.8325332695368503;0.015566476895359794;0.01557677401595816;0.7177765290829855;-0.013247893420794528;0.7180627621649079
32.451669;1.04302432324443;0.8332376209585745;0.7973031487168403;-0.00017759068302927708;-0.00017036583434075543;1.044145867883465;9.996395991707212;0.8325186707879964;0.015566551710033119;0.015576829573529611;0.7177815629693445;-0.01324790181821307;0.7180638476922167
32.461669;1.043004701589966;0.8332238397089339;0.7972904843438714;-0.0001776937172395907;-0.00017046188863455446;1.0441458170908315;9.996544034346872;0.832504139453673;0.01556663741077038;0.015576869366367431;0.7177872258525851;-0.013246910346468074;0.7180654779935978
32.471669;1.0429869001240628;0.8332106963429068;0.7972776171360272;-0.00017879747518079197;-0.00017151584825728596;1.0441464076604212;9.996690624856397;0.8324896488769955;0.0155667339157973;0.015576893036266857;0.7177914906769302;-0.013245919003954673;0.7180656142243875
32.481669;1.0429702527293465;0.8331977152740794;0.7972645970691143;-0.0001799011836636158;-0.00017256960822030048;1.0441466380249147;9.99683526209996;0.8324751813572513;0.015566841087047631;0.015576900362672196;0.71779534143783;-0.013245927788854818;0.7180652283009469
32.491669;1.0429537976891934;0.8331841743918456;0.7972514824531461;-0.0001807648769453356;-0.00017339359027263533;1.0441485002971695;9.996977446162473;0.8324607249980406;0.01556695875663898;0.015576891082932816;0.7177987759485446;-0.013244936697442665;0.718064250443028
32.501669;1.042939438302714;0.833171276578445;0.7972380034250504;-0.0001807616918953172;-0.00017338728520960485;1.044150985364914;9.997116730600592;0.8324462663473753;0.015567086813310382;0.015576864860438897;0.7178028025726827;-0.013243945723350168;0.7180636802452338
32.511669;1.0429262188373971;0.8331589785814156;0.7972248946141466;-0.00018186519967791919;-0.00017444057874355738;1.0441530837329303;9.997252737751191;0.8324317853124741;0.015567225324597592;0.015576821344382605;0.7178054348761085;-0.01324395485638032;0.7180615318469796
32.521669;1.0429131807906236;0.8331461792064945;0.7972118842173002;-0.00018272868618912291;-0.0001752641728515806;1.044156775717018;9.99738514006345;0.8324172539507007;0.015567374548130498;0.01557676022767051;0.717807687900878;-0.013242964082023743;0.7180587720005239
32.531669;1.042902217943887;0.8331344033719099;0.7971990254464494;-0.00018383207627311427;-0.000176317298144232;1.0441610276803877;9.997513655041937;0.8324026331730504;0.015567534823760444;0.015576681324485043;0.7178095726308936;-0.01324197338379456;0.7180554228592354
32.541669;1.042892351842127;0.8331228980187794;0.7971863677131046;-0.00018493542917972396;-0.00017737038711392112;1.0441648003415145;9.997638050248753;0.8323878717341066;0.01556770647201224;0.01557658470124472;0.7178120923473018;-0.013241982745942656;0.7180525031955226
32.551669;1.04288259165011;0.8331105691079982;0.7971736273244877;-0.00018469203805325244;-0.00017713414112101647;1.0441700561865845;9.997758085130164;0.8323729162569629;0.015567889670832485;0.015576470698857724;0.7178132452865839;-0.013240992154116192;0.7180479747172923
32.561669;1.0428747928742859;0.8330996606324925;0.7971615191568678;-0.00018579535799638017;-0.00017818724410790173;1.0441757583942697;9.997873379219438;0.8323577233949974;0.015568084330629558;0.01557633978505766;0.7178140254060249;-0.013241001594660221;0.7180428689864093
32.571669;1.0428679399447254;0.8330890976569731;0.7971497497981035;-0.00018689868235907597;-0.00017924038741773906;1.0441808652105666;9.997983357581619;0.8323422632908948;0.015568290083355155;0.015576192476100802;0.7178144202655599;-0.013240011053208772;0.7180371421861853
32.581669;1.042861019712522;0.8330778115993186;0.7971380194792401;-0.00018665530011776276;-0.00017900425755014947;1.0441873292373867;9.99808737469888;0.8323265199009888;0.01556850628882866;0.015576029413998731;0.7178154173847056;-0.013239020513066855;0.7180318134768813
32.591669;1.0428558924952465;0.8330680675764917;0.7971270189880706;-0.00018775866455468898;-0.00018005752905822682;1.044194103718736;9.998184854512981;0.8323104937633564;0.015568732033230188;0.015575851394502002;0.7178150115414574;-0.013239029954332423;0.7180249175740047
32.601669;1.0428515731000354;0.8330588083925101;0.797116422371116;-0.00018886206402992417;-0.0001811108915138129;1.044200148470889;9.998275315191307;0.832294201648352;0.015568966237070958;0.015575659292873684;0.7178142014956721;-0.013238039354845183;0.7180174438788619
32.611669;1.042847087876942;0.8330493309645107;0.7971062283788162;-0.00018972553995833457;-0.00018193476564094864;1.0442074349376154;9.998358356890439;0.832277671321837;0.015569207738484277;0.015575454055224902;0.7178129894551202;-0.013238048692275543;0.7180094559089758
32.621669;1.0428443252363155;0.833040870230112;0.7970961026415355;-0.0001897222606810102;-0.00018192864658710434;1.0442149481470635;9.998433676377612;0.8322609347959071;0.01556945523211209;0.015575236751203142;0.7178113862798445;-0.013237057945257697;0.718000937156434
32.631669;1.0428423082946878;0.8330334284734281;0.7970867187645606;-0.00019082577529405532;-0.0001829824089987776;1.0442226782915962;9.99850110647669;0.8322440182277473;0.015569707194263939;0.015575008580809983;0.7178104093606469;-0.013237067093108887;0.7179929391040898
32.641669;1.0428400643474758;0.8330259566923576;0.79707774786901;-0.00019168935231858982;-0.00018380673710261235;1.0442296114578555;9.998560652873621;0.8322269328530302;0.015569961918479707;0.015574770866441252;0.7178080770063235;-0.013236076114285964;0.7179834405308091
32.651669;1.0428394955510185;0.8330196731197808;0.7970688481996432;-0.0001916861636778572;-0.0001838011175292776;1.044237730252183;9.998612442868682;0.8322096770251987;0.015570217676466986;0.0155745250062526;0.7178054080030275;-0.013236084984791938;0.7179735000703997
32.661669;1.042839658104566;0.8330145429331101;0.7970606613245981;-0.0001927897626870531;-0.00018485541445434166;1.044246016022105;9.998656563295219;0.8321922461416603;0.015570472914748909;0.015574272351792874;0.7178024233886106;-0.013235093677914093;0.7179631078490918
32.671669;1.042839621411386;0.8330094747188461;0.797052816388105;-0.00019365343211806806;-0.00018568030280390784;1.044253446759912;9.998692922069843;0.8321746413197397;0.015570726398382093;0.015574014147920628;0.7177991463145985;-0.013235102164437336;0.717952325083775
32.681669;1.0428413278725728;0.8330056580135997;0.7970449478655368;-0.00019365036459463898;-0.00018567526206236505;1.0442619950311887;9.998721242492115;0.8321568727140212;0.015570977244203798;0.015573751598247575;0.7177966009192234;-0.013234110414977338;0.7179421337722566
32.691669;1.0428438701830745;0.8330030496982431;0.7970377043656914;-0.00019475411643812742;-0.00018673014689130958;1.0442706289019108;9.998741156411619;0.8321389564869089;0.01557122476197182;0.015573485912519247;0.7177928133983695;-0.013234118406134292;0.7179305881839035
32.701669;1.0428473042947062;0.8330013235414165;0.7970307391186742;-0.0001958579378918172;-0.0001877852266573156;1.0442793164103272;9.998752304874145;0.8321209119935687;0.015571468179009791;0.015573218234786763;0.7177888161587681;-0.013233126124722664;0.7179186674317833
32.711669;1.0428507344003701;0.8329993917662689;0.7970237060924256;-0.00019561510659609288;-0.00018755116629734324;1.0442870294268276;9.998754359276408;0.8321027637251447;0.015571706461405373;0.015572949543374778;0.7177846499212138;-0.013233133565563686;0.7179064224052244
32.721669;1.0428561170574737;0.8329994953131198;0.7970172593407494;-0.00019671908189013623;-0.00018860662343890184;1.0442957425175292;9.998746979602675;0.832084541882455;0.015571938350911854;0.015572680658048794;0.7177803599361675;-0.0132321407273858;0.7178938281215548
32.731669;1.0428625331209302;0.8330001989093244;0.7970107140264063;-0.00019671638342065326;-0.0001886025309349403;1.0443044318138686;9.998729846079668;0.8320662799969976;0.0155721625785512;0.015572412316742787;0.7177769889681591;-0.013232147611057793;0.7178819305597752
32.741669;1.0428700071293246;0.8330022216981258;0.7970047168766266;-0.0001978205194457103;-0.00018965833900998192;1.0443120800372658;9.998702773394381;0.8320480139525154;0.015572378070324713;0.015572145212828003;0.7177725685469326;-0.013231154219752716;0.7178686980310703
32.751669;1.042877603284405;0.8330044723413546;0.7969989047637546;-0.00019868475338714352;-0.00019048470836115778;1.044320685158076;9.99866574651914;0.8320297804739386;0.015572583995792979;0.015571880006247285;0.7177681115735616;-0.013231160560761148;0.7178551665146224
32.761669;1.0428872370663542;0.8330081414998791;0.796992901763098;-0.00019868227039462509;-0.0001904811086628016;1.044329266001974;9.998618856414382;0.8320116128648906;0.015572779739399807;0.015571617372835857;0.7177636115843563;-0.013230166647431468;0.7178412943976329
32.771669;1.0428979516850743;0.8330131859398457;0.7969873264275307;-0.00019978659942971195;-0.00019153738088396207;1.044337862525153;9.99856226182806;0.8319935386762197;0.015572964931408863;0.015571358083635654;0.7177590467760125;-0.013230172498682597;0.7178271115013038
32.781669;1.0429087816965308;0.833018170736943;0.796981467107019;-0.000199544254148202;-0.0001913044491740057;1.044345532029048;9.99849620450268;0.8319755822502753;0.015573139447273548;0.015571103005289515;0.717755386486355;-0.013229178136894568;0.7178135706619738
32.791669;1.0429216163929886;0.8330253416527744;0.796975960190869;-0.00020064869484750461;-0.00019236095936069175;1.044354337243596;9.99842102413683;0.8319577695325737;0.015573303241686013;0.01557085300367789;0.7177506007417357;-0.013229183585986922;0.7177986959098144
32.801669;1.0429354823735235;0.8330336112111231;0.7969704498613326;-0.00020175319349678377;-0.00019341755454006728;1.044363328536627;9.998337140701718;0.8319401316524313;0.01557345618487112;0.015570608921116957;0.7177456663857337;-0.013228188869260965;0.7177834389785669
32.811669;1.0429506634458776;0.8330428742787456;0.7969645861883685;-0.0002009901884480277;-0.0001926859410889303;1.044372538333782;9.998244982428352;0.8319227043962839;0.015573598073675159;0.015570371599323935;0.7177405659597268;-0.013228194006837295;0.7177678331030157
32.821669;1.0429655878789452;0.8330525651643668;0.7969590222891421;-0.00020185482735255028;-0.00019351301838680724;1.0443809902518597;9.99814488765903;0.8319055241076164;0.015573728689614773;0.015570141734143686;0.7177352871091416;-0.013227199014555074;0.7177518467953324
32.831669;1.0429824394269323;0.8330637085377917;0.796953073802889;-0.00020185275460457317;-0.00019350997862791934;1.0443907029011352;9.998037052264028;0.8318886237861727;0.015573847749046693;0.015569919695270744;0.7177298252706497;-0.013227203905964598;0.7177355315927815
32.841669;1.0430002276194807;0.833076203498326;0.7969473936464107;-0.00020295749796283812;-0.00019456665099689305;1.044400684717177;9.997921561262606;0.8318720302947749;0.01557395478465818;0.015569705577821192;0.7177251841389308;-0.013227208695066077;0.7177198972476062
32.851669;1.0430189042711335;0.8330893271550336;0.7969413051456584;-0.0002029555540957924;-0.00019456356230279545;1.0444109350497814;9.997798512021463;0.8318557628334561;0.0155740491265095;0.015569499394965979;0.7177193722749298;-0.013226213395492225;0.7177029709428558
32.861669;1.043038410231868;0.8331037635484189;0.7969354706025608;-0.00020406042825545277;-0.00019562015306226667;1.044421454767483;9.997668110868519;0.8318398372647688;0.015574130018469577;0.015569301181324073;0.7177133986782065;-0.013226218016760601;0.7176858478286053
32.871669;1.0430577205567029;0.8331180481746969;0.7969292121473037;-0.00020381863370468522;-0.0001953873460804454;1.0444312546728114;9.997530639261903;0.8318242738941876;0.015574196743705459;0.015569110938656417;0.7177072694304848;-0.0132252225618844;0.7176685546368097
32.881669;1.0430786635900007;0.8331343975988172;0.796923181351205;-0.00020492363299747836;-0.00019644379234488052;1.0444423527028008;9.997386460783565;0.8318090965518333;0.01557424872112421;0.015568928527439352;0.7177009852962178;-0.01322522702787809;0.7176511880868216
32.891669;1.0431002026322465;0.8331513490027725;0.7969166898626375;-0.00020492193956617613;-0.00019644041159758553;1.0444537645703185;9.997236127238457;0.8317943257742793;0.015574285596626823;0.015568753686558327;0.7176945429214806;-0.013224231407227276;0.7176337629813807
32.901669;1.0431222520153838;0.8331695924226119;0.7969103832738327;-0.00020602705366393602;-0.00019749664263844904;1.0444655016503015;9.997080356185421;0.831779980026819;0.015574307288358125;0.015568586237875078;0.7176879418114892;-0.013224235688207436;0.7176163624244716
32.911669;1.0431437770748193;0.8331876616150629;0.796903571500492;-0.00020578549034301144;-0.00019726341136039365;1.0444765769009317;9.996919858107319;0.8317660796628227;0.015574313907177912;0.015568426254140585;0.7176821905199499;-0.013224239856100658;0.7176000126750636
32.921669;1.0431666213195854;0.8332077671469322;0.7968969049175312;-0.00020689072017776288;-0.0001983193801803088;1.044489005173257;9.996755219877985;0.8317526426264117;0.015574305608712914;0.015568273960839861;0.7176753060125248;-0.013223243897711024;0.7175827406382554
32.931669;1.043189791482129;0.833228436241307;0.7968897112315616;-0.00020688926170450977;-0.00019831548160886535;1.0445017971878279;9.996586894464292;0.8317396794169474;0.015574282536843892;0.01556812952648582;0.717668310052915;-0.013223247804926655;0.7175656308766394
32.941669;1.0432132703032562;0.8332503418197021;0.7968826730903565;-0.00020799461257212793;-0.00019937116471636636;1.0445149561353215;9.996415202209729;0.8317271948272396;0.015574244863938274;0.015567993028140985;0.7176612282845511;-0.0132232515741445;0.7175487166423338
32.951669;1.0432370465927017;0.8332727506117725;0.7968751535798387;-0.0002079932662069736;-0.00019936696760037485;1.0445284747891366;9.996240323137355;0.8317151891852975;0.015574192838737523;0.015567864526470706;0.7176540928416175;-0.013222255204667204;0.7175320308723643
32.961669;1.0432601416172447;0.8332955534339366;0.7968678627082603;-0.0002088587282858115;-0.0002001927335853052;1.0445413293546613;9.996062330913452;0.8317036542349363;0.015574126787369394;0.015567744009779883;0.7176469442130673;-0.013222258698179466;0.7175156617676942
32.971669;1.043284416760508;0.8333195146585524;0.7968601825015688;-0.00020885746559121137;-0.00020018822254374663;1.0445554761430578;9.995881277756238;0.8316925713956762;0.015574047084517458;0.015567631307857648;0.7176398264800441;-0.013221262058793848;0.7174996297444367
32.981669;1.0433088572447387;0.8333441488960973;0.7968525020382197;-0.0002088562351676517;-0.00020018356103580778;1.0445698551268037;9.995697274589732;0.831681918843599;0.015573954153219348;0.015567526203560798;0.7176337801847734;-0.013221265293192128;0.7174850327684552
32.991669;1.043333399582689;0.8333697256479462;0.7968452118951684;-0.00020996177871428621;-0.0002012384893227338;1.044584394425619;9.995510517403712;0.8316716797782042;0.015573848452074279;0.015567428603896288;0.7176268415366316;-0.013221268410069013;0.7174699087634382
33.001669;1.0433579887959936;0.8333954676904957;0.7968377017595779;-0.00020996059057558787;-0.00020123356874090806;1.0445990126606541;9.995321245169878;0.831661840775959;0.015573730420476252;0.015567338609990117;0.7176200434697073;-0.0132202714181379;0.7174552850077851
33.011669;1.0433816320267235;0.8334212302266486;0.7968306992056765;-0.00021082617064020713;-0.0002020586652371389;1.0446136247439044;9.99512965591339;0.8316523842988222;0.01557360043230421;0.015567256557809345;0.7176134120536963;-0.013220274325074865;0.7174412371971405
33.021669;1.0434062173283656;0.8334477503559157;0.796823598355552;-0.00021082498744097827;-0.00020205356114385312;1.044627149947813;9.994935870946572;0.831643283584897;0.015573458723971778;0.015567183014892719;0.7176069626909765;-0.013220277139539067;0.7174277823777153
33.031669;1.043430787383072;0.8334748754959879;0.7968171328853314;-0.00021193053506036666;-0.00020310812515688702;1.044641510972148;9.994739961457878;0.8316344981883704;0.015573305313516781;0.015567118669580781;0.7176006996464841;-0.013219279872105392;0.7174149308538085
33.041669;1.043455348357361;0.8335018259437773;0.7968107019868036;-0.0002119293037586099;-0.0002031029245752185;1.044655625162408;9.994541970127827;0.8316259729791515;0.015573140032131033;0.015567064156515695;0.7175946183308327;-0.01321928253218129;0.7174027387262001
33.051669;1.0434799149489218;0.8335288824702801;0.7968047029817701;-0.0002119280283350795;-0.00020309771096676987;1.04466940588259;9.994341935298419;0.8316176460952325;0.015572962638434896;0.015567019931057304;0.7175897097248107;-0.013219285124497828;0.7173922047425274
33.061669;1.043504505256571;0.8335563393381926;0.7967995244783378;-0.00021303344671475094;-0.00020415223793383014;1.0446827777811298;9.99413991470114;0.8316094596034023;0.01557277291135853;0.015566986332603616;0.7175839630397722;-0.013219287647731842;0.7173813521911317
33.071669;1.0435281752751682;0.8335826954912753;0.7967945413731707;-0.0002127920671269421;-0.0002039174680881592;1.0446946878715677;9.993935988094911;0.8316013645369523;0.015572570716764706;0.015566963771546469;0.717578365869987;-0.013218290095087518;0.717371187789993
33.081669;1.0435528335092135;0.8336101411414255;0.7967904495323479;-0.0002138973647823215;-0.00020497209710779285;1.0447071065262066;9.993730253999086;0.8315933221973975;0.015572356087287463;0.015566952793428427;0.7175729062824341;-0.013218292456399026;0.7173617691663849
33.091669;1.0435775319649399;0.8336372028558467;0.7967865933382039;-0.00021389585355146185;-0.0002049670781567502;1.0447190282175562;9.993522802598301;0.831585306390568;0.015572129272630918;0.015566953919729452;0.7175675743367321;-0.013218294720683981;0.717353094014189
33.101669;1.0436022895163783;0.8336642200501027;0.7967833059459378;-0.00021389427532097648;-0.00020496214984973824;1.044730469721566;9.993313713729975;0.8315773026225849;0.015571890679788954;0.015566967410309556;0.717562357795281;-0.013217296878601683;0.7173451620734884
33.111669;1.0436271338332663;0.8336915268062733;0.7967809087535904;-0.0002149993689007446;-0.00020601704988412948;1.0447414622158027;9.99310314476113;0.8315693019882727;0.01557164078217056;0.01556699324756232;0.7175572368899613;-0.013217298924009538;0.7173380361121268
33.121669;1.0436520900443134;0.8337184037154481;0.7967787107800148;-0.00021499763132751536;-0.0002060123340937464;1.044752045933346;9.992891398431235;0.8315612967688676;0.015571380103537924;0.015567031343040504;0.7175521848924996;-0.013217300854238693;0.7173317289142569
33.131669;1.0436762155604737;0.8337444141394589;0.7967770202788316;-0.00021475580553301249;-0.00020577812925584555;1.0447622691234009;9.99267885193715;0.8315532807810009;0.01557110923956498;0.015567081645930955;0.7175471725220226;-0.013216302670878529;0.7173262504522309
33.141669;1.0437014100743405;0.8337714040833477;0.7967761490163835;-0.00021586061177507874;-0.0002068333884655163;1.0447711850088996;9.99246585299118;0.8315452514166658;0.015570828857672234;0.015567144144859104;0.7175431715729638;-0.013216304380653177;0.7173226583885147
33.151669;1.0437266988681067;0.8337978937456242;0.7967754050008511;-0.00021585855119741592;-0.00020682905459403113;1.0447808442972528;9.992252745920974;0.8315372100855005;0.015570539662495721;0.015567218922953204;0.7175381561258475;-0.013216305993498921;0.7173189501850045
33.161669;1.0437520603804076;0.8338242171263999;0.7967750852731993;-0.00021585635546766805;-0.00020682486167717981;1.044790285684149;9.992039951413354;0.8315291598026278;0.0155702423150537;0.0155673062201879;0.7175331022465161;-0.01321630751905708;0.7173161372858065
33.171669;1.043777478614389;0.8338507156732015;0.7967754729555303;-0.0002169607614657694;-0.00020788054294021467;1.0447995318059353;9.991827944546026;0.8315211033306673;0.01556993733031306;0.01556740644156871;0.7175279876453855;-0.013215308965365463;0.7173142075103248
33.181669;1.0438029403992584;0.8338766889616593;0.7967758456645387;-0.00021695827596895134;-0.00020787664944166477;1.0448085973661023;9.991617198555288;0.8315130429014082;0.015569625084043777;0.015567520102950056;0.7175227915125957;-0.013215310338947295;0.7173131971777775
33.191669;1.0438274758787607;0.8339017261830569;0.7967764898032452;-0.00021671565111780488;-0.00020764330463207443;1.0448175025817168;9.991408190391116;0.831504978869077;0.015569305963374951;0.015567647738806365;0.7175174959591318;-0.01321531164370745;0.7173130772460744
33.201669;1.0438529676016977;0.8339277067915694;0.7967777019673541;-0.00021781962673711428;-0.0002086994626198918;1.0448262761791718;9.99120139217722;0.8314969099295858;0.01556898047916557;0.015567789830595015;0.7175120898324391;-0.013215312880624745;0.7173138225449252
33.211669;1.043878429361847;0.8339531926410114;0.7967787871005619;-0.00021781672632781489;-0.00020869606591793942;1.0448339471971155;9.99099723708027;0.8314888359531809;0.015568649264743955;0.01556794676287987;0.7175065727815098;-0.013214314050541886;0.7173153772440902
33.221669;1.0439038306587953;0.8339785661162388;0.7967800604099053;-0.00021781370800347618;-0.00020869284712070658;1.0448425408351822;9.990796145072794;0.8314807555312559;0.015568313037247428;0.015568118771149875;0.7175009582963021;-0.013214315156713079;0.7173177375593852
33.231669;1.0439291483256494;0.8340042206132203;0.7967818423817459;-0.00021891733335969746;-0.0002097495360974305;1.0448510833781404;9.99059855606527;0.8314726552746822;0.01556797250423664;0.015568305898714423;0.7174952736962158;-0.013214316204764272;0.7173208472083886
33.241669;1.04395436311461;0.8340295062990128;0.7967834538019843;-0.000218914131715737;-0.0002097466782580566;1.0448596046042118;9.990404914763904;0.8314645020296774;0.015567628244349752;0.015568508018491078;0.7174905561405552;-0.013214317203202208;0.7173256655580728
33.251669;1.0439794569269252;0.8340548193726905;0.7967852194631247;-0.00021891086896362786;-0.00020974399733285335;1.0448681348873294;9.99021566977678;0.8314562483714895;0.015567280719036661;0.0155687249057603;0.7174848494840768;-0.013214318164677745;0.7173301390633419
33.261669;1.044004415034501;0.834080208953624;0.796787136568438;-0.0002189075729239211;-0.00020974148566408517;1.0448767054612007;9.990031273535223;0.8314478480980515;0.015566930410567456;0.015568956292380936;0.7174792049702657;-0.013213319105463308;0.7173351787961874
33.271669;1.044028271183996;0.8341053137610194;0.7967895469865115;-0.00021977102318126567;-0.0002105692472894057;1.0448853473561068;9.989852104755736;0.8314392670733483;0.015566577905829248;0.01556920184033758;0.7174736801701436;-0.0132133200447959;0.7173407439481658
33.281669;1.0440529168892048;0.834131007719337;0.7967918003570597;-0.00021976776528522573;-0.00021056703280011204;1.0448940830540163;9.989678325054912;0.8314304788120724;0.015566223886320864;0.015569461072184775;0.7174683312763346;-0.013213321004832154;0.7173467458077066
33.291669;1.0440773743077898;0.8341569258232486;0.7967942541123441;-0.000219764578689715;-0.00021056494040017518;1.0449019224869278;9.989509824556146;0.8314214584884219;0.01556586911217895;0.015569733395194145;0.7174632055027799;-0.01321332200819248;0.7173531339945075
33.301669;1.0441016102047238;0.8341834601873845;0.796797263267609;-0.00022086823365408364;-0.00021162267832180269;1.0449108728552574;9.98934635804938;0.8314121888291401;0.015565514350880529;0.015570018259910867;0.7174583418804756;-0.0132123230737172;0.7173598672111773
33.311669;1.0441255872265551;0.834209951453712;0.7968001681519918;-0.0002208652632058998;-0.00021162077278733443;1.044919950860689;9.989187705415198;0.831402664573974;0.015565160222577465;0.015570315312772275;0.7174537760619858;-0.013212324213655535;0.7173669878397281
33.321669;1.0441492670924926;0.8342367761192052;0.7968032937370156;-0.00022086242627231177;-0.00021161893247735288;1.0449291850189237;9.989033696567208;0.831392887539447;0.015564807156211334;0.015570624365262128;0.7174495405883765;-0.013212325432913336;0.7173745052609095
33.331669;1.0441726076119773;0.8342639452931786;0.7968066171157184;-0.00022085973767615037;-0.00021161714194304233;1.0449386128281624;9.988884168332435;0.8313828602483143;0.01556445548682737;0.015570945210269393;0.7174456595361801;-0.013212326730373772;0.7173824565543245
33.341669;1.044195570438887;0.8342918011816947;0.7968104410730308;-0.00022196395672501582;-0.0002126751141971959;1.0449482742007918;9.988738991805306;0.8313725828294537;0.015564105464625127;0.015571277518933993;0.7174421427001609;-0.013212328101139741;0.7173908731465
33.351669;1.0442181368008117;0.8343196259721392;0.7968140664965442;-0.00022196161459980734;-0.00021267338107235165;1.044958198107529;9.988598172794584;0.8313620555534936;0.01556375716734081;0.015571620907793418;0.7174389864428306;-0.013212329538045926;0.7173997723272931
33.361669;1.0442393513507595;0.8343469791170615;0.7968178087800696;-0.00022171947240214035;-0.00021244204633265535;1.044968394932277;9.988461874497446;0.831351284406926;0.0155634104765733;0.015571974966063724;0.7174371784469464;-0.013211331033088478;0.7174101389211455
33.371669;1.0442611223442624;0.8343753479482268;0.7968216683305362;-0.00022171755060185704;-0.00021244032378964935;1.044978865165132;9.988330341951283;0.8313402836394241;0.015563065128734649;0.015572339159943846;0.7174346974055591;-0.01321133257863291;0.7174200004876343
33.381669;1.0442824983636108;0.8344039334839811;0.7968256595439599;-0.00022171586399513747;-0.0002124385942032226;1.0449886131931159;9.98820383771647;0.8313290716440231;0.015562720851934393;0.015572712853015218;0.717432515243722;-0.013211334167347207;0.7174303135033093
33.391669;1.0443034916941605;0.8344330431251101;0.7968301324328924;-0.0002228211657891663;-0.00021349657487027457;1.0449996481949122;9.988082592313658;0.8313176622076952;0.015562377554263533;0.015573095440781464;0.7174306082308932;-0.013211335791478995;0.7174410396537862
33.401669;1.0443241221946407;0.8344619319218728;0.796834427677045;-0.00022281997583275463;-0.0002134947991502673;1.0450109743424856;9.98796675131431;0.8313060621837034;0.015562035363528355;0.015573486328728958;0.7174289624007898;-0.013211337442238498;0.7174521378397807
33.411669;1.0443444087455314;0.8344908950986348;0.7968388801149903;-0.00022281903564382594;-0.00021349297755921448;1.0450225889456752;9.987856332840709;0.8312942773633126;0.015561694510102048;0.015573884784704443;0.717427569594664;-0.013211339109731149;0.7174635736228939
33.421669;1.0443643697218437;0.8345198764933177;0.7968434844132134;-0.00022281834228775202;-0.00021349108831898318;1.0450344901078583;9.987751179036064;0.8312823164062568;0.01556135524770882;0.015574289900100057;0.7174264252471827;-0.013210340783856066;0.717475299944213
33.431669;1.0443840323563374;0.8345488172915912;0.796848227242788;-0.00022281789070984897;-0.00021348910516442312;1.0450466812289476;9.98765096652295;0.8312701909513004;0.01556101781992761;0.015574700703094338;0.7174255276298257;-0.013210342455111133;0.7174873247804999
33.441669;1.0444034356527345;0.8345780007299045;0.796853421689678;-0.0002239244151235561;-0.00021454672831596564;1.045059169916623;9.987555369931542;0.8312579171968195;0.01556068241785255;0.015575116312714722;0.7174248765315333;-0.01321034411554765;0.7174996003210754
33.451669;1.044422920118278;0.8346068970169566;0.7968583779469447;-0.00022316361293679877;-0.00021381592831433766;1.0450719666284052;9.987464255796876;0.831245518117898;0.015560349239669286;0.015575536025218299;0.7174244751258787;-0.013210345761539228;0.71751210041238
33.461669;1.0444419152334967;0.834635298673406;0.7968634127530811;-0.00022316383683743376;-0.0002138135102610816;1.0450850865228596;9.987377733759065;0.8312330197528152;0.015560018627517911;0.015575959305987526;0.71742433370796;-0.013210347395492652;0.7175248022747908
33.471669;1.044459790581551;0.8346626019717455;0.7968685125736817;-0.00022292426996669111;-0.00021358128764823215;1.0450985480835104;9.987296131035995;0.8312204469796396;0.015559691135490347;0.015576385755740635;0.7174244713779124;-0.01321034902328354;0.7175376842744869
33.481669;1.0444784715265854;0.8346902388184905;0.79687366060742;-0.0002229249142164406;-0.00021357846311080542;1.045112365098843;9.987219946463213;0.8312078281234776;0.015559367545651584;0.01557681510397675;0.7174249147421506;-0.013210350649989733;0.7175507266844141
33.491669;1.044497013282414;0.8347173589558728;0.7968788410672927;-0.00022292575912247998;-0.00021357540464941364;1.0451265429446153;9.987149702227853;0.8311951983336598;0.015559048821991217;0.015577247206213696;0.7174256947782752;-0.013209352276823306;0.7175638947322444
33.501669;1.044515411071496;0.834744226315222;0.7968843833181588;-0.0002240335373252861;-0.0002146318253087682;1.045141079540656;9.987085770672714;0.8311825929939387;0.01555873596655731;0.015577681956281147;0.7174268420899236;-0.013209353899381718;0.71757720947309
33.511669;1.0445336477143947;0.8347700630238153;0.7968896271895496;-0.0002240347572505789;-0.00021462826561098597;1.0451549634552952;9.98702830578443;0.831170043138884;0.015558429852837143;0.01557811913256558;0.717428380764514;-0.01320935550702099;0.7175906325388572
33.521669;1.0445516993780473;0.8347951433747017;0.796894918498541;-0.0002240361479428331;-0.0002146244518864535;1.0451701739797783;9.986977246055513;0.8311575793628971;0.01555813110493414;0.015578558416187053;0.7174303253804009;-0.013209357083594747;0.7176041375558273
33.531669;1.0445695381803304;0.8348194027983571;0.7969002653904455;-0.0002240376937159354;-0.00021462038719979892;1.0451856865527431;9.98693233551247;0.8311452340738946;0.015557840106181671;0.015578999526034674;0.7174336850590138;-0.013209358611052834;0.7176186931482162
33.541669;1.044587132125802;0.8348427916100525;0.796905670838356;-0.00022403937489492157;-0.00021461607614235088;1.0452014809122203;9.986893152680976;0.831133041028133;0.015557557191473054;0.015579442084288212;0.7174364699455233;-0.013209360075320288;0.7176322689106904
33.551669;1.044604451644548;0.8348652724867114;0.7969111372372792;-0.00022404116696287017;-0.00021461152488468733;1.0452175490303894;9.9868591553522;0.8311210406969279;0.015557282907630898;0.015579885341725705;0.7174396945373092;-0.013209361468731234;0.7176458380867107
33.561669;1.0446214768985829;0.8348868096104726;0.796916668884577;-0.0002240430418342327;-0.0002146067415794424;1.0452338958185459;9.986829749957911;0.8311092845934891;0.015557018104238029;0.015580328216214315;0.7174433792226039;-0.013209362786351875;0.7176593750865843
33.571669;1.044638194777012;0.8349077109933201;0.7969226014790863;-0.00022515171155035476;-0.0002156614624240779;1.045250530710716;9.986804396977275;0.8310978297566322;0.015556763715416422;0.015580769576260804;0.7174475494628205;-0.013209364021298521;0.7176728520405986
33.581669;1.0446545898526598;0.8349272386033515;0.7969282623420971;-0.00022515366448782828;-0.00021565624411002405;1.0452674563269968;9.986782747455617;0.8310867350514285;0.01555652042689921;0.015581208422399755;0.7174522299583483;-0.013209365163233585;0.7176862408234649
33.591669;1.0446706339375595;0.834945707142665;0.7969339760383882;-0.00022515561110871137;-0.00021565082198008636;1.0452846613717337;9.986764706145403;0.8310760645332298;0.015556288558270001;0.015581643863432162;0.717457436934937;-0.0132083661987535;0.717699500207933
33.601669;1.0446862793365668;0.8349630855178249;0.7969397294098942;-0.00022515751946576096;-0.00021564520368608003;1.0453021237449887;9.986750380530395;0.8310658859262235;0.015556068146336158;0.015582074990921709;0.7174631731211595;-0.0132083671122683;0.7177126568934153
33.611669;1.0447014635994463;0.8349793420444318;0.7969455025838696;-0.0002251593579120279;-0.00021563939860023637;1.045319818567887;9.986740033739897;0.8310562633642506;0.015555859014653306;0.015582500804393558;0.7174694289186582;-0.013208367887557826;0.7177257000119278
33.621669;1.044716119798325;0.8349944463533541;0.7969512700357408;-0.0002251610965966532;-0.00021563342084587105;1.0453377231811003;9.986734068543349;0.8310472541985363;0.015555660803138234;0.015582920281086446;0.7174761896877989;-0.013208368509269375;0.7177386505722466
33.631669;1.0447301823072885;0.8350083690808425;0.7969570096506244;-0.00022516270722752264;-0.00021562728995896006;1.0453558213220333;9.986732969269301;0.831038913750047;0.015555473022110558;0.015583332565181863;0.7174834457368946;-0.013208368963633244;0.7177515289775991
33.641669;1.0447426363804222;0.8350203199011322;0.7969627114645944;-0.00022492415646135325;-0.00021539141678932262;1.0453741050994092;9.986737200135046;0.8310313020899637;0.015555295193740184;0.015583737133127148;0.7174912022539084;-0.013208369238783815;0.7177643416285427
33.651669;1.0447553362126187;0.8350317951983529;0.7969683794141034;-0.00022492542833265204;-0.00021538505557456444;1.0453925729361424;9.986747108437028;0.8310244843931801;0.015555127008454853;0.015584133800569782;0.7174994821335369;-0.013208369325672641;0.7177770791074785
33.661669;1.0447672794034721;0.835042365929791;0.7969743620987609;-0.0002260332325098521;-0.0002164383506132448;1.0454112281841792;9.986762874059124;0.8310185254662998;0.015554968280212291;0.015584522590769298;0.7175083184474851;-0.013208369219211097;0.7177897205673165
33.671669;1.044778416421953;0.8350513265656724;0.7969800088567305;-0.0002260340686342741;-0.0002164318799125628;1.0454300791375069;9.98678452407817;0.8310134828994464;0.015554818829179314;0.015584903557808777;0.7175177477244317;-0.013208368917108521;0.7178022342401233
33.681669;1.0447887016075967;0.8350590308178607;0.7969856646249583;-0.00022603466363464177;-0.0002164253979473764;1.0454491366408358;9.986812028191787;0.8310094021259973;0.015554678569427457;0.015585276679533067;0.7175278111402719;-0.01320836841679056;0.7178145762007925
33.691669;1.0447981019581998;0.835065498534631;0.7969913281793785;-0.00022603501327969527;-0.00021641892925522817;1.0454684056772168;9.986845411342694;0.8310063166656283;0.015554547629756794;0.015585641928072037;0.7175385537767058;-0.01320836771429052;0.7178266935367587
33.701669;1.0448065968520877;0.8350707588078125;0.7969969863204532;-0.00022603511996363486;-0.0002164124967967084;1.0454878724739498;9.986884727136209;0.8310042492447955;0.015554426282976484;0.015585999437452508;0.7175500174605445;-0.013208366806372709;0.717838530635903
33.711669;1.0448141760740337;0.8350748416707706;0.7970026196540947;-0.0002260349890065199;-0.00021640612510731187;1.0455074990202906;9.986929955721227;0.8310032086503494;0.015554314823161181;0.015586349544313736;0.7175622374486779;-0.013208365694052175;0.7178500351425424
33.721669;1.0448208391986897;0.8350777746600428;0.7970082096201864;-0.00022603462573477897;-0.00021639984315774858;1.0455272291911315;9.986981013038989;0.8310031897710073;0.01555421357858375;0.015586692647221661;0.7175752440853068;-0.013208364384061873;0.7178611628187646
33.731669;1.0448265920623374;0.8350795845845232;0.7970137416614862;-0.00022603403354276835;-0.00021639368311060175;1.0455459944522985;9.987037812973478;0.8310041811907727;0.015554123025410697;0.01558702903175318;0.7175890596035382;-0.013208362886436108;0.7178718808093876
33.741669;1.044831451007005;0.8350802972543715;0.797019202966881;-0.00022603321435910037;-0.0002163876748431918;1.045565722171778;9.987100295731656;0.8310061694875122;0.015554043791436711;0.015587358735380117;0.7176036919107907;-0.0132083612118976;0.7178821674490602
33.751669;1.044835454008391;0.8350799317028471;0.7970245765747183;-0.00022603217212657182;-0.00021638184227344392;1.0455853488676214;9.987168445228052;0.8310091360275136;0.015553976493307725;0.015587681451848669;0.7176191344255292;-0.013208359370896679;0.7178920061973487
33.761669;1.0448386600273643;0.8350784967576862;0.7970298363855296;-0.00022603091618253907;-0.00021637620427890613;1.045604817142141;9.987242293828627;0.8310130571568081;0.01555392159784895;0.015587996536153621;0.7176353702109555;-0.013207357372882401;0.7179013609192932
33.771669;1.044841136583149;0.8350759966883493;0.79703494441567;-0.00022602946115917873;-0.0002163707749395484;1.0456240637024012;9.987321939111512;0.8310179141813253;0.015553879409953914;0.015588303142772654;0.7176523744258657;-0.013207355227680125;0.7179102518064935
33.781669;1.0448429487732367;0.8350724421285323;0.7970398487572297;-0.0002260278252129662;-0.00021636556111083295;1.045643026424793;9.98740758402935;0.8310237054788008;0.0155538501942102;0.015588600390038097;0.7176701155503039;-0.01320735294838631;0.7179186492062543
33.791669;1.0448441548030276;0.8350678516087247;0.7970444870629505;-0.00022602602927267344;-0.00021636056327461057;1.0456616580575597;9.987499529164433;0.8310304486870022;0.015553834315381852;0.01558888739598444;0.7176885568994223;-0.013207350551512525;0.7179265430370311
33.801669;1.044844808613603;0.8350622343913465;0.7970488009864725;-0.00022602409630861035;-0.00021635578112430125;1.0456799226323752;9.987598096828524;0.8310381699514007;0.015553832124196995;0.015589163251144645;0.7177076563123884;-0.013207348054285183;0.7179339181225523
33.811669;1.0448449640057873;0.8350555729171559;0.797052753255994;-0.00022602204992109;-0.00021635121800133692;1.045697784013218;9.987703581327475;0.8310468904902713;0.015553843713839997;0.01558942710280677;0.7177273621387116;-0.01320734547236404;0.7179407551696428
33.821669;1.0448446731114196;0.8350478248359795;0.7970563306448216;-0.00022601991349208242;-0.00021634688097028996;1.0457152018575917;9.987816242627316;0.8310566214429248;0.015553868930333337;0.01558967828461183;0.7177476099067699;-0.013207342818744212;0.7179470352369407
33.831669;1.0448439832256868;0.8350389354941842;0.7970595304311108;-0.00022601771131466457;-0.00021634277829846686;1.0457321309551253;9.987936270905818;0.8310673644683436;0.015553907561774442;0.015589916349855553;0.7177683269356377;-0.013207340103116196;0.7179527404447433
33.841669;1.044842936850448;0.835028847195775;0.7970623454637248;-0.0002260154696335673;-0.0002163389158836318;1.045748522508449;9.988063763064998;0.831079112528842;0.015553959426590887;0.015590141005788174;0.7177894427715318;-0.013207337331974102;0.7179578563551408
33.851669;1.0448415715851014;0.8350175037294235;0.7970647585606756;-0.00022601321350726748;-0.00021633529442714999;1.0457643299588673;9.988198760584217;0.8310918512899684;0.015554024303392975;0.015590352001880619;0.7178108942064589;-0.013207334508228306;0.7179623782539926
33.861669;1.0448399183458583;0.8350048525361907;0.7970667425583573;-0.00022601096220992533;-0.00021633191016268765;1.0457795077093512;9.988341285682342;0.8311055578945761;0.015554101806241047;0.015590549053075156;0.7178326213321397;-0.013207331630502328;0.7179663116156394
33.871669;1.0448379992844044;0.834990850005599;0.7970682604150724;-0.00022600873034341;-0.0002163287577126754;1.0457940005863426;9.98849134922774;0.8311201955903827;0.015554191366780405;0.015590731856889676;0.7178545631561202;-0.013207328694339144;0.7179696696548479
33.881669;1.0448358256366186;0.8349754669300608;0.7970692656199226;-0.00022600653443517862;-0.0002163258314981022;1.0458077415860605;9.98864893205622;0.83113571186123;0.015554292347180053;0.015590900184528918;0.7178766576615749;-0.013207325694973265;0.717972474333637
33.891669;1.0448333989576266;0.8349586851464225;0.7970697049852619;-0.00022600439709647755;-0.00021632312642792651;1.0458206567591697;9.988813930362205;0.8311520459380045;0.01555440415872709;0.01559105400534335;0.71789884165414;-0.013207322629840125;0.7179747533933718
33.901669;1.0448307192186213;0.8349404902694172;0.797069526356749;-0.00022600234378054694;-0.00021632063973899755;1.0458326670659426;9.988986120039755;0.8311691384202812;0.015554526326361935;0.015591193586385214;0.7179210454957978;-0.013207319498725724;0.7179765316243152
33.911669;1.0448277931200087;0.8349208695303094;0.7970686900750242;-0.0002260003958190811;-0.00021631837159262926;1.0458436983242902;9.989165176057888;0.831186930671899;0.01555465848070996;0.015591319498837531;0.7179431879783399;-0.013207316301441448;0.7179778232748502
33.921669;1.0448246313216074;0.8348998154570094;0.7970671779430647;-0.00022599856681042565;-0.00021631632209907339;1.0458536973710961;9.989350706440169;0.8312053568796196;0.015554800281859495;0.015591432567627964;0.7179651815118784;-0.013207313035119165;0.7179786277781355
33.931669;1.0448212383759174;0.8348773338162927;0.797064994537026;-0.00022599686353134746;-0.0002163144881509393;1.045862635839328;9.98954223804012;0.8312243420867006;0.015554951358659775;0.015591533782123187;0.7179869433444592;-0.01320730969306556;0.7179789297005582
33.941669;1.0448176107919407;0.8348534506733847;0.7970621605864594;-0.00022599528662122526;-0.00021631286354102238;1.0458705025204276;9.989739162764504;0.8312438113644679;0.015555111282947245;0.015591624127347069;0.7180084011439547;-0.013207306267177052;0.7179787049215719
33.951669;1.0448137449145165;0.8348282111751231;0.7970587055954313;-0.00022599383021098513;-0.00021631144040654054;1.0458772944026562;9.989940745987449;0.8312637034498885;0.015555279520826255;0.015591704442728409;0.7180294928187728;-0.01320830275221975;0.7179779475839816
33.961669;1.0448096426406976;0.8348016703440949;0.7970546653871401;-0.00022599248434785612;-0.00021631020945555326;1.0458830132600587;9.99014623218113;0.8312839752825348;0.015555455400783276;0.015591775366939583;0.7180501631855992;-0.013208299147268761;0.7179766021847374
33.971669;1.0448053101690835;0.8347738852662707;0.7970500818344635;-0.00022599124060881492;-0.0002163091598141606;1.0458876706225877;9.990354964669269;0.8313045934724594;0.015555638200571533;0.015591837260092464;0.7180703580209773;-0.013208295453643082;0.7179746787762533
