time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.981669;1.0448007559514376;0.8347449146596275;0.7970450014501186;-0.00022599009661061555;-0.000216308280723464;1.0458912909331546;9.990566422936165;0.8313255257396793;0.015555827283601322;0.015591890120840423;0.7180900225270765;-0.013208291671938682;0.7179721830880738
33.991669;1.0447959913315414;0.8347148207999922;0.7970394698671455;-0.00022598905609680204;-0.00021630756410448673;1.0458939064731683;9.990780178954541;0.8313467407899198;0.015556022111945697;0.015591933662211382;0.718109109054462;-0.013208287800329047;0.7179691347204175
34.001669;1.0447910294359468;0.8346836692858481;0.7970335232058374;-0.0002259881262899162;-0.00021630700386828796;1.0458955526395612;9.990995830988492;0.8313682109820735;0.015556222138338075;0.015591967524245135;0.718127585136286;-0.013208283834638283;0.7179655695850861
34.011669;1.0447858832269221;0.8346515292471437;0.7970271838704964;-0.00022598731473526802;-0.00021630659289809817;1.0458962706681205;9.991212932989093;0.8313899122198878;0.015556426673114496;0.015591991388068244;0.7181454325965745;-0.013208279769031507;0.7179615456490569
34.021669;1.0447805703987412;0.8346184761020553;0.7970204620058785;-0.00022598662604985666;-0.00021630632368564452;1.045896114896166;9.99143097253502;0.831411822039248;0.01555663478869137;0.015592004938988978;0.718162643135072;-0.013208275596300558;0.7179571393859056
34.031669;1.0447751200810012;0.8345845939474617;0.797013360223669;-0.00022598606117569172;-0.00021630619331923617;1.045896153913565;9.99164943162396;0.83143392051952;0.015556845300703226;0.01559200784000702;0.7181792157444338;-0.013208271306544832;0.7179524313126331
34.041669;1.044769568187076;0.8345499717519123;0.7970058825536659;-0.00022598562014718615;-0.00021630620663686255;1.0458944619541206;9.991867853919194;0.8314561942912295;0.01555705683839804;0.015591999777695183;0.7181951546734485;-0.013208266885561306;0.7179474935581819
34.051669;1.0447639449002462;0.8345146934280965;0.7969980426749982;-0.00022598530506693406;-0.00021630637439835912;1.0458921085573538;9.992085860978298;0.8314786373742717;0.015557268022655335;0.015591980485046454;0.7182104691108205;-0.013208262317471086;0.7179423846857605
34.061669;1.0447582686636925;0.8344788321108667;0.796989865310699;-0.00022598512101537087;-0.00021630671035229918;1.0458891539178985;9.992303153949713;0.8315012475558139;0.015557477664808807;0.015591949683186333;0.718225172187886;-0.013208257590492663;0.7179371465935183
34.071669;1.0447525506940167;0.8344424531257184;0.7969813836707176;-0.00022598507501849757;-0.0002163072298873062;1.045885651480974;9.992519558650248;0.8315240234005462;0.015557684811256405;0.015591907083702594;0.718239277133253;-0.01320825269910463;0.7179318051505171
34.081669;1.0447468048966895;0.8344056168973323;0.7969726396982997;-0.0002259851743383881;-0.00021630794850050018;1.0458816505274284;9.992735061612514;0.8315469620040661;0.01555788860564467;0.015591852499498233;0.718252794789593;-0.013208247640135331;0.7179263794389719
34.091669;1.0447410564824353;0.8343683798190437;0.7969636851878916;-0.00022598542653416733;-0.00021630888052931506;1.0458771950950976;9.992949708154582;0.8315700540206228;0.015558088144521061;0.015591785844818159;0.7182657341945815;-0.013208242408291077;0.7179208914550989
34.101669;1.0447353417883045;0.8343307985469866;0.7969545755023546;-0.00022598584153683368;-0.000216310039697423;1.0458723247168251;9.993163433532969;0.8315932787936983;0.015558282495494777;0.015591707035647679;0.7182781038913851;-0.01320823699782686;0.7179153660363913
34.111669;1.0447296968472595;0.8342929304051786;0.7969453601044361;-0.00022598643243405044;-0.00021631143904112606;1.0458670780620536;9.993376026818785;0.831616603946913;0.01555847082307279;0.015591616030926403;0.7182899100788198;-0.013208231407985101;0.7179098236556136
34.121669;1.044724143338357;0.834254477619542;0.7969357457411607;-0.00022488047354919197;-0.00021525336343202432;1.0458614963272654;9.993587214185586;0.8316399896500988;0.015558652487444173;0.01559151296585306;0.718301151369501;-0.013208225643594224;0.7179042746202313
34.131669;1.0447196380597086;0.8342169437317926;0.7969264358377253;-0.0002251214639850827;-0.00021548488916258454;1.0458556206697698;9.993796750624728;0.8316633956856747;0.015558827085271246;0.015591398168427872;0.7183118159018386;-0.013209219709543028;0.7178987375475164
34.141669;1.0447142631653625;0.8341785072107826;0.7969171321251904;-0.0002251226652193518;-0.00021548707324365134;1.0458494821952058;9.994004491421196;0.8316867850675671;0.015558994439086567;0.015591272063140116;0.7183218817897449;-0.013209213606514527;0.7178931688961561
34.151669;1.0447089527301812;0.8341399864373016;0.7969078720389825;-0.000225124094383019;-0.0002154895393916433;1.045843095221881;9.994210389272917;0.8317101226765368;0.015559154534565531;0.015591135094992539;0.7183313187572;-0.013209207331979651;0.7178875762247381
34.161669;1.044703680079301;0.8341014441127064;0.7968986916995631;-0.0002251257609551293;-0.00021549229991201787;1.0458364612020628;9.994414399726278;0.8317333773064759;0.01555930737729998;0.015590987674175431;0.7183400926064238;-0.013209200883869612;0.7178819473570409
34.171669;1.0446984184794137;0.8340629418382266;0.7968896223590773;-0.00022512767167087995;-0.00021549536801010517;1.0458295775564905;9.994616399766267;0.8317565280571447;0.015559452805949538;0.015590830094563642;0.7183481711852454;-0.01320919426500191;0.7178762693456914
34.181669;1.044693145972821;0.8340245331217508;0.7968806894020671;-0.00022512983081582962;-0.00021549875606565133;1.0458224442525326;9.994816183948188;0.8317795654993108;0.01555959039604715;0.015590662524619332;0.7183555299668754;-0.01320918748614263;0.7178705271664987
34.191669;1.0446878404488247;0.8339862567431368;0.7968719125499624;-0.0002251322408872334;-0.000215502475348415;1.0458150693186687;9.995013516162746;0.8318024831598859;0.015559719452744326;0.01559048516911233;0.7183621576764684;-0.013209180564026956;0.7178647049945417
34.201669;1.0446824746438035;0.8339481364766692;0.7968633058459137;-0.00022513490291487914;-0.0002155065355040957;1.0458074739329695;9.995208210498296;0.8318252674071032;0.01555983904772606;0.0155902984744423;0.7183680569728714;-0.013209173516115131;0.7178587905296034
34.211669;1.0446770184751333;0.8339101864704397;0.7968548778011446;-0.00022513781563339723;-0.00021551094266076656;1.045799690336383;9.995400155598247;0.8318478955769387;0.015559948184165147;0.015590103080043702;0.7183732370126249;-0.013209166357486361;0.7178527773848704
34.221669;1.0446714389104024;0.8338720692947589;0.7968462989437523;-0.0002240342332477272;-0.00021445597208986995;1.0457917543105537;9.995589227390315;0.8318703404360501;0.015560046007011117;0.015589899556834201;0.7183777058938119;-0.013209159101412217;0.7178466629976388
34.231669;1.0446656970650006;0.8338345002057327;0.7968382385720109;-0.00022403763057548325;-0.00021446107541358203;1.0457837008269726;9.995775204293817;0.8318925742859343;0.01556013183236531;0.015589688354126326;0.7183814686625486;-0.01320915176134185;0.7178404482072551
34.241669;1.0446597553243728;0.8337971583726145;0.7968303589445638;-0.00022404125842665797;-0.0002144665217728498;1.0457755589408153;9.995957796964634;0.8319145699497812;0.015560205052231468;0.015589469986676673;0.7183845290730698;-0.01321014435159975;0.7178341583553814
34.251669;1.0446535836279491;0.8337600760547548;0.7968226500024216;-0.00022404510958008389;-0.00021447230407437788;1.0457673442102937;9.99613675653438;0.8319363007254137;0.015560265122668488;0.015589245140766393;0.7183868952887421;-0.013210136886615825;0.7178277674631989
34.261669;1.0446471508390975;0.8337232863491872;0.7968150971410859;-0.00022404917932170832;-0.00021447841090648046;1.0457590624719126;9.996311933667274;0.8319577424505085;0.015560311574497842;0.015589014627562731;0.718388584301508;-0.01321012937956166;0.7178213056030719
34.271669;1.0446404194648828;0.833686826199015;0.7968076864534435;-0.0002240534660719128;-0.00021448482533706944;1.045750720407392;9.996483211936965;0.8319788758734951;0.015560343915425382;0.015588779258040837;0.7183896171006102;-0.013210121840582978;0.7178147915890363
34.281669;1.0446333523316778;0.8336507328651445;0.7968004161846617;-0.0002240579697437566;-0.00021449152667094124;1.0457433226345438;9.996650409490472;0.8319996898997257;0.015560361566286561;0.015588539711269288;0.7183900095841683;-0.013210114276725402;0.7178082590211824
34.291669;1.0446259151066204;0.8336150370079726;0.7967933075719799;-0.00022406269089991266;-0.0002144984939691471;1.045734865724545;9.996813270521566;0.8320201837805454;0.01556036396666959;0.015588296493345016;0.7183897701802967;-0.013210106694490116;0.7178017555547234
34.301669;1.0446180731503176;0.8335794157776325;0.7967860668939758;-0.00022296088948809328;-0.00021344597983152005;1.0457263465361832;9.99697153466235;0.832040358962623;0.015560350740751652;0.015588049988128946;0.718388906489455;-0.013210099101692218;0.7177953381605718
34.311669;1.044609795154903;0.8335445953530086;0.7967794047164741;-0.00022296604897993836;-0.0002134534144451955;1.0457177713225596;9.997124996633511;0.832060205651474;0.015560321833257265;0.015587800526655957;0.7183874303880265;-0.013210091506831055;0.7177890669249336
34.321669;1.0446010642215409;0.8335102613518077;0.7967730178800407;-0.0002229714320789032;-0.0002134610465336956;1.0457091493652093;9.99727349851712;0.8320797006656215;0.015560277569943864;0.015587548434928787;0.7183843557101125;-0.013210083916799734;0.7177819947778447
34.331669;1.0445928375563103;0.8334772098129806;0.7967669218120087;-0.00022321704982782294;-0.00021369846480552557;1.0457004764097952;9.997416931217831;0.8320988171121172;0.015560218572751652;0.0155872940787141;0.7183816991279931;-0.013211076334533807;0.7177761751101872
34.341669;1.0445832287271806;0.8334439477672375;0.7967611204425499;-0.00022322290268876865;-0.00021370642076462703;1.0456917254774791;9.997555318204867;0.8321175307484383;0.015560145661518561;0.015587037886053012;0.7183784853988242;-0.01321106875981814;0.7177705890920262
34.351669;1.0445732286170344;0.8334112559608639;0.7967556107577786;-0.00022322899614097994;-0.00021371450205125782;1.0456828528282096;9.99768886574228;0.8321358170452464;0.015560059847954841;0.015586780257137714;0.7183747451100341;-0.013211061192868913;0.7177652669251181
34.361669;1.0445628922974022;0.8333791490333854;0.7967503895965283;-0.0002232353277430532;-0.0002137226830559026;1.0456738080107617;9.997817912594146;0.8321536479302423;0.015559962268754867;0.015586521470703111;0.7183705070379915;-0.013211053636598167;0.7177602287775653
34.371669;1.0445522943222825;0.8333472962928339;0.7967451302237749;-0.00022213514936207724;-0.0002126712132792248;1.0456645398781483;9.997942886246737;0.83217099390727;0.015559854078508312;0.015586261806279613;0.7183657932259869;-0.013211046096695562;0.7177555076309737
34.381669;1.044541528128494;0.8333164263921228;0.79674052647852;-0.00022214193557092157;-0.0002126795246274247;1.0456550003566163;9.998064289819046;0.8321878271875467;0.015559736447560122;0.015586001695461128;0.7183606149823176;-0.013211038580814174;0.7177511399304544
34.391669;1.0445306966658612;0.833286235004571;0.7967362867362707;-0.00022214893088508074;-0.00021268786997660408;1.0456451452944058;9.998182666000055;0.832204121147725;0.01555961054168366;0.01558574159507068;0.7183549709874159;-0.013211031098134849;0.7177471541626351
34.401669;1.0445198962748117;0.8332567726321406;0.7967324595104834;-0.00022215612116896556;-0.00021269622906065346;1.045634932895053;9.998298576757898;0.8322198490590013;0.01555947742270567;0.015585481785402696;0.7183488538468081;-0.013211023660649055;0.71774356814417
34.411669;1.0445092085853158;0.8332280889685825;0.7967290876234953;-0.00022216349390865404;-0.00021270458171673812;1.045624321697618;9.998412600388221;0.8322349866753307;0.015559338030142693;0.015585222404872721;0.7183422621140744;-0.013212016283595768;0.7177404106604116
34.421669;1.0444987013098168;0.8332002278410202;0.7967262016134568;-0.0002221710390185192;-0.0002127129072676883;1.045613268059118;9.99852526801314;0.8322495151445667;0.015559193274433999;0.015584963588994003;0.7183352049176144;-0.013212008981981343;0.7177376501839963
34.431669;1.0444884288417384;0.8331732245297466;0.7967238224077304;-0.00022217874782457347;-0.00021272118363790195;1.0456027248670314;9.998636943787213;0.8322634194726024;0.015559044138457065;0.01558470544691779;0.7183276956727807;-0.01321200176680104;0.7177353061265078
34.441669;1.0444784342773152;0.8331467611728327;0.7967216348775324;-0.0002210798695315831;-0.000211669662207778;1.0455906410065476;9.998747743683477;0.832276685563213;0.015558891699724704;0.015584447925314838;0.7183197492134665;-0.0132119946447148;0.7177333745051437
34.451669;1.0444687554541934;0.8331215703274254;0.7967203314387428;-0.0002210878783884739;-0.0002116777766301061;1.0455779605237183;9.998857557429421;0.8322893009675231;0.015558737087710172;0.015584190774573455;0.7183113887130356;-0.013211987619473066;0.7177318422818442
34.461669;1.0444594293700256;0.8330973449167813;0.7967196144798698;-0.0002210960178290242;-0.00021168578264989805;1.0455646263562317;9.99896613737394;0.8323012595362415;0.015558581444112282;0.015583933572937395;0.7183026498031628;-0.013211980693604948;0.7177306857775125
34.471669;1.0444514431404655;0.8330748861803108;0.7967195307364898;-0.0002213442715599504;-0.00021192327785106478;1.0455505903607036;9.999073199612862;0.832312566919308;0.015558425847343897;0.015583675677204164;0.7182935744387905;-0.013211973871037449;0.7177298755755978
34.481669;1.0444429137983855;0.8330527011233851;0.7967201258411467;-0.000221352621588468;-0.00021193102930893318;1.045535821314893;9.999178500505844;0.8323232448013619;0.015558271189170152;0.015583416183975723;0.718284200416605;-0.013212967159979553;0.7177293995116032
34.491669;1.0444348132742423;0.8330312168580007;0.7967210983550256;-0.00022025431160134552;-0.00021087891785601294;1.0455203067362295;9.999281854351482;0.8323333323885349;0.01555811810520139;0.015583153989743595;0.718274555974871;-0.013212960573969805;0.7177291884421549
34.501669;1.0444271587189886;0.8330111340763756;0.796723132954463;-0.00022026281112850257;-0.00021088639418600304;1.0455040553496189;9.999383128718561;0.8323428806524482;0.015557966998982192;0.015582887904429963;0.7182646648608234;-0.013212954130792312;0.7177292225328828
34.511669;1.0444199654265987;0.8329920923437737;0.7967258994443323;-0.0002202713555807572;-0.00021089372626724288;1.0454870957984903;9.999482261016908;0.8323519370371374;0.015557818098778771;0.01558261670021175;0.7182545552729284;-0.013212947850139144;0.7177294521062482
34.521669;1.0444132459095505;0.8329740647524838;0.7967293912281561;-0.00022027992314127646;-0.00021090090483372612;1.0454694615017508;9.999579258182505;0.8323605336422346;0.015557671501522985;0.015582339073987523;0.7182442621038564;-0.01321294175005913;0.7177298126704424
34.531669;1.0444070138689434;0.8329570150502673;0.7967335920950226;-0.0002202884947230946;-0.00021090791813089548;1.0454511783358127;9.999674157776829;0.8323686928647989;0.015557527214896184;0.015582053673014063;0.7182328239582196;-0.013212935843858638;0.7177292297275293
34.541669;1.0444012879322044;0.8329409053312407;0.7967384797657127;-0.00022029705420906;-0.00021091475381110968;1.0454322717875693;9.99976699791924;0.8323764385801773;0.015557385236726983;0.015581759205154668;0.7182222811623337;-0.013213930140642087;0.7177296492900053
34.551669;1.0443960905539789;0.8329253500812471;0.7967436981237556;-0.00021919884230172342;-0.00020986167196839292;1.0454127774978659;9.999857805485517;0.8323837976322126;0.015557245661062338;0.015581454519696992;0.7182116746079292;-0.013213924648598782;0.7177299754883257
34.561669;1.0443914429739942;0.832911009996517;0.7967498939869005;-0.00021920732816487225;-0.00020986811306631048;1.0453937387206464;9.999946578830604;0.8323907974496578;0.015557108691583162;0.015581138700116036;0.7182010447661695;-0.013213919376468456;0.7177301784450519
34.571669;1.0443873576806855;0.8328974999077596;0.7967567089378674;-0.00021921575183629006;-0.00020987434116816764;1.0453731988789614;10.000033278163482;0.8323974641062567;0.015556974512454068;0.015580811185597945;0.7181904314730694;-0.013213914332208681;0.717730213743567
34.581669;1.0443838284913314;0.8328847860504003;0.7967641143196417;-0.0002192241006542869;-0.0002098803545579644;1.045352201710649;10.000117823138186;0.8324038190078209;0.015556843203284416;0.015580471748192682;0.7181798725659815;-0.013213909521724236;0.7177300411488938
34.591669;1.0443817801312232;0.8328735966015708;0.7967720770333238;-0.00021947236460090442;-0.00021011577014828223;1.0453307937575294;10.000200104506169;0.8324098780853127;0.015556714843137552;0.015580120298617392;0.7181694008352408;-0.01321390494885972;0.7177296323912337
34.601669;1.0443792597032076;0.8328620257121804;0.7967802219369959;-0.00021837379219895734;-0.0002090616494208113;1.045309019404092;10.000280025505141;0.8324156544375239;0.01555658961428026;0.015579756788625011;0.718159044777398;-0.013214900614975546;0.7177289951531083
34.611669;1.0443771684845655;0.8328514909088528;0.796789167228957;-0.00021838185758824472;-0.00020906707313130633;1.04528691203217;10.000357542374287;0.8324211598976339;0.01555646773020956;0.015579381343464423;0.7181488340721406;-0.013214896517338296;0.7177280968950583
34.621669;1.0443754554614724;0.8328415973189363;0.7967985282132344;-0.0002183897995429185;-0.00020907233420528625;1.0452644897009875;10.00043271358509;0.83242640191859;0.015556349314276985;0.015578994375875824;0.7181387989297748;-0.013214892648928675;0.717726969283763
34.631669;1.044373775507899;0.8328320574586776;0.7968082606722481;-0.00021915841080220985;-0.0002098060024418862;1.045241758063225;10.000505737182701;0.8324313782549808;0.015556234387051318;0.01557859650420201;0.7181289625727395;-0.013214889000586453;0.7177256321345585
34.641669;1.0443726886601241;0.8328229625908082;0.7968179965925293;-0.00021805931435742038;-0.00020875127600556603;1.0452187143817082;10.000576858194009;0.8324360785641296;0.01555612297999754;0.015578188373631927;0.7181193388386579;-0.01321488556251568;0.7177241111906738
34.651669;1.0443718543502682;0.8328147464738628;0.7968283791392474;-0.00021806679463920047;-0.0002087561768207302;1.0451953491243797;10.000646212481113;0.8324404957657242;0.015556015259839512;0.01557777047912565;0.718109935530839;-0.013215882324766799;0.7177224535886826
34.661669;1.0443712359576485;0.8328070499856461;0.7968390587380698;-0.0002180740970828234;-0.0002087609936689305;1.0451716492759926;10.000713805840933;0.832444635285773;0.015555911520056347;0.01557734309143079;0.7181007579210681;-0.013215879278398799;0.717720651851148
34.671669;1.0443707971213634;0.8327998697786492;0.7968500266022601;-0.00021808121454924636;-0.00020876573858455563;1.0451486037843594;10.000779606694117;0.832448512605787;0.015555812066559213;0.015576906356692621;0.7180918117774169;-0.013215876415385882;0.7177187563090034
34.681669;1.0443704999626704;0.8327932111562508;0.7968612758585952;-0.00021808813996001376;-0.00020877042089186454;1.0451242084673737;10.000843615791577;0.8324521477641652;0.015555717145496391;0.01557646045187721;0.7180831046213927;-0.013215873725724069;0.717716805011524
34.691669;1.0443712667755656;0.8327875011665055;0.796872460674024;-0.00021722811594166081;-0.00020794493078439457;1.0450994669428406;10.000905890867863;0.8324555670456079;0.015555626927830538;0.015576005666020111;0.7180746444527314;-0.013215871195720536;0.717714840744235
34.701669;1.0443711662313557;0.8327819316237537;0.7968842298636767;-0.00021723463237165302;-0.0002079495072550752;1.0450743890863787;10.000966551393057;0.8324588068297601;0.015555541495643213;0.015575542420965932;0.7180654377614757;-0.01321586881031049;0.7177119042666278
34.711669;1.0443711236083728;0.832776923623325;0.796896228396077;-0.00021724093590720238;-0.0002079540345868564;1.0450489910176601;10.001025726133564;0.8324619106186775;0.01555546087440911;0.015575071321102547;0.7180574890721899;-0.01321686655529803;0.717710047907592
34.721669;1.0443710981250098;0.8327724826942858;0.7969084390689909;-0.00021724702572201095;-0.0002079585124730694;1.0450232942960833;10.001083474153745;0.832464919968052;0.015555385085894722;0.015574593246466416;0.7180498019814946;-0.013216864416724235;0.7177082652789553
34.731669;1.0443710403472581;0.8327682671033358;0.7969205122083979;-0.00021614615738755328;-0.00020690321277327064;1.0449973277005111;10.00113982325889;0.8324678683894983;0.015555314164205207;0.015574109329176411;0.7180423793657718;-0.013216862380439703;0.717706602763717
34.741669;1.04437089963005;0.8327649840234916;0.7969330977134099;-0.00021615182336486846;-0.00020690758810626726;1.0449711328540066;10.001194874797969;0.8324707837936881;0.015555248146744067;0.015573620750772597;0.7180352229442984;-0.01321686043279688;0.7177050851485614
34.751669;1.044370631774772;0.83276229517115;0.7969458393668479;-0.00021615727727190048;-0.00020691190798979007;1.044944760588867;10.00124880751004;0.8324736946747062;0.015555187049057244;0.015573128530912111;0.7180283321869294;-0.013216858560392952;0.7177037363695128
34.761669;1.0443702014863887;0.8327602090789208;0.7969587074375469;-0.00021616251532981075;-0.00020691616889000509;1.0449182566072621;10.001301814039733;0.8324766344368661;0.015555130889279813;0.015572633444870363;0.7180217015060292;-0.01321785674953751;0.7177026016734168
34.771669;1.044369579219593;0.8327583833824488;0.7969713273589145;-0.00021506078795518032;-0.00020586063976986047;1.0448926533736405;10.001354040099299;0.8324796419168797;0.01555507974544479;0.015572136069612243;0.7180153189645276;-0.0132178549869548;0.7177016728877947
34.781669;1.044368740922051;0.8327575216501478;0.7969843186018807;-0.00021506558484464148;-0.00020586477081493902;1.044865975540317;10.00140553852974;0.8324827558942751;0.015555033746799814;0.015571636875814584;0.7180091691252843;-0.013217853261402044;0.7177009926351423
34.791669;1.0443686233519067;0.8327580409171578;0.7969972984644965;-0.00021531015539221342;-0.00020609843959436573;1.0448392482576887;10.001456286758916;0.8324860093893833;0.0155549930104318;0.015571136341564068;0.7180032347340601;-0.013217851565683706;0.7177005717610174
34.801669;1.0443673045516637;0.8327584231774585;0.797010219941276;-0.0002153145158788175;-0.00020610242373342072;1.0448124985361376;10.001506277727346;0.8324894318586856;0.015554957553269022;0.015570635067263885;0.7179974923715955;-0.013217849897427515;0.7177004041121672
34.811669;1.0443657170126146;0.8327594278762347;0.7970230326552523;-0.00021531866205152218;-0.00020610632985043956;1.0447857540799468;10.001555576298411;0.832493050070398;0.01555492720002287;0.015570133766802873;0.7179919075325283;-0.013218848256795751;0.7177004939019257
34.821669;1.0443638265087607;0.8327606938764639;0.7970353503585921;-0.0002142158485581454;-0.00020505042710151133;1.0447590445872674;10.001604222859356;0.8324968795432852;0.015554901518987217;0.015569633165863052;0.7179864352553635;-0.013218846643684059;0.7177007941178796
34.831669;1.0443615876038617;0.8327628960829564;0.7970477979166625;-0.00021421956943133984;-0.00020505416644865277;1.044732399750221;10.001652099184968;0.8325009216593224;0.015554879819545668;0.015569133969540478;0.7179810247008027;-0.013218845057570526;0.7177013201655087
34.841669;1.044358950552811;0.8327656589207295;0.7970600211134617;-0.00021422307874331304;-0.0002050578178371095;1.0447058423370208;10.001698975393056;0.8325051766253313;0.015554861257781868;0.015568636911972647;0.7179746233257643;-0.013218843497820406;0.7177010755820509
34.851669;1.0443558704373386;0.8327686066942711;0.797071691607229;-0.00021311963056490758;-0.0002040016514195618;1.0446793816202793;10.001744706011557;0.8325096573564285;0.015554845002764188;0.015568142800686451;0.7179691797173223;-0.013219841962734593;0.7177020899292378
34.861669;1.0443523181343084;0.832772411067369;0.7970834951964434;-0.00021312271987396903;-0.00020400511755355863;1.044654012064473;10.001789357953665;0.8325143897091662;0.015554830337394882;0.01556765250800596;0.7179636476385839;-0.01321984044986359;0.7177033460595962
34.871669;1.0443482883704547;0.8327767013309544;0.7970951160959509;-0.00021312560542937524;-0.00020400848192792063;1.0446277219650217;10.001833178039504;0.8325194043704088;0.015554816684612319;0.015567166927247892;0.7179579905934126;-0.013219838957104078;0.7177048870078785
34.881669;1.044344757017746;0.8327822223679191;0.7971065766038191;-0.00021336828993532967;-0.00020424134401606295;1.0446015069890695;10.001876505843978;0.8325247333924704;0.015554803611417305;0.015566686937356723;0.7179521837195985;-0.01321983748216541;0.7177067436456666
34.891669;1.0443398686665502;0.8327870887949158;0.7971175731950828;-0.0002122640605632346;-0.0002031847475785876;1.0445753754832048;10.00191971592852;0.8325304132315261;0.015554790783600472;0.015566213371432503;0.7179462129610419;-0.013219836022472613;0.7177089562052223
34.901669;1.0443346559161637;0.8327927415101847;0.797128805892481;-0.0002122664229600071;-0.0002031877450830073;1.0445493417972413;10.001963166788254;0.8325364863206867;0.015554777906977488;0.015565746924510787;0.7179400723329479;-0.013220834576039142;0.7177115879054742
34.911669;1.0443292092182774;0.8327988151919405;0.7971399698582519;-0.00021226864660041315;-0.0002031905981701835;1.0445234186361467;10.00200716167137;0.832542996567997;0.015554764699520354;0.01556528806028575;0.7179337591758285;-0.013220833140834463;0.7177146414654634
34.921669;1.044323611547999;0.8328052942149577;0.7971510956766351;-0.000212270746123466;-0.00020319329517829162;1.0444976173244125;10.002051964300584;0.8325499815992001;0.015554750843900605;0.015564837085188321;0.7179272697902979;-0.01322083171443834;0.7177181638332469
34.931669;1.0443179300689216;0.832811813045466;0.7971618874384786;-0.00021116598482204003;-0.00020213609686845169;1.0444719529432713;10.002097861482092;0.8325574701438823;0.01555473594925151;0.015564394281856811;0.7179205981394464;-0.01322083029514288;0.7177221694518986
34.941669;1.0443122190214773;0.8328190601628435;0.7971730555251499;-0.00021116786316278325;-0.0002021384481790362;1.0444474518700915;10.002145203969032;0.8325654871032839;0.015554719547324559;0.015563959920427656;0.7179137372343678;-0.013221828882498904;0.7177266778146109
34.951669;1.0443065211666667;0.8328266935344694;0.7971843003922264;-0.00021116963157978593;-0.00020214061345136966;1.0444221554802393;10.002194364933466;0.8325740552073053;0.015554701068477344;0.015563534285172884;0.7179066829624823;-0.013221827478380343;0.7177316481956411
34.961669;1.044301825300594;0.8328354872294663;0.7971956382233417;-0.0002114112733109772;-0.0002023721932273494;1.0443971137083259;10.002245630394144;0.8325831885657132;0.015554679817622447;0.01556311773307435;0.7178994373679506;-0.013221826089000244;0.7177370965574447
34.971669;1.0442962669951454;0.8328435754591949;0.7972067340414365;-0.00021030605425802754;-0.00020131423506582324;1.0443723749678326;10.002299124335558;0.8325928878112852;0.015554654985575666;0.015562710621083208;0.7178910068679417;-0.013221824725110198;0.7177420203341883
34.981669;1.044290862215719;0.8328524114038942;0.7972182445271081;-0.00021030745300687931;-0.00020131579416923394;1.0443479772575677;10.002354854973758;0.8326031408044371;0.015554625711612213;0.015562313230755626;0.7178833998649276;-0.013221823400048646;0.7177484143444385
34.991669;1.0442856860714245;0.8328616394943033;0.7972298186216752;-0.000210308714653332;-0.0002013171391295931;1.044323944821365;10.002412793347501;0.83261392656326;0.015554591192641978;0.015561925835458729;0.7178756280311283;-0.013222822128763983;0.7177552928096361
35.001669;1.0442808154713674;0.8328709067044162;0.797241101416103;-0.0002092030871641389;-0.0002002585438603928;1.044300296759245;10.002472862010208;0.8326252189880967;0.015554550758176565;0.01556154883627993;0.7178677044530719;-0.013222820929002671;0.7177626179858642
35.011669;1.0442763213641497;0.8328809068605053;0.7972527389870951;-0.00020920406503005507;-0.00020025946693039438;1.0442770595899795;10.002534864094347;0.8326369849527469;0.015554503889682278;0.015561182885964494;0.7178596381040689;-0.013222819821345516;0.7177704087553495
35.021669;1.0442722669445677;0.8328912834600618;0.7972643764279939;-0.00020920489459060144;-0.00020026018383396637;1.0442542694585768;10.002598389096416;0.8326491844858122;0.01555445021815979;0.015560828888407287;0.7178514345455094;-0.013222818826713237;0.717778661412684
35.031669;1.0442687135399082;0.8329020212594933;0.7972759930383443;-0.0002092055724977452;-0.00020026069868074307;1.0442329669274217;10.002662771100642;0.8326617812687535;0.015554389519510324;0.015560487827368541;0.7178431014798378;-0.013223817964225275;0.7177873827657013
35.041669;1.0442666792813324;0.8329135136360445;0.7972872329662243;-0.00020833933633753878;-0.0001994308974198536;1.0442111972678776;10.002727203449638;0.8326747506637052;0.01555432175030557;0.015560160647065845;0.7178346502056572;-0.013223817250438311;0.7177965153643597
35.051669;1.0442643221882189;0.8329249242562125;0.7972987446648792;-0.00020833971777155252;-0.00019943102725413568;1.0441900109872484;10.002790908053763;0.8326880755541465;0.015554247061585832;0.015559848373151743;0.7178260933917747;-0.013223816699094072;0.717806050484708
35.061669;1.0442626583979218;0.8329366594194364;0.7973101829530644;-0.00020833996097895053;-0.00019943097673934073;1.0441694548688656;10.002853247643946;0.8327017373931284;0.015554165673693658;0.015559552228617919;0.7178174423247662;-0.013223816321022928;0.7178159581277366
35.071669;1.0442617442699205;0.8329483645057926;0.7973212137872896;-0.00020723332418205357;-0.0001983710299386152;1.0441495657282618;10.002913813889192;0.8327157139015376;0.015554077712744188;0.015559273497544142;0.717808702709016;-0.013224816124062377;0.7178262250130139
35.081669;1.044261629020679;0.832960729827788;0.7973325137970604;-0.00020723331490637116;-0.00019837065597520876;1.0441303776553503;10.002972455400757;0.8327299901488537;0.015553983228942844;0.015559013419630818;0.7177998706903392;-0.013224816113981658;0.7178367814019297
35.091669;1.0442623529662707;0.8329733979916903;0.797343758009621;-0.00020723319066118766;-0.00019837014096015746;1.0441119315047955;10.003029151453426;0.8327445719005094;0.015553882334319515;0.015558773329853837;0.7177899355629279;-0.01322481629582625;0.71784660937961
35.101669;1.0442639413512083;0.8329863587372203;0.7973549445703558;-0.0002072329596769457;-0.00019836949704141554;1.044094273279629;10.003083800614137;0.832759483311464;0.015553775217873198;0.015558554704717863;0.7177808892535312;-0.013224816672741025;0.7178576652083275
35.111669;1.0442663979101763;0.8329992545279643;0.7973657220452989;-0.0002061258793237357;-0.00019730900581329102;1.0440784441178594;10.003136107664067;0.8327747538167986;0.015553662053259996;0.015558358943751092;0.7177717317452622;-0.01322581724312479;0.7178689212123758
35.121669;1.0442706587756199;0.8330135362211784;0.7973767274047354;-0.000206365437620934;-0.00019753773689618263;1.044062470986288;10.003185617912386;0.8327904091664466;0.015553542923989937;0.015558187158101476;0.717762467349439;-0.01322581800008543;0.7178802965486917
35.131669;1.044274779830754;0.8330273200816798;0.7973875853605874;-0.00020636491962005099;-0.0001975367577553732;1.0440473605130125;10.003231832164843;0.8328064678436895;0.015553417839132298;0.015558040066480833;0.7177530984272896;-0.013225818933101836;0.7178917668831308
35.141669;1.0442796602211166;0.8330409962100963;0.797397909136895;-0.00020525755734852747;-0.00019647595948469465;1.0440330982071087;10.003274319905415;0.8328229384816559;0.015553286923189807;0.015557917913038581;0.7177436228660404;-0.013225820028782576;0.7179032885826238
35.151669;1.0442852322902547;0.8330552348371796;0.797408300263186;-0.00020525685258571098;-0.00019647481167282203;1.0440196563146633;10.003312748243996;0.832839819390805;0.015553150654619586;0.015557820477979094;0.7177340361727292;-0.013226821270668059;0.7179148363042518
35.161669;1.044291424330089;0.8330696564790008;0.797418352567538;-0.0002052560546963447;-0.00019647360154073328;1.0440070076921777;10.003346839922182;0.8328571011466878;0.015553009946609495;0.015557747246567149;0.7177243337745081;-0.013226822640409183;0.7179263325349816
35.171669;1.0442981664450421;0.8330838848520707;0.7974276703260206;-0.00020414841353194406;-0.0001954126181025494;1.0439951373858833;10.003376339720457;0.8328747666347324;0.015552866031289601;0.015557697608997592;0.7177145101223792;-0.01322682412058444;0.717937762334545
35.181669;1.0443053917334497;0.8330986056130439;0.7974368755012874;-0.00020414743042528857;-0.0001954113370864972;1.043985043527133;10.003400984085728;0.832892786828487;0.015552720217243052;0.015557670957688166;0.7177045569050818;-0.01322682569725077;0.7179491063498192
35.191669;1.044313991354155;0.833114235237937;0.7974455937572192;-0.0002043863299764463;-0.00019563965969444038;1.0439747308785061;10.003420431043905;0.8329111218924572;0.015552573703488554;0.015557666701107514;0.7176944638244035;-0.013227827361084769;0.7179603861795495
35.201669;1.0443220015012098;0.8331292579143869;0.7974537807081035;-0.0002043851392531789;-0.0001956383946267731;1.043965205215279;10.00343422065674;0.8329297321035168;0.015552427502181578;0.015557684283129944;0.7176832241265438;-0.01322782910733952;0.7179705914367276
35.211669;1.044330326404362;0.833144080940219;0.7974610550957694;-0.00020327707295069382;-0.00019457743649134999;1.043956470186595;10.003441840184701;0.8329485855222752;0.015552282363737622;0.015557723204925293;0.7176728424862208;-0.01322783093484369;0.7179817779258888
35.221669;1.0443389236736846;0.8331593900448033;0.7974680423161873;-0.00020327562144999595;-0.00019457625283555053;1.0439485267359203;10.003442791458857;0.8329676532693923;0.015552138742762326;0.01555778298702961;0.7176623391929164;-0.013227832844685091;0.7179929817974938
35.231669;1.0443477602265774;0.8331748262578714;0.7974743732601605;-0.00020327402172359808;-0.00019457512506702716;1.0439413731652767;10.00343658085403;0.8329869032170188;0.01555199684084048;0.015557863114453554;0.7176517475364346;-0.013228834839068598;0.718004250811397
35.241669;1.0443568138696417;0.833190032925439;0.7974796843554003;-0.0002021655146301989;-0.00019351433189760344;1.0439350065025903;10.003422736813647;0.8330062985782724;0.015551856672791811;0.015557963019773333;0.717641107190147;-0.013228836919440753;0.7180155709643758
35.251669;1.0443660691531058;0.8332056950848677;0.7974846185970151;-0.00020216360037683423;-0.0001935133333661712;1.0439294273920527;10.003400894050136;0.8330257951938312;0.015551718137314636;0.015558082108877847;0.7176304594305986;-0.013228839085354441;0.718026977767254
35.261669;1.0443755093095821;0.8332214440111883;0.7974888251642325;-0.0002021615243924342;-0.0001935124043527478;1.0439256440666487;10.003370845149353;0.8330453385476133;0.015551581062677247;0.015558219855508426;0.7176198452615395;-0.013228841336297282;0.7180384859179323
35.271669;1.0443860645770666;0.8332376697204356;0.7974919660598206;-0.0002012925128057549;-0.0001926814227480392;1.0439216698793827;10.003332493407182;0.8330648643095792;0.015551445195535656;0.015558375907325188;0.7176093026074604;-0.013229843672613144;0.718050130001101
35.281669;1.0443957942607345;0.8332535280868244;0.7974947157677363;-0.0002012901196471953;-0.0001926806318085857;1.0439185129612043;10.003285759137421;0.8330843023543046;0.015551310192774975;0.01555855004684153;0.717598859935384;-0.013229846093488774;0.7180618885186161
35.291669;1.0444056089848328;0.8332705170094096;0.7974978094537033;-0.00020093877624977516;-0.00019234592464815496;1.043916169691863;10.003230571111123;0.8331035853938937;0.015551175707599611;0.015558742028866826;0.717588531956556;-0.013229848597444114;0.7180737877569671
35.301669;1.044415462785719;0.8332860466110494;0.7974988027470816;-0.0001998293469119894;-0.0001912855340077626;1.043914632560266;10.003166956045634;0.8331226552743598;0.015551041530934841;0.015558951499672043;0.7175783230553457;-0.01323085118547904;0.7180858424644659
35.311669;1.0444253183713101;0.8333018863945173;0.7974994318280151;-0.00019982654675721926;-0.00019128492302155075;1.043913895904298;10.003095131325976;0.8331414592030838;0.015550907659282699;0.015559177961349833;0.7175672308782475;-0.013230853861446313;0.7180970019300116
35.321669;1.044435153369819;0.833317653813308;0.7974993764864376;-0.0001998236348856917;-0.00019128435282153756;1.0439139480235522;10.003015568452872;0.8331599446260727;0.015550774226102296;0.01555942064706548;0.7175572464583801;-0.013230856630800448;0.7181092633887471
35.331669;1.04444495976104;0.833332972968956;0.7974983334051053;-0.0001987138712551524;-0.0001902240866650784;1.0439157649945072;10.002928984348804;0.8331780625689665;0.015550641378966085;0.015559678443869998;0.7175473567040666;-0.013230859501277177;0.7181216031754867
35.341669;1.0444556941705403;0.833349279816516;0.797497018346087;-0.0001989507521849364;-0.00019045317934826786;1.0439173145774863;10.002836221781882;0.8331957734114973;0.015550509211289283;0.015559949931225971;0.7175375478442367;-0.013231862483687585;0.7181340183171138
35.351669;1.0444654575007304;0.8333646842828086;0.7974951505496749;-0.00019894758683626116;-0.00019045268954089525;1.0439195631853935;10.002738104851796;0.8332130478469483;0.015550377724416763;0.015560233470206668;0.7175278069697716;-0.013231865591051379;0.7181464562679974
35.361669;1.0444752137810767;0.8333795787222924;0.7974924516424814;-0.00019783760895431473;-0.0001893924960764783;1.0439224791552155;10.002635373029117;0.8332298685147512;0.015550246807300284;0.015560527383452663;0.7175181262734439;-0.013231868836752455;0.7181589217361386
35.371669;1.0444849746150073;0.8333946363549151;0.7974896517187299;-0.00019783434074926502;-0.00018939206083023235;1.043926032174137;10.00252872390518;0.8332462355565955;0.015550116276881623;0.015560830143484848;0.7175085103536178;-0.013231872231311158;0.7181713965480508
35.381669;1.0444947517475611;0.8334094807924383;0.7974864794361588;-0.00019783104292649012;-0.0001893916646428478;1.0439301945789132;10.002418897636876;0.8332621675621394;0.015549985961335213;0.015561140441469183;0.7174989785156971;-0.013232875779373548;0.7181838750997384
35.391669;1.0445045583647534;0.8334237375595561;0.797482657422587;-0.00019672097685713332;-0.00018833159064067466;1.0439349436343963;10.002306675633166;0.833277694129734;0.015549855839269652;0.015561457191697816;0.7174895602900869;-0.013232879480474765;0.7181962931493445
35.401669;1.04451536831595;0.833438839903636;0.7974789081871271;-0.00019695763962807099;-0.00018856091186690232;1.0439412566833988;10.002192823582824;0.8332928475614716;0.01554972620893855;0.01556177945572243;0.7174802901362464;-0.013232883332103179;0.7182086390498882
35.411669;1.0445253045163037;0.8334528913634695;0.797474955323357;-0.00019695434381511854;-0.00018856070239425238;1.0439471051807094;10.002078104069739;0.8333076583669408;0.015549597748425603;0.015562106266954446;0.7174702035671333;-0.013233887330884342;0.7182198988453228
35.421669;1.0445353611139618;0.8334662813319687;0.797470523478686;-0.0001958443189515101;-0.0001875008463364207;1.043953462759043;10.001963305000563;0.8333221541646169;0.015549471435364228;0.015562436515575824;0.7174613335919477;-0.013233891471701259;0.7182320031176167
35.431669;1.0445455825075898;0.8334796898864552;0.7974663396107302;-0.00019584108387064734;-0.0001875008009649542;1.0439603163504383;10.001849206524884;0.83333636394271;0.015549348385677137;0.015562768929655961;0.7174527100961507;-0.01323389574659933;0.7182439418168542
35.441669;1.0445560053659362;0.8334927558246037;0.7974621321960086;-0.00019583788753161556;-0.00018750083007150465;1.0439676619868046;10.001736568527349;0.8333503240387072;0.015549229647908168;0.015563102091910046;0.7174443628931838;-0.013233900144312503;0.71825568915635
35.451669;1.0445666506433673;0.8335051245992281;0.7974576326571309;-0.00019472797988464454;-0.00018644118897209985;1.0439754956799292;10.001626150305675;0.8333640773032196;0.015549116048292323;0.015563434517593257;0.7174363207703153;-0.013234904650962453;0.7182672363178852
35.461669;1.0445775240499096;0.833517493107443;0.7974535717545669;-0.00019472488053392023;-0.00018644131336834424;1.0439838088965505;10.001518665916155;0.8333776663497561;0.015549008133111901;0.015563764775776359;0.7174286070167356;-0.013234909252349169;0.7182785178284669
35.471669;1.0445895719127276;0.8335302762378634;0.7974496699599601;-0.000194961815079996;-0.00018667105835621763;1.0439935848052169;10.001414706090149;0.8333911269112547;0.01554890615532049;0.015564091658453206;0.7174212422055031;-0.01323491393687596;0.7182895249493539
35.481669;1.0446008675528793;0.8335416118661518;0.7974456353326784;-0.0001938520944923275;-0.00018561146732234773;1.0440027985485907;10.001314714966885;0.8334044846447147;0.015548810085271706;0.0155644143370148;0.7174142530620308;-0.013234918696607438;0.7183002269710005
35.491669;1.04461233934108;0.8335529695339143;0.7974421640542537;-0.00019384921219537312;-0.00018561158155750012;1.0440124221627545;10.001219005898601;0.8334177569653145;0.015548719640228673;0.015564732270621686;0.7174076782392743;-0.013235923525246475;0.7183106026607385
35.501669;1.0446239622842395;0.8335640045587732;0.7974389388782311;-0.00019384642011470554;-0.00018561165750673167;1.0440224269424065;10.001127776689984;0.8334309567953004;0.01554863435178303;0.015565044941308379;0.7174015689104538;-0.01323592841542938;0.7183205711378424
35.511669;1.044635714322895;0.833574355971298;0.7974356350956541;-0.00019273697104396281;-0.00018455195718841848;1.044032781606514;10.001041100929838;0.8334440944360055;0.015548553692687931;0.015565351749816629;0.7173949852288318;-0.013235933357907818;0.7183291088128586
35.521669;1.0446475764463237;0.8335846901519708;0.7974329281525806;-0.00019273438905993698;-0.0001845519307848398;1.044043450976479;10.000958898629957;0.8334571785647783;0.015548477216945265;0.015565652071167845;0.7173899904486757;-0.013236938342250823;0.7183381936798157
35.531669;1.0446595285639346;0.83359461193399;0.7974304902667313;-0.00019273192750417952;-0.00018455184403322114;1.0440553973925175;10.000880933341758;0.8334702162250294;0.015548404640801991;0.01556594534790686;0.7173856463404857;-0.013236943358519365;0.7183467507434649
35.541669;1.0446724950666249;0.8336044788094477;0.7974279857864325;-0.0001918628038960663;-0.0001837215660694923;1.0440665839237744;10.00080683653053;0.8334832102760954;0.015548335805757893;0.015566231167299119;0.7173820079334445;-0.013236948398447598;0.7183547641248473
35.551669;1.0446845249843044;0.833613408242579;0.7974260718407797;-0.0001918605986404794;-0.0001837213425302488;1.0440779791211339;10.000736156327518;0.8334961584011119;0.015548270586544236;0.015566509169379841;0.7173791146236826;-0.013236953453606827;0.7183622045874551
35.561669;1.0446965123908891;0.8336217515078576;0.7974244017466945;-0.00019185852354189998;-0.00018372104755340452;1.0440895616146144;10.000668446328502;0.8335090555250193;0.015548208910206992;0.015566778860193338;0.7173769849145982;-0.013237958512175988;0.718369066904212
35.571669;1.0447083816391205;0.833629101798254;0.7974226326744591;-0.0001907498210870035;-0.00018266095668721335;1.0441013208193366;10.0006033404228;0.8335218930934952;0.015548150854977781;0.015567039599675953;0.7173756195168132;-0.013237963558406141;0.7183752992079975
35.581669;1.0447200522843652;0.8336361084642163;0.797421423617569;-0.00019074800810631445;-0.000182660535169027;1.044113254399862;10.000540578359738;0.833534654996177;0.015548096651828573;0.015567290755466765;0.7173750063563188;-0.013237968574967979;0.7183809159022575
35.591669;1.044731452074911;0.8336423900993978;0.7974204255780644;-0.0001907463299890008;-0.00018266006568143017;1.0441253627275797;10.000480004100998;0.8335473189979998;0.015548046650698453;0.015567531822832601;0.7173751220446071;-0.013238973544956718;0.7183859389329914
35.601669;1.044743464823251;0.8336483446472402;0.7974192860315984;-0.00018987799842323788;-0.00018182943395501347;1.044138636351656;10.00042155226441;0.8335598645787033;0.01554800138143812;0.015567762406222261;0.7173759312882847;-0.013238978452525694;0.718390336307612
35.611669;1.0447537970488747;0.8336529071678315;0.7974186572949774;-0.00019063740962451813;-0.00018255743509807272;1.0441510472024702;10.000365232766168;0.8335722767036816;0.015547961589917754;0.015567982121846478;0.7173763903410281;-0.013238983283703435;0.7183931288126654
35.621669;1.0447639005335583;0.8336569729228258;0.7974181945844334;-0.00019063614824365373;-0.00018255688826903925;1.044163555780635;10.000311137902223;0.8335845402605344;0.015547928113469518;0.015568190511548783;0.7173784531253273;-0.013238988027194799;0.7183963125142382
35.631669;1.044773369742642;0.8336599601938667;0.7974175571223193;-0.0001895282564631242;-0.00018149660718851877;1.0441761230784259;10.000259477990754;0.8335966312201437;0.01554790169464954;0.015568386979098858;0.7173810718628547;-0.013239992672851239;0.7183988945434803
35.641669;1.044782113140822;0.8336625792847212;0.7974174094709922;-0.00018952723823568836;-0.00018149605856025683;1.0441887186139092;10.000210546824064;0.8336085131883767;0.015547882922791384;0.015568570809700914;0.7173841959872806;-0.013239997209083285;0.7184008222425152
35.651669;1.044790063595484;0.8336644997965599;0.7974174123882666;-0.00018952631776916585;-0.00018149552203501065;1.0442013239603158;10.00016458911148;0.833620140821778;0.015547872295837145;0.015568741308630635;0.7173877743575463;-0.01324000162379253;0.718402103389164
35.661669;1.0447971867717094;0.833665402560611;0.7974172206589594;-0.00018841871787279835;-0.00018043527623378176;1.044213928111161;10.000121724629475;0.8336314625515453;0.015547870288997146;0.015568897924743757;0.7173917559489855;-0.013241005907508804;0.7184027595971485
35.671669;1.0448044347751322;0.8336667872827386;0.7974174872247469;-0.00018865790092717423;-0.00018066438712447612;1.0442275217754238;10.00008195061254;0.8336424210238977;0.0155478774009466;0.015569040225306864;0.7173960868949403;-0.013241010054180402;0.7184027727677633
35.681669;1.0448099261857293;0.8336668231264046;0.7974178685555477;-0.0001886571642661925;-0.0001806639302447504;1.044240096653643;10.00004514759803;0.8336529564082311;0.01554789415339069;0.015569167818090176;0.7174007084435732;-0.01324101405914505;0.7184021916670124
35.691669;1.0448146609342004;0.8336659523657157;0.7974180361668507;-0.00018754969909096084;-0.00017960378450359993;1.0442526462137804;10.000011133647934;0.8336630132900029;0.015547921081646855;0.015569280417311352;0.7174055633401771;-0.013242017916175968;0.7184010729893728
35.701669;1.0448186871678915;0.8336649016800431;0.7974186807532799;-0.000187549019451248;-0.00017960341027863522;1.044265164482333;9.999979732511031;0.8336725493512833;0.01554795872652909;0.015569377990769144;0.7174096066938345;-0.01324202161689194;0.7183984220490026
35.711669;1.044822036215114;0.8336630098354942;0.797419167083139;-0.00018644160429631248;-0.0001785433477698186;1.0442776415947101;9.999950733244193;0.8336815407531867;0.01554800752631253;0.01556946078708708;0.7174148091074245;-0.01324202515297635;0.7183962960376858
35.721669;1.04482472346148;0.8336610163273435;0.7974201944876459;-0.00018644097611305137;-0.00017854304885137003;1.044290060852366;9.999923801301824;0.8336899777716489;0.015548067686658347;0.015569529256241815;0.7174201538008654;-0.013242028516712858;0.7183937286203865
35.731669;1.0448277153121759;0.833659373296498;0.7974214482706026;-0.00018668034034413102;-0.00017877237826823615;1.0443033985367867;9.999898536816904;0.8336978531983725;0.015548139167855175;0.015569583987999002;0.7174256333751537;-0.013243031698776794;0.7183907722484527
35.741669;1.0448291192658727;0.8336562418553258;0.7974225988477182;-0.00018557301761131938;-0.00017771239734215157;1.0443156216074194;9.9998746603868;0.8337051536573579;0.015548221739697615;0.015569625679417816;0.7174312438759549;-0.013243034687891892;0.7183874320287458
