time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.751669;1.0448299024231804;0.8336530969534016;0.7974243127526787;-0.00018557249280164333;-0.00017771215525759233;1.0443276877452883;9.999852100779544;0.8337118596139657;0.015548315065297734;0.015569655085540935;0.7174369785337088;-0.013243037474324067;0.718383773979212
35.761669;1.0448300743707704;0.8336495898021434;0.7974262608684641;-0.00018557200285977877;-0.00017771191251167974;1.044339554775311;9.999830913668589;0.8337179518742623;0.015548418783807513;0.015569672919432955;0.7174428279981216;-0.013244040053390974;0.7183798619724862
35.771669;1.0448296471158616;0.8336453648387417;0.7974281204659375;-0.00018446478227127514;-0.0001766519304680872;1.0443511916253996;9.999811153176703;0.8337234172569002;0.015548532502948006;0.015569679748550763;0.7174487847862817;-0.013244042425309917;0.7183756974927015
35.781669;1.0448286427682203;0.8336411209058573;0.7974305682384321;-0.0001844643484479828;-0.00017665165920044263;1.0443625809092567;9.999792828572128;0.8337282491945399;0.015548655760381289;0.015569676024445702;0.7174548450160899;-0.013244044592146209;0.7183713250658393
35.791669;1.0448280467219193;0.8336372862518533;0.7974332702755996;-0.00018470389517090884;-0.00017688096493794804;1.0443747168248754;9.99977594167112;0.8337324500466579;0.015548788030408142;0.015569662214274856;0.7174600064791097;-0.013245046555767482;0.7183657764213879
35.801669;1.0448259873411265;0.8336320171135979;0.797435883310932;-0.000183596739778034;-0.00017582091648233816;1.0443856017699913;9.999760487502513;0.8337360371532389;0.015548928708312464;0.015569638879528065;0.7174662644263603;-0.013245048319603412;0.7183610239377677
35.811669;1.0448234556136986;0.8336268009413573;0.7974390583995036;-0.0001835963641919749;-0.00017582057324367565;1.044396240884274;9.999746420803097;0.8337390420107874;0.015549077096305064;0.015569606666309391;0.7174726086708292;-0.013245049891226587;0.7183561007080875
35.821669;1.0448204887208135;0.8336209678515731;0.797442107489447;-0.00018248924316510744;-0.00017476047933849266;1.0444066385926127;9.999733665042521;0.8337415016928779;0.015549232459978985;0.015569566246710098;0.7174790255520032;-0.013245051281308125;0.7183510251863786
35.831669;1.0448171223745;0.8336152415719499;0.7974456786422204;-0.00018248890044985478;-0.00017476009510182422;1.0444167986783068;9.999722139502135;0.8337434526390763;0.015549394090725978;0.015569518269134226;0.717485501218744;-0.01324605250091426;0.7183458344256017
35.841669;1.0448133903217736;0.833609297975513;0.7974494191193636;-0.00018248857313850095;-0.00017475969362066505;1.0444267248103123;9.999711767761665;0.8337449293306752;0.015549561322815009;0.01556946334655485;0.7174920226638857;-0.013246053560525868;0.7183405089744339
35.851669;1.0448102781505273;0.8336035723341343;0.7974529772513422;-0.0001816214539001854;-0.00017392914739100939;1.0444364205999555;9.999702478062861;0.8337459643830497;0.01554973353089322;0.015569402059274335;0.7174985777023173;-0.01324605447011297;0.7183350835889716
35.861669;1.044805908325611;0.8335972625190694;0.797457004511096;-0.00018162115543653338;-0.00017392871722209533;1.0444468896605756;9.999694203202422;0.8337465886026855;0.015549910125670488;0.015569334956264922;0.7175051549925027;-0.013247055239190833;0.7183295918967003
35.871669;1.0448012628675432;0.8335908011132214;0.7974611512298148;-0.00018162087048552916;-0.0001739282753721393;1.0444561357555526;9.99968687991222;0.8337468310086452;0.015550090550844225;0.015569262555228015;0.7175117440382641;-0.013247055876832114;0.7183240110656908
35.881669;1.0447963684338029;0.8335838586924815;0.797465068657325;-0.00018051383513839996;-0.00017286809437638104;1.0444651629291783;9.999680448526354;0.8337467189135807;0.015550274283179871;0.015569185342505645;0.7175183351288503;-0.013247056391655508;0.7183183725768322
35.891669;1.044791250117346;0.8335771511886366;0.7974694108381127;-0.00018051357549698274;-0.0001728676340842077;1.044473975508186;9.999674852999986;0.8337462780942161;0.01555046083351567;0.015569103775407085;0.7175239192686065;-0.013248056791823644;0.7183117071697861
35.901669;1.044785931523609;0.8335703471577462;0.7974738307522243;-0.0001805133276884689;-0.00017286716686614864;1.0444825780122478;9.999670040644858;0.8337455329901161;0.015550649746797356;0.01556901828604655;0.7175304881207283;-0.013248057085050243;0.7183059889325126
35.911669;1.0447813886246629;0.8335638749762075;0.7974779821848542;-0.00017964628121640473;-0.00017203656393882923;1.0444909750337483;9.999665961531113;0.8337445068319124;0.015550840600883995;0.01556892928261146;0.7175370339316266;-0.013248057278617791;0.7183002471087034
35.921669;1.044775734809654;0.8335569259933687;0.7974825218005248;-0.0001796460556343209;-0.00017203608698134848;1.04450017117056;9.9996625679386;0.833743221681235;0.015551033003503755;0.015568837148443145;0.7175435494506343;-0.013248057379408524;0.7182944916397228
35.931669;1.0447699434829765;0.8335495778287159;0.7974867709005162;-0.00017853907607696986;-0.00017097587775642453;1.0445081710366317;9.999659813865563;0.8337416984869734;0.015551226588810491;0.015568742242400273;0.7175500279184793;-0.013249057393925805;0.7182887502120252
35.941669;1.044764033071902;0.8335425416156699;0.7974913873716529;-0.00017853887100500543;-0.00017097539579295312;1.0445159792368812;9.999657654602354;0.8337399571706058;0.015551421015708425;0.015568644900523197;0.7175564631153476;-0.01324905732830169;0.7182829944157486
35.951669;1.0447580207755867;0.8335354812435947;0.7974960277471859;-0.00017853867554972473;-0.0001709749128471263;1.0445236002791556;9.999656046480816;0.83373801663714;0.015551615967081057;0.015568545437674561;0.7175628493605815;-0.01324905718832482;0.7182772505185123
35.961669;1.0447519225635646;0.8335280597796296;0.7975003491345831;-0.000177431724875243;-0.00016991470057914145;1.0445310385436526;9.999654947028928;0.8337358947160185;0.015551811148601552;0.015568444148886458;0.7175691814306866;-0.013250056979501912;0.7182715442101774
35.971669;1.0447457532371036;0.8335209858640452;0.7975050111801649;-0.00017743154751614793;-0.0001699142182447513;1.0445382983180234;9.99965431621834;0.8337336081245125;0.01555200628755794;0.015568341310685418;0.7175754544718134;-0.013250056707125746;0.7182658452633511
35.981669;1.0447404803043396;0.833514681720048;0.7975096722069392;-0.00017767132981224112;-0.00017014333569342256;1.0445463837823232;9.999654118220155;0.8337311724646532;0.015552201132137462;0.015568237183295837;0.7175806639786341;-0.013250056376301908;0.7182591783981499
35.991669;1.0447342090749567;0.8335072863786912;0.7975139913487682;-0.00017656440367554475;-0.00016908312765860962;1.0445532989493123;9.99965432172619;0.833728602265964;0.015552395450620985;0.015568132012552206;0.7175868058492886;-0.013251055991910433;0.7182535672546083
36.001669;1.0447279052301166;0.8335002670477415;0.797518630072346;-0.0001765642510168864;-0.00016908265179213286;1.0445600476496453;9.999654899016711;0.8337259111303005;0.015552589029916833;0.015568026029884427;0.7175928764192508;-0.013251055558547869;0.7182479801133503
36.011669;1.044721579725459;0.8334929343884854;0.7975229143926545;-0.00017545734039266692;-0.00016802245008128288;1.044566633533307;9.999655825181373;0.8337231118853283;0.01555278167345979;0.01556791945211811;0.7175988723831359;-0.013251055080503666;0.7182424400069142
36.021669;1.0447152425383148;0.8334859938250685;0.7975275066352682;-0.0001754572025623867;-0.00016802198174316386;1.0445730600293104;9.999657077280466;0.8337202166121186;0.01555297319913241;0.015567812482414883;0.7176047906979274;-0.013252054561765461;0.7182369695364724
36.031669;1.0447089028406982;0.8334791038653337;0.7975320676160479;-0.0001754570716294773;-0.00016802151795654438;1.0445793303282906;9.999658633479273;0.8337172365890011;0.015553163438282728;0.015567705310682536;0.7176106285809826;-0.013252054006037085;0.718231535490316
36.041669;1.044703522942748;0.8334726831674881;0.7975362585231237;-0.00017459012950510523;-0.00016719092745514855;1.0445864474367865;9.999660472880121;0.8337141822608551;0.015553352235880126;0.015567598112367877;0.717616383555803;-0.013252053416771317;0.7182261596384911
36.051669;1.044697203252304;0.8334659136500463;0.7975407430355337;-0.0001745900114607361;-0.00016719047402384123;1.044592414215585;9.999662575425074;0.8337110632860651;0.015553539450504507;0.015567491047036636;0.717622053471756;-0.01325205279719841;0.7182208450058898
36.061669;1.0446909047080122;0.8334592126152105;0.7975451831600741;-0.00017458989945195539;-0.0001671900262717492;1.0445982333599562;9.999664921050941;0.8337078886196644;0.015553724952901447;0.015567384258558227;0.7176276365014035;-0.013253052150338573;0.7182156128300465
36.071669;1.0446846338240976;0.8334522360238664;0.7975492413241306;-0.00017348302654352586;-0.00016612985499489595;1.0446039074218174;9.999667488803892;0.8337046665622718;0.015553908623549972;0.01556727787691361;0.7176321311308759;-0.013253051479016105;0.7182094288930025
36.081669;1.0446783966750577;0.8334456857972432;0.7975535821992944;-0.00017348292579163902;-0.00016612941914517023;1.044609438911661;9.99967025708047;0.8337014047959718;0.015554090351934882;0.015567172020491104;0.7176375361261191;-0.013253050785863594;0.7182043135622468
36.091669;1.044672199015086;0.8334392170659753;0.797557868798462;-0.00017348283027869544;-0.00016612898933026767;1.0446148303823437;9.999673204837011;0.8336981104564931;0.01555427003845714;0.015567066798200892;0.7176428504818119;-0.01325405007330514;0.7181992873893726
36.101669;1.0446669999529774;0.8334332454186854;0.7975617643704205;-0.00017261591869653225;-0.00016529843308480196;1.0446210844338164;9.99967631217318;0.8336947902194503;0.015554447595983577;0.015566962311069818;0.7176480734127177;-0.013254049343556973;0.718194315053548
36.111669;1.0446608968386681;0.8334269500740871;0.797565934536571;-0.00017261583310806527;-0.00016529801511178262;1.0446262036593092;9.999679559881171;0.8336914503495602;0.015554622948975536;0.01556685865301712;0.7176532043695496;-0.013254048598659661;0.7181894163666632
36.121669;1.0446548478359294;0.8334203971410582;0.7975697091636574;-0.000171508984487265;-0.00016423787333913627;1.044631190573875;9.999682929622596;0.8336880967154768;0.015554796031892398;0.015566755910755998;0.7176582429998568;-0.013255047840517134;0.7181846109374134
36.131669;1.044648856992352;0.8334142868413994;0.7975737543777655;-0.00017150890828511955;-0.00016423746662875717;1.044636047594563;9.999686405059512;0.8336847348190881;0.015554966788477127;0.015566654163109385;0.7176631891270798;-0.013255047070927355;0.7181798627686613
36.141669;1.0446429281078187;0.8334082727192239;0.7975777346946855;-0.00017150883665140553;-0.00016423706528636038;1.0446407770858357;9.999689972485788;0.8336813698569707;0.015555135170485127;0.015566553481102042;0.7176680428129597;-0.013255046291592043;0.7181751910129153
36.151669;1.044637064824662;0.8334020079651386;0.7975813149904873;-0.00017040200174819515;-0.0001631769396232424;1.0446453813860939;9.999693620411929;0.8336780067452362;0.01555530113490739;0.015566453929730417;0.7176728043698488;-0.013256045504101895;0.7181706145970137
36.161669;1.0446322244137831;0.8333969525171009;0.7975851623416627;-0.00017064188240470418;-0.00016340614489117005;1.0446508627904136;9.999697338571092;0.8336746500380255;0.01555546464170236;0.015566355569149813;0.7176764742632918;-0.01325604470992441;0.7181650970253366
36.171669;1.0446265026903645;0.8333908881631281;0.7975886082589899;-0.0001695350552300266;-0.00016234602896103296;1.044655223550779;9.999701117235938;0.8336713038367963;0.015555625653084581;0.0155662584533465;0.7176810530135618;-0.013256043910433618;0.7181606565258285
36.181669;1.0446208564148218;0.8333852738907114;0.7975923201809588;-0.00016953500128115683;-0.00016234564719241285;1.0446594659025663;9.99970494749116;0.8336679718250273;0.015555784132936287;0.015566162628775072;0.7176855411578981;-0.013257043106958586;0.718156311732786
36.191669;1.044615288170676;0.8333797611826596;0.7975959638160858;-0.0001695349516058823;-0.0001623452696789094;1.0446635920690248;9.999708821816656;0.8336646573779529;0.015555940046324525;0.015566068135216769;0.7176899392580667;-0.013257042300786703;0.7181520256283839
36.201669;1.0446098001371142;0.8333740013532879;0.7975992049805672;-0.0001684281372237362;-0.00016128516650539202;1.044667604242202;9.999712734149702;0.8336613636601614;0.015556093361104289;0.015565975007205007;0.7176942479336971;-0.013257041493138846;0.7181478164812738
36.211669;1.0446053479049124;0.8333694528113297;0.7976027114492696;-0.0001686680369033674;-0.00016151439238975776;1.0446715045846537;9.999716679560887;0.8336580937167009;0.015556244051091794;0.015565883274572041;0.7176984678718115;-0.013257040685155834;0.7181436839531794
36.221669;1.0446000255041923;0.8333642450227489;0.7976061493292407;-0.00016866799939429272;-0.00016151402589029343;1.0446762952896782;9.999720653933705;0.8336548505070903;0.015556392097386048;0.01556579296280805;0.7177025997862873;-0.013258039877876528;0.7181396460454158
36.231669;1.0445947879783601;0.833358789769475;0.7976091847937998;-0.00016756119563526004;-0.00016045393286262224;1.0446799786878282;9.999724654187604;0.8336516368258438;0.015556537487247845;0.01556570409322086;0.71770664439926;-0.013258039072210157;0.718135665321903
36.241669;1.0445896363927187;0.8333537842869557;0.7976124862260388;-0.00016756116538547237;-0.00016045357253718508;1.0446835572902713;9.999728679114115;0.8336484552487214;0.015556680212878184;0.015565616682668003;0.7177096024813784;-0.013258038268927894;0.7181307599087479
36.251669;1.0445845716553732;0.8333485304385768;0.7976153862646147;-0.0001664543683232085;-0.00015939348536357469;1.0446870336978233;9.999732729515872;0.8336453082121353;0.015556820270210894;0.0155655307441682;0.7177134749075949;-0.013259037468671514;0.7181269473778091
36.261669;1.0445795945401675;0.8333437251612955;0.7976185535088622;-0.0001664543440666052;-0.00015939313066411697;1.0446904104659753;9.99973680694986;0.8336421980754086;0.01555695765736824;0.01556544628835444;0.7177172627093477;-0.013259036671976346;0.7181231903189905
36.271669;1.0445756594024616;0.833339779711947;0.7976216545996142;-0.00016669426108939354;-0.00015962237383578042;1.044693690071334;9.999740912116705;0.8336391270632604;0.015557092373823125;0.015565363324143381;0.7177209670747277;-0.013259035879309248;0.7181195064378009
36.281669;1.0445708591741614;0.8333348228682396;0.7976243564104196;-0.00016558747008075115;-0.00015856229465988452;1.0446978750237506;9.999745044100477;0.8336360971823881;0.0155572244204474;0.01556528185832103;0.7177245892540289;-0.013260035091099;0.7181159133425784
36.291669;1.0445661479999702;0.8333303122409589;0.7976273277771304;-0.00016558745174973031;-0.00015856194784156128;1.044700967975918;9.999749200737774;0.8336331101785196;0.015557353800643867;0.015565201895031676;0.7177281304752988;-0.01326003430773352;0.7181123731858968
36.301669;1.0445615262311825;0.8333258982471028;0.797630235837406;-0.00016558743459842856;-0.00015856160347538662;1.0447039716945368;9.999753379532882;0.8336301675245145;0.015557480521778437;0.015565123436607953;0.7177315919602385;-0.013260033529552687;0.7181089035129397
36.311669;1.0445569941404815;0.8333212312990074;0.7976327479118088;-0.000164480647109538;-0.00015750153162342174;1.044706888981221;9.999757578507506;0.833627270445118;0.015557604594794591;0.015565046484917357;0.7177349749729265;-0.013261032756878533;0.7181055218660154
36.321669;1.044552551951665;0.8333170081992718;0.7976355333968602;-0.00016448063107387393;-0.00015750119174452566;1.0447097226617335;9.99976179643628;0.8336244199649377;0.015557726032654099;0.015564971040464889;0.7177382808337337;-0.013261031990048584;0.7181021903808874
36.331669;1.0445491536512852;0.8333132913408416;0.7976379258004757;-0.00016361377940908483;-0.00015667071856505417;1.0447124755984931;9.999766032193026;0.8336216169331012;0.015557844850145833;0.01556489710033475;0.7177405109033829;-0.0132610312294071;0.7180979268139264
36.341669;1.0445448919190508;0.8333092558358097;0.7976405946736723;-0.00016361376285325992;-0.0001566703826567545;1.0447161505783964;9.999770284197378;0.8336188620337759;0.015557961064779692;0.015564824658234624;0.7177436665529001;-0.013262030475288199;0.7180947485064324
36.351669;1.0445407205928678;0.8333053126883292;0.7976432074500872;-0.000163613745512904;-0.00015667004863512702;1.0447187500961763;9.999774550964235;0.8336161558047374;0.015558074696322276;0.015564753705772521;0.7177467491355124;-0.01326202972802578;0.71809161799375
36.361669;1.0445363390298976;0.8333008720314412;0.7976454313399668;-0.0001632677648566135;-0.00015633850409620947;1.044721276271283;9.999778832348719;0.8336134986374183;0.015558185765660494;0.01556468423265927;0.7177497599954391;-0.013262028987960937;0.718088553078134
36.371669;1.0445323481548838;0.8332971101488804;0.7976479357243071;-0.00016326774505651665;-0.0001563381739717444;1.0447237309362327;9.99978313054182;0.8336108907958393;0.015558294294925185;0.015564616226854813;0.7177527005198915;-0.01326302825542683;0.7180855715278848
36.381669;1.0445284469925014;0.8332930882904813;0.797650053479546;-0.0001621609514384424;-0.00015527811569643056;1.0447261156850518;9.99978744977021;0.833608332498786;0.015558400307253334;0.015564549676000582;0.7177555721635527;-0.013263027530728637;0.7180826356469442
36.391669;1.0445255887792952;0.8332902636452811;0.797652453415048;-0.00016240086159585127;-0.00015550738298797693;1.0447284318249848;9.999791794755586;0.8336058239580957;0.015558503825464866;0.015564484569044575;0.71775837640937;-0.013263026814131386;0.7180797631115392
36.401669;1.0445218653665787;0.8332867645790301;0.7976548025799659;-0.0001624008365020082;-0.00015550705920532672;1.044731680378217;9.999796169785107;0.8336033653117069;0.015558604871612525;0.015564420896398926;0.7177611147170062;-0.013263026105856212;0.7180769530890154
36.411669;1.044518229775001;0.8332830018791179;0.7976567678794574;-0.00016129403605682664;-0.00015444700740961415;1.0447338621874438;9.999800578732813;0.8336009565679194;0.01555870346819254;0.015564358648324403;0.7177637884728374;-0.01326402540607917;0.7180742232171006
36.421669;1.0445146812534225;0.8332796718716984;0.797659018035355;-0.0001612940068480778;-0.00015444668830403823;1.0447359780186105;9.999805024938619;0.8335985976240866;0.015558799640311528;0.015564297813949902;0.717765398933947;-0.013264024714923127;0.718070535925749
36.431669;1.0445112190969794;0.8332764244181047;0.7976612196534804;-0.0001612939754772915;-0.00015444637165804373;1.0447380285978238;9.999809511232415;0.8335962883108518;0.015558893416807997;0.015564238382675797;0.7177679472349189;-0.013264024032444498;0.7180679085585667
36.441669;1.0445078425655197;0.8332729093438022;0.7976630392446065;-0.0001601871685580058;-0.00015338632723084405;1.044740014602313;9.999814040016261;0.8335940284318101;0.015558984828592387;0.015564180345423345;0.7177704344560024;-0.013265023358635194;0.7180653588874859
36.451669;1.0445055045503504;0.8332705836824602;0.7976651451443193;-0.00016042706381668435;-0.00015361560835785808;1.0447419366448027;9.999818612924734;0.833591817782278;0.015559073905673045;0.015564123694041932;0.7177728616492477;-0.013265022693459397;0.7180628490318306
36.461669;1.0445022965917727;0.833267226857662;0.7976668698286936;-0.0001593202511996404;-0.0001525555691880728;1.0447447952819946;9.999823230849481;0.8335896561138493;0.015559160676306593;0.015564068419821853;0.7177752298524641;-0.013265022036910918;0.7180603965911254
36.471669;1.0444991715023388;0.8332642959625756;0.7976688815132335;-0.00015932021066121307;-0.00015255526332180495;1.044746591059169;9.999827894270654;0.8335875430754722;0.015559245169053312;0.015564014511515036;0.7177775401527687;-0.013266021389040457;0.7180580192596524
36.481669;1.0444961283383793;0.8332614409032704;0.7976708466035416;-0.00015932016772547737;-0.00015255496054398428;1.0447483246269103;9.999832602895218;0.8335854782215126;0.015559327414723342;0.015563961954938109;0.7177797937224678;-0.013266020749933598;0.7180556793528965
36.491669;1.0444931661333252;0.8332583115980043;0.7976724315645124;-0.00015821334794081997;-0.00015149493065925044;1.0447499968760787;9.999837355228088;0.8335834610547119;0.015559407446274907;0.01556391073559385;0.7177819918060715;-0.013266020119689984;0.718053394589902
36.501669;1.044490283884477;0.8332556043735653;0.7976743048140702;-0.00015821330022620076;-0.0001514946346841334;1.0447516089613804;9.999842148994185;0.8335814910219831;0.015559485298147683;0.015563860840387808;0.7177841357088521;-0.01326701949843492;0.7180511826304693
36.511669;1.0444884342833296;0.8332537299787932;0.7976761328526784;-0.00015845317909889256;-0.000151723934490788;1.0447531622327353;9.999846981424131;0.8335795675469977;0.015559561006093195;0.015563812256202555;0.7177852267583863;-0.013267018886336296;0.7180480058879389
36.521669;1.0444857086595372;0.8332508167598937;0.7976775823491883;-0.00015734635133329318;-0.00015066391574166478;1.044755658152452;9.999851848694863;0.833577690130479;0.015559634606580835;0.015563764968535112;0.7177872662426001;-0.013267018283604918;0.718045881789904
36.531669;1.0444830595349486;0.8332483219516517;0.7976793217498991;-0.0001573462970560621;-0.00015066363161926694;1.0447570982230743;9.999856745527557;0.8335758583811925;0.01555970613554972;0.01556371896125241;0.7177892553895896;-0.013268017690476275;0.7180438283391118
36.541669;1.044480485594041;0.8332455468728049;0.7976806836445072;-0.00015623946528601669;-0.00014960362123349658;1.0447584839787438;9.999861665277043;0.8335740719562015;0.015559775627821255;0.015563674216060312;0.7177911953605814;-0.013268017107187923;0.7180418079324202
36.551669;1.0444779853657054;0.8332431881338541;0.7976823365969316;-0.00015623940725619445;-0.00014960334560926446;1.0447598170455914;9.999866599840137;0.8335723305033614;0.015559843118572593;0.01556363071235303;0.7177930872062044;-0.01326801653397084;0.7180398383650587
36.561669;1.0444755571452722;0.833240895969723;0.7976839473320085;-0.00015623934752616143;-0.00014960307425202014;1.0447610991755942;9.999871539663134;0.8335706336252872;0.01555990864618463;0.015563588427963918;0.7177949318336984;-0.013269015971048731;0.7180379373437186
36.571669;1.04447415278787;0.8332390813798526;0.7976851825393564;-0.00015537243621557855;-0.00014877266796396626;1.04476233218845;9.999876474644113;0.833568980843722;0.015559972253449472;0.015563547339505988;0.7177967300381561;-0.013269015418628783;0.7180360670022659
36.581669;1.0444718628032694;0.8332369192113287;0.797686710918689;-0.0001553723734485737;-0.00014877240505424473;1.0447645178663092;9.999881395591753;0.8335673715896282;0.015560033985665262;0.015563507421902234;0.7177984825775937;-0.01326901487688597;0.7180342447657996
36.591669;1.0444696389764485;0.8332344713980024;0.7976878651373713;-0.0001542655326763753;-0.00014771241577964095;1.044765657880851;9.999886294955564;0.8335658052355344;0.015560093887263232;0.015563468648454983;0.717799190210824;-0.013269014345964633;0.7180314696255309
36.601669;1.0444674792919226;0.833232434197087;0.7976893138603276;-0.00015426546734877624;-0.00014771216138470498;1.0447667537844707;9.999891166525392;0.833564281139313;0.015560151998890229;0.015563430991864212;0.7178008536633506;-0.013270013825997518;0.718029758496192
36.611669;1.0444653816159073;0.8332304574490831;0.7976907239023816;-0.00015426540093715276;-0.00014771191137239622;1.0447678070542417;9.999896004931436;0.8335627986739685;0.01556020835635492;0.015563394424751088;0.7178024736042296;-0.013270013317110493;0.7180280733766315
36.621669;1.0444633437282382;0.8332281910252052;0.7976917621550986;-0.00015315855694917794;-0.00014665193523905233;1.0447688191367435;9.999900805313262;0.8335613572134201;0.01556026299225643;0.015563358918863427;0.7178040506791795;-0.01327001281941505;0.7180264315919185
36.631669;1.0444623172056038;0.8332270920843572;0.797693097494206;-0.00015339841224860972;-0.00014688128495946647;1.0447697914526177;9.999905562956204;0.8335599560604046;0.01556031593854011;0.01556332444420896;0.7178055855410996;-0.01327101233301797;0.7180248505376299
36.641669;1.0444603924541749;0.8332252889902224;0.7976943970954322;-0.00015339834369674696;-0.00014688104862080876;1.0447717254171547;9.999910272978653;0.8335585944052895;0.01556036722752883;0.015563290969613616;0.7178070788552283;-0.013271011858035548;0.7180232922028345
36.651669;1.0444585212057345;0.8332231925166879;0.7976953280517347;-0.00015229149703883921;-0.0001458210863802665;1.0447726225137512;9.999914930783637;0.8335572713861223;0.015560416891888654;0.01556325846445081;0.7178085312953068;-0.01327101139458227;0.7180217740288176
36.661669;1.0444567014321664;0.8332214990635713;0.7976965594192035;-0.0001522914280402561;-0.00014582085975830598;1.0447734843219765;9.999919532740446;0.8335559861396867;0.015560464965276256;0.01556322689993159;0.7178099435064997;-0.013272010942752389;0.7180203134633312
36.671669;1.0444549311151432;0.8332195099116169;0.7976974243084577;-0.0001511845813943258;-0.00014476090753577398;1.044774312445829;9.999924075423236;0.8335547377791671;0.015560511483910338;0.015563196248882626;0.7178113160588723;-0.01327201050262531;0.718018872551278
36.681669;1.0444541620584107;0.8332186823846792;0.7976985915754912;-0.00015142443403152073;-0.00014499028131677367;1.044775108461144;9.999928554210557;0.8335535253877433;0.0155605564879659;0.015563166485037834;0.7178116494755348;-0.013272010074274303;0.7180164690541068
36.691669;1.044452484885914;0.8332171449566914;0.797699728155782;-0.00015142436618358141;-0.00014499007032385184;1.044775873977358;9.99993296300454;0.8335523480466327;0.01556060002156602;0.015563137583239057;0.7178129443094186;-0.013273009657747324;0.7180151202947114
36.701669;1.0444508515857553;0.8332153085381889;0.7977005007984337;-0.00015031752024851025;-0.0001439301339647088;1.04477761069372;9.999937294563285;0.8335512048529565;0.015560642131167183;0.015563109519964884;0.7178142011857082;-0.013273009253043665;0.7180137886518051
36.711669;1.0444492604987698;0.8332138696486333;0.7977015782245059;-0.0001503174541280978;-0.00014392993386057564;1.0447783203241618;9.999941540631447;0.8335500948950942;0.015560682863843586;0.015563082272993158;0.7178154208208605;-0.013273008860122283;0.7180124917402579
36.721669;1.0444477101375633;0.8332121295942694;0.7977022932718733;-0.00014921061013700986;-0.00014287000848587947;1.0447790044898555;9.999945692338967;0.833549017189227;0.015560722266720313;0.015563055820351016;0.7178166040489369;-0.013274008478921366;0.7180112471467432
36.731669;1.0444461992577454;0.833210784840799;0.7977033146415975;-0.00014921054613561656;-0.00014286981944226703;1.0447796646736192;9.999949741401974;0.8335479706552088;0.015560760386477036;0.015563030139490267;0.7178177518203194;-0.013274008109357775;0.7180100170390826
36.741669;1.0444456806207347;0.8332102461587825;0.7977043090381729;-0.00014945040220326887;-0.00014309922549941126;1.04478030221526;9.999953681482184;0.8335469541702057;0.015560797268194954;0.015563005206623147;0.7178188651473646;-0.013274007751328564;0.7180088191285628
36.751669;1.0444442458798895;0.8332086417644786;0.7977049433084785;-0.0001483435606409034;-0.00014203931686598205;1.0447809183774333;9.999957508601007;0.8335459666374638;0.015560832954861374;0.015562980996457185;0.717819945048614;-0.013275007404740753;0.7180076711651395
36.761669;1.044442848009328;0.8332074286502138;0.7977058861364987;-0.00014834350043144365;-0.0001420391448312152;1.0447825144378151;9.999961220661175;0.8335450070071789;0.01556086748777935;0.01556295748362171;0.7178209925331769;-0.01327500706954194;0.7180065354204218
36.771669;1.0444414861914808;0.8332073633746496;0.7977078640749257;-0.00014799464058679588;-0.00014170500492171478;1.0447830916688579;9.999964816795364;0.8335440742406992;0.01556090090641588;0.015562934644744762;0.7178210085877057;-0.013275006745715238;0.7180044298227211
36.781669;1.0444401595652646;0.8332058821422766;0.797708424502612;-0.0001468878034764898;-0.00014064511344196367;1.04478365121937;9.999968296854826;0.83354316727777;0.015560933247632984;0.015562912458634514;0.7178219941304353;-0.013275006433241449;0.7180033533607202
36.791669;1.0444388672233107;0.8332047878802147;0.7977092959512301;-0.0001468877481408638;-0.00014064495847666015;1.0447841940374891;9.999971661002983;0.8335422850936007;0.015560964545763336;0.015562890904958169;0.7178229499747074;-0.013276006132062245;0.7180023240640682
36.801669;1.0444385619162795;0.8332041423296482;0.7977098113002206;-0.00014602083024948438;-0.00013981466727525725;1.0447847208925938;9.999974909544566;0.8335414267925874;0.01556099483322273;0.015562869963805985;0.717823876853682;-0.013276005842077653;0.7180013043232268
36.811669;1.0444373349686924;0.8332031199874083;0.7977106394134185;-0.00014602077872436504;-0.00013981452332472477;1.0447852324243945;9.999978043448463;0.833540591589496;0.015561024140268965;0.015562849616349565;0.7178247754902348;-0.013276005563167555;0.718000311981587
36.821669;1.0444361388504884;0.8332021313816043;0.7977114470930051;-0.00014602072907162424;-0.00013981438472927333;1.0447867291542345;9.999981064956316;0.8335397787021307;0.015561052495078777;0.015562829844765315;0.7178256466588132;-0.013277005295202733;0.7179993648217253
36.831669;1.0444349722288746;0.8332008262733884;0.7977119011807351;-0.00014491390010036155;-0.00013875452039622426;1.0447872114842616;9.999983976853969;0.8335389873368343;0.015561079925138837;0.015562810631049254;0.7178264912056073;-0.013277005038037172;0.7179984250688196
36.841669;1.0444338337838246;0.8331999009168212;0.7977126704031179;-0.00014491385397264524;-0.00013875439216225324;1.0447876797524518;9.99998678109528;0.8335382167898784;0.015561106458166619;0.015562791956310164;0.7178273100318405;-0.013277004791485726;0.7179975103826011
36.851669;1.0444327221846128;0.8331990052789755;0.7977134214966363;-0.00014491380955171376;-0.00013875426895831446;1.0447881343481542;9.999989478967326;0.8335374664932279;0.0155611321219245;0.01556277380132289;0.7178281040512738;-0.013278004555308661;0.7179966384510641
36.861669;1.044432589755577;0.8331985502462488;0.7977138211197932;-0.00014404689906346495;-0.00013792400816729533;1.0447885757768576;9.999992072601266;0.8335367359428782;0.015561156943829564;0.015562756147761068;0.7178278741263772;-0.013278004329225171;0.7179947717465093
36.871669;1.0444315274373208;0.8331977107450655;0.7977145379971877;-0.00014404685806904282;-0.000137923894612118;1.0447890046181443;9.99999456566062;0.8335360246180961;0.015561180950577135;0.015562738979381801;0.7178286210133612;-0.013278004112931186;0.7179939278120661
36.881669;1.04443048746579;0.8331965489789358;0.7977149048873303;-0.0001429400365415593;-0.00013686405450357583;1.0447904214283994;9.999996962739619;0.8335353319912145;0.015561204167597285;0.015562722282377496;0.7178293453584051;-0.01327900390610328;0.7179931247420032
36.891669;1.0444294684356932;0.8331957616034833;0.7977155905029277;-0.0001429399988656392;-0.00013686394973251933;1.0447908266113322;9.999999268573204;0.8335346576093763;0.015561226618391438;0.015562706044520492;0.717830047731687;-0.013279003708409396;0.7179923249282033
36.901669;1.0444284690901873;0.8331949989527209;0.797716261655795;-0.00014293996275251415;-0.00013686384899737008;1.0447912203100869;10.000001487653607;0.83353400114852;0.015561248324218298;0.01556269025356615;0.7178307286677804;-0.013279003519535853;0.7179915461480704
36.911669;1.0444274883524371;0.8331939114914314;0.7977165851850851;-0.0001418331459279414;-0.00013580402102386004;1.044791602412168;10.000003624473495;0.8335333624017214;0.015561269304228022;0.01556267489607171;0.717831388713175;-0.013280003339205019;0.7179908060924692
36.921669;1.044427479059909;0.8331939570628173;0.7977172298326071;-0.00014207302392372692;-0.00013603351560394436;1.0447919726606172;10.000005684073127;0.8335327412336702;0.015561289576213416;0.015562659957481977;0.7178320284308055;-0.013280003167156973;0.7179900669226856
36.931669;1.044426532917779;0.8331929159871292;0.7977175285695693;-0.00014096620897902947;-0.00013497369453750204;1.0447923307901135;10.000007671709154;0.8335321375480478;0.015561309157975184;0.015562645423391466;0.7178326483335907;-0.0132800030031183;0.7179893462659744
36.941669;1.0444256031223869;0.8331922462539229;0.7977181500886249;-0.00014096617892619254;-0.00013497360777170163;1.044793676595576;10.000009591884726;0.8335315513118574;0.015561328067807615;0.015562631281453722;0.7178322488528822;-0.013281002846794836;0.7179876619306369
36.951669;1.0444246893478888;0.8331915986264236;0.7977187611013867;-0.00014096615049008452;-0.0001349735239056067;1.0447940098811297;10.000011448394288;0.8335309826089393;0.015561346323810751;0.015562617522448346;0.7178328304077471;-0.013281002697878257;0.7179869757996026
36.961669;1.0444237913968886;0.8331906238675323;0.797719028258076;-0.00013985934035426522;-0.00013391371155950301;1.0447943303656817;10.000013244802444;0.8335304316291252;0.01556136394351314;0.015562604139887862;0.7178333934790366;-0.013281002556051035;0.7179863058896542
36.971669;1.0444229091202977;0.8331900191841932;0.7977196201135395;-0.00013985931515626503;-0.00013391363287471847;1.044794637677797;10.000014983750448;0.8335298985609955;0.01556138094399086;0.015562591129405124;0.7178339386074218;-0.01328100242099312;0.7179856516721556
36.981669;1.04442299617372;0.833190196244443;0.7977202031931756;-0.00014009920041021718;-0.00013414314376951263;1.0447949314785427;10.000016666176828;0.8335293834736597;0.015561397342059989;0.015562578487599;0.7178344663596978;-0.01328200229238471;0.7179850311910316
36.991669;1.0444221449615116;0.8331892843167031;0.7977204439631393;-0.00013899239385918062;-0.00013308333831806872;1.0447952116089607;10.000018292087477;0.8335288862833752;0.01556141315441522;0.01556256620968159;0.717834977281676;-0.013282002169916231;0.7179844069942283
37.001669;1.044421309154771;0.8331887415383351;0.7977210104892577;-0.00013899237323545746;-0.00013308326614363077;1.044795478120398;10.00001986213673;0.8335284068048945;0.015561428397702333;0.015562554287415764;0.7178354718348624;-0.01328200205330554;0.7179837970651738
37.011669;1.0444204886868393;0.8331878700655567;0.7977212348631837;-0.00013788556956263005;-0.00013202346457845496;1.044796731213998;10.00002137822136;0.8335279447784627;0.015561443089059462;0.01556254270855146;0.7178359503969852;-0.0132830019422786;0.7179832193143366
37.021669;1.0444196835097903;0.8331873672639162;0.7977217850459443;-0.0001378855515851668;-0.0001320233960162809;1.0447969712130192;10.000022842318383;0.8335274998130365;0.015561457246801141;0.01556253145742889;0.7178364133503459;-0.013283001836526098;0.7179826361197127
37.031669;1.0444188935444259;0.8331868840600004;0.7977223270864281;-0.00013788553467843434;-0.00013202332909730363;1.0447971985726339;10.000024255054464;0.8335270713551579;0.015561470890390788;0.015562520516240236;0.7178358611595353;-0.013283001735700394;0.7179810655573297
37.041669;1.0444190724677915;0.833186832137592;0.7977225269383721;-0.00013701863976788692;-0.00013119311903978407;1.0447974138726916;10.000025615878387;0.8335266587557864;0.015561484040095193;0.015562509866881638;0.7178362943481607;-0.013284001639454973;0.7179805252699396
37.051669;1.0444183127682913;0.8331863871130811;0.797723052499898;-0.00013701862444875958;-0.00013119305522830377;1.0447976177865383;10.000026924132218;0.8335262613690093;0.01556149671695404;0.015562499492478121;0.7178367134158863;-0.013284001547480847;0.7179799780249139
37.061669;1.0444175683264354;0.8331859606319751;0.797723569639717;-0.00013701860965517672;-0.0001311929928964691;1.0447978110529765;10.000028179506915;0.8335258786110508;0.015561508943015648;0.015562489377745198;0.7178371188168252;-0.013284001459510175;0.7179794420332234
37.071669;1.0444165387750395;0.833184963646249;0.7977237442240439;-0.00013667262077936762;-0.0001308617040548206;1.044798994467854;10.000029381628297;0.8335255099535226;0.01556152074116391;0.015562479509090196;0.7178375110032886;-0.013285001375299024;0.7179789356025305
37.081669;1.0444158254962028;0.8331845732315671;0.797724244439465;-0.00013667260657915172;-0.000130861644481015;1.0447991688497982;10.000030529565162;0.8335251548743303;0.015561532133727178;0.01556246987459952;0.7178378904328722;-0.01328500129462999;0.717978421654526
37.091669;1.044415128120828;0.83318385150058;0.797724402193099;-0.00013556580699285268;-0.0001298018545226704;1.0447993349818758;10.000031622310816;0.83352481283566;0.015561543140487407;0.015562460462741491;0.7178382575307738;-0.013285001217323636;0.717977918765999
37.101669;1.0444154005420985;0.8331842563688814;0.797724885278967;-0.00013580569649957567;-0.00013003138280338818;1.0447994936209732;10.000032659562182;0.8335244833071002;0.015561553777337181;0.015562451260814266;0.7178386126839437;-0.013286001143214694;0.7179774455916811
37.111669;1.0444147352821183;0.8331839167880845;0.7977253596321058;-0.000135805682992486;-0.00013003132696205714;1.0447996455163902;10.000033641787052;0.8335241657585369;0.015561564056081835;0.015562442255509443;0.717838956251327;-0.013286001072113467;0.7179769651946144
37.121669;1.0444140860803672;0.8331832440842776;0.7977254910674862;-0.00013469888328817404;-0.0001289715405156121;1.044799791340147;10.000034570322626;0.8335238596395952;0.015561573985807046;0.015562433434485975;0.7178382885359416;-0.013286001003791388;0.7179754961226255
37.131669;1.0444134529535396;0.8331829352109077;0.7977259473953947;-0.00013469887086151055;-0.00012897148688580616;1.0448009316204898;10.00003544754953;0.833523564419306;0.015561583575289523;0.01556242478646558;0.7178386097560477;-0.013286000938001611;0.7179750377163033
37.141669;1.044412836047439;0.833182640799475;0.797726394587539;-0.00013469885916198878;-0.00012897143418564677;1.0448010667435785;10.00003627606599;0.8335232795997923;0.015561592834734274;0.015562416300887678;0.7178389200834416;-0.013287000874537378;0.717974608241097
37.151669;1.0444122356571635;0.8331820115341471;0.7977264986192957;-0.00013359206161727119;-0.0001279116505066915;1.0448011970259248;10.00003705724145;0.8335230046531992;0.015561601776226274;0.015562407968257978;0.7178392197396651;-0.013287000813284813;0.717974170249016
37.161669;1.0444126058976388;0.8331825053444768;0.797726927250848;-0.00013383195275800002;-0.00012814118393789897;1.0448013228608695;10.00003779063399;0.8335227389803752;0.015561610413273015;0.015562399779642584;0.7178395090224249;-0.01328700075420785;0.7179737417942358
37.171669;1.0444120395776446;0.8331819025618655;0.797727012382226;-0.00013272515600933876;-0.00012708140128636882;1.0448014448251064;10.000038474583363;0.8335224819173557;0.015561618759625017;0.015562391725422717;0.7178397882361239;-0.013288000697280483;0.7179733408949682
37.181669;1.044411490758522;0.833181661163821;0.797727421653307;-0.00013272514814139275;-0.0001270813508764275;1.0448015636300447;10.000039107183664;0.8335222327594254;0.01556162682822173;0.015562383795464388;0.7178400576952787;-0.01328800064243984;0.7179729300167834
37.191669;1.0444109597614426;0.8331814319298722;0.7977278208473859;-0.00013272514149542067;-0.00012708130077424223;1.0448026799917614;10.000039687007781;0.8335219908099063;0.015561634631046737;0.015562375980711871;0.7178403178134454;-0.013288000589591393;0.7179725271677553
37.201669;1.0444104469021978;0.8331808656677812;0.7977278758109442;-0.00013161834841004;-0.0001260215190831365;1.0448027945860294;10.000040212953678;0.8335217554247406;0.015561642179498923;0.01556236827472581;0.7178405691313919;-0.013289000538638558;0.7179721504221207
37.211669;1.0444099524110788;0.8331806595851545;0.7977282543746476;-0.0001316183445147873;-0.00012602146951460317;1.044802908077484;10.00004068318045;0.8335215260284327;0.01556164948455947;0.015562360675078513;0.7178398122760216;-0.013289000489502194;0.7179707625698702
37.221669;1.0444104301419679;0.8331812252704918;0.7977286224675935;-0.0001318582409407973;-0.0001262510043489721;1.044803021101609;10.00004109458285;0.8335213021166781;0.015561656556425722;0.015562353184173249;0.7178400479146564;-0.013289000442119626;0.7179703814700311
37.231669;1.0444099725449738;0.8331806918466219;0.7977286461490927;-0.00013075145100894102;-0.0001251912234240131;1.0448031342451598;10.00004144370492;0.8335210832128982;0.015561663403914867;0.015562345807495107;0.7178402767252907;-0.013290000396443407;0.7179700255400275
37.241669;1.0444095332421701;0.8331805172404394;0.7977289932908087;-0.00013075145136247598;-0.00012519117473865882;1.044803248070434;10.00004172804106;0.8335208688028016;0.015561670034066005;0.015562338550105921;0.7178404993975269;-0.013290000352452308;0.7179696575142527
37.251669;1.0444091120122874;0.8331800033152414;0.7977289959775595;-0.00012964466420154022;-0.00012413139436499957;1.0448043630971615;10.0000419464838;0.8335206583571974;0.015561676452143234;0.015562331415051941;0.7178407166249651;-0.013290000310146002;0.7179692956555207
37.261669;1.0444087085412312;0.8331798470232287;0.7977293223263757;-0.0001296446672741208;-0.0001241313461717428;1.0448044797536582;10.000042098736408;0.8335204514056558;0.015561682662523352;0.015562324404130745;0.7178409290150612;-0.013290000269520024;0.717968939729503
37.271669;1.0444083223791203;0.8331796987866037;0.7977296386913932;-0.0001296446716261259;-0.00012413129816124546;1.0448045983459564;10.000042184387365;0.83352024752666;0.015561688670233945;0.015562317518737066;0.7178411369847731;-0.013291000230556287;0.7179686080543155
37.281669;1.0444089066749815;0.8331799698098203;0.7977296114060412;-0.0001287777838184044;-0.00012330110172524452;1.0448047190263616;10.000042202724707;0.8335200462779155;0.015561694481631744;0.01556231076011609;0.717841340767442;-0.013291000193228365;0.7179682634589266
37.291669;1.0444085531593628;0.8331798353982982;0.797729908727645;-0.00012877779040549852;-0.00012330105388983295;1.0448048418223075;10.00004215370158;0.8335198472040987;0.015561700103636241;0.015562304129527084;0.7178415405025103;-0.013291000157500512;0.7179679243175544
37.301669;1.044408214736153;0.8331797071010923;0.7977301967768495;-0.0001287777979749397;-0.0001233010060417426;1.0448049667580823;10.000042038918942;0.8335196499276124;0.015561705542597705;0.015562297628725926;0.7178407363206317;-0.013292000123313972;0.7179666091539251
37.311669;1.0444078905109577;0.8331792357981701;0.7977301415811836;-0.00012767101648780677;-0.00012224122609444702;1.0448060939485337;10.000041861410859;0.8335194541774216;0.015561710803753317;0.015562291260133603;0.7178409283867374;-0.01329200009057034;0.7179662804255197
37.321669;1.0444075795976628;0.8331791187923415;0.7977304109731239;-0.0001276710259331703;-0.0001222411781451943;1.0448062235787807;10.00004162497066;0.833519259695061;0.015561715891460833;0.015562285025980864;0.7178411168788944;-0.013292000059142254;0.717965956643935
37.331669;1.0444072811192933;0.8331786581572773;0.7977303368735876;-0.00012656424631473393;-0.00012118139814293383;1.044806355830854;10.00004133414556;0.8335190661196187;0.015561720810604997;0.015562278928108427;0.7178413019539746;-0.013293000028915493;0.7179656561151557
37.341669;1.044407947998556;0.8331793119661218;0.7977305870563147;-0.00012680415096141996;-0.00012141093304259613;1.0448064908481765;10.000040994444957;0.8335188729774863;0.015561725568334637;0.015562272969004545;0.7178414837852992;-0.013292999999822263;0.7179653415059404
37.351669;1.0444076719540043;0.8331792094802828;0.797730827490076;-0.0001268041631842109;-0.00012141088530258862;1.044806628742219;10.000040611848776;0.8335186797932338;0.015561730173511066;0.015562267152212931;0.7178416626170051;-0.013292999971843491;0.7179650309337716
37.361669;1.0444074060051998;0.8331787624516794;0.7977307240491431;-0.00012569738518737318;-0.00012035110567847018;1.0448067695746546;10.00004019169657;0.8335184862185173;0.015561734634355827;0.015562261481804958;0.7178418387627034;-0.013292999944999925;0.7179647240031994
37.371669;1.0444071494074993;0.8331786682790148;0.797730944594834;-0.00012569739919439426;-0.00012035105858319541;1.0448079132970483;10.00003973796776;0.833518292089784;0.015561738957516051;0.015562255961663968;0.7178420125834504;-0.013293999919348258;0.71796443893758
37.381669;1.0444069014323825;0.8331785779706941;0.7977311551359476;-0.0001256974140997436;-0.00012035101204063894;1.0448080597508362;10.000039253764342;0.8335180974173855;0.015561743148880447;0.015562250595165923;0.7178421844613331;-0.013293999894971832;0.7179641385421929
37.391669;1.0444066613825176;0.8331781425092087;0.7977310217048648;-0.0001245906387913905;-0.00011929123412128095;1.044808208780259;10.00003874202917;0.833517902362746;0.015561747214295239;0.01556224538537037;0.7178413547812981;-0.013293999871960532;0.7179628414210352
37.401669;1.044407382394406;0.8331788200371147;0.7977312121898048;-0.00012483054661192137;-0.00011952077151357042;1.0448083603333607;10.00003820502153;0.8335177072414641;0.015561751159134347;0.015562240335127094;0.717841523919846;-0.013294999850402238;0.7179625656987051
37.411669;1.0444071564558477;0.8331787397502722;0.7977313926754637;-0.00012483056426557316;-0.00011952072791087714;1.0448085144320556;10.000037643515691;0.8335175124876916;0.015561754986818834;0.015562235447106875;0.7178416921997145;-0.01329499983038242;0.7179622744709175
37.421669;1.0444069369525304;0.8331783131001252;0.7977312292093801;-0.00012372379068827926;-0.00011846095343842018;1.0448086710628453;10.000037056926415;0.8335173185337192;0.01556175869758227;0.015562230723881408;0.7178418598396025;-0.013294999811954342;0.7179619861911751
37.431669;1.0444067235923227;0.8331782369504991;0.7977313898416954;-0.00012372381033898318;-0.00011846091277492005;1.0448088301271812;10.000036443603511;0.8335171257098815;0.015561762289190999;0.015562226168105597;0.7178420269253007;-0.013295999795099515;0.7179617192981049
37.441669;1.0444065161352447;0.8331778128582071;0.7977312067256547;-0.0001226170387372778;-0.0001174011416598637;1.0448099914766746;10.00003580130126;0.8335169342435623;0.015561765759218556;0.015562221782602803;0.7178421933750865;-0.013295999779723415;0.7179614367064938
37.451669;1.0444063143516158;0.8331777375665985;0.7977313478365508;-0.0001226170602570372;-0.00011740110477722533;1.04481015495058;10.00003512828703;0.8335167443191667;0.01556176910624982;0.015562217569445785;0.7178423589397694;-0.013295999765666788;0.7179611569354668
37.461669;1.044407071746606;0.8331784223021121;0.797731479184351;-0.00012285697148588782;-0.00011763065162362536;1.0448103203795502;10.000034424089401;0.8335165561403122;0.015561772329310691;0.015562213528668207;0.7178425232652865;-0.013295999752713433;0.7179608800336806
37.471669;1.0444068805694748;0.8331779959895005;0.7977312668773239;-0.00012175020124844584;-0.00011657088684339461;1.0448104875697848;10.000033689382985;0.8335163699571878;0.015561775427934327;0.015562209658824513;0.717842685939069;-0.013296999740614884;0.7179606246325085
37.481669;1.0444066944700745;0.8331779165309726;0.7977313788310753;-0.00012175022506756188;-0.00011657085672903695;1.0448106563181787;10.000032925773086;0.8335161860689646;0.015561778403763661;0.015562205959584685;0.7178418465071814;-0.013296999729122228;0.717959354008383
37.491669;1.044406513512003;0.8331778347167343;0.7977314810861652;-0.00012175024960787853;-0.00011657082895208946;1.044810826484627;10.000032136077468;0.8335160048167315;0.015561781261144924;0.015562202433558962;0.7178420045127876;-0.013296999718007614;0.7179590864645139
37.501669;1.0444063378841437;0.8331774013864328;0.7977312396282905;-0.00012064348154088391;-0.00011551107118043326;1.0448119980182675;10.000031324936243;0.8335158265529073;0.01556178400564574;0.015562199085580278;0.7178421595263352;-0.013297999707085914;0.7179588408245509
37.511669;1.04440616782605;0.8331773138208565;0.7977313222446678;-0.00012064350751612657;-0.00011551104809190382;1.044812170881678;10.000030498594086;0.8335156516049745;0.015561786642650406;0.015562195920680581;0.7178423111698112;-0.013297999696235798;0.7179585802317612
