time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.521669;1.04440695735762;0.8331779837358123;0.7977313947011763;-0.00012088342082295332;-0.00011574060830290468;1.0448123449978566;10.00002966333855;0.8335154802723977;0.015561789176856314;0.015562192942256777;0.7178424591616159;-0.01329799968540661;0.7179583234659843
37.531669;1.0444067992473816;0.8331775403846503;0.7977311228434733;-0.00011977665363444602;-0.00011468085745290392;1.0448125202673126;10.000028823975445;0.8335153128555077;0.01556179161221456;0.015562190151147348;0.717842603311638;-0.01329899967460442;0.7179580893850012
37.541669;1.0444066475491267;0.8331774417819862;0.7977311743507604;-0.00011977668146961883;-0.00011468084135749743;1.0448126965708495;10.00002798368038;0.8335151497011977;0.015561793952430538;0.01556218754552954;0.7178427434393837;-0.013298999663872811;0.7179578413280486
37.551669;1.0444065025135558;0.833176989849156;0.7977308811072925;-0.0001186699154170767;-0.00011362109516932093;1.0448128737633948;10.000027144822047;0.8335149912283987;0.015561796200773555;0.015562185121583381;0.7178428793104624;-0.013298999653281605;0.7179575981752193
37.561669;1.044406364340157;0.8331768816351212;0.7977309109187765;-0.00011866994434584992;-0.00011362108378166497;1.0448140516913031;10.000026309444651;0.8335148378926329;0.015561798358583534;0.015562182875142225;0.7178430106762766;-0.013298999642899618;0.7179573601561131
37.571669;1.0444062332402182;0.8331767677391876;0.7977309297538709;-0.00011866997377265508;-0.00011362107481280206;1.0448142302076648;10.00002547926033;0.833514690142324;0.015561800424535626;0.015562180802231757;0.7178421373850977;-0.013299999632755511;0.7179561459961297
37.581669;1.0444061094645554;0.8331762987631883;0.7977306036998184;-0.00011756320918409398;-0.00011256133591746081;1.0448144091625569;10.000024655807756;0.833514548421047;0.015561802395811206;0.015562178897321928;0.7178422594345374;-0.013299999622836688;0.7179559181427461
37.591669;1.0444069470346333;0.8331769326010451;0.7977306008636924;-0.00011780312271553613;-0.0001127909123206847;1.044814588348447;10.000023840695002;0.8335144131748023;0.015561804270289472;0.015562177152086687;0.717842376900265;-0.013299999613133379;0.717955694996708
37.601669;1.0444068387372103;0.8331767984304879;0.7977305876635797;-0.00011780315317186225;-0.00011279091119536404;1.0448147674303023;10.000023035864475;0.8335142848406211;0.015561806047865816;0.015562175555904847;0.7178424898425524;-0.013300999603679314;0.717955494694299
37.611669;1.044406738753621;0.8331763079349561;0.7977302305025127;-0.00011669638826004158;-0.00011173118034367529;1.0448149459209004;10.000022243979899;0.8335141638295589;0.015561807729440191;0.01556217409668546;0.7178425983072262;-0.013300999594546056;0.7179552797321844
37.621669;1.0444066476124032;0.8331761584098153;0.7977301977929032;-0.00011669641903323549;-0.00011173118489479108;1.0448151232059197;10.000021468648995;0.8335140504783742;0.015561809315507037;0.015562172762022266;0.7178427023910597;-0.013300999585802279;0.7179550681756238
37.631669;1.0444065658475186;0.8331760007905255;0.7977301561081988;-0.00011669644989357012;-0.00011173119239790177;1.0448162985790024;10.000020714521542;0.833513944976171;0.01556181080625157;0.01556217154052957;0.7178428022574121;-0.013301999577486753;0.7179548781502595
37.641669;1.0444064938751387;0.8331754861047237;0.7977297720605168;-0.00011558968525174117;-0.00011067147038422048;1.0448164712283992;10.000019987140256;0.833513847341121;0.015561812201529327;0.015562170422269234;0.7178428980807056;-0.013301999569610791;0.7179546722923565
37.651669;1.044407385681891;0.8331760727172165;0.7977297141330921;-0.00011582959729106233;-0.00011090106355492269;1.0448166401816534;10.000019291970792;0.833513757436209;0.015561813500446232;0.015562169398803585;0.7178429900211153;-0.013301999562164083;0.7179544688823035
37.661669;1.0444073338474664;0.8331755415047771;0.7977293150262783;-0.00011472283152602882;-0.00010984134743957068;1.044816804340785;10.00001863310582;0.833513674948076;0.015561814702076656;0.015562168463472295;0.7178420782622207;-0.013301999555102455;0.7179532678651371
37.671669;1.0444072922401946;0.8331753511471037;0.7977292432451475;-0.0001147228623676341;-0.00010984136686128649;1.0448169626402435;10.000018012706843;0.8335135993833868;0.015561815806179899;0.015562167611295136;0.7178421630221893;-0.013302999548337868;0.7179530872091112
37.681669;1.0444072610363342;0.8331751532876216;0.7977291654524669;-0.00011472289311887778;-0.00010984138913012455;1.0448171141252176;10.000017431416845;0.8335135301353938;0.015561816812718399;0.015562166838331488;0.7178422445239587;-0.013302999541769183;0.7179528898645486
37.691669;1.0444072404246543;0.8331745997041194;0.7977287483186041;-0.00011361612705498919;-0.00010878168155511416;1.0448182578635212;10.000016889464488;0.8335134665388647;0.0155618177215759;0.015562166141049888;0.7178423229899722;-0.013302999535325476;0.7179526943153974
37.701669;1.0444072305551166;0.8331743886488855;0.7977286604135772;-0.00011361615740148038;-0.00010878170931771828;1.0448183928639365;10.000016387502594;0.8335134079144424;0.015561818532512635;0.015562165515892295;0.7178423986399468;-0.013303999528971173;0.7179525191763884
37.711669;1.0444081852976437;0.8331749328179421;0.7977285683703199;-0.000113856066258346;-0.00010901131873180213;1.0448185180969198;10.000015926164968;0.8335133536564433;0.015561819244687528;0.015562164958284313;0.7178424716561947;-0.01330399952269375;0.7179523275440246
37.721669;1.044408197218637;0.8331743624741708;0.7977281389217087;-0.00011274929798290894;-0.00010795161888391399;1.0448186325929072;10.000015505027072;0.8335133032894626;0.015561819857132711;0.015562164461238152;0.7178425421704493;-0.013303999516494332;0.7179521381332037
37.731669;1.0444082201330427;0.8331741366718283;0.7977280405973273;-0.00011274932696931137;-0.00010795165404669253;1.0448187356091156;10.00001512250018;0.833513256445039;0.015561820370245257;0.015562164015074296;0.7178426102909278;-0.013303999510367785;0.717951951150838
37.741669;1.0444082540346447;0.833173907187283;0.7977279400294462;-0.00011274935540495175;-0.00010795169125865684;1.0448188267467295;10.00001477695041;0.8335132128142512;0.015561820786498003;0.015562163608911963;0.71784267611793;-0.013304999504283802;0.7179517853564057
37.751669;1.0444082988322345;0.8331733257619058;0.7977275038384798;-0.00011164258547777526;-0.00010689199750127433;1.0448189058998796;10.000014467780995;0.8335131721307351;0.015561821109997166;0.015562163233396339;0.7178427397473641;-0.013304999498188485;0.7179516039162216
37.761669;1.0444083543807228;0.8331730905629244;0.7977274005467101;-0.00011164261268415451;-0.00010689203788062517;1.0448199731484162;10.000014195406226;0.8335131341716578;0.015561821345717293;0.015562162883363354;0.7178418012753073;-0.01330499949201962;0.717950425733936
37.771669;1.0444084205551845;0.8331728533970396;0.7977272968046462;-0.00011164263913978556;-0.0001068920793634505;1.0448200287003477;10.000013960489174;0.8335130987051268;0.015561821498746343;0.01556216255866804;0.7178418607700511;-0.01330599948572088;0.7179502692004747
37.781669;1.0444094510275472;0.8331730268682532;0.7977268593018203;-0.00011077574247942761;-0.00010606196728667574;1.0448200728285624;10.000013763017847;0.833513065412771;0.015561821574210176;0.015562162262873337;0.7178419182340917;-0.01330599947925628;0.7179500976419735
37.791669;1.0444095381346654;0.8331727874673948;0.7977267567494715;-0.00011077576699103956;-0.00010606201022853425;1.0448201058053186;10.000013601888504;0.8335130338866259;0.015561821578511078;0.0155621620015358;0.7178419736170338;-0.01330599947262493;0.7179499297588535
37.801669;1.04440963537114;0.8331725476069275;0.7977266557877004;-0.00011077579030189636;-0.00010606205357258268;1.0448201278684779;10.000013475524366;0.8335130036918328;0.015561821520428417;0.015562161781421063;0.7178420268678158;-0.013305999465860455;0.7179497656121487
37.811669;1.0444094418237577;0.8331717189326984;0.7977262228676727;-0.00011042982452137287;-0.00010573085269557983;1.0448201391536445;10.000013382258771;0.8335129744423024;0.015561821410561522;0.01556216160988633;0.7178420779434103;-0.01330699945901874;0.7179496237407884
37.821669;1.0444095582414075;0.8331714791195836;0.7977261265493273;-0.00011042984515298695;-0.00010573089611112568;1.044821139607282;10.00001331971263;0.8335129458367612;0.015561821259823024;0.015562161493776542;0.717842126732253;-0.013306999452182717;0.717949467136289
37.831669;1.0444096835876662;0.833171239875834;0.7977260331699481;-0.00011042986441387606;-0.00010573093912753002;1.0448211290192562;10.000013284413967;0.8335129176265483;0.015561821078686297;0.015562161438904534;0.7178421729898294;-0.013306999445473682;0.7179493145012815
37.841669;1.0444107710300568;0.8331714136193826;0.7977256091435213;-0.0001095629567706749;-0.00010490082542613494;1.044821107160387;10.000013271897245;0.8335128895949504;0.01556182087733423;0.015562161450564735;0.7178422163735154;-0.013307999439038098;0.7179491846089181
37.851669;1.0444109122768162;0.8331711766959286;0.797725522936577;-0.00010956297338499707;-0.0001049008667552182;1.0448210738864934;10.000013276713327;0.8335128615670362;0.015561820665171967;0.01556216153427235;0.7178412565340716;-0.013307999433025623;0.7179480408094654
37.861669;1.0444110601583039;0.833170592611973;0.7977251071191954;-0.00010845618877623609;-0.00010384117365329679;1.0448210291775264;10.000013292810525;0.8335128333606351;0.015561820449913628;0.015562161696118534;0.7178412931936317;-0.013307999427573271;0.7179479015694337
37.871669;1.0444112136756571;0.8331703591798255;0.7977250301294747;-0.00010845620301772263;-0.00010384121236901607;1.044820973130648;10.000013314530499;0.8335128047393149;0.015561820237450915;0.015562161942435787;0.7178413261562783;-0.013307999422780655;0.7179477673942359
37.881669;1.0444113718211494;0.8331701277863374;0.797724958418429;-0.00010845621616221545;-0.00010384124951469478;1.044820905911562;10.00001333743314;0.8335127754694324;0.015561820032422681;0.015562162278900466;0.7178413552692063;-0.0133089994186804;0.7179476571718678
37.891669;1.0444115335984805;0.8331695498397631;0.797724558393888;-0.00010734942823924641;-0.00010278155167733763;1.0448218276746686;10.000013358019082;0.8335127454106247;0.015561819839439528;0.01556216270917128;0.717841380387901;-0.013308999415233927;0.7179475341584393
37.901669;1.044412651815898;0.8331700839838714;0.7977244983590213;-0.00010758931035988122;-0.00010301116156188894;1.0448217385005827;10.000013373017447;0.8335127145397001;0.015561819664124774;0.015562163233677751;0.7178414013038057;-0.01330899941236609;0.7179474172210001
37.911669;1.0444128180939187;0.8331698600441563;0.797724444818324;-0.00010758932026343315;-0.00010301119272408194;1.044821638429374;10.000013379747548;0.8335126828730555;0.01556181951290557;0.015562163850188989;0.717841417638455;-0.01330999941001638;0.7179473252460146
37.921669;1.0444129854124866;0.8331692902871339;0.7977240641386194;-0.00010648252788124356;-0.00010195148811339298;1.044821527548669;10.000013376687248;0.8335126503705399;0.01556181939214452;0.015562164555138728;0.7178414288293328;-0.013309999408184182;0.7179472215194127
37.931669;1.0444131530069822;0.8331690725881619;0.7977240245393454;-0.00010648253536687395;-0.00010195151413096095;1.0448214060110848;10.000013362877132;0.8335126169547881;0.01556181930725681;0.0155621653433091;0.7178414342502587;-0.01330999940694955;0.7179471249674796
37.941669;1.0444133201194556;0.8331688584788227;0.7977239922673189;-0.00010648254156968553;-0.00010195153726785229;1.044821273961072;10.000013337303681;0.8335125825880537;0.015561819262281182;0.015562166207304932;0.7178414333335608;-0.013309999406453776;0.7179470360063573
37.951669;1.0444134860373697;0.8331682995562871;0.7977236335163014;-0.00010537574537418925;-0.00010089182407303836;1.0448221314735668;10.000013298943271;0.8335125473165184;0.015561819260448822;0.015562167138208818;0.7178404255889165;-0.013310999406853909;0.7179459737353509
37.961669;1.0444136500829293;0.8331680938281056;0.797723616380037;-0.0001053757490187567;-0.00010089184110613672;1.0448219785678283;10.000013246656085;0.8335125113181159;0.015561819305095016;0.015562168125725586;0.7178404106217354;-0.013310999408273879;0.7179459009997636
37.971669;1.0444147653365166;0.8331686536377342;0.797723607040585;-0.00010561562030203361;-0.00010112143091987001;1.0448218152589035;10.00001317904464;0.8335124749208155;0.015561819399622938;0.015562169157620279;0.7178403882086306;-0.013310999410771213;0.7179458366069557
37.981669;1.0444149235968812;0.833168108777609;0.7977232716899026;-0.00010450881925191676;-0.00010006170833064009;1.044821641620966;10.000013094367652;0.8335124385424015;0.015561819546651744;0.015562170219898041;0.717840358320895;-0.013311999414339304;0.7179457990641251
37.991669;1.0444150779465884;0.8331679178065861;0.7977232781323336;-0.00010450881924557096;-0.0001000617160445331;1.0448214578085215;10.000012990455712;0.833512402588986;0.015561819747957242;0.015562171297814958;0.717840321081369;-0.013311999418943173;0.7179457511976959
38.001669;1.0444152277155299;0.8331677320888542;0.7977232920709022;-0.00010450881812411904;-0.00010006172066966221;1.0448212640127572;10.000012865406683;0.8335123673810145;0.015561820005522876;0.01556217237699301;0.717840276718409;-0.013311999424550346;0.7179457114141238
38.011669;1.044415372288676;0.8331672029769805;0.7977229790527554;-0.00010340201375862;-9.900198882240552e-05;1.0448210604695933;10.000012718815197;0.8335123331596088;0.015561820322191468;0.015562173444001026;0.7178402255434974;-0.01331199943112366;0.7179456795593301
38.021669;1.044415511172206;0.833167028076415;0.797723006495373;-0.0001034020107299751;-9.900198735406683e-05;1.0448218475216884;10.000012552077857;0.8335123001310772;0.015561820701518403;0.015562174486222874;0.7178401679344354;-0.013312999438607668;0.7179456740679534
38.031669;1.0444156440455585;0.833166858383267;0.7977230399665618;-0.00010340200698247928;-9.900198291295186e-05;1.0448216255950364;10.000012367226018;0.8335122684500108;0.015561821147533446;0.015562175491781823;0.7178401042621935;-0.013312999446941148;0.7179456578053958
38.041669;1.0444167245730682;0.8331671055766708;0.7977227450404776;-0.00010253506601544664;-9.81718173472083e-05;1.0448213951037393;10.0000121656252;0.8335122381590089;0.01556182166421412;0.0155621764499034;0.7178400348059375;-0.013312999456069338;0.7179456492758403
38.051669;1.0444168453710323;0.8331669452771656;0.7977227892487201;-0.00010253506132098001;-9.817180720595035e-05;1.0448211564099472;10.000011947917027;0.8335122092239899;0.015561822254605343;0.0155621773511082;0.7178389597574995;-0.013313999465951508;0.7179446671608032
38.061669;1.0444169604879483;0.8331667891353611;0.7977228380926161;-0.00010253505640285519;-9.817179436749876e-05;1.0448209098366772;10.000011714469558;0.8335121816657467;0.015561822920151552;0.015562178187266918;0.7178388792620384;-0.013313999476581557;0.7179446740114184
38.071669;1.0444170702258209;0.8331662879679653;0.7977225571011896;-0.00010142824812778319;-9.711204550089824e-05;1.0448206556922615;10.000011465527091;0.8335121556520185;0.01556182366056001;0.015562178951985872;0.7178387934159396;-0.013313999487993939;0.7179446885258424
38.081669;1.0444171747654807;0.8331661389688848;0.7977226137340057;-0.00010142824339215842;-9.711202783572671e-05;1.0448203943442305;10.00001120155727;0.8335121314934161;0.015561824474329494;0.015562179641023998;0.7178387022734407;-0.013313999500234585;0.717944710682208
38.091669;1.0444172740756055;0.8331659929247079;0.7977226736189534;-0.00010142823908819592;-9.711200806421129e-05;1.0448211262991802;10.000010923626613;0.8335121095712856;0.015561825359459587;0.015562180251770042;0.7178386059011413;-0.013314999513324455;0.7179447590069667
38.101669;1.044418321634307;0.8331662614704323;0.7977224025039945;-0.0001005612953867551;-9.628182741253503e-05;1.044820852209019;10.00001063338905;0.8335120902589369;0.015561826313963693;0.015562180781562924;0.7178385044353863;-0.013314999527240409;0.7179447963645228
38.111669;1.0444184094454383;0.8331661203390216;0.7977224682948152;-0.0001005612923903327;-9.628180395207933e-05;1.0448205728211115;10.000010332923228;0.8335120738683377;0.01556182733652078;0.01556218122686446;0.717838398113212;-0.0133149995419213;0.7179448411991989
38.121669;1.0444184907645357;0.8331659815162087;0.7977225370208532;-0.00010056129015380215;-9.62817789909066e-05;1.044820288949045;10.000010024617044;0.8335120606303199;0.015561828426938394;0.015562181584377145;0.7178382872726172;-0.013314999557293787;0.7179448934003214
38.131669;1.0444185652248656;0.8331654963715247;0.7977222747412286;-9.945448426266575e-05;-9.522201919516574e-05;1.0448200014871247;10.000009711231224;0.8335120507269094;0.015561829585871096;0.015562181852150647;0.7178381723348901;-0.01331599957329168;0.717944971475708
38.141669;1.0444186326800853;0.833165362727556;0.797722349333271;-9.945448364555373e-05;-9.522199202796242e-05;1.0448197114051887;10.000009396103433;0.8335120443302184;0.015561830813944553;0.015562182029842853;0.7178380537978427;-0.013315999589858254;0.7179450383860292
38.151669;1.0444186932183226;0.8331652319199548;0.7977224266685536;-9.945448394426017e-05;-9.52219641648613e-05;1.044819419754689;10.000009083490642;0.8335120415860968;0.01556183211098774;0.01556218211893915;0.7178369322288937;-0.013315999606937396;0.7179441129647476
38.161669;1.0444187471103212;0.8331647551326605;0.7977221725167476;-9.83476808311994e-05;-9.416220233257115e-05;1.0448201276789377;10.000008778941123;0.8335120425735688;0.01556183347583531;0.01556218212261615;0.7178368082362767;-0.013316999624449846;0.7179442135790872
38.171669;1.0444197484370017;0.8331653906532984;0.7977222544307182;-9.85875443966837e-05;-9.439174806650864e-05;1.0448198362837917;10.00000848924166;0.8335120472923189;0.015561834906113953;0.015562182045133002;0.7178366824195549;-0.013316999642276096;0.7179443034947196
38.181669;1.0444197899262857;0.8331652679394856;0.7977223380788491;-9.858754799662796e-05;-9.439172024769114e-05;1.044819546460641;10.000008221638161;0.8335120556931126;0.015561836397648972;0.01556218189125632;0.7178365553211137;-0.01331699966027485;0.7179444014143967
38.191669;1.0444198255040726;0.8331647989386838;0.7977220890063393;-9.748074713394451e-05;-9.333195949756937e-05;1.0448192588760574;10.000007982764922;0.8335120677039327;0.01556183794353783;0.015562181665761437;0.717836427418979;-0.013316999678312737;0.7179445073996457
38.201669;1.0444198553144348;0.8331646812509039;0.797722174689167;-9.748075281817331e-05;-9.333193354371997e-05;1.0448189740966973;10.00000777824471;0.8335120831474655;0.015561839533659595;0.015562181373224359;0.7178362991429064;-0.013317999696278558;0.7179446399486699
38.211669;1.0444198795287014;0.8331645661408075;0.7977222607471354;-9.748075939885719e-05;-9.333190899563025e-05;1.044818692691724;10.000007612832286;0.8335121016422757;0.015561841156087617;0.01556218101831981;0.7178361708750763;-0.013317999714087038;0.7179447618285579
38.221669;1.0444198983628143;0.8331641048965525;0.7977220128329274;-9.63739612714242e-05;-9.227215242140437e-05;1.0448184152320408;10.000007490588947;0.8335121226826148;0.015561842799167582;0.015562180606347864;0.7178360429700732;-0.013317999731672088;0.717944891430579
38.231669;1.0444199120679214;0.8331639951792846;0.7977220985393065;-9.637396953286857e-05;-9.227213140953426e-05;1.0448191422336328;10.000007415422344;0.8335121457851938;0.015561844451650571;0.01556218014341195;0.7178359157838888;-0.013317999748979506;0.7179450286335907
38.241669;1.0444208746477495;0.8331646489863607;0.797722183612349;-9.661383751305022e-05;-9.250168571244588e-05;1.044818874110671;10.000007391722338;0.8335121705070151;0.015561846101518657;0.01556217963598256;0.7178357896413934;-0.013318999765966158;0.7179451919316793
38.251669;1.0444208787724687;0.8331641957384968;0.7977219339749035;-9.550704078042215e-05;-9.144193488552626e-05;1.0448186111464184;10.000007424651532;0.8335121963935229;0.015561847735979292;0.015562179090280822;0.7178346647844847;-0.013318999782596373;0.7179443443660378
38.261669;1.0444208783210782;0.8331640935172376;0.7977220174713077;-9.55070516058064e-05;-9.144191983913473e-05;1.0448183535076543;10.000007520381653;0.8335122229849724;0.015561849342800405;0.015562178512153104;0.7178345413854704;-0.01331899979884613;0.717944504039109
38.271669;1.0444208733265685;0.8331639930616638;0.7977221001852881;-9.550706340779502e-05;-9.144190672364496e-05;1.0448181012989735;10.000007686272944;0.8335122498628895;0.015561850911469288;0.015562177907644652;0.7178344196056085;-0.013319999814712831;0.7179446894074591
38.281669;1.044420863767033;0.8331635450411767;0.7977218483216115;-9.44002696197573e-05;-9.038216168366008e-05;1.0448178546082092;10.000007930587431;0.8335122766620703;0.015561852433742964;0.015562177283191017;0.7178342996297649;-0.013319999830205854;0.7179448629431311
38.291669;1.044420849666741;0.8331634465104868;0.7977219300991746;-9.440028366423909e-05;-9.038215226344804e-05;1.0448176135432143;10.000008261457033;0.8335123030693871;0.015561853903489598;0.015562176644867108;0.7178341816439142;-0.013319999845329425;0.7179450426822505
38.301669;1.0444208311838348;0.8331633481532511;0.7977220118982595;-9.44002989506999e-05;-9.038214464214722e-05;1.0448183782630327;10.000008685700065;0.8335123288482934;0.015561855315709116;0.015562175997575069;0.7178340657936848;-0.013319999860088264;0.7179452280365166
38.311669;1.0444217623729917;0.8331636615078025;0.7977217600754558;-9.353336444193366e-05;-8.955197764371716e-05;1.0448181489838053;10.000009208464412;0.8335123538377276;0.015561856665840186;0.015562175344479299;0.7178339521674326;-0.013320999874503112;0.7179454368640892
38.321669;1.0444217360715708;0.8331635621195433;0.7977218429845782;-9.353338242510066e-05;-8.955197358103285e-05;1.0448179259968147;10.000009833226171;0.8335123778880004;0.015561857950078343;0.015562174687111857;0.7178338407902851;-0.013320999888607712;0.7179456312369484
38.331669;1.0444217063669268;0.8331634616399749;0.797721927044753;-9.353340183663513e-05;-8.955197129345883e-05;1.0448177096888565;10.000010561289448;0.8335124007966341;0.015561859165726106;0.015562174026194104;0.7178337316139584;-0.013320999902442189;0.7179458288318833
38.341669;1.0444216734964613;0.8331630110418518;0.7977216786635928;-9.242661493651138e-05;-8.849223686497633e-05;1.044817500495732;10.000011391308824;0.8335124223127636;0.015561860310774773;0.015562173362181155;0.7178336245091053;-0.013320999916061147;0.7179460288610567
38.351669;1.0444216376336146;0.8331629078156945;0.797721766043152;-9.242663731078056e-05;-8.84922380165001e-05;1.0448172988494433;10.000012319541536;0.8335124421790214;0.015561861383426386;0.015562172695734247;0.7178325192683883;-0.013321999929542246;0.7179452494378886
38.361669;1.0444215989679313;0.8331628030644357;0.7977218554335627;-9.242666118898111e-05;-8.849224079811752e-05;1.0448171051637518;10.000013340774997;0.833512460141264;0.015561862382428213;0.01556217202859266;0.7178324156261626;-0.013321999942983768;0.7179454526237574
38.371669;1.0444215577805338;0.8331623477994279;0.7977216130819862;-9.131987876154903e-05;-8.74325113032844e-05;1.0448179197862606;10.000014449571994;0.8335124759509309;0.015561863307595994;0.015562171364200773;0.7178323133274659;-0.013321999956489666;0.7179456567272168
38.381669;1.0444224682719783;0.8331630000982854;0.7977217070889833;-9.155975885046102e-05;-8.766208937403621e-05;1.0448177429370151;10.000015641186904;0.8335124893954419;0.015561864160075678;0.015562170707116997;0.7178322122207265;-0.013321999970156045;0.7179458614012703
38.391669;1.0444224235141861;0.8331628890789564;0.7977218037080865;-9.155978691749886e-05;-8.766209714569022e-05;1.0448175746756878;10.000016911480213;0.8335125002987375;0.015561864943515856;0.01556217006097513;0.7178321122387837;-0.013322999984085721;0.7179460849168517
38.401669;1.0444223778684274;0.8331627750277129;0.7977219030754739;-9.155981617769648e-05;-8.766210671869511e-05;1.044817414876953;10.000018256154181;0.833512508508048;0.01556186566546278;0.01556216942674547;0.7178320132927417;-0.013322999998405709;0.7179462898766049
38.411669;1.0444223318061028;0.8331623085828028;0.7977216713946981;-9.045303761442363e-05;-8.660238416400444e-05;1.0448172632774575;10.000019670344326;0.833512513946305;0.015561866336244533;0.01556216880302187;0.7178319152495728;-0.013323000013246813;0.7179464945304171
38.421669;1.0444222856825491;0.833162186736667;0.7977217767254616;-9.045306888063421e-05;-8.660239748000392e-05;1.0448171196125062;10.000021149158624;0.8335125166621882;0.015561866966325534;0.01556216818772555;0.7178318179987102;-0.013324000028726708;0.7179467171499397
38.431669;1.0444222397765333;0.8331620600838272;0.7977218851269229;-9.045310095521566e-05;-8.660241267435183e-05;1.044816983696222;10.000022688685416;0.8335125167872469;0.015561867565442488;0.015562167579623745;0.7178317215218609;-0.013324000044966715;0.7179469203739628
38.441669;1.0444221942289635;0.8331615792512128;0.7977216625033365;-8.934632480929492e-05;-8.554269572739177e-05;1.0448178553603387;10.00002428612038;0.833512514458244;0.015561868142734187;0.015562166978534147;0.7178316259151679;-0.013324000062091062;0.717947122505031
38.451669;1.0444231027854258;0.8331622021046726;0.797721776479297;-8.958620920255053e-05;-8.577228599131428e-05;1.0448177343502218;10.000025938867608;0.8335125097801108;0.015561868706209507;0.01556216638455357;0.7178305313349197;-0.013324000080194659;0.717946323402715
38.461669;1.044423057884241;0.8331620577494652;0.7977218927490279;-8.958624290757335e-05;-8.577230665391879e-05;1.0448176203326676;10.000027643885447;0.8335125028325893;0.015561869262859141;0.015562165797578884;0.7178304379125597;-0.01332500009931502;0.7179465409387816
38.471669;1.044423013300483;0.8331615578738043;0.7977216768580604;-8.84794669134144e-05;-8.47125950682042e-05;1.0448175130221333;10.000029397803155;0.833512493679129;0.015561869819286136;0.015562165217246071;0.7178303457195344;-0.013325000119418574;0.7179467378719796
38.481669;1.0444229690327145;0.8331613999610689;0.797721796212544;-8.847950107135103e-05;-8.471261943232002e-05;1.0448174122736122;10.000031197260817;0.8335124823369511;0.015561870381315136;0.015562164642434519;0.7178302548154583;-0.013325000140410458;0.7179469325462707
38.491669;1.044422925025273;0.8331612353032718;0.797721916281015;-8.847953520433815e-05;-8.471264570617138e-05;1.0448173180480542;10.00003303884687;0.8335124687455067;0.01556187095303762;0.015562164070224179;0.7178301653179436;-0.013325000162174777;0.717947124761644
38.501669;1.044422881207573;0.8331607153209638;0.7977217025225724;-8.737275913256339e-05;-8.365293985348317e-05;1.0448172303211694;10.000034919153663;0.8335124527699261;0.015561871536434558;0.015562163495755439;0.7178300773902844;-0.01332600018461986;0.7179473328163314
38.511669;1.044422837518988;0.83316053786439;0.7977218223529492;-8.737279268387957e-05;-8.365297007497963e-05;1.0448171490302633;10.000036835388203;0.8335124342124105;0.015561872131697064;0.015562162913560329;0.7178299911570856;-0.013326000207698032;0.7179475192676268
38.521669;1.0444237477420455;0.8331611151677895;0.7977219413919808;-8.761267456670938e-05;-8.388257310261847e-05;1.044818074055246;10.000038785494784;0.8335124128380341;0.015561872737654171;0.015562162318400269;0.7178299066150785;-0.013326000231391043;0.717947702347743
38.531669;1.0444237045433487;0.8331616837895048;0.7977227851747247;-8.61570968124062e-05;-8.248890999849843e-05;1.0448180052307163;10.000040767348782;0.8335123884357409;0.015561873351767707;0.015562161705131371;0.7178298235640994;-0.013326000255683474;0.7179478817952966
38.541669;1.044423661956563;0.8331614886396455;0.7977229019480101;-8.615712810455947e-05;-8.24889460869446e-05;1.0448179423782458;10.000042778103325;0.8335123608978875;0.01556187397006046;0.015562161069102859;0.7178297416210315;-0.013327000280545346;0.717948076052873
38.551669;1.0444236201884047;0.8331612878133964;0.7977230174093244;-8.615715820240492e-05;-8.248898389558377e-05;1.044817885314963;10.000044814534188;0.8335123302561889;0.01556187458809159;0.015562160406543232;0.7178296603192428;-0.013327000305922392;0.717948248023812
38.561669;1.0444235793835954;0.8331610813447894;0.7977231315932244;-8.615718684089373e-05;-8.248902321696331e-05;1.0448178338637457;10.00004687356515;0.8335122966210015;0.015561875202943097;0.015562159713746268;0.717828579177983;-0.013327000331737974;0.717947416531445
38.571669;1.044423539768661;0.8331605204615503;0.7977229106614577;-8.505040266933412e-05;-8.142932964773714e-05;1.0448177878656866;10.00004895213997;0.833512260079171;0.015561875814667114;0.01556215898562282;0.7178284977163572;-0.013327000357909421;0.7179475812781949
38.581669;1.0444235017442374;0.83316030288077;0.7977230227385035;-8.505042772170562e-05;-8.142937132588234e-05;1.044817747182921;10.000051046978458;0.8335122206439152;0.015561876426166327;0.015562158214839092;0.7178284154669301;-0.013328000384367683;0.7179477609405145
38.591669;1.0444244195973071;0.8331608408680783;0.7977231340755672;-8.529029739569316e-05;-8.16589843714552e-05;1.0448187117253915;10.000053154371763;0.8335121782916616;0.01556187704217451;0.015562157392246258;0.7178283319965941;-0.01332800041106395;0.7179479182187902
38.601669;1.0444243863811742;0.833160264306478;0.7977229110161724;-8.418350598812628e-05;-8.059929334756525e-05;1.0448186814344853;10.000055270001157;0.833512133028935;0.015561877668240262;0.015562156508310644;0.7178282469428601;-0.013328000437975341;0.7179480714387859
38.611669;1.04442435644485;0.833160031880137;0.7977230217257003;-8.418352447404753e-05;-8.059933713595158e-05;1.0448186561807797;10.000057389091454;0.833512084908085;0.01556187830965649;0.015562155554408404;0.7178281600499321;-0.013328000465134254;0.7179482204049373
38.621669;1.0444240297912832;0.8331595551878173;0.7977231323638911;-8.49443527209132e-05;-8.13278560057741e-05;1.0448186357035212;10.000059506330594;0.8335120340351788;0.01556187897078017;0.015562154522656219;0.7178280711558352;-0.013329000492650638;0.7179483836126438
38.631669;1.0444240080719358;0.8331589653822097;0.7977229091945113;-8.383755392858356e-05;-8.026816586788466e-05;1.044818619668399;10.000061615628598;0.8335119806208796;0.01556187965479189;0.015562153405087799;0.717827980177566;-0.013329000520689327;0.7179485239627253
38.641669;1.044423991147366;0.8331587205170211;0.7977230200697143;-8.383756467053263e-05;-8.026821048627272e-05;1.0448186077444757;10.000063710945275;0.8335119250059966;0.015561880363343343;0.015562152194000915;0.7178278871431585;-0.01332900054942015;0.717948660063602
38.651669;1.0444239792855163;0.8331584721501158;0.7977231310210647;-8.38375727229716e-05;-8.026825521784414e-05;1.0448185996161397;10.000065787772558;0.8335118676444365;0.015561881096653232;0.015562150882578169;0.7178277921968801;-0.013329000578986413;0.7179487919032106
38.661669;1.0444239725397613;0.8331578718871254;0.7977229080679779;-8.273076593900242e-05;-7.920856540917687e-05;1.044819594964725;10.000067843797854;0.8335118090967306;0.015561881853691362;0.015562149464847826;0.7178276955377189;-0.013330000609514427;0.7179489379390668
38.671669;1.044424924478026;0.8331583785604025;0.7977230190358553;-8.297061218162409e-05;-7.943817930788566e-05;1.044819593433972;10.000069878832598;0.8335117500200098;0.015561882631741875;0.015562147935467861;0.7178265973549959;-0.013330000641131394;0.7179480610331304
38.681669;1.0444249271573098;0.8331581221682341;0.7977231298582481;-8.297061261697135e-05;-7.94382238450992e-05;1.0448195945719398;10.000071894460255;0.8335116911134243;0.01556188342625391;0.015562146289252798;0.717826497817892;-0.01333000067396304;0.7179481792469848
38.691669;1.0444249337874874;0.8331578639464556;0.797723240293205;-8.297061060480538e-05;-7.943826809306251e-05;1.0448195977910029;10.000073892913571;0.8335116330187746;0.015561884231379402;0.015562144520813951;0.7178263970978449;-0.013330000708135633;0.7179482926572603
38.701669;1.0444249437777207;0.8331572555626928;0.7977230160832326;-8.186379281980689e-05;-7.837857729500473e-05;1.044819602397201;10.000075875580865;0.8335115762271911;0.015561885040651287;0.015562142624787495;0.7178262953921095;-0.013331000743783013;0.7179484197818676
38.711669;1.0444249565333412;0.8331569951602397;0.7977231247455826;-8.186378594176906e-05;-7.837862076418828e-05;1.044819607714883;10.000077842427938;0.8335115210804946;0.015561885847822043;0.0155621405964284;0.717826192973812;-0.01333100078101544;0.7179485234849372
38.721669;1.0444249715152294;0.8331567345575307;0.797723231794504;-8.18637766950283e-05;-7.837866378726894e-05;1.0448196131969663;10.000079792259966;0.8335114678600808;0.015561886647789574;0.015562138432010321;0.7178260902568568;-0.013331000819869784;0.7179486223832231
38.731669;1.0444249883041015;0.8331561255845152;0.7977230026798798;-8.07569518645447e-05;-7.731897161354595e-05;1.0448196184129983;10.000081722899722;0.8335114168429489;0.01556188743701304;0.015562136128104613;0.717825987813445;-0.013331000860314513;0.7179487165207082
38.741669;1.0444259603485802;0.8331566272614708;0.7977231047020632;-8.09967793940178e-05;-7.754858206737258e-05;1.0448206230202766;10.000083630978708;0.8335113683039872;0.015561888213339245;0.015562133680550061;0.7178258863263763;-0.013332000902304408;0.7179488244653234
38.751669;1.0444259798891593;0.8331563697912491;0.7977232033537471;-8.099676392938325e-05;-7.754862322319489e-05;1.0448206267936364;10.00008551190722;0.8335113225224531;0.015561888975494815;0.015562131085303452;0.717825786498745;-0.013332000945814366;0.7179489090507035
38.761669;1.0444260005371655;0.8331557658850136;0.7977229640982694;-7.98899323596017e-05;-7.648892881477931e-05;1.0448206296342333;10.000087360725246;0.8335112797763657;0.01556188972232616;0.015562128340435034;0.7178256889562282;-0.013332000990839496;0.7179489888064771
38.771669;1.0444260222201907;0.833155513925642;0.7977230543626771;-7.988991379785942e-05;-7.648896833840899e-05;1.0448206314955364;10.0000891731854;0.833511240313036;0.015561890452076994;0.01556212544701889;0.7178255941820995;-0.013332001037403252;0.7179490636909508
38.781669;1.0444260448606715;0.8331552659096759;0.7977231397616258;-7.988989401637802e-05;-7.648900696602234e-05;1.0448206322611122;10.000090946195813;0.8335112043139682;0.015561891162065331;0.015562122409622474;0.7178245025018029;-0.013333001085576427;0.7179481524289537
38.791669;1.044426068261956;0.8331550225230021;0.7977232199601462;-7.988987321121229e-05;-7.648904460965806e-05;1.044820631677158;10.000092677836838;0.8335111718506699;0.015561891848549005;0.015562119237687699;0.7178244141094706;-0.013333001135473227;0.7179482175610444
38.801669;1.0444260920547825;0.8331544355083751;0.7977229607736473;-7.878303709303155e-05;-7.542934639191974e-05;1.0448206293761362;10.000094367211682;0.8335111428663929;0.015561892506359573;0.015562115946212702;0.7178243291224083;-0.013333001187226355;0.7179482778729188
38.811669;1.0444261157728318;0.8331542028991014;0.7977230300503128;-7.878301464831592e-05;-7.54293817648159e-05;1.0448206249510374;10.000096014544669;0.8335111172168224;0.015561893128675114;0.015562112554762478;0.7178242476249583;-0.01333300124096603;0.7179483333913236
38.821669;1.044427092774556;0.833154737106484;0.7977230938708074;-7.90228303530035e-05;-7.56589838710526e-05;1.0448216180862009;10.000097621587054;0.8335110947039689;0.015561893707621429;0.015562109086612836;0.7178241696771072;-0.01333400129680759;0.7179484027167358
38.831669;1.0444271152693854;0.8331541681046699;0.7977228184024562;-7.79159908482241e-05;-7.459928191071729e-05;1.0448216086905584;10.00009919126414;0.8335110750831335;0.015561894235460559;0.015562105568048898;0.7178240953245214;-0.013334001354839786;0.7179484487498425
38.841669;1.0444271368021893;0.8331539547189779;0.7977228715305006;-7.791596607504777e-05;-7.459931360065713e-05;1.0448215969046095;10.000100726605616;0.8335110581162876;0.0155618947056307;0.015562102025936;0.7178240246248585;-0.013334001415105231;0.7179484900828561
38.851669;1.0444271571272583;0.8331537485950387;0.7977229191669009;-7.791594039797126e-05;-7.459934407529882e-05;1.0448215830101064;10.000102230516935;0.8335110436223236;0.015561895113241;0.015562098484640553;0.7178239576563663;-0.013334001477579288;0.7179485266796364
38.861669;1.0444271759762074;0.833153550134309;0.7977229611012348;-7.791591370709297e-05;-7.459937330611509e-05;1.0448215673640326;10.000103706619006;0.8335110314285709;0.015561895455001253;0.0155620949647776;0.7178238945005622;-0.013334001542167682;0.7179485584494232
38.871669;1.044427193082006;0.8331530107755123;0.7977226630740877;-7.680907029958488e-05;-7.353966637380832e-05;1.0448215503445002;10.00010515980681;0.8335110213043523;0.015561895729085534;0.015562091483152223;0.7178238352165576;-0.013335001608728955;0.7179486038353798
38.881669;1.0444272081908006;0.833152828140333;0.7977226926576323;-7.680904111586108e-05;-7.353969295276207e-05;1.0448215322284566;10.000106595883317;0.8335110129949975;0.015561895935420345;0.015562088052709484;0.7178237798098784;-0.013335001677104089;0.7179486255333154
38.891669;1.0444281748473154;0.8331534141299535;0.7977227155578859;-7.704884711293237e-05;-7.3769285479773e-05;1.044821513049494;10.000108020884653;0.833511006307012;0.015561896076549514;0.015562084683939418;0.717822728207342;-0.01333500174712962;0.7179476421052016
38.901669;1.0444281854275723;0.8331528981864239;0.797722397644472;-7.594199819816463e-05;-7.270957426837081e-05;1.044822492576391;10.000109440648044;0.8335110011114534;0.01556189615864961;0.015562081387327072;0.7178226802863672;-0.013335001818640401;0.7179476530248088
38.911669;1.0444281938201472;0.8331527386610035;0.7977224067480304;-7.594196434653181e-05;-7.270959661468352e-05;1.0448224704174567;10.000110860402252;0.8335109972485651;0.015561896191135856;0.015562078173749681;0.7178226359594571;-0.013336001891489386;0.7179476769118185
38.921669;1.044428200427188;0.8331525868030627;0.7977224090028064;-7.594192890595915e-05;-7.270961761073737e-05;1.044822446116007;10.000112284282663;0.8335109944440311;0.01556189618467349;0.015562075052845747;0.7178225952128996;-0.013336001965564441;0.7179476765480339
38.931669;1.0444282058597085;0.8331520938856771;0.7977220706544719;-7.483507524283019e-05;-7.164990240049616e-05;1.0448224192063786;10.000113715407089;0.8335109922948051;0.015561896149931486;0.01556207203153882;0.7178225580507206;-0.01333600204076604;0.7179476704568842
38.941669;1.0444282107712752;0.833151957516226;0.7977220598378646;-7.483503674721436e-05;-7.164992106244436e-05;1.0448223893032422;10.000115156735102;0.8335109903182484;0.015561896097877772;0.0155620691133234;0.7178225244369479;-0.01333600211697876;0.7179476586054669
38.951669;1.0444282156895042;0.8331518288845884;0.7977220427520265;-7.483499685726913e-05;-7.164993879810126e-05;1.0448223561682246;10.00011661162617;0.8335109880748807;0.015561896039925652;0.015562066298282821;0.7178224943137221;-0.013337002194067731;0.7179476595958807
38.961669;1.0444282209556928;0.8331517080433227;0.7977220195212371;-7.483495572027039e-05;-7.164995576124438e-05;1.0448223196463562;10.000118083146358;0.8335109852615701;0.01556189598679165;0.015562063584319996;0.7178224676535611;-0.013337002271879969;0.7179476363527983
38.971669;1.0444291805337635;0.8331520071575826;0.7977216562506024;-7.396793014772949e-05;-7.081980376703726e-05;1.0448222795215127;10.000119573005042;0.8335109816824484;0.01556189594692768;0.015562060969654488;0.7178224444950222;-0.013337002350253932;0.71794760751596
38.981669;1.0444291870903442;0.8331519024513556;0.797721620860024;-7.396788693819096e-05;-7.08198195711149e-05;1.04482323540964;10.000121081378722;0.8335109772026478;0.015561895925574946;0.015562058454373702;0.717822424987686;-0.01333700242904547;0.7179475731365282
38.991669;1.0444291946557027;0.8331518062993127;0.7977215791551988;-7.396784290638863e-05;-7.081983495923659e-05;1.0448231867491005;10.000122607296024;0.8335109717507574;0.015561895924225176;0.01556205603913389;0.7178224094220351;-0.013338002508140163;0.7179475519181958
39.001669;1.0444292035629963;0.8331517191257674;0.7977215308777611;-7.396779820992209e-05;-7.081985002015519e-05;1.0448231328802728;10.000124149048547;0.8335109653027185;0.01556189594141906;0.015562053723127963;0.7178223981493695;-0.013338002587441167;0.7179475069709644
39.011669;1.0444292142048215;0.8331512925225711;0.7977211419581414;-7.286093519686712e-05;-6.976012977127845e-05;1.0448230731479897;10.000125705010623;0.8335109577889275;0.015561895975343566;0.015562051503818657;0.7178213914542756;-0.013338002666852573;0.7179464574215867
39.021669;1.0444292270436948;0.8331512243683881;0.7977210804461151;-7.286088950532736e-05;-6.97601444034659e-05;1.0448230069455375;10.000127274625916;0.8335109490102391;0.015561896025650623;0.015562049377601243;0.7178213895462249;-0.013338002746268757;0.717946403345005
39.031669;1.0444292425376027;0.8331511660192197;0.7977210127096731;-7.286084342837012e-05;-6.976015893192376e-05;1.0448229336697907;10.000128858322785;0.8335109387067721;0.015561896093330774;0.015562047340259648;0.7178213926454791;-0.013338002825574985;0.7179463453361744
39.041669;1.0444292610338735;0.8331507686731241;0.7977206052407284;-7.17539792784902e-05;-6.870043839296042e-05;1.0448228526662184;10.000130456265381;0.8335109267149077;0.015561896180242988;0.0155620453878781;0.7178214009988563;-0.013339002904656777;0.7179463024007456
39.051669;1.0444302364720486;0.8331514905777625;0.7977205264191563;-7.199376382638508e-05;-6.893001906648547e-05;1.0448227632929874;10.000132067451318;0.8335109130263784;0.015561896289197253;0.01556204351817707;0.71782141478564;-0.01333900298340409;0.7179462378237584
39.061669;1.0444302613106073;0.8331514610637673;0.7977204426966992;-7.199371716154052e-05;-6.893003397183006e-05;1.0448236650651521;10.000133689795145;0.8335108976891145;0.015561896424350536;0.015562041730639216;0.7178214340227852;-0.013339003061704331;0.7179461706419946
39.071669;1.0444302891198531;0.8331514406481068;0.7977203542474485;-7.199367046248668e-05;-6.893004928575163e-05;1.0448235577057485;10.000135320409695;0.8335108806843787;0.015561896591355926;0.015562040024755289;0.7178214585442559;-0.013339003139431102;0.7179461013114448
39.081669;1.0444303196646982;0.8331510801574071;0.7977199271713002;-7.088680490146979e-05;-6.787032998401867e-05;1.0448234410982555;10.00013695589895;0.8335108619268676;0.015561896796753157;0.01556203839821416;0.7178214880169088;-0.0133400032164371;0.7179460488388602
39.091669;1.0444303528485654;0.8331510767022742;0.7977198294128162;-7.088675831462652e-05;-6.787034650922828e-05;1.0448233152770576;10.000138593030206;0.8335108413354986;0.015561897046846645;0.01556203684688605;0.7178215219722472;-0.013340003292546114;0.717945976446059
39.101669;1.044430388785833;0.8331510808923555;0.7977197270845591;-7.088671186132772e-05;-6.78703638354123e-05;1.0448231804697838;10.00014022946334;0.8335108188731897;0.015561897346578764;0.015562035365954888;0.7178215598840211;-0.013340003367544847;0.717945903030885
39.111669;1.0444304277172272;0.833150743281134;0.7977192863826734;-6.977984669223324e-05;-6.681064692584927e-05;1.0448230370817857;10.000141863930084;0.8335107945521874;0.01556189769864957;0.01556203395043094;0.7178216012402313;-0.013340003441190301;0.7179458288203104
39.121669;1.044430469891522;0.8331507608899459;0.7977191754588696;-6.977980060324635e-05;-6.681066620849823e-05;1.0448228856115345;10.000143495602165;0.8335107684354711;0.015561898103460316;0.015562032594459239;0.7178216455338926;-0.013341003513230533;0.7179457725200683
39.131669;1.0444314692329835;0.8331515453296157;0.7977190605831656;-7.001958356150509e-05;-6.704025207146809e-05;1.044822726597002;10.000145123172304;0.8335107406471648;0.015561898560603542;0.015562031291032842;0.717820692231001;-0.013341003583426636;0.7179446971559341
39.141669;1.0444315182183423;0.8331515746945279;0.7977189419911538;-7.001953770191614e-05;-6.704027377851008e-05;1.0448235605811613;10.000146744589937;0.8335107113657684;0.015561899071160167;0.015562030033740218;0.7178207407976818;-0.013341003651569509;0.7179446208972292
39.151669;1.0444315704345963;0.8331512607399646;0.7977184858728293;-6.891267180568809e-05;-6.598056156516537e-05;1.0448233880209123;10.00014835770896;0.8335106807601363;0.015561899638276762;0.015562028818888386;0.7178207907407923;-0.013341003717484647;0.7179445438171733
39.161669;1.0444316255873356;0.8331513007743426;0.7977183603769271;-6.891262578094053e-05;-6.598058594594033e-05;1.0448232092168737;10.000149961119865;0.833510648904585;0.015561900265330282;0.015562027645523285;0.717820841606624;-0.013341003781024948;0.7179444657774904
39.171669;1.0444316833271676;0.8331513456896782;0.7977182318548153;-6.891257956724843e-05;-6.598061162399597e-05;1.0448230243807808;10.00015155407258;0.8335106157782104;0.015561900954495079;0.015562026513949582;0.7178208929466291;-0.013342003842059065;0.717944405159971
39.181669;1.0444317432681074;0.8331513952029236;0.7977181006217243;-6.891253314754743e-05;-6.598063851022313e-05;1.0448228337432677;10.000153135707137;0.8335105813413881;0.01556190170728428;0.015562025424646712;0.7178209442611991;-0.013342003900472047;0.7179443245977141
39.191669;1.044431804927474;0.8331511003229746;0.7977176329148505;-6.780566655603403e-05;-6.492093123834406e-05;1.044822637533096;10.00015470469944;0.833510545577039;0.015561902525111618;0.015562024377831492;0.7178209949888845;-0.013342003956176508;0.7179442425620857
39.201669;1.0444318676518294;0.833151158541713;0.7977174966678885;-6.780561986748389e-05;-6.492096019053854e-05;1.044822435935959;10.000156259071248;0.8335105084611004;0.015561903409079631;0.015562023373029695;0.7178210446075347;-0.013342004009102064;0.7179441590308724
39.211669;1.0444319306445724;0.8331512209433181;0.7977173577838181;-6.780557318676019e-05;-6.492098998936302e-05;1.0448222291972908;10.00015779569917;0.8335104699033994;0.01556190436050692;0.01556202240889681;0.7178210927616804;-0.013343004059172743;0.7179440925945335
39.221669;1.0444329468362734;0.8331516992706047;0.79771688202919;-6.693853220695018e-05;-6.40908499691538e-05;1.0448220177434981;10.000159310221306;0.8335104297245498;0.01556190538187516;0.015562021483921735;0.717821139293657;-0.013343004106309765;0.7179440060858493
39.231669;1.0444330078800415;0.8331517690177167;0.7977167370247878;-6.693848598629973e-05;-6.409088109060135e-05;1.0448228021721153;10.000160797705265;0.8335103877107792;0.015561906477219008;0.015562020597215702;0.7178211841725075;-0.013343004150440558;0.7179439180791538
39.241669;1.0444330666721837;0.8331518416038476;0.7977165884965212;-6.693844026637266e-05;-6.409091273518044e-05;1.044822583137962;10.000162253581193;0.8335103436877087;0.01556190765234187;0.015562019747954556;0.7178212274055596;-0.013343004191496683;0.7179438285544198
39.251669;1.0444331223038796;0.833151916452026;0.7977164362913409;-6.693839522423533e-05;-6.409094484429669e-05;1.0448223612256407;10.000163673961683;0.8335102975142454;0.01556190891429295;0.015562018934813767;0.7178202690082182;-0.01334300422943357;0.7179427376787966
39.261669;1.0444331739217778;0.8331516442618258;0.7977159464269226;-6.583152989443156e-05;-6.303124199527098e-05;1.0448221369119257;10.000165054935641;0.8335102490037569;0.015561910269657558;0.015562018157684024;0.7178203090193935;-0.013344004264259501;0.7179426637141989
39.271669;1.0444332208440092;0.8331517221824913;0.7977157868888736;-6.583148660815785e-05;-6.303127477780853e-05;1.0448219106046268;10.000166391810337;0.8335101978745058;0.01556191172294851;0.015562017419789376;0.717820347500369;-0.01334400429602063;0.7179425696803027
39.281669;1.0444332626138397;0.8331518010203723;0.7977156238799316;-6.58314443454376e-05;-6.3031307723931e-05;1.0448216826311654;10.0001676793311;0.8335101437805967;0.01556191327623063;0.015562016727079757;0.7178203844994605;-0.013344004324761696;0.7179424741714373
