time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.291669;1.0444332989596696;0.8331518804579124;0.7977154576591812;-6.583140322090178e-05;-6.303134072398505e-05;1.0448214532030733;10.000168912562065;0.8335100863795809;0.015561914929656981;0.015562016085704924;0.7178204200211274;-0.013344004350512221;0.7179423772494672
39.301669;1.0444342834582447;0.8331523723024427;0.7977149545451027;-6.496436563760904e-05;-6.220120245944767e-05;1.0448212224621238;10.000170087574752;0.8335100253778993;0.015561916681912962;0.015562015499964455;0.7178204540238965;-0.013344004373286878;0.7179422790628144
39.311669;1.044434308396325;0.833152452441991;0.7977147827640753;-6.49643274017906e-05;-6.220123540769187e-05;1.044821990571569;10.000171201699077;0.8335099605474682;0.015561918530376369;0.015562014971447597;0.7178204864674798;-0.013345004393083101;0.7179421983542673
39.321669;1.0444343273326422;0.8331525329435804;0.79771460861624;-6.496429100813271e-05;-6.220126835188503e-05;1.0448217577761632;10.000172253440175;0.8335098917148352;0.015561920470909452;0.0155620144991201;0.7178205173781891;-0.013345004409892877;0.7179420980195792
39.331669;1.0444343401259402;0.8331526140118357;0.7977144324148406;-6.496425669622432e-05;-6.220130131110716e-05;1.0448215243896002;10.000173242053725;0.8335098187104956;0.015561922496898127;0.015562014080658357;0.7178205468084546;-0.013345004423732106;0.7179419966278658
39.341669;1.04443434674014;0.8331523471812821;0.7977139204530087;-6.385740243202544e-05;-6.114159883253544e-05;1.0448212907369827;10.00017416696627;0.8335097413118723;0.015561924598236427;0.015562013714424944;0.7178205747189497;-0.013345004434662381;0.7179418941422566
39.351669;1.0444343472192088;0.8331524304326604;0.7977137407149459;-6.385737280684728e-05;-6.1141631785705e-05;1.0448210571134826;10.00017502725716;0.8335096592178515;0.0155619267613446;0.015562013399673735;0.7178206009478899;-0.013346004442786453;0.7179418091831643
39.361669;1.0444343416989967;0.8331525153283167;0.7977135591610942;-6.385734571172838e-05;-6.11416647044858e-05;1.0448208237372023;10.000175821270593;0.833509572059872;0.015561928970419116;0.01556201313499032;0.7178206252944115;-0.013346004448226636;0.717941704695925
39.371669;1.0444343304488806;0.8331522533644248;0.79771304177722;-6.275049899586068e-05;-6.0081962101978885e-05;1.0448205907416455;10.00017654633001;0.8335094794556626;0.015561931209306585;0.015562012917286622;0.7178206476173375;-0.013346004451102093;0.717941599402333
39.381669;1.0444343138129848;0.8331523423775726;0.7977128565406999;-6.275047713350796e-05;-6.0081994777834416e-05;1.0448203582765185;10.000177198559385;0.8335093810806798;0.015561933463182333;0.015562012741611455;0.717819667847853;-0.013346004451516937;0.7179404935523108
39.391669;1.0444352458501842;0.8331531945971701;0.7977126696034421;-6.299027902437353e-05;-6.0311590640063726e-05;1.0448201265945578;10.000177773452387;0.8335092767333486;0.015561935719324368;0.015562012601428978;0.7178196859468391;-0.013346004449562113;0.7179403868481453
39.401669;1.044435219261545;0.8331532885784146;0.7977124811336416;-6.299026245795553e-05;-6.03116225502439e-05;1.0448208960361574;10.000178267477002;0.8335091664229295;0.01556193796649441;0.015562012489957375;0.7178197019111534;-0.013347004445314208;0.7179402981229924
39.411669;1.0444351880193958;0.8331530364752983;0.7977119572626695;-6.188342523602892e-05;-5.9251918335642033e-05;1.044820666983449;10.000178679404376;0.8335090504387258;0.01556194019363985;0.015562012401662623;0.7178197158244718;-0.013347004438822791;0.7179401902977861
39.421669;1.0444351523260882;0.8331531359926598;0.7977117659909696;-6.18834140687498e-05;-5.925194900596264e-05;1.0448204398167207;10.000179010341272;0.83350892931275;0.015561942389783394;0.015562012332232953;0.7178197278888928;-0.013347004430105086;0.7179400820821156
39.431669;1.044435112310171;0.8331532383701078;0.7977115734520749;-6.18834056695223e-05;-5.925197899041023e-05;1.0448202148660177;10.000179262979438;0.8335088037078582;0.015561944545725025;0.015562012277657375;0.7178197383807136;-0.013347004419159134;0.717939973603784
39.441669;1.0444350679886263;0.8331533435154026;0.7977113797761436;-6.188340006565094e-05;-5.925200826995232e-05;1.0448199924000279;10.000179441008653;0.8335086743056586;0.015561946655778258;0.015562012233824238;0.7178197475563166;-0.013347004405978719;0.7179398649782488
39.451669;1.044435019328836;0.8331531024136041;0.7977108511771567;-6.077657394210177e-05;-5.8192301273046164e-05;1.0448197726736599;10.000179549019995;0.8335085417398169;0.015561948717665567;0.01556201219644245;0.7178197556117576;-0.013348004390560705;0.7179397748738556
39.461669;1.0444349663342385;0.8331532123605355;0.7977106557935183;-6.077657398713095e-05;-5.819232902759445e-05;1.0448195559777538;10.000179592497487;0.833508406599317;0.015561950731432501;0.015562012160925854;0.7178197627188108;-0.013348004372912723;0.7179396661046444
39.471669;1.0444349090839933;0.8331533242090419;0.7977104599390735;-6.0776576873135566e-05;-5.8192355920373416e-05;1.0448193426538346;10.000179578062612;0.8335082694675372;0.01556195269913249;0.015562012123010241;0.7178197690983676;-0.013348004353067528;0.717939557135138
39.481669;1.044435801510426;0.8331541983875229;0.7977102639291225;-6.101640146051716e-05;-5.8421944746584703e-05;1.0448191330985732;10.000179513753436;0.8335081309521433;0.0155619546242681;0.01556201208017827;0.717819775075817;-0.013348004331095823;0.7179394477213514
39.491669;1.0444357363067802;0.8331539640757896;0.797709734242037;-5.99095854614471e-05;-5.736223400502551e-05;1.0448199277342427;10.000179407865295;0.8335079916748789;0.015561956510136952;0.015562012031985376;0.7178197810584901;-0.01334900430708813;0.7179393561561266
39.501669;1.0444356674130082;0.8331540792893475;0.79770953922562;-5.990959656477875e-05;-5.736225770807078e-05;1.0448197268994392;10.000179266699748;0.833507852242981;0.015561958358812668;0.015562011978757182;0.7178197874673075;-0.01334900428110805;0.7179392449778319
39.511669;1.0444355949443365;0.8331541947936077;0.7977093453532252;-5.9909610244769205e-05;-5.736228006196995e-05;1.044819530741233;10.000179093450459;0.8335077132519928;0.015561960171510974;0.015562011920473908;0.7178187946709589;-0.013349004253167616;0.7179381327622225
39.521669;1.0444355189827084;0.8331543100330339;0.7977091530094815;-5.990962644069708e-05;-5.7362300943549625e-05;1.0448193392622154;10.00017888903674;0.8335075752839445;0.015561961949301276;0.015562011856318654;0.7178188029054325;-0.013349004223250487;0.7179380191005205
39.531669;1.0444354396026243;0.8331540755808229;0.7977086285869573;-5.880282066148264e-05;-5.63025846453664e-05;1.0448191525263382;10.0001786538421;0.8335074388793988;0.015561963692969765;0.015562011784055368;0.7178188122336574;-0.013349004191351871;0.7179379042406436
39.541669;1.0444353568745284;0.8331541884504814;0.7977084403728179;-5.880284176038215e-05;-5.6302602371006297e-05;1.0448189707932438;10.00017838893673;0.8335073045461244;0.01556196540247841;0.015562011699309455;0.7178188226269929;-0.013350004157492682;0.717937806957368
39.551669;1.0444352708269933;0.8331542993474386;0.7977082548790385;-5.880286526139666e-05;-5.630261836607162e-05;1.0448187943974454;10.00017809632782;0.8335071727983427;0.015561967077334126;0.015562011595867698;0.7178188340830219;-0.013350004121707696;0.7179376902939949
39.561669;1.0444351814204702;0.833154407816614;0.7977080727164163;-5.880289112614953e-05;-5.6302632493238696e-05;1.044818623561994;10.000177778974209;0.833507044142403;0.015561968716724132;0.015562011467224348;0.7178188466383879;-0.013350004084032968;0.7179375730685191
39.571669;1.044436042333331;0.8331549254470934;0.7977075606299614;-5.793591040856064e-05;-5.547247120511795e-05;1.0448184584343965;10.00017744066985;0.8335069190280384;0.015561970318863184;0.015562011308531914;0.7178188602840314;-0.013350004044501417;0.7179374554721527
39.581669;1.0444356453964947;0.8331547880327024;0.7977073873064785;-5.869675301526341e-05;-5.6200941117013805e-05;1.0448192992385694;10.000177085232913;0.833506797844455;0.015561971881043437;0.015562011118484147;0.7178188749007673;-0.013350004003138658;0.7179373377021759
39.591669;1.0444355454899663;0.8331548869271772;0.7977072196965099;-5.869678546901819e-05;-5.62009494410879e-05;1.0448191462674896;10.000176715760013;0.8335066809388465;0.015561973400060753;0.015562010899306344;0.717818890299914;-0.013351003959950224;0.7179372385811356
39.601669;1.0444354421905933;0.8331549820697064;0.7977070585577944;-5.8696819795666825e-05;-5.62009559318232e-05;1.0448189997821835;10.000176334642902;0.8335065686243964;0.015561974873225245;0.015562010653778012;0.7178189063284797;-0.013351003914912694;0.7179371211439609
39.611669;1.044435335759462;0.8331547244320834;0.7977065707210962;-5.75900302120214e-05;-5.514122463695705e-05;1.04481886001715;10.000175943526438;0.8335064611857796;0.015561976300371858;0.01556201038247451;0.7178189229148093;-0.013351003867977813;0.7179370041982821
39.621669;1.044435226504931;0.833154811321399;0.797706424882942;-5.759006760263991e-05;-5.514122774467892e-05;1.0448187272130693;10.000175543087638;0.8335063588863132;0.015561977684216053;0.015562010083375256;0.7178189400149565;-0.01335100381907454;0.7179368879758656
39.631669;1.0444351147577071;0.8331548935371479;0.7977062878158379;-5.75901061939068e-05;-5.5141229352760545e-05;1.0448186015515064;10.000175133412348;0.8335062620021966;0.015561979028910813;0.015562009752432849;0.7178189575485928;-0.01335100376811205;0.7179367727605567
39.641669;1.0444350008991075;0.8331549705796394;0.7977061601325384;-5.759014576457723e-05;-5.5141229601517546e-05;1.0448184831224685;10.000174714421986;0.8335061708535514;0.015561980339340665;0.01556200938493933;0.7178179753883701;-0.013352003714988632;0.7179356776413368
39.651669;1.0444348853537095;0.8331546931283186;0.7977057083746075;-5.648336053599193e-05;-5.408149256437312e-05;1.0448183720236657;10.000174285644219;0.8335060857687369;0.015561981620648094;0.015562008977865137;0.717817993397302;-0.013352003659590547;0.7179355653913906
39.661669;1.0444357222991871;0.8331555190772943;0.7977056009011199;-5.672321473598302e-05;-5.431105132783535e-05;1.0448182684199856;10.000173846284051;0.8335060070218743;0.01556198287750484;0.015562008531306064;0.7178180114849213;-0.01335200360178523;0.7179354550908464
39.671669;1.0444356046051633;0.833155577519545;0.7977055042590945;-5.672325592801843e-05;-5.4311047936284346e-05;1.0448181724622576;10.00017339601875;0.8335059348147833;0.01556198411413697;0.015562008048336611;0.7178180296230777;-0.013352003541433724;0.7179353470887414
39.681669;1.044435486447143;0.8331556288596174;0.7977054188482893;-5.6723297221815165e-05;-5.431104336418143e-05;1.0448190842030498;10.000172935442329;0.8335058693343338;0.015561985334181572;0.015562007534168958;0.717818047823927;-0.01335200347843047;0.7179352417909975
39.691669;1.0444353682797058;0.8331556728350425;0.7977053449216558;-5.672333838422168e-05;-5.4311037657045636e-05;1.0448190036053286;10.000172465747525;0.833505810829019;0.015561986539669262;0.015562006994772734;0.7178180661148418;-0.013353003412746452;0.7179351582259565
39.701669;1.0444352505965877;0.833155360538682;0.7977049486071167;-5.561655252934672e-05;-5.3251294752173416e-05;1.044818930578217;10.000171988508292;0.8335057595857428;0.01556198773122317;0.015562006434718641;0.7178180844747596;-0.013353003344435507;0.7179350595885401
39.711669;1.0444351339183144;0.8331553895753119;0.7977048977995908;-5.5616592816740654e-05;-5.3251286999543504e-05;1.0448188649441823;10.00017150633086;0.833505715866714;0.015561988909985735;0.015562005854952073;0.7178181027620951;-0.013353003273594557;0.7179349647999245
39.721669;1.0444350187659535;0.8331554112504554;0.7977048584572451;-5.561663245761935e-05;-5.325127835467084e-05;1.0448188063715793;10.000171023570573;0.8335056799431796;0.015561990078653167;0.015562005252274927;0.7178181207063903;-0.013353003200324532;0.7179348741240194
39.731669;1.0444349056462068;0.8331554257109255;0.797704830378269;-5.5616671364370236e-05;-5.325126892499045e-05;1.0448187544014254;10.000170545861467;0.8335056521687608;0.015561991240949466;0.015562004620875772;0.7178181379326105;-0.013353003124733377;0.7179347877612592
39.741669;1.0444347950477078;0.8331550843345137;0.7977044792417722;-5.4509882808945354e-05;-5.219152272196168e-05;1.0448187085936136;10.00017007887001;0.8335056329747611;0.015561992400376905;0.015562003953878918;0.7178181539931898;-0.013354003046957705;0.7179347244393199
39.751669;1.0444356411475315;0.8331558457470966;0.7977044725450473;-5.474973120369802e-05;-5.2421072548030814e-05;1.0448186686647971;10.000169627464315;0.8335056227849134;0.015561993558778322;0.015562003244107859;0.7178181684311032;-0.013354002967164541;0.7179346470322038
39.761669;1.044435536682663;0.8331558397898245;0.7977044761082571;-5.474976764685703e-05;-5.2421061769156655e-05;1.0448186344947783;10.000169195617154;0.8335056219230473;0.01556199471650433;0.015562002485553665;0.7178181808407407;-0.013354002885532618;0.7179345741875987
39.771669;1.0444354355290817;0.83315582756969;0.7977044898561189;-5.4749803237035804e-05;-5.2421050922244216e-05;1.0448196060289014;10.000168786502774;0.8335056305880687;0.015561995874258144;0.015562001675948097;0.7178181908911109;-0.013354002802238184;0.7179345059533527
39.781669;1.044435337705083;0.8331554606126449;0.7977041799101146;-5.364301018619403e-05;-5.1361303949723794e-05;1.0448195831865341;10.000168402292163;0.8335056489210039;0.015561997033800623;0.015562000818025267;0.7178171983309855;-0.013354002717463294;0.7179334425657445
39.791669;1.044435243160763;0.833155436814497;0.7977042143534142;-5.3643044053894445e-05;-5.13612934807326e-05;1.0448195658712396;10.000168043861597;0.8335056770486755;0.015561998196846723;0.015561999917884822;0.7178172029776398;-0.013354002631410813;0.7179333837649428
39.801669;1.0444351518077024;0.8331554075833167;0.7977042594400006;-5.36430770726867e-05;-5.136128343789289e-05;1.0448195540648948;10.000167711211608;0.8335057149901162;0.015561999364840292;0.015561998982664027;0.7178172046929266;-0.013355002544301253;0.7179333484378646
39.811669;1.0444350635762005;0.8331553730014143;0.7977043153374381;-5.3643109243839345e-05;-5.136127393952017e-05;1.0448195478060434;10.00016740468508;0.833505762576208;0.015562000540134836;0.015561998019472665;0.7178172033876149;-0.013355002456364925;0.7179332995326094
39.821669;1.0444349784635598;0.8331549842778658;0.7977040481427727;-5.253631278371949e-05;-5.030152885436103e-05;1.044819547036029;10.000167125574231;0.8335058195211672;0.01556200172602244;0.015561997035079038;0.717817199057978;-0.013355002367855674;0.7179332558636349
39.831669;1.0444348965607244;0.8331549389785492;0.7977041256910158;-5.2536343249290366e-05;-5.030152074335752e-05;1.0448195515824332;10.00016687547225;0.8335058855210027;0.015562002925430824;0.01556199603602536;0.7178171917927257;-0.01335500227906921;0.717933217711701
39.841669;1.0444348180548584;0.8331548882519648;0.7977042138166947;-5.2536372876871496e-05;-5.03015134931832e-05;1.0448195613333124;10.000166655558106;0.8335059602805691;0.015562004140460594;0.01556199502922782;0.7178171817361163;-0.013355002190330551;0.7179331853903806
39.851669;1.0444356969218502;0.8331555928316727;0.797704312173594;-5.277621056173886e-05;-5.053106696248286e-05;1.0448195763680725;10.00016646639857;0.8335060435165261;0.015562005373028561;0.015561994022883123;0.717817169097357;-0.013356002101957457;0.7179331777993168
39.861669;1.0444356257527634;0.8331555310045075;0.7977044203669048;-5.2776238496535425e-05;-5.0531061761946693e-05;1.0448195968964413;10.000166307859052;0.8335061349845667;0.015562006625020629;0.015561993027212366;0.7178171542090258;-0.01335600201424676;0.7179331579636582
39.871669;1.0444355582760418;0.83315511468645;0.7977042039555776;-5.166943661844217e-05;-4.947132135753689e-05;1.0448206231255355;10.000166178948943;0.8335062344852957;0.015562007897726644;0.015561992054300814;0.7178171375140107;-0.013356001927499406;0.7179331446154633
39.881669;1.0444354943802991;0.8331550413694285;0.7977043304015347;-5.166946263927709e-05;-4.947131844540549e-05;1.0448206552377748;10.00016607770802;0.8335063418046743;0.015562009191845246;0.015561991117131517;0.7178171194819618;-0.013356001842033198;0.7179331377812858
39.891669;1.0444354340127386;0.8331549622085835;0.7977044653646225;-5.1669487624279764e-05;-4.947131672409958e-05;1.044820693426647;10.00016600150727;0.8335064566958501;0.01556201050806223;0.015561990228996346;0.7178171005492578;-0.013356001758145887;0.7179331373947366
39.901669;1.0444353772807222;0.833154877245589;0.7977046085156476;-5.16695115538174e-05;-4.947131616645147e-05;1.0448207378527052;10.000165947595312;0.8335065789384922;0.015562011847097513;0.015561989403619789;0.7178170810861548;-0.013357001676074566;0.7179331619024099
39.911669;1.0444353244680407;0.8331544377804041;0.7977044256046524;-5.056270553719575e-05;-4.841158038017559e-05;1.044820788575559;10.000165913344034;0.8335067083328007;0.015562013208988819;0.015561988654380375;0.7178170613743795;-0.013357001596006078;0.7179331738507196
39.921669;1.0444352759639262;0.8331543415175539;0.7977045842702241;-5.056272734051017e-05;-4.841158194118876e-05;1.0448208455306625;10.000165896765926;0.8335068446581915;0.015562014592073329;0.015561987992373795;0.7178170416172435;-0.01335700151810612;0.7179331915512929
39.931669;1.0444352321798802;0.8331542397857915;0.7977047502616881;-5.0562748023992385e-05;-4.841158443725711e-05;1.0448209084919786;10.000165897375412;0.8335069877535763;0.015562015992197352;0.015561987425359478;0.7178160219942743;-0.013357001442515807;0.7179322149126275
39.941669;1.0444351935156704;0.8331541327146746;0.7977049232442249;-5.05627674929874e-05;-4.8411587754322494e-05;1.0448209770502812;10.000165916262176;0.8335071375915241;0.01556201740326718;0.015561986957916706;0.7178160027243111;-0.013357001369338989;0.7179322433808123
39.951669;1.044436114084428;0.8331544324295163;0.7977047688883395;-4.9695762289246724e-05;-4.758141444879833e-05;1.0448210506817086;10.000165955539808;0.8335072941717578;0.015562018819501578;0.015561986591666754;0.7178159840537582;-0.013357001298654329;0.7179322769575659
39.961669;1.044436086623678;0.8331543150145194;0.797704954765387;-4.969577894615292e-05;-4.758141892678154e-05;1.0448211288653066;10.000166018014434;0.8335074574139635;0.015562020237407199;0.015561986325622144;0.7178159661723877;-0.013358001230533876;0.7179323340995803
39.971669;1.0444360650869788;0.8331541926402926;0.7977051465461225;-4.9695794020948436e-05;-4.758142368303458e-05;1.0448212111635982;10.000166107077659;0.8335076272190681;0.01556202165561919;0.01556198615733469;0.717815949169058;-0.013358001165035799;0.717932377460964
39.981669;1.0444360496073553;0.8331540654796769;0.7977053438870869;-4.969580745357194e-05;-4.758142850001297e-05;1.0448222972274888;10.00016622628981;0.8335078035441333;0.01556202307338393;0.01556198608423221;0.7178159330699624;-0.013358001102177573;0.7179324255150555
39.991669;1.0444360402248851;0.8331539336906577;0.797705546408158;-4.969581923721855e-05;-4.758143319439175e-05;1.0448223867993518;10.000166378524593;0.8335079863511075;0.015562024489757145;0.015561986103385082;0.7178159178912964;-0.013358001041937692;0.7179324781341259
40.001669;1.0444360368728445;0.8331534485948431;0.797705419683761;-4.858899940970365e-05;-4.652170123406394e-05;1.044822479731466;10.000166565693437;0.8335081755063491;0.015562025903888504;0.015561986209835059;0.7178159036658746;-0.0133580009843012;0.7179325351924487
40.011669;1.0444360394159022;0.8331533078499729;0.7977056310879512;-4.85890080401548e-05;-4.652170542425369e-05;1.0448225759095962;10.000166789255237;0.8335083707384454;0.015562027315186694;0.015561986395683685;0.7178158904512704;-0.01335900092929939;0.7179326151450773
40.021669;1.0444360476436594;0.8331531626895007;0.7977058460942563;-4.8589015220031986e-05;-4.65217093331061e-05;1.0448226751516758;10.000167050384881;0.8335085716820771;0.015562028723195129;0.015561986651162462;0.7178158783151748;-0.013359000877010129;0.7179326805561207
40.031669;1.0444360612045895;0.8331530131302032;0.7977060641169113;-4.858902106808298e-05;-4.652171294516657e-05;1.044822777215006;10.000167349872948;0.8335087779821423;0.01556203012717916;0.015561986966819954;0.7178158673325649;-0.013359000827532625;0.7179327497427203
40.041669;1.044436079569359;0.8331525104191637;0.7977059506308131;-4.7482195726741316e-05;-4.546197983142361e-05;1.0448228818227887;10.000167688641522;0.8335089893728519;0.015562031525085751;0.015561987334914963;0.7178158576172543;-0.013359000780953825;0.7179328224102967
40.051669;1.0444370558192897;0.8331531131163842;0.7977061729897195;-4.7722002667850785e-05;-4.5691541294171514e-05;1.0448229886385376;10.000168068390584;0.8335092056533928;0.015562032913316298;0.01556198774907596;0.7178158493203162;-0.013359000737326536;0.7179328982749915
40.061669;1.0444370816698167;0.8331529510943939;0.7977063967099843;-4.772200533770421e-05;-4.569154415816301e-05;1.0448230972789476;10.000168491690703;0.83350942663303;0.015562034287844152;0.015561988202318975;0.7178158425790099;-0.013359000696671466;0.7179329770233503
40.071669;1.044437110107903;0.833152785530311;0.7977066212090923;-4.772200716491054e-05;-4.569154693979481e-05;1.0448232074288415;10.000168961823311;0.8335096521557659;0.015562035644580557;0.01556198868448615;0.717815837510667;-0.01336000065898175;0.7179330769444192
40.081669;1.0444371403350337;0.8331526167995436;0.7977068459196659;-4.772200825128475e-05;-4.569154972445347e-05;1.0448243189903925;10.000169482118974;0.8335098821393286;0.015562036978509762;0.015561989181605687;0.717814834284777;-0.013360000624216979;0.7179321607441406
40.091669;1.044437171522243;0.8331520964906165;0.7977067363056455;-4.6615177604531546e-05;-4.463181608264378e-05;1.0448244321150202;10.000170054746107;0.8335101165154447;0.01556203828299459;0.015561989678005756;0.7178148331769211;-0.013360000592303278;0.7179322465115615
40.101669;1.044437202841802;0.8331519225935268;0.7977069596474123;-4.661517756676231e-05;-4.463181915059112e-05;1.0448245470754203;10.000170680028864;0.8335103551131764;0.015562039549735623;0.015561990159154267;0.7178148345587962;-0.013360000563149347;0.7179323342826717
40.111669;1.0444372334896708;0.8331517466993786;0.797707181299503;-4.6615177124383696e-05;-4.463182250323436e-05;1.044824664140852;10.000171356708416;0.833510597596402;0.015562040769209147;0.01556199061300141;0.7178148388864707;-0.013360000536667613;0.7179324239205822
40.121669;1.0444372626976333;0.8331515691686192;0.7977074005522645;-4.661517633623532e-05;-4.463182620711903e-05;1.0448247835755133;10.000172082684132;0.8335108434648127;0.01556204193149935;0.015561991029230142;0.7178148466769997;-0.013361000512786419;0.7179325338793034
40.131669;1.044437289771101;0.8331513903271385;0.79770761674297;-4.66151752273902e-05;-4.463183030270471e-05;1.0448249056721994;10.000172855374117;0.8335110920792054;0.015562043027443746;0.015561991398268336;0.7178148584347159;-0.013361000491444713;0.7179326267533825
40.141669;1.0444373141298091;0.8331508616929191;0.7977074953559999;-4.5508342712008375e-05;-4.357209828467611e-05;1.0448250307086813;10.000173670984248;0.8335113427298569;0.015562044049846447;0.015561991711613075;0.7178148746028161;-0.013361000472572715;0.7179327209369558
40.151669;1.0444382891069521;0.8331514420078183;0.797707703844001;-4.5748142173192784e-05;-4.3801660967681645e-05;1.0448251588833233;10.000174523682118;0.8335115947189117;0.015562044994069154;0.01556199196223875;0.7178148955757003;-0.013361000456083415;0.7179328162246852
40.161669;1.0444383069387015;0.8331512612197263;0.7977079078983008;-4.574814033000418e-05;-4.3801666141999136e-05;1.0448252903356912;10.000175406401853;0.8335118474011874;0.015562045857497755;0.015561992144520757;0.7178149217056132;-0.013361000441880537;0.717932912459452
40.171669;1.044438321328659;0.8331510805776382;0.797708107140974;-4.574813830862296e-05;-4.380167150887905e-05;1.0448254251660083;10.000176312648907;0.8335121002178434;0.01556204663857193;0.015561992254414955;0.7178149533026081;-0.013361000429854445;0.7179330095214116
40.181669;1.044438332352629;0.8331505518377574;0.797707967288642;-4.4641303851495595e-05;-4.274194033146658e-05;1.0448255633662402;10.000177237332883;0.8335123527148469;0.015562047335889154;0.015561992289344464;0.7178149906598326;-0.013362000419865044;0.7179331259172971
40.191669;1.0444383402070496;0.8331503732443561;0.7977081560260229;-4.464130133759164e-05;-4.274194572464811e-05;1.0448267048054394;10.000178176702528;0.8335126045018433;0.015562047947448785;0.015561992247996252;0.7178150340635422;-0.013362000411732036;0.7179332243291117
40.201669;1.0444383451358725;0.8331501966790947;0.7977083392598818;-4.4641298476625626e-05;-4.2741950987938614e-05;1.044826849355825;10.00017912788547;0.8335128551836671;0.015562048471245047;0.01556199213111278;0.7178150837718327;-0.013362000405225512;0.7179333232681968
40.211669;1.0444383473111407;0.8331500227774737;0.797708516882954;-4.464129521638524e-05;-4.274195604441256e-05;1.0448269970076112;10.000180087691621;0.8335131043201219;0.015562048907507595;0.015561991942007417;0.7178151399977607;-0.013362000400059425;0.7179334226236744
40.221669;1.0444383468139602;0.8331498520829925;0.7977086888171036;-4.4641291539883545e-05;-4.2741960794782604e-05;1.0448271478317765;10.000181051438288;0.8335133514493602;0.015562049260811518;0.015561991685214233;0.7178152029045488;-0.013362000395920318;0.7179335222643909
40.231669;1.044438343712366;0.8331493362523117;0.7977085211167579;-4.3534455252072924e-05;-4.1682228500511364e-05;1.0448273018580279;10.000182012566146;0.8335135961517979;0.015562049540371352;0.015561991364621018;0.7178142726130895;-0.013362000392529614;0.7179326221936826
40.241669;1.0444383381565503;0.833149173260552;0.7977086818349199;-4.3534450851366406e-05;-4.168223225996361e-05;1.0448274590185809;10.000182962800016;0.8335138380954069;0.015562049758095385;0.015561990982841035;0.7178143492121356;-0.013363000389678073;0.7179327404868285
40.251669;1.0444383304407525;0.8331490145822528;0.7977088372461224;-4.353444617793954e-05;-4.168223534212415e-05;1.0448276191680979;10.000183892728183;0.8335140770093681;0.015562049925874165;0.015561990541565379;0.7178144327502228;-0.013363000387194892;0.7179328399529094
40.261669;1.0444392747568585;0.8331496211334172;0.797708987542117;-4.377424019708621e-05;-4.191179486555821e-05;1.04482778208017;10.000184792788378;0.833514312604224;0.01556205005386638;0.01556199004260384;0.7178145232233668;-0.013363000384899787;0.7179329391644469
40.271669;1.0444392640997715;0.8331494712314547;0.7977091328254593;-4.377423524369409e-05;-4.19117964163155e-05;1.0448279473979485;10.000185653989153;0.8335145445898031;0.015562050150166234;0.015561989489000087;0.7178146205629169;-0.013363000382588745;0.7179330381601216
40.281669;1.0444392527904567;0.8331489767125487;0.7977089390379936;-4.266739703367003e-05;-4.085206049703445e-05;1.0448281146268013;10.000186467836288;0.8335147728182707;0.015562050221780149;0.015561988884881356;0.7178147245978043;-0.013363000380036922;0.7179331369957663
40.291669;1.0444392413291312;0.8331488349187364;0.7977090738488525;-4.266739242226352e-05;-4.085206053820537e-05;1.0448282832322437;10.000187226174916;0.833514997354609;0.01556205027558679;0.015561988234946866;0.7178148350221244;-0.013363000377003977;0.7179332356764393
40.301669;1.044439230072613;0.8331486968067903;0.7977092029917469;-4.266738826081329e-05;-4.085205982824642e-05;1.0448294527687805;10.000187921234575;0.833515218408175;0.015562050317769176;0.015561987544666199;0.7178149514256954;-0.013364000373251311;0.7179333527517862
40.311669;1.0444392192282081;0.8331485621761165;0.7977093261607541;-4.2667384713506626e-05;-4.08520583795908e-05;1.044829622906255;10.000188545417133;0.8335154362445176;0.015562050353235725;0.015561986820269437;0.7178150733544725;-0.013364000368559344;0.7179334509178693
40.321669;1.0444392089105041;0.8331484308601751;0.7977094430857846;-4.2667381930498936e-05;-4.0852056218837685e-05;1.0448297933648605;10.000189091282412;0.8335156511460552;0.01556205038700909;0.015561986068894293;0.7178152003469062;-0.01336400036274468;0.7179335487714142
40.331669;1.0444391991772344;0.8331479539351911;0.7977092196209865;-4.156054673241433e-05;-3.979231664925576e-05;1.044829963865916;10.000189551970418;0.8335158633894122;0.015562050426149528;0.015561985299542981;0.7178153319620488;-0.013364000355673505;0.717933646381616
40.341669;1.0444391899977783;0.8331478289158425;0.7977093236073275;-4.156054594177779e-05;-3.9792313077466385e-05;1.0448301340964457;10.000189921384678;0.8335160731859202;0.015562050479856536;0.015561984523002673;0.7178154677874726;-0.013364000347246226;0.7179337439055555
40.351669;1.0444391811929157;0.833147706954681;0.797709421098541;-4.1560546358374695e-05;-3.979230875001994e-05;1.0448303036909825;10.000190193762728;0.8335162806405252;0.015562050558017541;0.015561983749647486;0.7178156073989506;-0.013364000337389478;0.7179338415911677
40.361669;1.0444391724178785;0.8331475879938863;0.7977095121145371;-4.156054807669983e-05;-3.9792303579785186e-05;1.0448304722680397;10.000190363094198;0.8335164858041011;0.015562050669793836;0.0155619829874828;0.7178157503285911;-0.013365000326092124;0.7179339583364172
40.371669;1.0444401169693376;0.8331482327609198;0.7977095967028826;-4.1800347818954715e-05;-4.002185401507565e-05;1.0448306394817777;10.000190423615813;0.8335166887262085;0.015562050823121185;0.015561982242483247;0.7178158960712081;-0.013365000313432166;0.7179340571173627
40.381669;1.0444401067683031;0.8331477707386004;0.7977093410983931;-4.0693517830104756e-05;-3.8962109921627096e-05;1.044830805095632;10.000190371374503;0.8335168894246392;0.015562051025315259;0.015561981520094924;0.7178160440898382;-0.013365000299550175;0.7179341566136909
40.391669;1.0444400949652637;0.833147660261978;0.7977094134502205;-4.069352366613416e-05;-3.89621013557639e-05;1.0448309690591844;10.00019020508304;0.8335170878611089;0.015562051284099113;0.015561980826913704;0.71781619382956;-0.013365000284598132;0.7179342567604413
40.401669;1.044440080993651;0.833147552529511;0.7977094800582447;-4.0693530870750786e-05;-3.8962091396558484e-05;1.0448311314902843;10.000189925884511;0.8335172839724105;0.01556205160780798;0.015561980172426841;0.7178153447532428;-0.013365000268708906;0.7179333576021651
40.411669;1.0444400644499037;0.8331474475977375;0.7977095411781605;-4.069353941314651e-05;-3.8962079960423954e-05;1.0448322925802578;10.000189536811181;0.8335174776887434;0.015562052004400887;0.015561979568865845;0.7178154963580785;-0.013365000251992158;0.7179334586572983
40.421669;1.0444400450501332;0.833147345504827;0.797709597127667;-4.069354921857089e-05;-3.896206698869496e-05;1.0448324525183763;10.000189041896014;0.8335176689294144;0.015562052479861763;0.015561979028742135;0.7178156481544308;-0.013366000234536714;0.7179335785827369
40.431669;1.044440022494221;0.8331468973932915;0.7977093143220672;-3.9586725719720805e-05;-3.7902315615452065e-05;1.0448326114817303;10.000188445286993;0.8335178575819623;0.015562053036860632;0.01556197856261726;0.717815799645753;-0.01336600021641863;0.717933680032376
40.441669;1.0444399964520987;0.8331468006791503;0.7977093610017819;-3.958673766245854e-05;-3.790229938033534e-05;1.0448327696580642;10.000187751025862;0.833518043423075;0.0155620536751285;0.015561978177716292;0.7178159503316547;-0.0133660001977155;0.7179337815513609
40.451669;1.0444399666246742;0.8331467062915873;0.7977094034484026;-3.95867504630003e-05;-3.7902281412963825e-05;1.044832927224603;10.000186962979827;0.8335182260436911;0.015562054393800833;0.015561977876661068;0.7178160997145014;-0.01336600017851626;0.717933883059738
40.461669;1.0444399327435991;0.8331466138952924;0.7977094418265406;-3.958676399522248e-05;-3.7902261672379014e-05;1.0448330843051503;10.000186084538662;0.8335184048912048;0.015562055193333478;0.015561977657559171;0.7178162473036447;-0.013366000158921539;0.7179339844069105
40.471669;1.044439894569076;0.8331465231328241;0.7977094762670762;-3.958677815300797e-05;-3.790224011616274e-05;1.0448332409755166;10.000185118918223;0.8335185793929807;0.015562056075165524;0.015561977516089646;0.7178163926122033;-0.01336600013902961;0.717934085407928
40.481669;1.0444408056322323;0.8331468456466066;0.7977091729265487;-3.871975173617154e-05;-3.707203576290088e-05;1.0448333972450692;10.00018407033608;0.8335187490408832;0.015562057040071688;0.015561977447541831;0.7178165351445345;-0.013367000118921642;0.7179342045554881
40.491669;1.044440758061036;0.8331467570282104;0.797709199854788;-3.87197668742823e-05;-3.707201044718791e-05;1.0448335529689259;10.000182945046742;0.8335189133975165;0.01556205808699763;0.015561977447658653;0.7178166743886067;-0.013367000098658143;0.7179343045909564
40.501669;1.0444407050717477;0.8331466689503395;0.797709223157211;-3.871978233613626e-05;-3.707198327603763e-05;1.0448337078278538;10.000181751059937;0.8335190720863777;0.015562059212795024;0.015561977512988281;0.7178168098229274;-0.01336700007826738;0.7179344041724195
40.511669;1.0444406459982356;0.8331465810958951;0.7977092427942419;-3.8719797960675095e-05;-3.707195431219115e-05;1.0448338614321857;10.00018049650807;0.8335192248145648;0.015562060412260733;0.015561977640167672;0.7178169409556798;-0.013367000057733983;0.7179345033361895
40.521669;1.0444405801705403;0.8331464931359701;0.7977092586120914;-3.871981354503405e-05;-3.707192360182475e-05;1.0448340134340988;10.000179188281718;0.8335193713848238;0.015562061678480118;0.01556197782420969;0.7178170673614732;-0.013367000037026806;0.7179346020907497
40.531669;1.0444405069341556;0.8331460559237833;0.7977089364618164;-3.761299331909009e-05;-3.601215425743706e-05;1.044835163569363;10.000177832023427;0.8335195116747516;0.015562063003861593;0.015561978057754089;0.7178171886598115;-0.013367000016152921;0.7179347004282448
40.541669;1.0444404257014026;0.8331459666829165;0.7977089441134297;-3.761300822715855e-05;-3.601212007543814e-05;1.044835311633684;10.000176432723784;0.8335196456167313;0.015562064381673608;0.015561978331474137;0.7178173044753684;-0.01336699999517594;0.7179347983611034
40.551669;1.0444403360940349;0.833145876261845;0.7977089475299022;-3.761302262336825e-05;-3.601208413825143e-05;1.044835457435872;10.000174994893213;0.8335197731742302;0.015562065807007466;0.015561978634943793;0.7178174144533176;-0.013367999974193192;0.7179349145949956
40.561669;1.044440238012319;0.833145784410344;0.7977089466022594;-3.7613036464494416e-05;-3.601204644507449e-05;1.0448356007990398;10.00017352215274;0.8335198943187205;0.015562067276458575;0.015561978957935589;0.7178175183250056;-0.013367999953320851;0.7179350120186432
40.571669;1.0444401315898793;0.8331456910609127;0.7977089411627627;-3.761304972293088e-05;-3.601200702848249e-05;1.0448357415951601;10.000172016775048;0.8335200090114703;0.01556206878710648;0.015561979291006221;0.7178166159436236;-0.013367999932685452;0.7179341094860621
40.581669;1.0444400171341035;0.8331455963297018;0.7977089309956747;-3.761306238037021e-05;-3.601196595848463e-05;1.044835879707454;10.00017047991571;0.8335201171772104;0.015562070335410466;0.015561979624704911;0.7178167072765629;-0.013367999912399819;0.7179342066303701
40.591669;1.044439895039808;0.8331451516511686;0.7977085818845793;-3.6506238858500015e-05;-3.495218642047198e-05;1.0448360149625873;10.000168912535718;0.8335202187287035;0.015562071916876773;0.015561979948972595;0.7178167924144697;-0.01336799989254378;0.7179343035917036
40.601669;1.044440719441489;0.8331458156731829;0.7977085614269078;-3.674604133015924e-05;-3.5181697571554015e-05;1.0448361471614254;10.000167315959349;0.8335203136553365;0.015562073526607679;0.015561980254168996;0.717816871577312;-0.013367999873165563;0.7179344003537045
40.611669;1.0444405831247108;0.8331457181532104;0.7977085353517311;-3.67460519357302e-05;-3.518165205575489e-05;1.0448362761686834;10.000165691697141;0.8335204020881751;0.015562075159428503;0.015561980532792662;0.7178169450846381;-0.013368999854303286;0.717934515522222
40.621669;1.0444404401746474;0.8331456200313778;0.7977085032932355;-3.674606168551107e-05;-3.5181605194131457e-05;1.0448364019453364;10.000164040997772;0.8335204842918997;0.01556207680993419;0.015561980780323883;0.7178170133088638;-0.013368999836018598;0.717934611801189
40.631669;1.044440291045087;0.8331455214703624;0.7977084649137665;-3.6746070481528766e-05;-3.518155698498685e-05;1.0448365244915696;10.000162364517525;0.8335205605948287;0.015562078473199386;0.015561980995076661;0.7178170766084355;-0.013368999818406096;0.7179347076805176
40.641669;1.0444401364177922;0.833145073990737;0.7977080859598067;-3.5639241578641276e-05;-3.412177038236616e-05;1.0448366437490568;10.000160662776642;0.8335206313334335;0.015562080145032974;0.015561981177243712;0.7178171352505154;-0.01336899980157453;0.7179348029735049
40.651669;1.0444399771811783;0.8331449757381448;0.7977080341126207;-3.563924825444977e-05;-3.412171934704093e-05;1.0448377595342104;10.000158936953481;0.8335206968465665;0.015562081821290683;0.015561981327144023;0.7178171893994684;-0.013368999785658751;0.717934897478882
40.661669;1.0444398143054543;0.833144878662208;0.7977079753610348;-3.5639253805340326e-05;-3.4121666879290783e-05;1.044837871548947;10.000157189090142;0.8335207574487358;0.015562083498040643;0.015561981443362943;0.717817239193268;-0.013368999770857062;0.7179349909947302
40.671669;1.0444396487582448;0.833144783596217;0.7977079098785586;-3.56392582120601e-05;-3.412161297657553e-05;1.0448379794608016;10.000155422291787;0.8335208134078926;0.015562085173430232;0.015561981522440321;0.7178172848056319;-0.013368999757423216;0.7179350833246783
40.681669;1.0444394814920408;0.8331446914014715;0.7977078380044543;-3.563926146574306e-05;-3.41215576042757e-05;1.044838082988859;10.000153640834167;0.8335208649850497;0.01556208684819663;0.015561981560652421;0.7178173264497562;-0.013369999745624733;0.7179351928799567
40.691669;1.0444393134288714;0.8331442541225121;0.7977074262289005;-3.453242688991e-05;-3.306176371002824e-05;1.0448381819402695;10.000151849297445;0.8335209124547336;0.015562088523291715;0.015561981555272258;0.7178173643716023;-0.013369999735713739;0.7179352821237833
40.701669;1.0444391454633823;0.8331441700492639;0.7977073430358984;-3.4532427812602585e-05;-3.3061705237758505e-05;1.0448382762001405;10.00015005107861;0.8335209560705372;0.015562090198073319;0.015561981503673302;0.7178173988188848;-0.01336999972789964;0.7179353693056546
40.711669;1.0444389784607435;0.8331440908412484;0.7977072551562742;-3.4532427582645784e-05;-3.306164513944311e-05;1.044838365728866;10.000148247323773;0.8335209960688255;0.015562091871114585;0.015561981402290504;0.7178174299817066;-0.013369999722328522;0.7179354541133336
40.721669;1.0444397669739207;0.8331447775766115;0.797707163285191;-3.477221512747164e-05;-3.329113802140625e-05;1.0448384505703203;10.000146437320286;0.8335210327429607;0.015562093541623162;0.015561981246515475;0.7178174579959691;-0.013369999719095575;0.7179355364209137
40.731669;1.0444396041802049;0.8331447087992144;0.7977070681375864;-3.477221271544492e-05;-3.3291074514017234e-05;1.0448385308163606;10.000144619821729;0.8335210664762871;0.015562095209511007;0.015561981030316986;0.7178174830206252;-0.013369999718277806;0.717935616277375
40.741669;1.0444394444793983;0.8331446454275849;0.7977069703959404;-3.477220927265146e-05;-3.3291009185330255e-05;1.0448386065579192;10.000142793567345;0.8335210976568677;0.015562096874370272;0.015561980745533046;0.7178175052566087;-0.013369999719959898;0.717935693816805
40.751669;1.0444392884113385;0.833144238715793;0.7977065367542308;-3.36653670464353e-05;-3.223120483668889e-05;1.0448386778808496;10.000140957256772;0.8335211265822587;0.015562098535256143;0.015561980381913972;0.7178165248573692;-0.013370999724246322;0.71793478795944
40.761669;1.0444391363747823;0.8331441862579586;0.7977064356453849;-3.36653616218188e-05;-3.2231135568576754e-05;1.0448387448649183;10.00013910986595;0.8335211534768663;0.015562100191825783;0.01556197992803265;0.7178165418472303;-0.013370999731259884;0.7179348611619436
40.771669;1.0444389886377676;0.8331441392347813;0.7977063334396798;-3.366535527507627e-05;-3.223106423095619e-05;1.0448388075493191;10.000137250792692;0.8335211785511062;0.015562101844441368;0.015561979372877673;0.717816556112849;-0.013370999741120305;0.7179349322191394
40.781669;1.0444388453985929;0.8331440976584745;0.7977062302512296;-3.3665348087786016e-05;-3.223099079985979e-05;1.0448398659218245;10.000135379817332;0.8335212019969627;0.0155621034926877;0.015561978707828954;0.7178165674262931;-0.013370999753921853;0.7179350011585213
40.791669;1.0444387068362424;0.8331440616296554;0.7977061260549921;-3.366534015783939e-05;-3.2230915276063004e-05;1.0448399199348142;10.000133497161512;0.8335212239859263;0.015562105134883238;0.015561977927559863;0.7178165755092507;-0.013370999769746343;0.7179350680759397
40.801669;1.0444385731322134;0.8331440313376286;0.7977060207712412;-3.366533158490324e-05;-3.223083767997457e-05;1.0448399694637067;10.00013160324796;0.8335212447074164;0.01556210676916259;0.015561977029138184;0.7178165801230517;-0.013370999788690986;0.7179351330734051
40.811669;1.0444384444779604;0.833143658229073;0.7977055803814869;-3.2558484686177196e-05;-3.117102095080276e-05;1.0448400142410257;10.000129698389546;0.8335212643422591;0.015562108394130497;0.01556197601039365;0.7178165810902454;-0.013371999810870483;0.7179352148053685
40.821669;1.0444383210509847;0.8331436401705018;0.7977054728138145;-3.255847510994141e-05;-3.1170939321569e-05;1.0448400538754021;10.000127783227924;0.8335212830016108;0.015562110008159085;0.01556197486885426;0.7178165782558481;-0.01337199983639741;0.7179352759817862
40.831669;1.0444379023929253;0.833143388845408;0.797705364227087;-3.331927738123552e-05;-3.1899301338573676e-05;1.044840087933199;10.000125859230193;0.8335213007670772;0.015562111608616425;0.015561973601817533;0.7178165714561144;-0.01337199986535163;0.717935335162469
40.841669;1.0444377895912014;0.833143384058004;0.7977052548972199;-3.331926709247597e-05;-3.1899215885647006e-05;1.0448401159923526;10.000123927903905;0.8335213177588273;0.01556211319208579;0.015561972206788082;0.7178165605005;-0.013371999897748215;0.7179353922689693
40.851669;1.044438635711502;0.8331441470532563;0.7977051450139138;-3.355904309229855e-05;-3.21286820437152e-05;1.0448401376201992;10.00012199008405;0.8335213340871911;0.015562114754812716;0.01556197068155998;0.7178165451764913;-0.013371999933529903;0.7179354472101623
40.861669;1.0444385330677939;0.8331438076502692;0.7977047008672924;-3.2452193021153226e-05;-3.106885548758651e-05;1.0448401523528776;10.000120046603332;0.8335213497577311;0.015562116292669587;0.015561969024530404;0.7178165252742903;-0.013371999972600745;0.7179354999035096
40.871669;1.044438435378726;0.8331438244925138;0.7977045906065701;-3.245218108402793e-05;-3.106876475417145e-05;1.0448401598108343;10.000118098632672;0.8335213646897947;0.015562117801168205;0.015561967235078111;0.7178165006153898;-0.013372000014875207;0.7179355502788848
40.881669;1.0444383427600081;0.8331438489459484;0.7977044805848639;-3.245216807434608e-05;-3.106867248787111e-05;1.0448401597947106;10.000116147117723;0.8335213788253131;0.01556211927585991;0.015561965313305361;0.7178164711020288;-0.013372000060298712;0.717935598230664
40.891669;1.044438255399743;0.8331438810188704;0.7977043711248281;-3.245215365940698e-05;-3.10685788368089e-05;1.044840152168306;10.000114192416147;0.8335213921550573;0.01556212071251178;0.015561963260102049;0.7178164367504459;-0.013373000108839182;0.7179356622097297
40.901669;1.0444381734854524;0.8331439206125242;0.7977042625044758;-3.245213756323241e-05;-3.106848393710629e-05;1.0448401367386921;10.000112234128993;0.8335214046344493;0.015562122106774393;0.015561961078140422;0.7178163976638501;-0.01337300016046716;0.717935704788405
40.911669;1.0444380972354237;0.8331439676486583;0.7977041549391798;-3.2452119601211896e-05;-3.1068387907490405e-05;1.044841113308116;10.000110271452163;0.8335214161269638;0.015562123453596756;0.01556195877232763;0.7178163540092662;-0.01337300021512844;0.7179357445311667
40.921669;1.044438026945027;0.8331436733240637;0.7977037146109133;-3.1345260776744314e-05;-3.000855336498555e-05;1.0448410817649396;10.000108304324733;0.8335214264061981;0.015562124746627607;0.015561956348877892;0.7178163060347509;-0.013373000272725049;0.7179357814973008
40.931669;1.0444379629588354;0.8331437352466126;0.7977036094329386;-3.134523881116994e-05;-3.0008455432540193e-05;1.0448410420907488;10.000106333951866;0.8335214351469645;0.015562125978437463;0.015561953813983478;0.7178162540734783;-0.013373000333112508;0.7179358157922946
40.941669;1.0444379055998976;0.8331438045972297;0.797703505367315;-3.134521480812664e-05;-3.000835676553089e-05;1.0448409942778538;10.000104362054719;0.833521441937713;0.015562127141975383;0.015561951172706149;0.7178151985231298;-0.013373000396105833;0.7179348477027858
40.951669;1.0444378551562719;0.8331438812704899;0.797703402364625;-3.1345188817536997e-05;-3.0008257506000336e-05;1.044840938237401;10.000102389750763;0.8335214463545548;0.01556212823195104;0.015561948428135389;0.7178151397946525;-0.01337300046149046;0.7179348769914209
40.961669;1.0444378119006252;0.8331439651130554;0.7977033005022751;-3.134516094347151e-05;-3.000815776977175e-05;1.0448408737910977;10.000100416966738;0.8335214480026585;0.015562129244616767;0.015561945581044961;0.7178150782109992;-0.0133740005290352;0.7179349225440379
40.971669;1.0444377760493178;0.8331440560027307;0.7977031999954332;-3.134513133380995e-05;-3.0008057651530483e-05;1.0448408007432033;10.000098443097258;0.8335214464830585;0.015562130176616389;0.015561942629647649;0.7178150139459907;-0.013374000598504519;0.7179349471719289
40.981669;1.0444387015056302;0.833144565894931;0.7977027672292181;-3.047804462683738e-05;-2.917777246725429e-05;1.0448407189536049;10.000096468142747;0.8335214413920069;0.01556213102506333;0.015561939569790366;0.7178149471043677;-0.013374000669663239;0.7179349695933639
40.991669;1.0444386808622497;0.8331446707592777;0.7977026705836889;-3.0478012176609563e-05;-2.9177671796733096e-05;1.0448406283260887;10.000094492975235;0.8335214323797191;0.015562131788623108;0.015561936396856489;0.7178148778553785;-0.013374000742283308;0.7179349899463086
41.001669;1.0444386679477249;0.8331447826762615;0.7977025766305997;-3.0477978687546067e-05;-2.917757097081058e-05;1.0448405287427123;10.00009251951892;0.8335214191662688;0.015562132467282856;0.015561933108280572;0.7178148064614132;-0.013374000816162284;0.7179350084164622
41.011669;1.0444386626184732;0.8331449017241715;0.797702485938433;-3.0477944390513836e-05;-2.91774701398391e-05;1.0448404200701078;10.00009055147231;0.8335214015136858;0.015562133060763433;0.0155619297049091;0.7178147332071221;-0.013374000891126744;0.717935025266025
41.021669;1.0444386645029546;0.8331450279613876;0.7977023990690215;-3.0477909479928193e-05;-2.917736948503005e-05;1.044840302222864;10.000088594394608;0.833521379246474;0.01556213356746972;0.015561926191112418;0.7178146583288985;-0.013374000967012184;0.7179350408678837
41.031669;1.044438673165795;0.8331451614639838;0.7977023165608436;-3.047787413262303e-05;-2.9177269178284922e-05;1.0448401751929848;10.000086654852044;0.8335213522824518;0.015562133984498842;0.015561922573463557;0.7178145819892598;-0.013375001043640741;0.7179350742768593
41.041669;1.0444386882423298;0.8331449535810563;0.7977019050233605;-2.93709985210536e-05;-2.811743178797028e-05;1.044840039040982;10.000084739464569;0.8335213206007497;0.015562134308046344;0.01556191885912829;0.7178145042770998;-0.013375001120808966;0.7179350885971687
41.051669;1.0444387094691165;0.833145102095237;0.7977018329844512;-2.9370962819730006e-05;-2.811733263385061e-05;1.0448408938914682;10.000082854292996;0.833521284195877;0.015562134533841252;0.01556191505605631;0.717814425187206;-0.013375001198300358;0.717935102746808
