time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.061669;1.0444387367076715;0.8331452583702121;0.7977017671167812;-2.9370927200651166e-05;-2.811723420698422e-05;1.0448407399888886;10.000081004528251;0.8335212430681991;0.015562134657550018;0.01556191117424111;0.7178143446076654;-0.013375001275916702;0.7179351170434265
41.071669;1.044438769960039;0.833145422502995;0.7977017079312954;-2.9370891816065716e-05;-2.811713654305241e-05;1.0448405777515413;10.000079194185497;0.8335211972495981;0.015562134675186915;0.01556190722580099;0.7178142623742747;-0.01337500135348515;0.7179351318844448
41.081669;1.0444388093065806;0.8331455945738958;0.7977016557524734;-2.9370856776409688e-05;-2.8117039661160676e-05;1.044840407737826;10.000077425633895;0.8335211468249752;0.01556213458335809;0.015561903223747092;0.7178141783162936;-0.013375001430826277;0.7179351477005159
41.091669;1.0444388548375894;0.8331457746849678;0.7977016107282854;-2.9370822138132863e-05;-2.8116943580500237e-05;1.0448402305864832;10.00007569934114;0.8335210919285475;0.015562134379117808;0.015561899180981305;0.7178140922187565;-0.013375001507718014;0.7179351648696728
41.101669;1.0444389066652682;0.8331459629842252;0.7977015728873381;-2.9370787914920284e-05;-2.8116848318762994e-05;1.0448400469418784;10.000074014251334;0.833521032744715;0.015562134060191251;0.015561895109560771;0.7178140037872253;-0.013375001583890711;0.7179351836223955
41.111669;1.0444389649524215;0.8331458109028457;0.7977012082370412;-2.8263914099344446e-05;-2.705701629705192e-05;1.0448398573463273;10.00007236894594;0.8335209694837512;0.015562133625857425;0.015561891019934018;0.7178139126795988;-0.013376001659061445;0.7179352226417215
41.121669;1.0444399836638287;0.833146777128132;0.7977011845631456;-2.8503661782169817e-05;-2.728647485889568e-05;1.0448396622077867;10.000070763331312;0.8335209023293025;0.015562133076915936;0.015561886921179737;0.7178138185463021;-0.01337600173297857;0.7179352446054886
41.131669;1.0444400554712112;0.8331469914990942;0.7977011676867455;-2.850362870578289e-05;-2.728638226294027e-05;1.0448394618793508;10.00006919991782;0.8335208314316044;0.015562132414850237;0.015561882821408564;0.7178137210360055;-0.013376001805437037;0.7179352680418781
41.141669;1.0444401342841199;0.8331472150145477;0.7977011571894551;-2.850359594528754e-05;-2.7286290799397694e-05;1.0448392567165805;10.000067683835818;0.8335207569158113;0.015562131641991151;0.015561878727103124;0.7178126197864445;-0.013376001876267418;0.7179342930023597
41.151669;1.04444022019125;0.8331474478307352;0.7977011525346587;-2.850356349075483e-05;-2.7286200641652682e-05;1.0448390470451134;10.000066221449687;0.8335206788513331;0.015562130761999925;0.015561874643123853;0.7178125144417266;-0.013376001945320517;0.7179343189929821
41.161669;1.0444403133279063;0.8331476901440164;0.7977011531289392;-2.8503531367106004e-05;-2.7286111939319358e-05;1.0448388331131282;10.000064818351788;0.8335205972481544;0.01556212977890435;0.01556187057411348;0.7178124046960707;-0.01337600201245018;0.717934346010912
41.171669;1.0444404139786698;0.833147593412452;0.7977008244097326;-2.7396658523651638e-05;-2.6226287143258002e-05;1.0448386150643814;10.000063478092446;0.8335205120947391;0.015562128695358182;0.015561866525381338;0.7178122903150285;-0.013376002077500644;0.7179343738478488
41.181669;1.0444405225707085;0.833147855499946;0.7977008336689435;-2.7396627281700236e-05;-2.6226201760699615e-05;1.0448383929503917;10.000062202275847;0.8335204233492952;0.015562127512487298;0.015561862503078965;0.7178121711565105;-0.01337700214031594;0.717934420915781
41.191669;1.044440639642342;0.8331481278134756;0.7977008463605696;-2.7396596654605124e-05;-2.6226118209407428e-05;1.0448381668082098;10.000060991378229;0.833520330899505;0.015562126231443466;0.015561858514346305;0.7178120472178661;-0.013377002200769133;0.7179344497668795
41.201669;1.0444407658056192;0.8331484103972912;0.7977008619245263;-2.739656677225555e-05;-2.6226036575537676e-05;1.044838936737877;10.000059845316182;0.8335202345914249;0.01556212485444214;0.01556185456633925;0.7178119186418058;-0.01337700225877605;0.7179344789231975
41.211669;1.0444409016155698;0.8331487031790237;0.7977008798253646;-2.7396537773171134e-05;-2.6225956963243932e-05;1.0448387029344859;10.00005876354381;0.8335201343148205;0.015562123384509527;0.01556185066471982;0.7178117856710948;-0.01337700231427812;0.7179345083455112
41.221669;1.0444410474559773;0.8331490060954588;0.797700899561116;-2.7396509819402972e-05;-2.622587951294034e-05;1.0448384656775334;10.000057745044561;0.8335200300491563;0.015562121825054922;0.015561846813697175;0.7178116485993165;-0.01337700236722873;0.7179345380176269
41.231669;1.0444412035735178;0.8331489703319008;0.7977005867671616;-2.6289641974028626e-05;-2.5166066687365797e-05;1.0448382252638675;10.000056788627205;0.8335199218390315;0.015562120179797016;0.015561843016795706;0.7178115077112731;-0.013377002417599516;0.7179345678855791
41.241669;1.044441370130739;0.8331492934374815;0.7977006090289036;-2.6289616615160724e-05;-2.5165993993154476e-05;1.0448379819705647;10.000055893239997;0.8335198097390016;0.015562118452623178;0.015561839276659726;0.7178113632425589;-0.013377002465387568;0.7179345978193621
41.251669;1.0444415471525923;0.8331496264744219;0.7977006321072884;-2.628959274868533e-05;-2.516592384481648e-05;1.04483773611744;10.000055057559898;0.8335196937712116;0.015562116647994844;0.01556183559476434;0.7178112154109497;-0.013377002510619412;0.7179346276146207
41.261669;1.0444417344396173;0.8331499691656293;0.797700655754835;-2.628957043788159e-05;-2.516585631340231e-05;1.044837488086939;10.000054279393582;0.8335195739206068;0.015562114771748866;0.015561831972155037;0.7178110644569127;-0.01337800255335887;0.7179346756775383
41.271669;1.0444428852759502;0.8331510819561183;0.7977006798295626;-2.6529328582143695e-05;-2.5395342950505444e-05;1.0448372382327058;10.000053555877706;0.8335194501747365;0.015562112830539897;0.015561828411134402;0.7178109106219244;-0.013378002593720696;0.7179347045389253
41.281669;1.0444430913752372;0.8331514428350376;0.7977007043301997;-2.652930938470674e-05;-2.539528074678606e-05;1.0448369868427307;10.000052884424017;0.8335193225684686;0.015562110830769783;0.015561824917354307;0.7178107540981382;-0.01337800263187226;0.7179347326282117
41.291669;1.044443305569637;0.833151812233336;0.7977007292689375;-2.6529291695257507e-05;-2.539522124555978e-05;1.0448367342164442;10.000052263653048;0.8335191911865638;0.015562108778611417;0.015561821500725031;0.7178105950032295;-0.01337800266799761;0.7179347596976982
41.301669;1.044443526918139;0.833151840993506;0.7977004206592698;-2.5422433227809253e-05;-2.4335426718399327e-05;1.044836480751883;10.00005169341604;0.8335190561749829;0.015562106680002984;0.015561818173828559;0.7178104333995424;-0.01337800270225916;0.7179347854703593
41.311669;1.0444437545816938;0.8331522263736441;0.7977004463113188;-2.542241835323488e-05;-2.433537280801274e-05;1.0448362269711002;10.000051174103968;0.8335189177933793;0.015562104540373031;0.015561814949537548;0.7178102693366593;-0.013378002734808287;0.717934809664467
41.321669;1.044443987822693;0.8331526192540148;0.7977004721983976;-2.5422404780553123e-05;-2.4335321827518746e-05;1.0448359734667496;10.000050705802032;0.8335187764043425;0.015562102365079657;0.015561811840699236;0.7178101028940072;-0.013378002765817035;0.7179348319979938
41.331669;1.0444442259283664;0.8331530192783249;0.797700498314625;-2.542239244244061e-05;-2.4335273906278636e-05;1.0448357208202406;10.000050287381129;0.8335186323851488;0.015562100159539351;0.01556180886112192;0.717809934209246;-0.013378002795486614;0.7179348521949578
41.341669;1.0444444681548495;0.8331534259919738;0.7977005247148575;-2.542238128132761e-05;-2.4335229195809897e-05;1.0448354695439326;10.000049916469203;0.8335184860523206;0.01556209792855604;0.015561806024939227;0.7178097634586807;-0.01337900282403649;0.7179348886234731
41.351669;1.044444713788755;0.833153838806993;0.7977005515034753;-2.5422371268401407e-05;-2.4335187853164742e-05;1.0448362200429606;10.000049590419689;0.8335183376191359;0.015562095676578762;0.01556180334443179;0.7178095908025532;-0.013379002851688944;0.7179349037562472
41.361669;1.0444449622917342;0.8331542570394327;0.7977005788372944;-2.5422362409671844e-05;-2.4335150033688435e-05;1.0448359725759813;10.000049306649219;0.833518187232432;0.015562093409063598;0.015561800828422762;0.7178084163706815;-0.013379002878658088;0.7179339161408814
41.371669;1.0444452133686741;0.8331543311610435;0.7977002729780585;-2.4315512525025147e-05;-2.3275378101771717e-05;1.0448357272342148;10.000049062052318;0.8335180350991495;0.015562091132800984;0.015561798482095953;0.7178082403094316;-0.01337900290515144;0.7179339251364772
41.381669;1.0444454669063425;0.833154758024912;0.7977003020785167;-2.4315506128081076e-05;-2.327534775739616e-05;1.0448354839959777;10.000048852865518;0.8335178815641724;0.015562088854551494;0.015561796307903157;0.7178080628338492;-0.01337900293136982;0.7179339305894596
41.391669;1.0444457228325281;0.8331551881247212;0.7977003324396038;-2.4315501059694895e-05;-2.327532132812293e-05;1.0448352428366836;10.000048675461516;0.8335177270477441;0.015562086579577984;0.015561794306571747;0.7178078842472836;-0.01337900295749347;0.717933932191964
41.401669;1.0444459810006184;0.8331556207406088;0.7977003643321385;-2.4315497347598055e-05;-2.3275298914216296e-05;1.0448350038177625;10.000048527032925;0.8335175719156738;0.015562084311358262;0.015561792477480962;0.7178077049025361;-0.013379002983677191;0.717933929708843
41.411669;1.044446241223978;0.8331560550849535;0.7977003980812161;-2.43154949789183e-05;-2.3275280612572648e-05;1.0448347671198153;10.000048405509274;0.8335174164112262;0.015562082052338848;0.015561790818994952;0.7178075251284604;-0.01337900301005076;0.7179339229632886
41.421669;1.0444474571543778;0.8331572510930135;0.7977004340683207;-2.455527056403871e-05;-2.350481741495208e-05;1.0448345330208324;10.000048309391714;0.8335172607031858;0.015562079804270434;0.015561789328957305;0.7178073452361533;-0.013379003036702718;0.7179339117722814
41.431669;1.0444477212800285;0.8331573373652447;0.7977001388030551;-2.3448427330534287e-05;-2.2445069711520783e-05;1.0448343018590704;10.000048237957861;0.8335171049824004;0.015562077567681614;0.015561788004851975;0.7178071656032208;-0.013380003063675622;0.7179339145728679
41.441669;1.0444479874798691;0.8331577712519613;0.7977001806575663;-2.3448428461327395e-05;-2.2445064232687626e-05;1.0448340740393496;10.000048191123721;0.8335169495037935;0.015562075342057355;0.015561786843664731;0.7178069867144797;-0.013380003090985861;0.7179338939408818
41.451669;1.0444482558836832;0.8331582029344083;0.7977002261050748;-2.344843044249838e-05;-2.2445063170556513e-05;1.044833850059651;10.00004816829126;0.8335167945628761;0.01556207312675179;0.015561785841598378;0.7178068091296749;-0.01338000311863007;0.717933868445387
41.461669;1.0444485265849615;0.8331586314828011;0.7977002754521328;-2.3448433087964854e-05;-2.244506660401957e-05;1.0448336304803825;10.000048167224788;0.8335166404318923;0.015562070921175586;0.015561784994491299;0.7178066334346253;-0.01338000314657034;0.7179338380921763
41.471669;1.0444487996579659;0.8331590560165753;0.7977003289236877;-2.34484362395675e-05;-2.24450746087342e-05;1.044833415862347;10.000048184415503;0.8335164872640899;0.015562068724318288;0.01556178429922949;0.7178064602347306;-0.01338000317473875;0.7179338029646778
41.481669;1.0444490751442699;0.8331594756555826;0.7977003867655598;-2.344843979200004e-05;-2.2445087234583634e-05;1.0448332067380453;10.000048216463489;0.8335163350479646;0.015562066534755434;0.015561783754282566;0.717806290180763;-0.013380003203076356;0.7179337632510736
41.491669;1.044449352940266;0.833159889552419;0.7977004492746186;-2.344844369986621e-05;-2.2445104490037905e-05;1.0448330035911508;10.000048261277007;0.8335161836432695;0.015562064351577885;0.015561783358224598;0.7178061239598261;-0.013380003231567707;0.7179337192276086
41.501669;1.0444496326857782;0.8331599481831696;0.7977001827503614;-2.234160463805872e-05;-2.1385388476759495e-05;1.0448328068085662;10.000048318476086;0.8335160328192198;0.015562062175555025;0.015561783107795863;0.7178059622471004;-0.013380003260236997;0.7179336712059442
41.511669;1.0444499138228638;0.8331603485690314;0.7977002551999801;-2.2341609321909506e-05;-2.1385414931426887e-05;1.0448336166274674;10.000048388550283;0.8335158822838395;0.015562060009837666;0.015561782997739413;0.7178058056601687;-0.013381003289119198;0.7179336381646491
41.521669;1.0444501957983572;0.833160741446305;0.797700332678906;-2.2341614487738327e-05;-2.1385445948360985e-05;1.0448334330980706;10.00004847116535;0.8335157317132725;0.015562057859557638;0.015561783022072857;0.7178056547346916;-0.013381003318234167;0.7179335831958242
41.531669;1.0444504781926414;0.8331611263858241;0.7977004152219027;-2.2341620191731397e-05;-2.1385481492676282e-05;1.0448332560442721;10.000048564112143;0.833515580768581;0.015562055730403552;0.015561783174329723;0.717805509922414;-0.01338100334757278;0.717933525257275
41.541669;1.0444507607001718;0.833161502981551;0.7977005029235299;-2.2341626430727246e-05;-2.1385521501666828e-05;1.0448330850421224;10.000048663506435;0.8335154291292821;0.015562053627632416;0.01556178344705376;0.7178053716071505;-0.01338100337709597;0.7179334645604963
41.551669;1.0444510430428824;0.8331618708507877;0.7977005958970432;-2.2341633112450596e-05;-2.1385565853605084e-05;1.0448329194888724;10.000048764071416;0.8335152765380979;0.015562051555254239;0.0155617838323104;0.7178052401190393;-0.013381003406733594;0.7179334012309535
41.561669;1.0444513248510034;0.8331622296497568;0.7977006942466949;-2.2341640065892874e-05;-2.1385614349574396e-05;1.0448327587578436;10.000048858955335;0.8335151228178566;0.015562049514616623;0.015561784321424344;0.7178051157275863;-0.013381003436377558;0.7179333353672595
41.571669;1.0444516055770725;0.8331625790950803;0.7977007980478301;-2.2341647091731756e-05;-2.138566673773172e-05;1.0448326022916599;10.000048940255644;0.833514967855787;0.015562047504279374;0.015561784903344408;0.7178049986328577;-0.013381003465890736;0.7179332670776518
41.581669;1.0444528382773495;0.8331633309741382;0.7977005733833977;-2.147458401997596e-05;-2.0555535075836685e-05;1.0448324495535561;10.00004900043625;0.8335148115589741;0.015562045522059819;0.01556178556560172;0.717804888973808;-0.013381003495122265;0.7179331964991216
41.591669;1.0444531146149068;0.8331636610570996;0.7977006881921451;-2.147459072948658e-05;-2.055559450182407e-05;1.0448322999585795;10.00004903313384;0.833514653793884;0.015562043566811417;0.015561786298081921;0.7178037868392768;-0.013381003523908721;0.7179321239809037
41.601669;1.0444533874877044;0.8331639812025667;0.7977008085251338;-2.147459713405742e-05;-2.055565711739233e-05;1.0448321528659512;10.00004903272852;0.8335144943727525;0.015562041637613542;0.015561787094358065;0.7178036922539429;-0.013382003552079203;0.7179320679991675
41.611669;1.044453656009209;0.8331642913119488;0.797700934335444;-2.1474603169199657e-05;-2.0555722697414366e-05;1.044832007587599;10.0000489936335;0.8335143331193463;0.015562039731351545;0.015561787949611177;0.7178036051481761;-0.01338200357946598;0.7179319916030584
41.621669;1.044453919287053;0.8331645913443207;0.7977010654855492;-2.1474608779585863e-05;-2.0555790987177957e-05;1.0448318634069906;10.000048910245667;0.8335141699385548;0.015562037841535663;0.015561788859245496;0.7178035253736588;-0.013382003605903713;0.7179319135698377
41.631669;1.0444541763984372;0.8331648813014041;0.7977012017475482;-2.1474613900241187e-05;-2.0555861729916088e-05;1.0448317196278918;10.000048777346372;0.8335140047903535;0.015562035959260366;0.015561789819129222;0.7178034527643002;-0.013382003631232011;0.7179318340742974
41.641669;1.044454426360115;0.8331651612157934;0.797701342825944;-2.147461844324885e-05;-2.055593470611655e-05;1.0448315756347717;10.000048590134629;0.833513837586525;0.015562034074877027;0.015561790825419503;0.7178033871618713;-0.013382003655307362;0.7179317533655557
41.651669;1.0444546681450142;0.8331650823373258;0.7977011544427092;-2.036777786012693e-05;-1.9496271763073922e-05;1.0448314309663316;10.000048343764862;0.8335136681423627;0.015562032179322383;0.015561791873857532;0.7178033283939528;-0.013382003678001454;0.7179316717801257
41.661669;1.0444549007661361;0.8331664491480466;0.7977023639138616;-2.00189853893021e-05;-1.9162397619817613e-05;1.0448312854023574;10.000048033111737;0.8335134962335504;0.015562030264840095;0.015561792959753691;0.7178032762621429;-0.013382003699191692;0.7179315897279986
41.671669;1.0444551233827208;0.833166699226493;0.7977025175027016;-2.0018987627388123e-05;-1.9162476306642948e-05;1.0448321390058697;10.000047652915212;0.8335133216795579;0.0155620283245775;0.015561794079050442;0.7178032305553369;-0.013382003718765646;0.7179315076676177
41.681669;1.0444553353434316;0.8331669394995838;0.7977026746570428;-2.0018988961738562e-05;-1.9162556597910896e-05;1.0448319921100622;10.000047197725237;0.8335131444035472;0.015562026351473333;0.015561795229818808;0.7178031910558926;-0.01338200373662747;0.7179314260875977
41.691669;1.044455536137858;0.8331671700431735;0.7977028350931595;-2.001898932734543e-05;-1.9162638359371772e-05;1.0448318452923981;10.000046661814073;0.8335129644723865;0.015562024337813812;0.015561796413197741;0.7178031575107846;-0.013383003752683554;0.717931364149019
41.701669;1.0444557253175024;0.8331673909561267;0.7977029984732764;-2.0018988638831195e-05;-1.916272146894775e-05;1.0448316992827456;10.000046039507026;0.8335127820890528;0.015562022275827293;0.015561797633166431;0.7178031295885876;-0.013383003766818356;0.7179312851345161
41.711669;1.0444559024577715;0.8331676024606702;0.7977031643779856;-2.001898678677551e-05;-1.916280580863883e-05;1.0448315547730591;10.000045325917814;0.8335125975018035;0.015562020158024964;0.015561798895007558;0.7178031068851854;-0.013383003778891477;0.7179312082606095
41.721669;1.0444560672093475;0.8331678049724175;0.7977033323765776;-2.0018983643403997e-05;-1.9162891266351348e-05;1.0448314122615754;10.000044517772627;0.8335124109147589;0.015562017976400944;0.015561800203054053;0.7178030889859639;-0.013383003788755904;0.7179311340492505
41.731669;1.0444562193967644;0.8331676502833615;0.7977031681299154;-1.891213462697171e-05;-1.810323977011464e-05;1.0448312720406936;10.00004361345555;0.833512222517887;0.015562015722174834;0.015561801559124086;0.7178030755342684;-0.013383003796268634;0.7179310629160894
41.741669;1.0444563590359521;0.8331678366565922;0.7977033391509583;-1.8912128479962842e-05;-1.8103327189709766e-05;1.0448311342801786;10.000042611994617;0.833512032541799;0.015562013387394574;0.015561802962654596;0.7178030662804686;-0.013383003801279353;0.7179309951564664
41.751669;1.0444574400496027;0.8331687767902993;0.7977035110532561;-1.9151891713830115e-05;-1.8332965343714182e-05;1.0448309991271052;10.000041512230723;0.8335118412169985;0.015562010966776708;0.01556180441215494;0.7178030610909844;-0.013383003803618733;0.7179309309637847
41.761669;1.0444575551793198;0.8331689497422358;0.7977036834208778;-1.91518819618183e-05;-1.8333054329792237e-05;1.044830866783068;10.000040313308096;0.8335116487257989;0.015562008457977736;0.015561805906642483;0.7178030599027837;-0.013383003803111578;0.7179308704686086
41.771669;1.044457658519396;0.8331691170514881;0.7977038558905857;-1.9151870229569937e-05;-1.833314389087789e-05;1.0448307374738637;10.000039015705777;0.8335114552040164;0.01556200586044604;0.01556180744629702;0.7178030626583392;-0.013383003799608592;0.717930813783861
41.781669;1.044457750412632;0.8331692794524153;0.7977040281834247;-1.915185645838769e-05;-1.833323388244372e-05;1.0448306113150987;10.00003762140885;0.8335112607271544;0.015562003174088021;0.015561809032291157;0.7178030692696011;-0.013383003793021764;0.7179307610158897
41.791669;1.0444578312423587;0.833169437578018;0.7977042000518328;-1.915184063302153e-05;-1.8333324140590893e-05;1.0448304883053199;10.000036133527145;0.8335110652926099;0.015562000398638986;0.015561810665525597;0.7178030796180209;-0.013384003783343904;0.7179307308986826
41.801669;1.04445790147127;0.833169243138302;0.7977040372611158;-1.804497722056877e-05;-1.7273676374588677e-05;1.0448303684916465;10.000034556139937;0.833510868908765;0.015561997533908528;0.015561812345034282;0.7178030935529425;-0.013384003770627928;0.717930686252159
41.811669;1.0444579616558238;0.8331693941752882;0.7977042073730313;-1.804495737225932e-05;-1.7273766470938488e-05;1.04483025205507;10.000032894105958;0.8335106717456929;0.015561994580412134;0.015561814068439874;0.7178031108656558;-0.013384003754945823;0.7179306458491608
41.821669;1.0444580124709533;0.8331695423223334;0.7977043760680838;-1.8044935583664112e-05;-1.727385610423877e-05;1.0448301392643684;10.000031152645866;0.8335104741253749;0.015561991539847799;0.015561815834690415;0.7178031312714959;-0.013384003736367113;0.7179306098617828
41.831669;1.0444580546946112;0.8331696879914852;0.7977045429666308;-1.80449119399367e-05;-1.727394504184905e-05;1.0448300303971878;10.000029337043165;0.83351027638736;0.01556198841513539;0.015561817646063958;0.7178031544426442;-0.013384003714959503;0.7179305785817969
41.841669;1.044458089104628;0.8331698315894306;0.7977047076893448;-1.8044886565455596e-05;-1.7274033063848494e-05;1.044829925656834;10.000027452727215;0.8335100788548736;0.015561985209420716;0.01556181950848542;0.717802180081383;-0.01338400369080628;0.7179295526697324
41.851669;1.0444581163722082;0.8331699734497328;0.7977048698713681;-1.8044859593317792e-05;-1.7274119966775847e-05;1.0448308251841258;10.000025505445617;0.8335098818753034;0.015561981924412462;0.015561821431169007;0.7178022079657733;-0.01338400366401928;0.7179295323871354
41.861669;1.0444581370897628;0.8331701137056644;0.7977050291854778;-1.8044831145861007e-05;-1.7274205577081617e-05;1.0448307291655519;10.000023501366204;0.8335096858194042;0.015561978559587577;0.015561823424850678;0.7178022379337977;-0.013384003634716651;0.7179295184386723
41.871669;1.0444581519034661;0.8331702522671717;0.7977051853709929;-1.8044801343919947e-05;-1.7274289747495956e-05;1.0448306378544177;10.000021447583098;0.8335094910652057;0.01556197511277837;0.015561825499057994;0.717802269851679;-0.013384003602997107;0.7179295111527341
41.881669;1.0444581615629558;0.8331700401300178;0.797705004279963;-1.6937924751670713e-05;-1.6214634254582863e-05;1.0448305514839866;10.000019352628302;0.8335092979906404;0.015561971581240406;0.015561827660658578;0.717802303578933;-0.013384003568952058;0.717929510662144
41.891669;1.044458166864324;0.8331701745957472;0.7977051536563531;-1.6937892578395835e-05;-1.6214715065763808e-05;1.044830470220322;10.000017226030648;0.8335091069596562;0.015561967962362224;0.015561829913990011;0.717802338928245;-0.013385003532694681;0.7179295355424913
41.901669;1.044458168563014;0.8331703064132078;0.7977052994393987;-1.69378593373064e-05;-1.621479392056888e-05;1.0448303941650088;10.000015077177212;0.8335089183409488;0.015561964254832781;0.015561832261355883;0.7178023756683002;-0.01338500349437896;0.7179295482313267
41.911669;1.0444581672432782;0.8331704349475325;0.7977054415820053;-1.6937825093011208e-05;-1.6214870651171114e-05;1.0448303233079035;10.000012914538623;0.8335087325515703;0.01556196046089114;0.015561834703309815;0.7178024135624109;-0.013385003454198127;0.7179295669571844
41.921669;1.0444581632467964;0.8331705595179655;0.7977055800802737;-1.6937789932960383e-05;-1.621494512190689e-05;1.0448302574583828;10.000010746006774;0.8335085500220989;0.015561956587457616;0.015561837238607996;0.7178024524012122;-0.01338500341236042;0.7179295912283259
41.931669;1.0444591105439907;0.8331714403284937;0.7977057149736883;-1.7177522854105025e-05;-1.6444566500123494e-05;1.0448301962862792;10.000008579709355;0.8335083710778272;0.015561952644575133;0.01556183986371764;0.717802492006754;-0.013385003369076729;0.7179296204900303
41.941669;1.0444591018459033;0.8331715551898127;0.797705846409795;-1.717748619387957e-05;-1.6444636148416615e-05;1.044830139445165;10.000006423977007;0.8335081958347597;0.015561948642903996;0.015561842572434186;0.7178025321987657;-0.013385003324579052;0.7179296541661979
41.951669;1.0444590912786538;0.8331716643193302;0.7977059745842341;-1.717744895188223e-05;-1.6444703293964763e-05;1.044830086642495;10.000004286492901;0.8335080241784536;0.015561944591857276;0.015561845356663948;0.7178025727687756;-0.013385003279127394;0.7179296917105686
41.961669;1.04445907930989;0.8331717671102598;0.7977060996323311;-1.7177411221344464e-05;-1.6444767921341323e-05;1.044830037624306;10.000002173651154;0.8335078558448754;0.0155619404983496;0.015561848208388115;0.7178026135025615;-0.013385003232983304;0.7179297326183225
41.971669;1.0444590663831004;0.8331715142804152;0.7977058876079226;-1.6070526413415947e-05;-1.5385091878652814e-05;1.0448299921158022;10.000000090828378;0.8335076905327659;0.015561936367037775;0.015561851121124412;0.7178026542189958;-0.013385003186380655;0.7179297763946161
41.981669;1.044459052737212;0.8331716031728822;0.797706006319497;-1.6070487948722545e-05;-1.5385151543396354e-05;1.0448299498171474;9.999998043055198;0.8335075279627262;0.015561932202776322;0.015561854089891799;0.7178026947791831;-0.013385003139515649;0.7179298224659113
41.991669;1.0444590383539587;0.8331716849765622;0.7977061216480884;-1.6070449283360143e-05;-1.5385208786832874e-05;1.0448299104835914;9.999996034778594;0.8335073679089479;0.01556192801287423;0.015561857110957426;0.7178027350764645;-0.013386003092554855;0.7179298887404496
42.001669;1.0444590230880368;0.8331717597634621;0.797706233340846;-1.6070410570455895e-05;-1.5385263622324663e-05;1.044829873960719;9.999994069080602;0.8335072102169997;0.015561923806815687;0.015561860182155135;0.7178027750163836;-0.013386003045658134;0.717929937079004
42.011669;1.044459006824981;0.8331718275611948;0.7977063410685183;-1.6070371961192235e-05;-1.5385316041055935e-05;1.0448298401467888;9.999992148211144;0.8335070547869974;0.015561919594435534;0.015561863302869013;0.7178028144729107;-0.013386002999008852;0.7179299852851774
42.021669;1.0444589895482614;0.833171888370128;0.7977064444316727;-1.6070333583643588e-05;-1.5385366043506913e-05;1.0448298089719106;9.999990275359725;0.8335069015934992;0.015561915384267192;0.015561866473406311;0.7178028532741776;-0.013386002952814637;0.7179300325415133
42.031669;1.0444589712930923;0.833171942223005;0.7977065429597234;-1.6070295534160234e-05;-1.5385413666564977e-05;1.0448297803713873;9.999988455252819;0.8335067507484077;0.015561911183198432;0.015561869694418933;0.7178028912422904;-0.01338600290726097;0.7179300779874813
42.041669;1.0444589519974485;0.8331719891590623;0.7977066361495713;-1.6070257867379475e-05;-1.5385458979254772e-05;1.0448307542468949;9.999986692632984;0.8335066024780214;0.015561906997380368;0.01556187296666092;0.7178029282264885;-0.013386002862477996;0.7179301207152208
42.051669;1.0444589313883546;0.8331716803994512;0.7977063895908086;-1.4963373926931947e-05;-1.4325763897678157e-05;1.0448307305188143;9.999984990885102;0.8335064570255051;0.015561902832671165;0.015561876291126948;0.7178029641304091;-0.013386002818549321;0.7179301598373926
42.061669;1.0444589090418614;0.833171713588279;0.7977064707962134;-1.4963337006985495e-05;-1.4325804857646733e-05;1.0448307091993738;9.999983352736212;0.833506314624357;0.015561898695206805;0.015561879669581953;0.7178029989506175;-0.013386002775528325;0.7179301945418145
42.071669;1.044458884528262;0.8331717400991373;0.7977065454737647;-1.4963300346418567e-05;-1.4325843795521894e-05;1.0448306903255464;9.999981781755029;0.8335061755464129;0.015561894593868916;0.01556188310512548;0.7178030327682972;-0.013386002733459757;0.7179302240872572
42.081669;1.0444588575022193;0.8331717602206524;0.7977066133038017;-1.4963263826311875e-05;-1.4325880800985678e-05;1.0448306738486104;9.999980282629219;0.8335060401394682;0.015561890541956024;0.015561886602525998;0.717803065703782;-0.013386002692395855;0.7179302477986126
42.091669;1.0444588277064784;0.8331717742896373;0.7977066739574313;-1.4963227360934212e-05;-1.432591594877242e-05;1.044830659633742;9.999978860126859;0.8335059088528064;0.015561886555575229;0.015561890167834918;0.7178030979190465;-0.013387002652388175;0.7179302837473922
42.101669;1.0444587948941495;0.8331717826337744;0.7977067271146657;-1.4963190916866032e-05;-1.4325949325991164e-05;1.0448306475000855;9.999977517977992;0.8335057822289608;0.015561882651486052;0.015561893806597997;0.7178031296229517;-0.01338700261348275;0.7179302941838114
42.111669;1.0444587587869631;0.8331717855851407;0.7977067725630251;-1.4963154487630171e-05;-1.4325981066941896e-05;1.0448306372084055;9.999976258792099;0.8335056608009894;0.015561878846068477;0.01556189752175157;0.7178031610130238;-0.013387002575738105;0.7179302974136831
42.121669;1.0444596729138667;0.8331725443272837;0.7977068102331853;-1.5202884748981947e-05;-1.4555560023758004e-05;1.0448306284688529;9.999975084571368;0.8335055449853815;0.01556187515398664;0.015561901312595819;0.7178021922654456;-0.013387002539247364;0.7179292934128315
42.131669;1.0444596295941568;0.8331725376295592;0.797706840132035;-1.5202848396199049e-05;-1.4555589060933185e-05;1.0448306210315585;9.99997399696747;0.8335054350824473;0.015561871587174233;0.015561905174563325;0.7178022236200448;-0.013387002504128182;0.7179292817635495
42.141669;1.0444595825078784;0.8331721778840193;0.7977065282565537;-1.4095964359280698e-05;-1.3495878737661272e-05;1.0448306147482584;9.999972997601656;0.8335053312782666;0.015561868155076547;0.015561909099841037;0.7178022554070193;-0.013387002470474873;0.7179292626232737
42.151669;1.0444595317008991;0.8331721630029594;0.7977065423611351;-1.4095928255014071e-05;-1.3495905698974476e-05;1.0448306095273014;9.999972088045363;0.8335052335728355;0.015561864865143262;0.015561913078597705;0.7178022879516714;-0.013387002438331795;0.7179292359871744
42.161669;1.0444594774231022;0.833172144444619;0.7977065482767208;-1.4095892407142917e-05;-1.3495931774926383e-05;1.0448306052793594;9.999971269178266;0.8335051417750207;0.01556186172339894;0.015561917099565456;0.7178023214858018;-0.013387002407721903;0.7179292018851726
42.171669;1.0444594200967632;0.833172122347713;0.7977065457570681;-1.4095856946675499e-05;-1.3495957054850298e-05;1.0448306019074818;9.99997054099513;0.8335050556088375;0.015561858734497216;0.015561921150638081;0.7178023561466678;-0.013387002378676901;0.7179291603925213
42.181669;1.044459360214001;0.833172096696442;0.7977065345629044;-1.4095822005784371e-05;-1.3495981634414408e-05;1.0448305992924494;9.999969902782382;0.8335049748064581;0.01556185590031539;0.015561925220571688;0.7178023920187275;-0.013387002351225497;0.7179291115989389
42.191669;1.0444592982491134;0.8331720673800622;0.7977065145040612;-1.4095787715565495e-05;-1.3496005612586052e-05;1.0448305972775125;9.999969353107911;0.833504899178136;0.015561853218831127;0.01556192930084575;0.7178024291753412;-0.013387002325364772;0.7179290555971164
42.201669;1.0444592346818842;0.8331720342938467;0.7977064854475523;-1.409575421750811e-05;-1.3496029062808274e-05;1.0448305957033073;9.999968889987425;0.8335048286869897;0.015561850685363803;0.01556193338702079;0.7178024676775697;-0.013388002301038624;0.7179290111524713
42.211669;1.0444591701296153;0.8331719974059189;0.7977064472581559;-1.409572165081277e-05;-1.3496052006167252e-05;1.0448305944646694;9.999968511199356;0.8335047634231221;0.015561848295257984;0.015561937479490551;0.7178025075268881;-0.013388002278122774;0.7179289411262498
42.221669;1.0444591054254204;0.8331719568079363;0.7977063997855307;-1.4095690125667545e-05;-1.3496074405929071e-05;1.0448305935241191;9.999968214261516;0.8335047034742014;0.015561846045439748;0.01556194158239406;0.717802548656343;-0.013388002256434559;0.7179288643802514
42.231669;1.044459041527238;0.8331715639277816;0.797706009021181;-1.2988811942428486e-05;-1.2436357918340905e-05;1.0448305929102215;9.999967996129046;0.8335046488581359;0.015561843934472934;0.015561945700579317;0.717802590976592;-0.013388002235774387;0.7179287812271652
42.241669;1.0444589793274277;0.8331715166655994;0.7977059430086608;-1.2988782722586973e-05;-1.2436378979084152e-05;1.0448305927122128;9.9999678532535;0.8335045995353949;0.015561841962617623;0.015561949837511628;0.7178026344239133;-0.01338800221596449;0.7179286920730339
42.251669;1.0444589195082676;0.8331714665568607;0.7977058681228384;-1.298875474840224e-05;-1.2436399231272677e-05;1.044831593060521;9.999967781959079;0.8335045553550785;0.015561840132065092;0.015561953995746055;0.7178026789888331;-0.013388002196865064;0.7179285973757404
42.261669;1.0444588625365108;0.833171413865229;0.7977057847498533;-1.2988728065716656e-05;-1.2436418579127028e-05;1.0448315941355903;9.999967778596003;0.8335045159748408;0.015561838446553357;0.015561958177850737;0.7178027246914848;-0.01338800217837059;0.7179284976335891
42.271669;1.0444588087809161;0.8331713587380962;0.7977056932472066;-1.2988702726590909e-05;-1.2436436916033729e-05;1.0448315961519312;9.999967839716584;0.8335044809362756;0.015561836909992872;0.01556196238596539;0.7178027715275487;-0.013388002160389195;0.7179283933791575
42.281669;1.044458758619201;0.8331713012967055;0.7977055939462848;-1.2988678827744297e-05;-1.2436454117336638e-05;1.044831599289255;9.999967962403735;0.833504449838694;0.015561835524863421;0.015561966621120023;0.7178028194696451;-0.013388002142821247;0.717928285126827
42.291669;1.044458712461672;0.8331712417443228;0.7977054871933075;-1.2988656519154689e-05;-1.243647003777292e-05;1.044831603667834;9.999968144352403;0.8335044224080009;0.01556183429206124;0.015561970883719387;0.717802868500428;-0.013388002125552044;0.717928173322369
42.301669;1.0444586707752261;0.8331711803605967;0.7977053733627775;-1.2988635987497302e-05;-1.2436484523796262e-05;1.0448316093799002;9.999968383843665;0.8335043984726879;0.015561833212301321;0.015561975174195497;0.7178029186184587;-0.013388002108461904;0.7179280583631813
42.311669;1.0444586341261897;0.8331711174688783;0.7977052528263943;-1.298861743012036e-05;-1.2436497426450777e-05;1.0448316165033098;9.999968679956662;0.8335043779846808;0.015561832286839728;0.015561979493123154;0.7178029698458941;-0.013388002091458281;0.7179279406416019
42.321669;1.044459556921204;0.8331714654589455;0.7977047919449644;-1.212151658335311e-05;-1.1606318296960468e-05;1.0448316250770577;9.9999690329401;0.833504361043046;0.015561831516612609;0.015561983841221459;0.7178030222459508;-0.01338900207450536;0.7179278391900324
42.331669;1.0444595322611476;0.8331714007172052;0.7977046588317234;-1.212150248464654e-05;-1.1606327617577997e-05;1.0448316351149165;9.999969444307201;0.8335043478370799;0.015561830901715451;0.015561988218338213;0.7178030758984432;-0.013389002057612079;0.7179277170539489
42.341669;1.0444595144530646;0.8331713357072447;0.797704519602415;-1.2121490794272798e-05;-1.1606334970231154e-05;1.0448316467080874;9.999969916272713;0.8335043385942821;0.015561830442175064;0.015561992622367005;0.7178031308547249;-0.013389002040802945;0.7179275931818149
42.351669;1.0444595039015516;0.8331712708624338;0.7977043742137128;-1.2121481566381062e-05;-1.1606340260538218e-05;1.0448316601162444;9.999970450958998;0.8335043335770356;0.015561830138837976;0.015561997050416153;0.7178031871513407;-0.013389002024114879;0.717927467868914
42.361669;1.0444595008333621;0.8331712065941933;0.7977042225849288;-1.212147482271919e-05;-1.1606343407682108e-05;1.04483167576773;9.99997105007515;0.8335043330494301;0.015561829993466617;0.015562001499925421;0.7178032448628158;-0.013389002007606648;0.7179273414416499
42.371669;1.0444595053542054;0.8331711432842126;0.7977040646514395;-1.212147058526011e-05;-1.160634435599108e-05;1.0448316942342446;9.999971715317887;0.8335043372075857;0.015561830008234573;0.015562005967670638;0.717803304122062;-0.013389001991361631;0.7179272142953707
42.381669;1.04445951758707;0.8331710812159884;0.7977039003585703;-1.2121468891956615e-05;-1.1606343093640812e-05;1.044831716219229;9.99997244902602;0.8335043461564292;0.015561830185184908;0.015562010449812973;0.7178033651299893;-0.013389001975480609;0.7179270869493842
42.391669;1.0444595376926566;0.8331710205135155;0.7977037296289778;-1.2121469796454112e-05;-1.160633965671492e-05;1.0448317425158242;9.999973254091524;0.8335043599164145;0.015561830525412882;0.015562014943552797;0.717803428190566;-0.013389001960058275;0.7179269600585366
42.401669;1.0444595657521893;0.8331709611893487;0.7977035523467587;-1.2121473367038722e-05;-1.1606334112314921e-05;1.0448317739355464;9.99997413314379;0.8335043783531759;0.015561831027928977;0.015562019447057571;0.7178034937068165;-0.013389001945157884;0.7179268343637628
42.411669;1.0444596016983352;0.8331709032259458;0.7977033683774027;-1.2121479672969e-05;-1.1606326522565175e-05;1.0448318112527235;9.99997508799092;0.8335044010773522;0.015561831689632067;0.015562023957459292;0.7178035620947582;-0.013389001930800169;0.7179267106086816
42.421669;1.044459645372125;0.8331704978174944;0.7977028436568784;-1.1014639858641669e-05;-1.0546578555797746e-05;1.0448318551676636;9.999976119703378;0.8335044274463446;0.015561832506358252;0.015562028469297724;0.7178036336943514;-0.013389001916964119;0.7179265894550717
42.431669;1.0444596966155257;0.8331704425957178;0.7977026460215689;-1.101465167414467e-05;-1.0546566948997242e-05;1.0448319062627842;9.99997722883317;0.8335044566595703;0.015561833473065194;0.015562032975274254;0.7178027087684548;-0.013390001903610532;0.7179254902813231
42.441669;1.0444597552811317;0.8331703888917747;0.7977024415394885;-1.1014666163530612e-05;-1.0546553383353344e-05;1.04483196495889;9.999978415124147;0.8335044878715198;0.015561834583619497;0.01556203746916834;0.7178027875752343;-0.013390001890722831;0.717925375928714
42.451669;1.0444598211526341;0.8331703369142065;0.7977022303435337;-1.101468325053506e-05;-1.0546537924603946e-05;1.044832031530662;9.999979676979567;0.8335045202892815;0.015561835831856993;0.015562041947771972;0.7178028703996818;-0.013390001878329604;0.7179252656792035
42.461669;1.0444598938683964;0.8331702869418806;0.7977020126853726;-1.1014702836279522e-05;-1.0546520621723353e-05;1.0448321061805268;9.999981011715285;0.8335045532346624;0.015561837212847651;0.015562046409278451;0.7178029574893103;-0.013390001866499796;0.717925159905156
42.471669;1.0444599729236876;0.8331702392793968;0.7977017889216055;-1.1014724767188402e-05;-1.0546501479766752e-05;1.0448331890638216;9.999982416314499;0.8335045861512752;0.015561838722673596;0.015562050850265104;0.7178030489976812;-0.013390001855312679;0.7179250588058517
42.481669;1.0444600577533902;0.8331701941936649;0.7977015595075244;-1.101474883197987e-05;-1.0546480480436312e-05;1.0448332802326568;9.999983887461957;0.8335046185711096;0.01556184035742089;0.015562055265398977;0.717803145016573;-0.013390001844808897;0.717924962401208
42.491669;1.0444601478129265;0.8331701518875366;0.7977013249482955;-1.1014774782544928e-05;-1.0546457607894408e-05;1.044833379601143;9.99998542145438;0.8335046500832721;0.015561842113225645;0.015562059649944048;0.7178032456448877;-0.013390001834956098;0.7179248705854042
42.501669;1.044460242582824;0.8331701124592356;0.7977010857190993;-1.1014802360520704e-05;-1.0546432825288761e-05;1.0448334870000586;9.999987014567834;0.8335046803286468;0.015561843987128798;0.015562064001920076;0.7178033510230816;-0.013390001825645516;0.7179247831568993
42.511669;1.0444603415457538;0.83317007585994;0.7977008422579959;-1.1014831320918452e-05;-1.0546406049523295e-05;1.0448336022305422;9.999988662570765;0.8335047090140781;0.015561845976623715;0.015562068322665233;0.717803461308558;-0.013390001816708887;0.7179246998633763
42.521669;1.0444604442075989;0.8331696931528166;0.7977002610557669;-9.908012546973298e-06;-9.486638823511866e-06;1.0448337250281599;9.999990359537955;0.8335047359419652;0.015561848078084257;0.015562072616325308;0.7178035766283577;-0.013390001807938133;0.7179246204890015
42.531669;1.0444605501554018;0.833169661803809;0.7977000104455803;-9.90804359405542e-06;-9.486607804969463e-06;1.0448338550357352;9.999992097658257;0.8335047610403228;0.015561850286525195;0.015562076888771252;0.7178036970593014;-0.013390001799091103;0.7179245448672508
42.541669;1.044460659112014;0.83316963296131;0.7976997569015355;-9.908075357643703e-06;-9.48657460478501e-06;1.044833991861446;9.999993867740109;0.8335047843560668;0.015561852596569874;0.015562081146708727;0.7178038226388505;-0.01339000178990136;0.7179244727947809
42.551669;1.0444617247005912;0.833170367436174;0.797699500892286;-1.0147868763936753e-05;-9.716086553221152e-06;1.0448341351368116;9.999995659590024;0.8335048060219622;0.015561855002320556;0.015562085397123554;0.7178039533688123;-0.01339000178011744;0.7179244039930097
42.561669;1.0444618393639342;0.8331703436214344;0.797699242966958;-1.01479014653661e-05;-9.716048939622115e-06;1.0448342845218825;9.999997462994655;0.8335048262297762;0.015561857496658331;0.015562089646319836;0.7178040891940862;-0.013391001769542972;0.7179243568288274
42.571669;1.0444619569863067;0.8331703223836741;0.7976989837002487;-1.0147934511317527e-05;-9.7160090921284e-06;1.0448344396935731;9.999999268885459;0.8335048451969277;0.015561860071746501;0.015562093898646809;0.717804230005768;-0.013391001758038876;0.7179242938068946
42.581669;1.044462077858569;0.8331703038519208;0.7976987236779576;-1.0147967865524901e-05;-9.715967003967648e-06;1.0448346003187543;10.000001069460495;0.8335048631319849;0.015561862719895007;0.015562098156076289;0.7178043756604295;-0.013391001745499445;0.717924233547633
42.591669;1.0444622023794339;0.8331702882144947;0.7976984635071254;-1.014800146666367e-05;-9.715922694544992e-06;1.0448347659883468;10.000002857972644;0.8335048802264842;0.015561865433740055;0.015562102418705709;0.7178045259476477;-0.01339100173183615;0.7179241761752884
42.601669;1.0444623309604726;0.8331702756245656;0.7976982038144257;-1.0148035214991218e-05;-9.715876205822088e-06;1.044834936209898;10.000004628854159;0.8335048966430045;0.015561868206194549;0.015562106685058134;0.7178046805229886;-0.013391001716981208;0.7179241218588961
42.611669;1.0444624639424254;0.8331702661212373;0.7976979451937266;-1.014806899802223e-05;-9.715827589523545e-06;1.0448351105336475;10.000006377610235;0.8335049124840395;0.015561871030932335;0.015562110951915191;0.7178048388728971;-0.013391001700890507;0.7179240706977712
42.621669;1.044462601547877;0.833170259651235;0.7976976881196433;-1.0148102723439015e-05;-9.715776908293664e-06;1.0448352886654098;10.000008100332707;0.8335049278120277;0.015561873903435022;0.015562115214268441;0.7178050003638368;-0.013391001683531729;0.7179240227108868
42.631669;1.0444627438744625;0.8331699073545867;0.7976970989543212;-9.041286333599338e-06;-8.655985790084446e-06;1.0448354704461933;10.00000979341679;0.8335049427110877;0.01556187682147975;0.01556211946594822;0.717805164338893;-0.013391001664874266;0.7179239778837201
42.641669;1.044462890864838;0.8331699067703667;0.7976968458358253;-9.041319798173237e-06;-8.65593125288027e-06;1.0448356557348046;10.000011453857498;0.8335049572737556;0.01556187978482147;0.01556212370045149;0.7178053301659164;-0.013391001644886567;0.7179239362148412
42.651669;1.044463042256913;0.8331699090455559;0.7976965951136704;-9.041353103211721e-06;-8.655874946293738e-06;1.0448358442945263;10.00001307958491;0.8335049715245518;0.015561882794743758;0.015562127910645056;0.7178054972528805;-0.013391001623537908;0.717923897746251
42.661669;1.0444631975824743;0.8331699141577769;0.7976963471822419;-9.041386245353118e-06;-8.65581697501062e-06;1.044836035808637;10.000014669239997;0.8335049853905419;0.015561885853534099;0.015562132088077567;0.717805665081657;-0.013391001600797007;0.7179238625601877
42.671669;1.044463356245152;0.8331699221748138;0.7976961025088251;-9.041419231602968e-06;-8.655757469567509e-06;1.0448362299632967;10.000016221528082;0.8335049987001182;0.015561888964127931;0.015562136224047344;0.717805833240598;-0.013391001576611316;0.7179238307809365
42.681669;1.0444635176478263;0.8331699332216403;0.7976958615541586;-9.04145208988316e-06;-8.655696616926247e-06;1.0448364264215169;10.000017735022203;0.8335050111786202;0.015561892129273542;0.015562140311909937;0.7178060014309442;-0.013391001550895712;0.7179238025996693
42.691669;1.0444636812542536;0.8331699473865545;0.7976956246308915;-9.04148487284621e-06;-8.655634657397522e-06;1.0448366247510912;10.000019209071375;0.8335050225127494;0.0155618953495386;0.015562144347910466;0.7178061694269771;-0.013392001523557706;0.7179237969245574
42.701669;1.044463846568908;0.8331699646499449;0.7976953918620681;-9.041517640820746e-06;-8.65557185156919e-06;1.044836824457844;10.000020644842559;0.8335050324304099;0.01556189862253122;0.015562148329744466;0.7178063370117068;-0.013392001494525017;0.7179237767425405
42.711669;1.0444640131149237;0.8331699848536195;0.7976951632848756;-9.041550448933008e-06;-8.655508442843076e-06;1.0448380250896754;10.000022045490612;0.8335050406851785;0.015561901944803669;0.015562152255114294;0.7178065039739995;-0.01339200146374769;0.717923761001836
42.721669;1.0444641803917818;0.8331700077378361;0.7976949389405821;-9.041583350197603e-06;-8.655444628103096e-06;1.0448382263127958;10.000023415487277;0.8335050470300536;0.015561905313571125;0.01556215612223621;0.7178066701801624;-0.013392001431185825;0.717923749920455
42.731669;1.0444643478610591;0.8331696842704747;0.797694384928395;-7.934766395534509e-06;-7.5956420956951545e-06;1.0448384278871654;10.000024759275242;0.8335050512715566;0.0155619087260948;0.015562159931096524;0.717806835631351;-0.013392001396808035;0.717923743556524
42.741669;1.04446451500369;0.833169711907003;0.7976941691920693;-7.934799627152059e-06;-7.595577863226429e-06;1.044838629572355;10.000026079930265;0.8335050533244693;0.015561912178465183;0.015562163682973406;0.7178070004582159;-0.013392001360602217;0.7179237418085875
42.751669;1.0444646813369376;0.8331697417387375;0.797693957843107;-7.93483307123299e-06;-7.5955135355941996e-06;1.0448388311409669;10.000027378510445;0.8335050532108886;0.015561915665661862;0.015562167378211927;0.7178071648825098;-0.013392001322572619;0.7179237444885215
42.761669;1.0444648463976378;0.8331697735787794;0.7976937510184173;-7.934866734372596e-06;-7.595449137466911e-06;1.044839032512545;10.00002865441975;0.8335050510748419;0.015561919182510542;0.01556217101477321;0.7178073291639361;-0.013392001282719751;0.7179237514050523
42.771669;1.0444650097743415;0.8331698072065221;0.7976935490074835;-7.934900613423103e-06;-7.59538469254425e-06;1.04483923379018;10.000029906486885;0.8335050472199295;0.015561922724276216;0.015562174588928472;0.7178074935136961;-0.01339200124103211;0.7179237624331873
42.781669;1.0444651711333197;0.8331698424768097;0.7976933522700708;-7.934934710516514e-06;-7.5953202592515525e-06;1.0448394351353465;10.000031133300544;0.8335050420571857;0.015561926286242395;0.015562178097259861;0.7178066580377603;-0.013392001197513038;0.7179227777190783
42.791669;1.044466283977172;0.833170640149201;0.7976931613793072;-8.174727924926612e-06;-7.824802670174039e-06;1.0448396366697665;10.00003233262287;0.8335050359840687;0.015561929863097929;0.015562181538511632;0.7178068227815341;-0.013392001152217198;0.7179227969607814
42.801669;1.0444664406173407;0.8331706785500901;0.7976929769571152;-8.174762490584984e-06;-7.824738568869173e-06;1.0448398384957756;10.000033501388135;0.8335050293687029;0.015561933449001796;0.015562184914135161;0.7178069877606441;-0.013392001105259696;0.7179228204078419
42.811669;1.0444665948019642;0.833170718401776;0.7976927995876387;-8.174797313142245e-06;-7.824674798484602e-06;1.044840040708759;10.000034636577539;0.8335050226152785;0.015561937037721792;0.015562188227826386;0.7178071528967579;-0.013392001056812057;0.7179228481219647
42.821669;1.0444667466102506;0.8331707596038102;0.797692629785582;-8.174832434745988e-06;-7.824611461139917e-06;1.0448402433681796;10.000035735857299;0.8335050161126243;0.015561940622197585;0.015562191485474513;0.717807317974162;-0.013392001007102972;0.7179228801198992
