time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.831669;1.0444668961097965;0.8331708020946743;0.797692468015064;-8.174867917807666e-06;-7.824548667425578e-06;1.0448404464741174;10.000036797330038;0.8335050101017066;0.015561944193948195;0.015562194695499614;0.7178074826625478;-0.013393000956410018;0.7179229350325727
42.841669;1.0444670433026182;0.8331708458229415;0.7976923147159093;-8.174903793230785e-06;-7.82448653958669e-06;1.0448406499455303;10.000037818804197;0.8335050046492639;0.015561947742828581;0.015562197867846059;0.7178076465425042;-0.013393000905038756;0.7179229755197298
42.851669;1.0444671881431524;0.8331705418622526;0.7976918363358539;-7.068088901450119e-06;-6.7646866394182565e-06;1.0448408536808103;10.00003879715754;0.8335049997102124;0.01556195125731097;0.015562201012039157;0.7178078091271232;-0.01339300085330774;0.7179230202300649
42.861669;1.0444673305208805;0.8331705875407164;0.7976917010799194;-7.068125329459471e-06;-6.764626153122009e-06;1.04484105766891;10.000039728150735;0.833504995152901;0.015561954725773125;0.015562204136612936;0.7178079698889701;-0.013393000801546259;0.7179230692000481
42.871669;1.0444674701835288;0.8331706336838449;0.7976915751795101;-7.068161775722993e-06;-6.76456657417316e-06;1.0448412619746301;10.000040606758436;0.8335049907553499;0.015561958138438584;0.015562207249933811;0.7178081282763128;-0.013393000750090292;0.7179231224711817
42.881669;1.0444676067243097;0.8331706798608144;0.7976914587272943;-7.068198053308932e-06;-6.764507941930503e-06;1.0448414666433388;10.000041427566238;0.8335049862668097;0.015561961488362261;0.01556221036099369;0.7178082837210505;-0.013393000699270876;0.7179231800167852
42.891669;1.044467739646595;0.8331707256682244;0.7976913518044243;-7.068234026905192e-06;-6.7644503058093966e-06;1.0448416716635753;10.000042185141735;0.8335049815102894;0.015561964770889126;0.015562213478864457;0.7178084356398777;-0.01339300064940254;0.7179232417298048
42.901669;1.0444678683939612;0.8331707707907496;0.7976912544782104;-7.068269620081759e-06;-6.7643937212891664e-06;1.0448418769418732;10.000042874607233;0.8335049764149355;0.015561967982584341;0.015562216610765877;0.7178085834299723;-0.013393000600780849;0.717923307454734
42.911669;1.0444679923700262;0.8331708150237098;0.797691166741144;-7.068304790312297e-06;-6.764338237983549e-06;1.0448420822454574;10.000043492160787;0.8335049710009544;0.015561971120698613;0.015562219761709017;0.717808726475474;-0.013393000553696325;0.7179233769800568
42.921669;1.0444678104497331;0.8331706185126926;0.797691088485098;-7.82915283235639e-06;-7.492715739741625e-06;1.0448422872005267;10.000044035227033;0.8335049653854502;0.015561974183199398;0.01556222293667871;0.7178088641385211;-0.013393000508448053;0.7179234500448297
42.931669;1.0444679232043803;0.8331706607974066;0.7976910195487363;-7.829187036526372e-06;-7.49266252322548e-06;1.0448424913623866;10.00004450196022;0.833504959784046;0.015561977168422739;0.01556222614191796;0.7178089957167786;-0.013393000465325147;0.7179235263905652
42.941669;1.044468029503628;0.8331707022750663;0.7976909596935394;-7.829220703355176e-06;-7.492610450773127e-06;1.0448426943085662;10.00004489060071;0.833504954512187;0.015561980074533388;0.015562229384395443;0.7178091204372996;-0.013393000424571252;0.7179236057907079
42.951669;1.0444681286994886;0.8331707431801246;0.7976909086589434;-7.829253810187613e-06;-7.492559554252906e-06;1.0448428957684512;10.00004519988205;0.8335049500077792;0.015561982899762716;0.015562232671326334;0.7178092375503892;-0.013393000386388333;0.7179236880469343
42.961669;1.044468220127544;0.8331707837374597;0.7976908662368466;-7.829286310130788e-06;-7.492509903996404e-06;1.0448430957065882;10.000045430100736;0.8335049468148328;0.015561985641982683;0.015562236009856525;0.7178093464731379;-0.013393000350978764;0.7179237729840756
42.971669;1.0444683031692055;0.8331704753031067;0.7976904983829438;-6.722467001961672e-06;-6.432722745220149e-06;1.0448432942691717;10.000045583581315;0.8335049455029646;0.015561988297174634;0.015562239407046081;0.7178094468398338;-0.01339400031856326;0.7179238791170632
42.981669;1.044468377254107;0.8331705155061166;0.797690472951733;-6.722498002236556e-06;-6.432675903889002e-06;1.0448444916915567;10.000045664245771;0.8335049466213015;0.015561990859934075;0.015562242870198336;0.7178095384056016;-0.01339400028936354;0.7179239690406984
42.991669;1.0444684418194519;0.8331705554823353;0.7976904559062823;-6.722528110880831e-06;-6.432630615804391e-06;1.0448446882387392;10.00004567653362;0.833504950724646;0.015561993325806042;0.015562246405682108;0.7178096209389474;-0.01339400026359136;0.7179240613460759
43.001669;1.0444684963001334;0.8331705951014989;0.7976904470795014;-6.722557263150573e-06;-6.4325869506828885e-06;1.0448448841825486;10.000045624345473;0.8335049583882349;0.015561995691925708;0.015562250016281075;0.7178096942217351;-0.013394000241444277;0.7179241559624776
43.011669;1.0444685401825615;0.833170634222523;0.7976904462376402;-6.7225854041454455e-06;-6.432544962658873e-06;1.0448450798459967;10.000045510638891;0.833504970185442;0.01556199795588891;0.015562253699796282;0.7178097581063555;-0.013394000223085279;0.7179242528109975
43.021669;1.044468573071474;0.8331706727079253;0.7976904531213673;-6.722612464640281e-06;-6.432504700277797e-06;1.0448452756418143;10.00004533738379;0.8335049866528124;0.015562000114949102;0.015562257449684206;0.7178098125320165;-0.013394000208626985;0.7179243518389353
43.031669;1.044468594700396;0.8331707104225688;0.7976904675143736;-6.72263835865201e-06;-6.432466216597997e-06;1.0448454720427793;10.000045105473935;0.8335050082595237;0.015562002166455534;0.015562261256225264;0.7178098574870788;-0.013394000198156387;0.7179244530363975
43.041669;1.0444686048976142;0.8331707472337101;0.7976904892316514;-6.722662996908604e-06;-6.4324295840387265e-06;1.0448456695712798;10.000044814814595;0.8335050353826942;0.015562004108711908;0.015562265107444925;0.7178098929933323;-0.013394000191776365;0.7179245564252048
43.051669;1.044468603581288;0.8331707830200644;0.7976905180120795;-6.722686282046246e-06;-6.4323949000921e-06;1.0448458688060531;10.000044464291975;0.8335050682482212;0.015562005941015098;0.015562268990006314;0.717809919157016;-0.013394000189602143;0.7179246620585352
43.061669;1.0444695445423082;0.8331715784935319;0.7976905534777602;-6.962464768247639e-06;-6.661907797982013e-06;1.0448460703092384;10.000044051101831;0.8335051068706053;0.015562007663148792;0.015562272890139565;0.7178099362204473;-0.013394000191718086;0.7179247699898068
43.071669;1.0444695203600287;0.8331716119374943;0.7976905952341606;-6.9624850080518804e-06;-6.661877330736215e-06;1.044846274511598;10.000043570511876;0.8335051510493059;0.015562009274764137;0.01556227679425663;0.7178099445544316;-0.013394000198144086;0.7179248801908177
43.081669;1.0444694849426424;0.8331716440759165;0.7976906429631307;-6.962503563392948e-06;-6.661849109069021e-06;1.0448464816523595;10.000043017179843;0.8335052003818387;0.015562010774904137;0.015562280688467874;0.7178099446171217;-0.01339400020882299;0.7179249925294361
43.091669;1.0444694384387572;0.833171326001236;0.7976903624906249;-5.855668117866608e-06;-5.602084238816401e-06;1.0448466918072044;10.000042386774988;0.833505254293705;0.015562012162243085;0.015562284557436403;0.7178099369203093;-0.013394000223638458;0.717925106828291
43.101669;1.044469380993175;0.8331713551211474;0.797690421495386;-5.855683050428782e-06;-5.602060663208881e-06;1.0448469049623084;10.000041676171357;0.8335053121069836;0.015562013435380677;0.015562288384931944;0.7178099220196791;-0.01339400024245365;0.7179252228965014
43.111669;1.0444693127406965;0.8331713823975365;0.797690485753031;-5.855696125964578e-06;-5.602039458910146e-06;1.044847121068036;10.00004088276484;0.8335053731157753;0.015562014592679701;0.015562292155772869;0.7178099005110071;-0.013394000265104304;0.7179253405223512
43.121669;1.0444692338084354;0.8331714075981789;0.7976905549504949;-5.855707375947691e-06;-5.602020657902265e-06;1.0448473400752014;10.000040004396443;0.8335054366682907;0.01556201563234671;0.01556229585620922;0.7178098729874265;-0.013394000291352518;0.7179254594903973
43.131669;1.0444691443525984;0.8331714305648426;0.7976906288089338;-5.85571684695328e-06;-5.602004276168797e-06;1.044847561959861;10.000039039548403;0.8335055022299988;0.015562016552902694;0.015562299473434378;0.7178098399527271;-0.013395000320895021;0.7179255982555834
43.141669;1.0444690445923757;0.8331714512005428;0.7976907071023994;-5.855724593617385e-06;-5.6019902966930265e-06;1.0448477867115507;10.000037986835189;0.833505569395744;0.015562017353857842;0.015562302996200183;0.7178098017659359;-0.013395000353420963;0.7179257192624598
43.151669;1.0444689347881486;0.8331714694023595;0.7976907895847509;-5.855730686758679e-06;-5.6019786746898866e-06;1.0448480142995562;10.000036844592746;0.833505637890591;0.015562018036383272;0.015562306415383859;0.717809758673043;-0.01339500038864796;0.7179258408165815
43.161669;1.0444688152520032;0.8331714850178722;0.7976908759128485;-5.855735200549e-06;-5.6019693581392886e-06;1.044848244656302;10.000035611345595;0.8335057075606394;0.015562018602804439;0.015562309724032117;0.7178097108632555;-0.013395000426338562;0.7179259624680564
43.171669;1.0444686864353256;0.8331714978327341;0.7976909656477473;-5.855738203116074e-06;-5.601962305826169e-06;1.0448484776952847;10.000034286322537;0.8335057782997102;0.015562019054672744;0.015562312917574051;0.717809658491248;-0.013395000466308862;0.7179260837313735
43.181669;1.0444685489186294;0.8331715075583171;0.7976910583066882;-5.855739782029172e-06;-5.601957495395942e-06;1.044848713320001;10.000032869392472;0.8335058499463391;0.015562019391538054;0.015562315993023127;0.71780960171414;-0.013395000508414462;0.7179262041251023
43.191669;1.0444684032685136;0.8331715138477415;0.7976911534434132;-5.855740068958569e-06;-5.601954913553205e-06;1.0448489513609456;10.000031360570633;0.8335059222708784;0.015562019611515461;0.0155623189466422;0.7178085407742663;-0.013395000552519907;0.7179253233799492
43.201669;1.0444682499934244;0.8331715163456882;0.7976912507211521;-5.855739236367724e-06;-5.6019545318082586e-06;1.0448491914958253;10.000029759626877;0.833505995037779;0.01556201971280867;0.015562321772314881;0.7178084760519144;-0.013395000598465654;0.7179254407663881
43.211669;1.044468089639803;0.8331715147257177;0.7976913499047736;-5.8557374843462736e-06;-5.601956285696066e-06;1.0448494332658729;10.000028066311568;0.8335060680286778;0.015562019695074937;0.015562324462390156;0.717808408029266;-0.013395000646053166;0.717925556123405
43.221669;1.044467922825538;0.8331711598850124;0.7976911168613194;-4.748882800077427e-06;-4.542221114064112e-06;1.0448496761395643;10.000026281131813;0.8335061410279997;0.015562019559561147;0.015562327009930852;0.7178083372188002;-0.013395000695062805;0.7179256691504668
43.231669;1.0444677501454385;0.833171149072606;0.7976912193320488;-4.74887981914529e-06;-4.542226788796703e-06;1.04484991951051;10.00002440620083;0.8335062137932377;0.01556201930858028;0.015562329410037042;0.7178082641183336;-0.013395000745282144;0.7179257796200714
43.241669;1.0444675720983052;0.8331711330966404;0.7976913232255575;-4.748876474105292e-06;-4.542234215963576e-06;1.0448501626847018;10.000022445469021;0.8335062860086878;0.015562018945513784;0.01556233165956365;0.7178081891966052;-0.013395000796516223;0.717925887392284
43.251669;1.0444673891709129;0.8331711115485533;0.7976914283839286;-4.748872885400022e-06;-4.54224325991577e-06;1.0448504049622211;10.00002040452614;0.8335063572807802;0.015562018474958073;0.015562333756714848;0.717808112878347;-0.013395000848582445;0.717925992338768
43.261669;1.0444672019991914;0.833171084084489;0.7976915346370863;-4.748869155308266e-06;-4.542253782511288e-06;1.0448506457764088;10.000018290650466;0.8335064272042162;0.015562017902467338;0.01556233570119497;0.7178080355069716;-0.013395000901310782;0.7179260942888678
43.271669;1.0444670114002308;0.833171050471863;0.7976916417818487;-4.748865401674137e-06;-4.542265638478239e-06;1.044850884777121;10.000016112289131;0.8335064954350508;0.015562017234085637;0.015562337494121718;0.7178079573281583;-0.013395000954553076;0.7179261930780442
43.281669;1.0444668182513495;0.8331710106206627;0.7976917495140526;-4.748861786212796e-06;-4.5422786794043015e-06;1.0448521218084714;10.000013877647742;0.8335065616789993;0.015562016475950105;0.015562339137228636;0.7178078785257366;-0.013395001008178524;0.7179262886041082
43.291669;1.044466623396874;0.8331709646127957;0.7976918574126536;-4.748858499701257e-06;-4.542292753395928e-06;1.0448523568313546;10.000011594053886;0.8335066256161182;0.015562015634331914;0.015562340631610041;0.7178077992681514;-0.013396001062051648;0.7179263995155031
43.301669;1.0444664276540903;0.8331709126926273;0.7976919650034725;-4.748855731095146e-06;-4.542307698157427e-06;1.0448525898576961;10.000009268357058;0.8335066868869102;0.015562014715970195;0.015562341976924096;0.7178077197390879;-0.013396001116028747;0.7179264886084343
43.311669;1.0444662318332936;0.8331708551910004;0.7976920718042612;-4.748853663435291e-06;-4.542323360534429e-06;1.0448528208920358;10.000006906866407;0.8335067451714718;0.015562013727691545;0.015562343171558643;0.7178076401534599;-0.013396001169976671;0.7179265747225339
43.321669;1.0444660367287937;0.8331707924326601;0.797692177340452;-4.748852477352055e-06;-4.54233963717736e-06;1.0448530498577258;10.000004515023623;0.8335068002793903;0.0155620126753214;0.01556234421364876;0.7178075607397333;-0.013396001223773988;0.7179266579402009
43.331669;1.044465843078962;0.8331707247031268;0.7976922811964877;-4.748852342044566e-06;-4.542356473729835e-06;1.0448532765548895;10.000002097603968;0.833506852170254;0.015562011563091168;0.015562345102756255;0.7178074816994338;-0.013396001277292634;0.7179267381449546
43.341669;1.044465651494416;0.8331706522771651;0.7976923830772126;-4.748853410026508e-06;-4.542373822066032e-06;1.044853500702767;9.999999658917217;0.8335069008880222;0.015562010393503297;0.015562345840991367;0.7178074031894504;-0.013396001330386889;0.7179268150695626
43.351669;1.0444654624134058;0.8331705754582585;0.7976924828196928;-4.748855810575119e-06;-4.542391630428833e-06;1.044853722027336;9.999997203250617;0.8335069464928594;0.015562009166897059;0.015562346432769844;0.7178073253224948;-0.013396001382891027;0.717926888367092
43.361669;1.0444662299173966;0.8331709066020232;0.7976922463934251;-3.881760746812758e-06;-3.712215741769839e-06;1.0448539403398212;9.999994735809445;0.8335069890665084;0.015562007881406121;0.01556234688435029;0.7178072481608856;-0.013396001434620271;0.7179269576329136
43.371669;1.0444660467617777;0.8331708220115334;0.797692341624697;-3.881766057241842e-06;-3.712234444163238e-06;1.0448541555923347;9.999992262968338;0.8335070287249103;0.015562006533920703;0.015562347203730462;0.7178071717365574;-0.013396001485375635;0.7179270224291121
43.381669;1.0444658669719358;0.8331707340514072;0.7976924345104683;-3.881772900135e-06;-3.7122536004726815e-06;1.0448543678853661;9.999989791612636;0.8335070655492492;0.01556200512151017;0.015562347399568228;0.7178070961168183;-0.013396001534948741;0.7179270823407636
43.391669;1.0444656907117362;0.833170643136637;0.79769252511387;-3.881781309704318e-06;-3.712273171490137e-06;1.0448545774648446;9.999987328418719;0.8335070994730639;0.015562003642975088;0.015562347478953412;0.7178070214497537;-0.013396001583132993;0.7179271370415555
43.401669;1.044465518025262;0.8331705498004305;0.7976926136753865;-3.881791307789717e-06;-3.712293119301143e-06;1.044854784777722;9.999984879211109;0.8335071302380043;0.015562002099499818;0.015562347446667743;0.7178069479485987;-0.013396001629744126;0.7179271863276278
43.411669;1.0444653488784277;0.8331704546424795;0.797692700578271;-3.8818029055968555e-06;-3.712313431652731e-06;1.044854990494579;9.999982448528256;0.8335071574816046;0.015562000493744586;0.01556234730682476;0.7178068758536236;-0.013396001674629914;0.7179272301122452
43.421669;1.044465183185324;0.8331703582223162;0.7976927862671527;-3.881816088171889e-06;-3.712334074315595e-06;1.0448551954075076;9.99998003986004;0.833507180881121;0.015561998829185377;0.015562347064311552;0.7178068053826383;-0.013396001717663643;0.7179272684031306
43.431669;1.044465020811902;0.8331702610051065;0.7976928711502791;-3.881830803308082e-06;-3.7123549484376673e-06;1.0448554002753154;9.999977656502997;0.8335072002175176;0.015561997110650334;0.01556234672516325;0.717806736655912;-0.013396001758735702;0.7179273012806655
43.441669;1.0444648615894052;0.8331701633531093;0.7976929555089678;-3.881846959542679e-06;-3.712375900781722e-06;1.044855605682463;9.999975302414574;0.8335072153572544;0.015561995344850248;0.01556234629734293;0.717806669635973;-0.013396001797738694;0.7179273289147887
43.451669;1.0444647053236382;0.833170065482423;0.7976930394218696;-3.881864417010104e-06;-3.712396729265582e-06;1.0448558119755114;9.99997298232225;0.8335072262422627;0.015561993540364616;0.015562345791343744;0.7178066041515383;-0.013396001834548584;0.7179273515957766
43.461669;1.044464551810292;0.8331699674450651;0.7976931227446575;-3.881882994626428e-06;-3.7124171827611223e-06;1.0448560193304626;9.999970701126912;0.8335072328910662;0.015561991706894129;0.015562345219111937;0.7178065400001595;-0.013396001869032318;0.7179273696974287
43.471669;1.0444644008630217;0.8331698692143269;0.7976932052252276;-3.881902499235619e-06;-3.7124370020995158e-06;1.0448562278723441;9.999968463360846;0.8335072353549029;0.015561989853530755;0.015562344592521184;0.7178064770410209;-0.01339700190107733;0.7179274022503285
43.481669;1.0444642522897234;0.8331697707527383;0.7976932866911146;-3.8819227465445916e-06;-3.712455970262444e-06;1.044856437717485;9.999966272964503;0.8335072336591466;0.01556198798730158;0.01556234392251064;0.7178064152097847;-0.01339700193059743;0.7179274122348431
43.491669;1.0444641058366129;0.833169671987541;0.7976933671473169;-3.8819435690918015e-06;-3.7124739161967427e-06;1.0448566489075752;9.999964133350717;0.8335072278241202;0.015561986113257155;0.015562343218364617;0.7178063544592604;-0.013397001957522331;0.7179274185215239
43.501669;1.0444639612411513;0.833169572822856;0.7976934467707175;-3.881964813227556e-06;-3.7124906827263116e-06;1.0448568613149032;9.999962047905472;0.8335072179439779;0.015561984235812213;0.015562342487555404;0.7178062947031958;-0.013397001981813069;0.7179274212734593
43.511669;1.04446381838136;0.8331691244233966;0.7976931919275813;-2.7751329929253214e-06;-2.6527670464712836e-06;1.0448570745544534;9.99996002036913;0.8335072042148555;0.01556198236024304;0.015562341736201453;0.7178062358433296;-0.013397002003479324;0.7179274206775724
43.521669;1.0444636773247886;0.8331690243875934;0.7976932709007281;-2.7751546188608295e-06;-2.6527809057599397e-06;1.0448572879498588;9.999958054320597;0.8335071868973354;0.015561980492634216;0.015562340969020406;0.7178061778540988;-0.013397002022568268;0.717927416971673
43.531669;1.0444635382252798;0.8331689238949588;0.7976933501441839;-2.7751762004055892e-06;-2.652792986387817e-06;1.0448575006536664;9.999956152404051;0.8335071662818961;0.015561978638353128;0.015562340188620571;0.7178061208333797;-0.013397002039146422;0.7179274104165295
43.541669;1.0444634012405785;0.833168822884775;0.7976934300878067;-2.775197576897091e-06;-2.652803060944341e-06;1.044857711846634;9.999954316102649;0.8335071427120946;0.015561976801249988;0.015562339395698125;0.7178060649841942;-0.013397002053286347;0.717927401259288
43.551669;1.0444632665723135;0.8331687213480626;0.797693511207246;-2.775218594416672e-06;-2.6528109312997597e-06;1.044857920860324;9.999952545603533;0.8335071166153677;0.015561974983990465;0.015562338590840677;0.7178060105584166;-0.013397002065065812;0.7179273897193492
43.561669;1.0444631345039117;0.8331686193390281;0.7976935939516219;-2.7752391292768003e-06;-2.6528164637164407e-06;1.0448581271906057;9.999950839805122;0.8335070884680142;0.015561973189061004;0.015562337776024705;0.7178059577867281;-0.013397002074584803;0.7179273759853353
43.571669;1.044463005370015;0.8331685169153001;0.7976936786539622;-2.7752590954035933e-06;-2.652819601375627e-06;1.0448583304439836;9.999949197139372;0.8335070587546201;0.015561971419648898;0.015562336954428387;0.7178059068156555;-0.013397002081983883;0.7179273601968008
43.581669;1.0444628795385922;0.8331684141391164;0.7976937655255791;-2.775278424705488e-06;-2.6528203485368054e-06;1.0448585302877758;9.99994761625471;0.8335070279441192;0.015561969678327615;0.01556233612952908;0.717805857693635;-0.013397002087449254;0.7179273424428817
43.591669;1.0444627573930807;0.8331683111414643;0.7976938547156501;-2.775297039557978e-06;-2.652818747003538e-06;1.0448587264397837;9.999946095541462;0.8335069964183143;0.01556196796482017;0.015562335305059538;0.7178058104211862;-0.013397002091195242;0.7179273228256022
43.601669;1.0444626392960492;0.8331682081816227;0.7976939463514987;-2.7753148294360003e-06;-2.652814864994955e-06;1.0448589186553296;9.999944632833975;0.8335069644253272;0.015561966276043405;0.015562334486135587;0.7178057650143699;-0.013397002093434666;0.7179273015308218
43.611669;1.0444625255871052;0.8331681056528808;0.7976940405070512;-2.775331636472493e-06;-2.652808809220658e-06;1.044859106695694;9.99994322612276;0.8335069321622663;0.015561964607782343;0.015562333679880917;0.717805721523583;-0.013397002094362346;0.7179272788332567
43.621669;1.0444624165994785;0.8331680039943274;0.7976941371571401;-2.7753472571387094e-06;-2.6528007418286878e-06;1.0448602903100788;9.999941873967511;0.8335068999094394;0.015561962956512737;0.015562332894249416;0.7178056800300844;-0.01339700209415165;0.7179272550523808
43.631669;1.0444623126555965;0.8331679035684613;0.7976942362049658;-2.775361461393999e-06;-2.6527908661529754e-06;1.0448604692069903;9.999940575212216;0.8335068680827439;0.015561961321284222;0.015562332136401761;0.7178056406503731;-0.013397002092947493;0.7179272304880594
43.641669;1.0444622140736695;0.833167804608726;0.7976943375641669;-2.7753740320500393e-06;-2.652779388091886e-06;1.0448606430074379;9.999939329222515;0.8335068371760805;0.015561959704649323;0.015562331411992343;0.7178056035139665;-0.013397002090853389;0.7179272053691707
43.651669;1.0444621212100973;0.8331677072563611;0.7976944412382146;-2.7753848114535148e-06;-2.6527664888703067e-06;1.0448608112615532;9.999938136886914;0.8335068076623395;0.015561958112044092;0.015562330724959944;0.7178055687210954;-0.013397002087932168;0.717927179839286
43.661669;1.0444620344663362;0.8331676116175571;0.797694547347849;-2.7753937202945826e-06;-2.652752313401668e-06;1.0448609735377337;9.999937000981754;0.833506779951244;0.015561956550287423;0.015562330077684086;0.717805536334117;-0.013398002084231876;0.7179271726007093
43.671669;1.0444619542315456;0.8331671689698206;0.7976943221137516;-1.6685474061282584e-06;-1.5929979168907895e-06;1.0448611294740404;9.999935925201735;0.8335067543965413;0.015561955025861272;0.015562329471344468;0.7178055063858257;-0.01339800207979583;0.7179271462602171
43.681669;1.044461880838237;0.8331670768895836;0.7976944335443747;-1.668552558672082e-06;-1.5929814769837955e-06;1.0448612787467764;9.999934913010748;0.8335067312829902;0.015561953543720619;0.015562328906378507;0.7178044788741184;-0.013398002074630967;0.7179261195320428
43.691669;1.044461814546998;0.8331669864370592;0.7976945477202583;-1.6685559118103323e-06;-1.5929640252212705e-06;1.0448614210590808;9.999933967205124;0.8335067108107419;0.015561952107312664;0.015562328383780633;0.7178044537681701;-0.013398002068689099;0.7179260919684419
43.701669;1.0444617555202558;0.8331668973412855;0.7976946646116212;-1.6685575639340305e-06;-1.5929456862027705e-06;1.0448615562110428;9.999933089474167;0.8335066931014191;0.01556195071983712;0.015562327905774118;0.7178044310092924;-0.013398002061884394;0.7179260636637356
43.711669;1.0444626575958305;0.8331675701103183;0.7976947841537758;-1.9083087071963697e-06;-1.8224708540976496e-06;1.044861684181492;9.999932279756857;0.8335066781966735;0.015561949385736759;0.015562327473341983;0.7178044104790996;-0.013398002054112793;0.7179260345297902
43.721669;1.0444626133316872;0.8331674828789556;0.7976949062454619;-1.908307137437925e-06;-1.8224513546877332e-06;1.044861805202053;9.999931536510019;0.8335066660232113;0.015561948111050258;0.015562327082909944;0.7178043919590501;-0.013398002045274065;0.71792600448549
43.731669;1.04446257669949;0.8331673963102376;0.797695030709335;-1.908303923260255e-06;-1.8224316363363651e-06;1.0448619197846316;9.999930857919624;0.8335066563430559;0.015561946902085717;0.015562326726407597;0.7178043751016293;-0.013398002035291179;0.7179259734850796
43.741669;1.0444625479426746;0.8331673102900459;0.7976951572850097;-1.908299005040197e-06;-1.822411900784082e-06;1.044862028594506;9.99993024302382;0.8335066487458562;0.015561945763245875;0.015562326393880577;0.7178043594527327;-0.013398002024103985;0.7179259415340141
43.751669;1.044462527116221;0.8331672246522273;0.7976952856644018;-1.908292335990907e-06;-1.8223922929957134e-06;1.0448621322435439;9.99992969226471;0.8335066426882781;0.015561944696191788;0.01556232607543008;0.7178043445451286;-0.01339800201165796;0.7179259087092086
43.761669;1.0444625139743773;0.8331671391349027;0.7976954154919679;-1.908283866935121e-06;-1.822372927819068e-06;1.044862231161195;9.999929207247284;0.8335066375555142;0.015561943700747705;0.015562325762110033;0.7178043299978835;-0.013398001997903643;0.717925875167839
43.771669;1.0444625080672914;0.8331670534439813;0.7976955463422053;-1.9082735078528603e-06;-1.822353921120428e-06;1.044862325589414;9.99992878971105;0.8335066327697341;0.015561942775485501;0.015562325446773374;0.7178043155611096;-0.013398001982793513;0.7179258411187791
43.781669;1.0444625088631645;0.8331669673232169;0.797695677743432;-1.9082611047231298e-06;-1.8223353830821669e-06;1.0448624156552557;9.999928440669883;0.8335066278867497;0.01556194191802893;0.015562325124153824;0.7178043010932019;-0.013398001966284302;0.7179258067609288
43.791669;1.0444625157783334;0.8331668805412282;0.7976958092368042;-1.9082464497653303e-06;-1.8223173825798515e-06;1.044862501415214;9.999928160565517;0.8335066225510547;0.015561941126129882;0.015562324789547187;0.7178042864920985;-0.013398001948350835;0.7179257722011139
43.801669;1.0444625282236295;0.8331667928863571;0.797695940424971;-1.9082293095468908e-06;-1.8222999231106078e-06;1.0448625828364297;9.999927949504734;0.8335066163700461;0.015561940398834651;0.015562324438127608;0.7178042716647213;-0.013398001928983232;0.7179257374108874
43.811669;1.0444625457002448;0.8331667042237845;0.7976960709903722;-1.9082094536780923e-06;-1.8222829484366907e-06;1.0448626597696007;9.999927807085996;0.8335066088918025;0.01556193973771675;0.015562324065888417;0.7178042565733579;-0.013398001908164469;0.7179257022871348
43.821669;1.044462567829335;0.8331666145188503;0.7976962007095578;-1.9081866915351418e-06;-1.8222663633189549e-06;1.0448627319458244;9.99992773277477;0.8335065996875971;0.015561939148021071;0.01556232367014088;0.7178042412435319;-0.01339800188587108;0.7179256667545573
43.831669;1.0444625943238723;0.8331665237712439;0.7976963294623107;-1.9081609050043933e-06;-1.8222500495355383e-06;1.0448627989929065;9.99992772614257;0.8335065883695337;0.01556193863821011;0.01556232324874262;0.7178042256769092;-0.013398001862091944;0.7179256308155721
43.841669;1.0444626249757032;0.8331660831231519;0.7976961232361149;-8.012775982463106e-07;-7.624947294291991e-07;1.0448628604718577;9.999927786036627;0.8335065745045451;0.015561938218057576;0.015562322799147904;0.7178042097861626;-0.013398001836818874;0.7179255945721411
43.851669;1.0444626596584887;0.8331659900040209;0.7976962498357718;-8.012456459965922e-07;-7.624785636041052e-07;1.0448629159173015;9.999927910181782;0.8335065575459614;0.015561937896895197;0.015562322318161528;0.7178041934030218;-0.013398001810022738;0.7179255582548485
43.861669;1.0444626983465386;0.8331658954104441;0.7976963751775846;-8.012106144539549e-07;-7.624622884947013e-07;1.044862964844517;9.999928096177166;0.8335065368404433;0.015561937682378228;0.015562321802589853;0.7178041763147146;-0.013398001781656396;0.7179255222043773
43.871669;1.0444627411063867;0.8331657991303357;0.7976964991086029;-8.011725347369575e-07;-7.624458017579232e-07;1.0448630067616784;9.999928342438025;0.8335065116916038;0.015561937579689352;0.015562321249303105;0.7178041583130528;-0.013399001751681735;0.7179255054730828
43.881669;1.0444627880125428;0.8331657009650443;0.7976966214692395;-8.011314469232321e-07;-7.624290090799486e-07;1.0448630412521571;9.999928648170519;0.8335064814400627;0.015561937591195524;0.01556232065394056;0.7178041392358817;-0.013399001720089716;0.7179254711406586
43.891669;1.0444628390445474;0.8331656007352684;0.7976967420940436;-8.010873954133908e-07;-7.624118229337071e-07;1.0448630680985727;9.999929013464401;0.8335064455061285;0.015561937716200652;0.015562320010347274;0.7178041189703909;-0.013399001686890783;0.7179254382566033
43.901669;1.0444628940255682;0.8331654982782849;0.7976968608252066;-8.010404417692739e-07;-7.623941650221038e-07;1.044863087366478;9.999929439773316;0.8335064033987044;0.015561937951373355;0.015562319311815277;0.7178040974280027;-0.013399001652100664;0.7179254071369703
43.911669;1.0444629526078504;0.8331653934477106;0.7976969775124879;-8.009906855804511e-07;-7.623759716977086e-07;1.04486309936477;9.999929929489367;0.83350635473052;0.015561938292136441;0.015562318552757156;0.7178040745355606;-0.013399001615748614;0.7179253780083114
43.921669;1.044463014330144;0.8331652861260245;0.7976970920155609;-8.009382665554401e-07;-7.623572062289884e-07;1.0448631044849412;9.999930484697733;0.833506299240771;0.015561938734495403;0.015562317728917498;0.7178040502526164;-0.013399001577874927;0.717925351001074
43.931669;1.0444630787379812;0.8331651762158911;0.797697204233513;-8.008833536726293e-07;-7.623378677243751e-07;1.0448631030539037;9.999931106255428;0.8335062368286731;0.015561939277326449;0.015562316835806724;0.7178040245654963;-0.013399001538520501;0.7179253261502719
43.941669;1.0444631454876954;0.8331650635924754;0.7976973141349603;-8.008261556546797e-07;-7.623179914049607e-07;1.0448630953208045;9.999931793483052;0.8335061675651563;0.01556193992357302;0.015562315867763727;0.7178039974338495;-0.01339900149774383;0.7179253034351597
43.951669;1.0444632143839014;0.8331649480707176;0.7976974217331544;-8.00766938223525e-07;-7.622976386970713e-07;1.044863081546407;9.999932544557092;0.8335060916216218;0.015561940678447397;0.015562314818951033;0.7178039687724908;-0.013399001455628059;0.71792528280744
43.961669;1.0444632853631763;0.8331648294167107;0.7976975270177233;-8.00706010234683e-07;-7.622768777833361e-07;1.0448630620593848;9.999933357367269;0.8335060091902213;0.01556194154685421;0.015562313684493888;0.7178039385290943;-0.013399001412260305;0.7179252641799366
43.971669;1.0444633584573078;0.8331647073816364;0.7976976299454128;-8.006436907119402e-07;-7.622557725352892e-07;1.0448630372402712;9.999934229936187;0.8335059204970862;0.015561942533307466;0.01556231246054278;0.7178039067625346;-0.013399001367727438;0.7179252474349961
43.981669;1.0444634337299554;0.8331645817291071;0.7976977304834054;-8.005802870862236e-07;-7.622343825162024e-07;1.044863007504738;9.99993516011056;0.8335058258591208;0.015561943642816274;0.015562311143770964;0.7178038736308521;-0.013399001322128032;0.7179252324718538
43.991669;1.044463511165308;0.8331644522251899;0.7976978286048646;-8.005160922990617e-07;-7.62212762631594e-07;1.0448629732856967;9.99993614508029;0.8335057257100571;0.015561944880052215;0.015562309730998201;0.7178038393299802;-0.013399001275574224;0.7179252192542309
44.001669;1.0444635905978046;0.8331643186427621;0.7976979242391649;-8.00451399064329e-07;-7.621909695678327e-07;1.0448629349990417;9.999937181191722;0.83350562062876;0.015561946247727595;0.015562308219146975;0.717803804077683;-0.01339900122818109;0.7179252078238829
44.011669;1.044463671785857;0.8331641808139836;0.7976980172388336;-8.003865083193956e-07;-7.62169071210714e-07;1.0448628930312307;9.999938264488588;0.833505511363883;0.015561947745445785;0.015562306605036855;0.7178037681399446;-0.013399001180040455;0.7179251982760976
44.021669;1.044463754523291;0.8331640386190738;0.7976981073850796;-8.003217172856598e-07;-7.621471438156949e-07;1.0448638477567156;9.99993939183247;0.8335053987574794;0.015561949369135769;0.015562304884969628;0.7178037318009253;-0.01339900113119692;0.7179251907449448
44.031669;1.0444638386577831;0.833163543091267;0.7976978604761588;3.065971366722111e-07;2.9761387295938053e-07;1.0448637996138093;9.999940561308861;0.8335052836195537;0.015561951111325866;0.01556230305475324;0.7178036952752358;-0.013399001081657426;0.7179251854102663
44.041669;1.0444639241072033;0.8331633915391738;0.7976979441695214;3.0666090802741325e-07;2.976355727506119e-07;1.044863749225048;9.999941771659241;0.8335051666630834;0.01556195296228196;0.01556230111037284;0.7178036586550611;-0.013399001031420613;0.717925182474965
44.051669;1.0444640109559287;0.8331632348597179;0.7976980243335406;3.0672382535937145e-07;2.9765695418272586e-07;1.0448636974051366;9.99994302205933;0.833505048446699;0.015561954911652185;0.015562299049073981;0.717803621925089;-0.013399000980494903;0.7179251821420105
44.061669;1.044464099506154;0.8331630728754701;0.7976981008244156;3.0678572114242536e-07;2.9767786457486986e-07;1.0448636449933288;9.99994431245407;0.8335049293262526;0.015561956949420327;0.015562296869859472;0.7178035850038356;-0.013399000928904505;0.7179251846236226
44.071669;1.044464190172617;0.8331629056108109;0.7976981734964431;3.0684647027098106e-07;2.976981735606998e-07;1.0448635926662986;9.999945643434277;0.8335048094940544;0.015561959065179523;0.01556229457262473;0.717803547797011;-0.013399000876696989;0.7179251901211556
44.081669;1.044464283316515;0.8331627332066058;0.7976982421857294;3.069059745483739e-07;2.9771777881282884e-07;1.044863540866617;9.99994701554876;0.833504689046263;0.015561961246787031;0.015562292157049013;0.7178035102869841;-0.013399000823952371;0.7179251987914539
44.091669;1.0444643791590182;0.8331625558314489;0.7976983067540665;3.069641476900626e-07;2.9773660093556294e-07;1.0448634898274956;9.999948428565348;0.8335045680257386;0.015561963480286581;0.015562289622522499;0.7178034725862277;-0.013399000770781641;0.7179252107747717
44.101669;1.0444644777948735;0.8331623736947967;0.7976983671384716;3.0702091411344893e-07;2.977545750743357e-07;1.044863439638712;9.999949881055544;0.8335044464751211;0.015561965751204275;0.015562286968801818;0.7178034348905168;-0.013400000717309922;0.7179252448995139
44.111669;1.0444645792582157;0.8331621870826056;0.7976984233349661;3.07076210043272e-07;2.9777163229214213e-07;1.0448633903064661;9.999951370621826;0.8335043244705619;0.015561968045346786;0.01556228419650203;0.717803397424991;-0.013400000663664004;0.7179252639799695
44.121669;1.04446563732466;0.833162757168629;0.7976984753660568;6.738109591996889e-08;6.824408007160569e-08;1.0448633417813271;9.999952894148478;0.8335042021175492;0.01556197034812113;0.015562281307505628;0.7178033604465784;-0.013400000609980922;0.7179252867214524
44.131669;1.044465744395905;0.8331625627235729;0.7976985233391489;6.743332929742818e-08;6.82589681965164e-08;1.0448632939951592;9.999954447721498;0.8335040795426664;0.015561972643958432;0.015562278306080398;0.717803324229264;-0.013400000556411561;0.717925313055387
44.141669;1.0444658540104088;0.8331623649065156;0.7976985675597436;6.748403887870963e-08;6.827253023884122e-08;1.0448632469133223;9.999956026864963;0.8335039568793068;0.015561974917158354;0.015562275199962738;0.7178032889823325;-0.013400000503114075;0.717925342824787
44.151669;1.0444659658181565;0.8331621639165365;0.7976986085396505;6.753326352017785e-08;6.828457759196498e-08;1.0448632005429872;9.999957626827717;0.833503834257985;0.015561977152981729;0.015562272000138079;0.7178032547908987;-0.013400000450263613;0.7179253757770742
44.161669;1.0444660794930984;0.8331619597896932;0.7976986468963992;6.758105876368052e-08;6.829492214036524e-08;1.0448631548728258;9.99995924266179;0.8335037117848823;0.015561979338012644;0.015562268719868455;0.7178032216478608;-0.013400000398057596;0.7179254115998921
44.171669;1.0444661948310192;0.8331617524614965;0.7976986832692261;6.762749864687847e-08;6.830338255314053e-08;1.0448631098259313;9.999960869443541;0.8335035894897346;0.015561981460267695;0.015562265373505654;0.7178031895027329;-0.013400000346688416;0.7179254500251916
44.181669;1.0444663117624378;0.8331615418478926;0.7976987182842632;6.767266033551144e-08;6.830978187879448e-08;1.044863065302403;9.999962502379748;0.8335034673319709;0.015561983509082876;0.015562261975455297;0.7178031583075659;-0.01340000029631282;0.7179254908922188
44.191669;1.0444664303436615;0.8331613278942908;0.7976987525425081;6.77166174152431e-08;6.831394517691408e-08;1.0448630212151564;9.999964136820038;0.8335033452757723;0.015561985474836644;0.015562258539671355;0.7178031280895638;-0.013400000247066609;0.7179255341234927
44.201669;1.0444665507019895;0.8331611105814425;0.7976987865798068;6.775945191354461e-08;6.831571202252253e-08;1.0448629774294014;9.999965768358898;0.8335032233332627;0.015561987348745272;0.015562255078801615;0.7178030989632268;-0.013400000199109776;0.7179255796830508
44.211669;1.0444666729265943;0.8331608899251783;0.7976988207623927;6.780125773678263e-08;6.831496418261881e-08;1.044862933682891;9.9999673926513;0.8335031015930806;0.015561989122295597;0.01556225160373842;0.7178030710632083;-0.013400000152628419;0.7179256275371505
44.221669;1.0444667969813202;0.8331606660038459;0.7976988551984096;6.784213280625637e-08;6.83116264504404e-08;1.044862889564077;9.99996900512997;0.8335029802737973;0.015561990786639428;0.015562248124998112;0.7178030445020218;-0.013400000107791023;0.7179256776022515
44.231669;1.0444669227172068;0.8331600901976484;0.7976985558160414;1.1747377399868094e-06;1.1280448646128111e-06;1.0448628445391968;9.999970601067178;0.8335028597254565;0.015561992332987823;0.015562244653934914;0.7178030193697663;-0.013400000064728572;0.7179257297325277
44.241669;1.044467049962342;0.8331598603598858;0.7976985902702348;1.1747770953595189e-06;1.1280360856367456e-06;1.044862798029316;9.999972175809527;0.833502740354807;0.015561993754333326;0.015562241202291324;0.7178029957439168;-0.013400000023538824;0.7179257837647203
44.251669;1.0444671785344128;0.8331596279944896;0.797698624386739;1.1748158858621632e-06;1.1280244218589651e-06;1.0448627495545575;9.999973725051035;0.8335026225520439;0.015561995047834058;0.015562237781824898;0.7178029737231224;-0.013399999984273965;0.7179258395389974
44.261669;1.044467308186357;0.8331593933781756;0.7976986580298481;1.1748542222694392e-06;1.1280098123901053e-06;1.0448626988793674;9.999975245020755;0.8335025066841212;0.015561996215491782;0.015562234404451317;0.7178029534648265;-0.013399999946923149;0.7179258968609743
44.271669;1.0444674386984791;0.8331591567815753;0.797698691173002;1.1748921939841391e-06;1.127992254008014e-06;1.0448626460353108;9.999976732617936;0.8335023931316963;0.01556199726158561;0.015562231081541021;0.7178029351563402;-0.013399999911416383;0.7179259554601711
44.281669;1.044467570012396;0.8331589185483886;0.797698723876218;1.1749298797664577e-06;1.1279717865280092e-06;1.04486259118928;9.99997818599451;0.8335022822811268;0.015561998189715565;0.015562227823038857;0.7178029189421209;-0.013399999877649133;0.7179260150067599
44.291669;1.044467702154542;0.8331586791351778;0.7976987562363285;1.1749673468643684e-06;1.1279484940856367e-06;1.0448625344666937;9.999979605024121;0.8335021744712513;0.01556199900249541;0.015562224637180355;0.7178029049176677;-0.013399999845506319;0.7179260751846167
44.301669;1.0444678350885168;0.8331584390643192;0.7976987882945886;1.1750046473501765e-06;1.1279225183990732e-06;1.0448624758669502;9.99998099055306;0.8335020699675919;0.015561999702606842;0.015562221529469601;0.7178018931684873;-0.0133999998148801;0.7179251359143577
44.311669;1.0444679686808198;0.8331581988624667;0.7976988199519941;1.1750418330536113e-06;1.1278940595246628e-06;1.0448624152984722;9.999982343519502;0.83350196898262;0.015562000293090641;0.015562218501206818;0.7178018837574762;-0.013399999785691667;0.7179251966412807
44.321669;1.0444681026912244;0.8331579590657338;0.7976988509677155;1.1750789711780267e-06;1.1278633590354193e-06;1.0448623526462937;9.99998366518466;0.8335018717133408;0.01556200077747466;0.015562215549812084;0.717801876700214;-0.013399999757898474;0.7179252573489153
44.331669;1.0444682367286038;0.8331577202668431;0.7976988810453686;1.1751161343141786e-06;1.127830682637628e-06;1.0448622878122522;9.999984957399308;0.8335017783335334;0.015562001160807179;0.015562212671304245;0.7178018719854493;-0.013399999731473352;0.7179253178431378
44.341669;1.0444683702595734;0.8331574830929546;0.7976989099651761;1.1751533933577185e-06;1.1277963091592205e-06;1.0448622207448908;9.999986222392646;0.8335016889257026;0.015562001450506294;0.015562209862554171;0.7178018695891584;-0.013399999706375622;0.7179253779126283
44.351669;1.0444685027065879;0.8331572481270594;0.7976989376807141;1.17519083059808e-06;1.1277605319709546e-06;1.0448621514794827;9.999987462599277;0.8335016034485349;0.015562001655720711;0.015562207121718928;0.7178018694476086;-0.013399999682528365;0.7179254373325217
44.361669;1.0444686335388922;0.8331570159067515;0.7976989643348719;1.1752285444628662e-06;1.1277236708834667e-06;1.0448620801796629;9.999988680383415;0.8335015217949456;0.015562001785411471;0.015562204448514999;0.7178018714229082;-0.013400999659812786;0.7179255145580997
44.371669;1.0444687622863402;0.833156786969479;0.797698990223082;1.175266641705284e-06;1.12768606436864e-06;1.044862007096534;9.999989878088453;0.8335014438835001;0.015562001845951497;0.01556220184503126;0.7178018752813531;-0.013400999638093145;0.7179255720779916
44.381669;1.0444688885449418;0.8331565618478651;0.7976990156983026;1.1753052319035866e-06;1.12764804380707e-06;1.044861932401794;9.999991058924278;0.8335013697123084;0.015562001839552166;0.015562199314820628;0.7178018806901745;-0.013400999617255797;0.7179256283947854
44.391669;1.0444690120399402;0.8331563410648959;0.7976990410491147;1.1753444230555536e-06;1.1276099167621702e-06;1.0448618560230214;9.999992227619025;0.8335012993444095;0.015562001764848834;0.015562196860474612;0.7178018872397817;-0.013400999597230685;0.7179256833450803
44.401669;1.04446913266072;0.833156125156473;0.7976990664660808;1.1753843153214075e-06;1.1275719487889135e-06;1.044861777614794;9.999993389793488;0.8335012328554868;0.015562001619241093;0.015562194482757006;0.7178018944606961;-0.013400999577992054;0.7179257367478495
44.411669;1.0444692503760915;0.8331559146469986;0.7976990920952927;1.1754249902572846e-06;1.1275343392791447e-06;1.0448616966764788;9.999994550959858;0.833501170288597;0.015562001400969227;0.015562192181755264;0.7178019018057309;-0.013400999559561403;0.7179257884039975
44.421669;1.0444693651498371;0.8331557099476394;0.7976991180584351;1.1754664928569735e-06;1.1274972226685888e-06;1.0448616127266321;9.999995716186342;0.8335011116386913;0.015562001109436079;0.015562189958263582;0.7178019086480616;-0.013400999542019112;0.7179258380853414
44.431669;1.0444694769758502;0.8331555112612565;0.7976991443915682;1.1755088171665431e-06;1.1274607012408706e-06;1.0448615254147309;9.999996890080906;0.8335010568906062;0.015562000744223146;0.015562187814646493;0.7178019143487121;-0.013400999525503436;0.7179258854697079
44.441669;1.0444695859336584;0.8331553186003401;0.7976991709950231;1.1755519071812006e-06;1.1274248815131037e-06;1.0448614344908247;9.999998077034368;0.8335010060491579;0.015562000304484406;0.015562185754680179;0.7178019183634519;-0.01340099951019087;0.7179259301156954
44.451669;1.0444696921917669;0.8331547831196429;0.7976988637308977;2.282451223104885e-06;2.187129140811838e-06;1.044861339683138;9.9999992814628;0.8335009590576721;0.015561999789104212;0.015562183781720496;0.7178019203391242;-0.013400999496282429;0.717925971523497
44.461669;1.044469796007547;0.8331546024143014;0.7976988902709027;2.2824955258335477e-06;2.1870951685281268e-06;1.0448612406703675;10.000000507071878;0.8335009157105092;0.015561999196860075;0.01556218189656241;0.717801920139968;-0.013400999484004892;0.71792600921382
44.471669;1.0444698977418614;0.833154427775926;0.7976989164204304;2.282540206529292e-06;2.1870624149461756e-06;1.0448611372086085;10.000001755979996;0.8335008757396374;0.015561998526635751;0.015562180097372357;0.7178019177670183;-0.01340099947359396;0.7179260427966376
44.481669;1.044469997885497;0.8331542593328493;0.797698941916571;2.282585067534694e-06;2.1870311053489387e-06;1.0448610292658527;10.000003028827045;0.833500838946774;0.015561997777087049;0.015562178381430775;0.7178019132486351;-0.013400999465246517;0.7179260720066761
44.491669;1.0444700970473082;0.8331540972358715;0.797698966509504;2.2826299060607024e-06;2.1870014508866025e-06;1.04486091705183;10.000004325119074;0.8335008052015274;0.015561996945699532;0.015562176746443366;0.7178019065923172;-0.013400999459095952;0.7179260967012222
44.501669;1.0444701958266032;0.8331539416805802;0.7976989899740466;2.2826745424995004e-06;2.1869736226226592e-06;1.0448608009591505;10.000005643545045;0.8335007744171187;0.015561996029153981;0.015562175190791325;0.717801897787333;-0.013400999455234625;0.7179261168382761
44.511669;1.0444702946692985;0.8331537929400075;0.7976990121122464;2.2827188324255103e-06;2.186947749405078e-06;1.0448606814878392;10.000006982582045;0.8335007465921761;0.015561995025029774;0.015562173713865595;0.7178018868026076;-0.013400999453732711;0.7179261324444642
44.521669;1.0444703938514373;0.8331536513419965;0.7976990327538123;2.2827626802203977e-06;2.186923923023777e-06;1.044861559202726;10.000008341060065;0.8335007218405734;0.015561993932980434;0.015562172316568802;0.7178018735632019;-0.013400999454631942;0.7179261436053045
44.531669;1.0444704935436935;0.8331535171871733;0.7976990517448324;2.282806039881324e-06;2.186902199472294e-06;1.0448614346841676;10.000009718416976;0.8335007003734605;0.015561992754878504;0.015562171000950836;0.7178018579529541;-0.013400999457944675;0.7179261504654436
44.541669;1.0444705938863965;0.8331533906748267;0.7976990689671953;2.2828488854430124e-06;2.1868826050966385e-06;1.0448613084432974;10.000011114413025;0.8335006824395101;0.01556199149498167;0.015562169768901561;0.7178018398595637;-0.013400999463669547;0.7179261531925865
44.551669;1.044470695038534;0.8331532718843142;0.7976990843883116;2.2828911799372856e-06;2.186865151547878e-06;1.0448611808817108;10.000012528314597;0.8335006682602865;0.015561990160714922;0.01556216862035952;0.7178018192166565;-0.013400999471804556;0.7179261519184224
44.561669;1.0444707971601663;0.8331531608016272;0.7976990980482026;2.282932867994144e-06;2.186849849849141e-06;1.0448610523319999;10.000013958013515;0.8335006580291338;0.015561988762489449;0.015562167552215522;0.7178017960373227;-0.013400999482351711;0.7179261466978896
44.571669;1.0444709003565824;0.8331530573550058;0.7976991099827662;2.2829738865017225e-06;2.1868367016154368e-06;1.0448609231094028;10.000015399896261;0.8335006519436766;0.01556198731143398;0.015562166559110063;0.717801770434194;-0.013400999495331932;0.7179261375186191
44.581669;1.0444710046096954;0.8331529614324764;0.7976991201894562;2.28301418444896e-06;2.1868256813223505e-06;1.0448607935312786;10.000016849976223;0.8335006502002031;0.01556198581723124;0.015562165634713807;0.7178017425914569;-0.01340099951079862;0.71792612436781
44.591669;1.0444711097385924;0.8331528728561846;0.7976991286919772;2.2830537455335143e-06;2.186816737223637e-06;1.0448606639288314;10.000018304970405;0.8335006529605167;0.015561984287901261;0.015562164772169217;0.7178017127128574;-0.013400999528825825;0.7179261073198188
44.601669;1.0444712154384657;0.8331527913359326;0.7976991356431065;2.2830925983165797e-06;2.186809791550662e-06;1.0448605346626814;10.000019761855892;0.8335006603187262;0.015561982729816615;0.0155621639644433;0.7178016809792984;-0.013400999549491513;0.7179260865887132
