time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.611669;1.044471321296897;0.833152716468885;0.7976991413481558;2.2831308058134647e-06;2.1868047356007034e-06;1.0448604061046716;10.000021217170945;0.8335006722771113;0.015561981146516001;0.015562163204590529;0.717801647511215;-0.013400999572868841;0.717926062524859
44.621669;1.0444714267492898;0.8331526477943666;0.7976991461914663;2.2831684486347533e-06;2.1868014386301445e-06;1.0448602785954093;10.000022667968956;0.8335006887698154;0.015561979537823121;0.01556216248567546;0.717801612354767;-0.013400999599017107;0.7179260355878392
44.631669;1.0444724849471945;0.8331533456580706;0.7976991505539662;2.043458959324727e-06;1.9572567796701952e-06;1.0448601524455032;10.000024113287612;0.8335007097562325;0.01556197790048396;0.015562161800992947;0.7178015755173865;-0.013400999627975743;0.7179260063109876
44.641669;1.044472587966182;0.8331532879761702;0.7976991547827867;2.0434958034678927e-06;1.957256589252747e-06;1.0448600279861067;10.000025553941455;0.8335007353067156;0.015561976229402216;0.01556216114454402;0.717801537014295;-0.013400999659759827;0.7179259752567434
44.651669;1.0444726894995202;0.8331532351232346;0.7976991592101907;2.0435324693384718e-06;1.9572577486602134e-06;1.0448599055792742;10.000026991417453;0.8335007655871322;0.01556197451877901;0.015562160511509427;0.717801496861325;-0.013400999694353018;0.7179259429923561
44.661669;1.04447278962202;0.8331531866850935;0.7976991641234233;2.0435691028542994e-06;1.957260093802292e-06;1.044859785524687;10.000028427782999;0.8335008007643923;0.01556197276369721;0.015562159898768496;0.7178014550420357;-0.013401999731701005;0.7179259287334634
44.671669;1.0444728883885304;0.833153142276949;0.7976991696971901;2.0436058270450163e-06;1.9572634082563318e-06;1.0448596679790556;10.000029866164004;0.8335008409227728;0.015561970961844897;0.015562159304470089;0.7178014115191598;-0.013401999771720048;0.7179258956240743
44.681669;1.0444729858135333;0.8331531015573717;0.7976991760124638;2.0436427516376917e-06;1.9572674355046127e-06;1.0448595530436937;10.000031310812416;0.8335008860386891;0.01556196911407591;0.015562158726490413;0.7178013662529773;-0.013401999814324555;0.7179258627209736
44.691669;1.044473081852258;0.8331530642356139;0.7976991831545898;2.0436799953015242e-06;1.9572719054642625e-06;1.044859440887989;10.000032767411913;0.8335009360086317;0.015561967223522518;0.015562158161874305;0.7178013191683343;-0.01340199985944314;0.7179258303727362
44.701669;1.0444731763590012;0.8331526812582069;0.797698857338438;3.1505743771794775e-06;3.017015881639379e-06;1.0448593316623103;10.000034243464977;0.8335009906960719;0.015561965294340958;0.015562157608047165;0.7178012701061086;-0.013401999907008189;0.7179257989204891
44.711669;1.0444732691240712;0.833152649946887;0.7976988667180159;3.1506127535432246e-06;3.0170204055212013e-06;1.0448592253221547;10.000035747532971;0.8335010499694352;0.015561963331235973;0.015562157064208777;0.717801218800256;-0.01340199995694846;0.7179257686682315
44.721669;1.0444733599313292;0.8331526211980647;0.7976988776740329;3.150651974454625e-06;3.01702453521378e-06;1.0448591216214365;10.000037287659406;0.833501113714523;0.015561961339474354;0.015562156531934412;0.7178011648921736;-0.013402000009198098;0.7179257398412717
44.731669;1.0444734485744385;0.8331525946623174;0.7976988905250282;3.150692160845252e-06;3.0170280198421157e-06;1.0448590202188697;10.000038870131633;0.8335011818053184;0.015561959324603445;0.015562156015087533;0.7178011079956095;-0.01340200006370129;0.7179257125865887
44.741669;1.0444735348798124;0.8331525699769452;0.7976989055373952;3.1507333752561985e-06;3.0170306566950425e-06;1.0448589207600116;10.000040499273155;0.8335012540880219;0.015561957292311612;0.015562155518946548;0.7178010477850141;-0.013402000120413024;0.7179256870148959
44.751669;1.044473618710753;0.8331525467944487;0.7976989229384784;3.15077566817756e-06;3.017032274660044e-06;1.04485882292441;10.000042178372011;0.8335013304445879;0.01556195524867699;0.01556215504938556;0.7178009840453211;-0.013402000179301463;0.7179256632575699
44.761669;1.0444736999068076;0.8331525248197326;0.7976989429168927;3.1508190994551844e-06;3.0170326957449818e-06;1.044858726457227;10.000043910707843;0.8335014108413195;0.01556195320017623;0.015562154613323168;0.717800916663307;-0.01340200024034308;0.7179256414806029
44.771669;1.0444737781872269;0.8331525038471275;0.797698965604774;3.1508637377893104e-06;3.0170317184952595e-06;1.0448586312018735;10.00004569959627;0.8335014952718626;0.015561951152903335;0.015562154218800495;0.7178008456190317;-0.013402000303517021;0.7179256218286063
44.781669;1.0444738530911066;0.8331524837544413;0.7976989910928317;3.1509096584337976e-06;3.017029144019182e-06;1.0448585371095986;10.00004754767319;0.8335015837309782;0.015561949111216774;0.015562153873222006;0.7178007710177186;-0.013402000368787118;0.7179256043525891
44.791669;1.0444739240238623;0.833152464443211;0.7976990194458041;3.150956934715111e-06;3.0170248087112335e-06;1.0448584441822895;10.000049456159458;0.833501676275163;0.015561947077308963;0.015562153582321324;0.7178006930767755;-0.01340200043606471;0.7179255889723382
44.801669;1.0444739903485951;0.8331524457676308;0.7976990506785764;3.1510056233875194e-06;3.017018588758379e-06;1.0448583524115616;10.000051424702953;0.8335017730366424;0.015561945052542055;0.015562153351081439;0.7178006120454331;-0.013402000505190614;0.7179255754948912
44.811669;1.0444740514101702;0.8331524274974189;0.7976990847549191;3.1510557477347844e-06;3.0170103898104093e-06;1.0448582618225541;10.000053451927172;0.8335018741957877;0.015561943039476103;0.015562153184062413;0.7178005281903733;-0.013402000575950522;0.7179255636963813
44.821669;1.0444741065327376;0.8331524093380697;0.7976991216350133;3.151107291001084e-06;3.017000137625661e-06;1.0448581725633104;10.000055535893928;0.8335019799375312;0.015561941042848684;0.015562153084762638;0.7178004418361826;-0.013402000648105008;0.7179255534090854
44.831669;1.0444741550627639;0.8331523909922673;0.797699161299321;3.1511602072338334e-06;3.0169877670607194e-06;1.044858084931981;10.000057673832595;0.8335020903637593;0.015561939068954663;0.01556215305531059;0.7178003533486199;-0.013402000721417074;0.7179255445420466
44.841669;1.0444741964071564;0.8331523721934511;0.7976992037329561;3.151214432310662e-06;3.0169732146222623e-06;1.0448579993705203;10.000059861731513;0.8335022054364981;0.015561937125201687;0.015562153095548628;0.7178002630921235;-0.013402000795661468;0.7179255370505169
44.851669;1.044474230008066;0.8331523526888299;0.7976992489496139;3.1512698911824487e-06;3.016956424956588e-06;1.0448579164739977;10.0000620946497;0.8335023249638916;0.015561935220432128;0.015562153202058109;0.7178001714212608;-0.013402000870618514;0.7179255309362209
44.861669;1.0444742553259456;0.8331523322271788;0.7976992970759376;3.1513265155510504e-06;3.0169373692962093e-06;1.0448578370096377;10.000064367293932;0.8335024485784165;0.015561933364075556;0.015562153369397697;0.7178000787058673;-0.013402000946072341;0.7179255262810512
44.871669;1.0444742719130333;0.8331523105523253;0.7976993483625794;3.151384264251845e-06;3.016916058079053e-06;1.0448577618961519;10.000066673918571;0.8335025757279599;0.015561931564809587;0.015562153592491176;0.7177999853497469;-0.013402001021823106;0.7179255232008407
44.881669;1.0444742794998925;0.8331522873959751;0.7976994030642383;3.151443128148749e-06;3.0168925325875307e-06;1.0448576921239507;10.000069008194481;0.833502705738999;0.015561929830733925;0.015562153867636895;0.7177998917830445;-0.013402001097703007;0.7179255217437045
44.891669;1.0444742780192429;0.8331522625144662;0.7976994613385846;3.151503119934898e-06;3.0168668438480167e-06;1.0448576286590734;10.000071364208273;0.8335028379621895;0.015561928169603187;0.015562154192136022;0.7177997984849636;-0.013402001173584376;0.7179255218660551
44.901669;1.0444742675877061;0.8331522357244828;0.7976995232361785;3.1515642525172e-06;3.016839039791032e-06;1.0448575723425915;10.000073737608277;0.8335029718648539;0.015561926587835801;0.01556215456369192;0.717799706035308;-0.013402001249376523;0.7179255234408644
44.911669;1.0444742484329295;0.8331522068952004;0.7976995887258498;3.151626511972789e-06;3.0168091632172148e-06;1.0448575238222229;10.000076125010454;0.8335031069773262;0.015561925089692953;0.01556215498017112;0.7177996151084054;-0.013402001325019753;0.7179255262350065
44.921669;1.0444742207934279;0.8331521759442215;0.797699657737805;3.151689853192016e-06;3.0167772499561477e-06;1.0448574835800002;10.000078522417667;0.8335032428081798;0.015561923677131391;0.01556215543989155;0.7177995263964182;-0.01340200140048526;0.7179255299249141
44.931669;1.044474184870232;0.833152142858214;0.7976997302044763;3.1517542205934258e-06;3.016743329342779e-06;1.0448574520335205;10.000080924838024;0.8335033788194708;0.015561922349707605;0.015562155941969032;0.717799440515808;-0.013402001475768132;0.7179255341341795
44.941669;1.0444741408106335;0.8331521077431853;0.7976998060838782;3.1518195607905145e-06;3.0167074299578723e-06;1.0448574296298339;10.000083327116089;0.8335035144352356;0.015561921104584112;0.0155621564869432;0.7177993579316413;-0.013402001550873129;0.7179255384205365
44.951669;1.0444740887148438;0.8331520708496071;0.7976998853670444;3.1518858265090087e-06;3.016669591614717e-06;1.044857416864675;10.000085724813466;0.8335036490540112;0.01556191993712061;0.015562157078303971;0.7177992789482904;-0.013402001625813065;0.7179255422729119
44.961669;1.0444740287204548;0.8331520324988746;0.7976999680409623;3.1519529815918605e-06;3.016629881557251e-06;1.0448574142373386;10.000088114647856;0.8335037820316875;0.01556191884219465;0.01556215772323173;0.717799203785644;-0.013402001700614887;0.7179255451867724
44.971669;1.0444739611031244;0.8331519929962639;0.7977000540506677;3.152020992694746e-06;3.0165883907447305e-06;1.044857422194035;10.000090494485752;0.8335039126686143;0.01556191781507606;0.015562158431205132;0.7177991326585946;-0.013402001775305808;0.7179255467548576
44.981669;1.044473886299561;0.8331519526241484;0.7977001433297694;3.152089812106165e-06;3.01654520710851e-06;1.044857441096083;10.000092863165602;0.8335040402661715;0.015561916851424853;0.015562159211980642;0.7177990657951641;-0.01340200184987793;0.717925546681141
44.991669;1.0444738048809608;0.8331515628530901;0.7976999018948459;4.259016038490503e-06;4.076239739854437e-06;1.0448574712604557;10.000095219783004;0.833504164197441;0.015561915947937632;0.015562160074427001;0.7177990033992299;-0.013402001924262953;0.7179255447137941
45.001669;1.0444737175064147;0.8331515214720617;0.7976999976284116;4.259086244810651e-06;4.07619337353954e-06;1.0448575130442288;10.000097562027689;0.8335042839400589;0.015561915103204196;0.015562161026502729;0.7177989455697533;-0.01340200199833027;0.7179255405898116
45.011669;1.0444736248466966;0.8331514797725492;0.7977000965981375;4.2591569632044565e-06;4.0761455113691084e-06;1.0448575668753781;10.000099884915036;0.8335043990785383;0.015561914317313453;0.015562162075803474;0.7177988922360828;-0.01340300207190525;0.7179255527342946
45.021669;1.0444735275066352;0.8331514377462351;0.7977001988721331;4.259228024556021e-06;4.076096244106276e-06;1.0448576332276795;10.000102181149181;0.833504509285968;0.015561913590951664;0.015562163229751128;0.7177988431902939;-0.0134030021447945;0.7179255436534167
45.031669;1.0444734259617725;0.8331513953810763;0.7977003045717246;4.259299260287845e-06;4.076045703253206e-06;1.044857712558346;10.000104442033782;0.8335046143240407;0.015561912924528465;0.015562164495121208;0.7177987981639562;-0.013403002216791427;0.7179255319529676
45.041669;1.0444733205155379;0.8331513527192379;0.7977004138293485;4.259370525717422e-06;4.07599403710447e-06;1.044857805187959;10.00010665769901;0.8335047140558858;0.015561912317474096;0.015562165876756915;0.7177987568451013;-0.013403002287676404;0.7179255176209194
45.051669;1.0444732113167108;0.8331513097718698;0.7977005267582524;4.259441693507182e-06;4.075941364976818e-06;1.0448579111801946;10.000108817238058;0.8335048084391345;0.015561911768037002;0.015562167375956958;0.7177987188735926;-0.01340300235724097;0.7179255006808786
45.061669;1.0444730984294175;0.8331512664053976;0.7977006434310642;4.2595126385248275e-06;4.0758877709683735e-06;1.0448580303034345;10.000110909446803;0.8335048975155904;0.015561911272630659;0.015562168990150138;0.717798683864408;-0.013403002425305245;0.7179254812097278
45.071669;1.044472981884216;0.8331512224112544;0.7977007638456616;4.259583241334455e-06;4.075833339188108e-06;1.0448581621121809;10.000112923804974;0.8335049813784047;0.015561910825415099;0.015562170714249963;0.7177986514441034;-0.013403002491693084;0.7179254593166202
45.081669;1.0444728616947567;0.8331511776792201;0.7977008879166955;4.259653412910483e-06;4.075778170834141e-06;1.04485830611569;10.000114851258031;0.8335050601082927;0.01556191042025517;0.015562172542152803;0.7177986213273819;-0.013403002556210982;0.7179254350745162
45.091669;1.0444727378747851;0.8331511322338012;0.7977010155083958;4.259723109820622e-06;4.075722377180214e-06;1.0448584618904022;10.000116684188933;0.8335051337616866;0.015561910053620823;0.015562174467381088;0.7177985933821571;-0.013403002618668955;0.7179254084677414
45.101669;1.0444726104350148;0.833151086146763;0.7977011464560638;4.259792316046217e-06;4.0756660833289864e-06;1.0448586290842292;10.000118415305618;0.8335052024259518;0.015561909725424717;0.015562176483686761;0.7177985675920764;-0.01340300267888948;0.7179253793992616
45.111669;1.044472479345826;0.833151039485365;0.7977012805351393;4.259861011192728e-06;4.075609433346243e-06;1.0448588074204666;10.000120036950657;0.8335052662578827;0.015561909437589483;0.015562178586421801;0.717798543989192;-0.013403002736681926;0.717925347746072
45.121669;1.044472344532587;0.8331509922792967;0.7977014174070354;4.259929156040131e-06;4.0755525658553756e-06;1.0448589966970498;10.000121541854554;0.8335053254696618;0.015561909191870052;0.015562180773000318;0.7177985226174877;-0.01340300279183392;0.71792531342745
45.131669;1.0444722059673388;0.8331509444621715;0.7977015566048963;4.2599966978514494e-06;4.075495570346104e-06;1.044859196705166;10.000122924030375;0.8335053802870672;0.01556190898803033;0.015562183040776051;0.7177985034850142;-0.013403002844146455;0.7179252764541185
45.141669;1.044472063796629;0.8331508958730841;0.7977016975696065;4.260063583520647e-06;4.075438465860158e-06;1.0448594071552166;10.000124178955206;0.8335054309123288;0.015561908822751606;0.015562185384497119;0.7177984865410894;-0.01340300289348841;0.717925236913425
45.151669;1.0444719183854556;0.8331508463190901;0.7977018396937254;4.2601297630349144e-06;4.075381214009756e-06;1.0448596277038855;10.000125303289696;0.8335054775000788;0.01556190869005152;0.015562187795676965;0.7177984716922818;-0.013403002939827937;0.7179251948788965
45.161669;1.0444717702594553;0.833150795607426;0.7977019823490918;4.260195173731314e-06;4.0753237413879455e-06;1.0448598579990673;10.000126294177564;0.833505520141612;0.01556190858346153;0.015562190263032048;0.7177984587861717;-0.013403002983227635;0.7179251503422099
45.171669;1.044471619967618;0.833150743550528;0.7977021248962487;4.260259727257968e-06;4.0752659600933514e-06;1.0448600976642697;10.000127149084358;0.8335055588676559;0.015561908497983572;0.015562192773539776;0.7177984475852247;-0.01340300302381623;0.7179251032479267
45.181669;1.044471467911228;0.8331506899848047;0.7977022666717142;4.260323319008758e-06;4.0752078004744484e-06;1.0448613462979728;10.000127866978332;0.8335055936670698;0.01556190843025826;0.015562195314326243;0.7177984377952099;-0.013403003061752404;0.7179250535597138
45.191669;1.0444713142868827;0.8331506347805162;0.7977024069579246;4.260385847289831e-06;4.075149245832671e-06;1.0448616035311333;10.000128449251067;0.8335056245031431;0.015561908377961337;0.01556219787397158;0.7177974291309046;-0.013403003097201573;0.7179240014597288
45.201669;1.0444711591823905;0.8331505778386663;0.7977025449725424;4.260447223819841e-06;4.07509032930366e-06;1.0448618690121207;10.000128898720142;0.8335056513002114;0.015561908339956743;0.015562200442335949;0.7177974213533699;-0.013403003130318069;0.7179239466715666
45.211669;1.0444710026598047;0.8331505191110741;0.797702679910749;4.260507369106881e-06;4.075031088991994e-06;1.0448621422988789;10.0001292177705;0.8335056739070426;0.01556190831697886;0.01556220300963422;0.7177974142721127;-0.013403003161224543;0.7179238895317256
45.221669;1.044470844729398;0.8331504586169818;0.7977028110184884;4.260566194510509e-06;4.074971535236663e-06;1.0448624228197807;10.000129407903504;0.8335056921356153;0.015561908311542848;0.015562205565819411;0.7177974077599917;-0.013403003190012855;0.717923830267415
45.231669;1.044470685308429;0.8331503964225777;0.7977029376262907;4.260623599473454e-06;4.074911669222776e-06;1.0448627098939982;10.000129470565081;0.8335057059292457;0.015561908326823094;0.015562208100745356;0.7177974017547922;-0.013403003216769451;0.717923769103817
45.241669;1.0444705242526382;0.833150332638571;0.7977030590870816;4.260679500476464e-06;4.0748515124902415e-06;1.044863002730599;10.000129407402554;0.8335057155239144;0.015561908365480742;0.015562210604977695;0.7177973962383065;-0.013403003241611151;0.717923706233271
45.251669;1.044470361386999;0.8331502674369203;0.7977031746963231;4.260733848701852e-06;4.074791100369891e-06;1.0448633004785797;10.000129220317215;0.8335057214426121;0.015561908429309415;0.015562213070637074;0.7177973912532642;-0.013403003264710837;0.7179236418188746
45.261669;1.0444701964961014;0.8331502010119239;0.7977032837389509;4.260786615441598e-06;4.074730470436731e-06;1.0448636023294922;10.000128911860138;0.8335057243808519;0.015561908519700822;0.015562215490832497;0.717797386933535;-0.013403003286281709;0.7179235759701673
45.271669;1.0444700293632927;0.8331501335421914;0.7977033856193101;4.260837778431015e-06;4.074669677593181e-06;1.044863907556258;10.000128485089148;0.8335057251328357;0.015561908638276677;0.015562217857371398;0.7177973834747587;-0.013403003306530749;0.7179235087183172
45.281669;1.044469859804656;0.8331500652306093;0.7977034799141371;4.260887330961184e-06;4.074608797319855e-06;1.0448642154816405;10.00012794349981;0.8335057245512437;0.01556190878638992;0.015562220159176491;0.717797381052466;-0.013403003325625813;0.7179234400388662
45.291669;1.0444696876103188;0.8331499963450675;0.7977035663480202;4.2609353032016675e-06;4.074547897753941e-06;1.0448645254302085;10.000127291582157;0.8335057234830494;0.015561908963105279;0.015562222383029485;0.7177973797591871;-0.013403003343691221;0.7179233699008575
45.301669;1.0444695125188432;0.8331499272032774;0.79770364480503;4.260981773746312e-06;4.074487024010567e-06;1.0448648366495437;10.000126535225293;0.8335057227021097;0.015561909163825372;0.015562224514697933;0.7177973796108444;-0.013403003360822719;0.7179232983188494
45.311669;1.0444693342785785;0.8331498581397995;0.7977037153521612;4.26102687628655e-06;4.074426213150273e-06;1.0448651482667444;10.000125681637709;0.8335057228337739;0.015561909381327593;0.015562226538754616;0.7177973806008684;-0.013403003377117513;0.7179232253681714
45.321669;1.0444701064458783;0.8331502015202885;0.7977034442251922;5.128184138713056e-06;4.9045625806993365e-06;1.0448654593687647;10.000124738676558;0.8335057242703482;0.015561909608113692;0.01556222843826838;0.7177973827596205;-0.013403003392696618;0.7179231511523851
45.331669;1.0444699213077993;0.8331501336973681;0.7977034995318021;5.1282271246016306e-06;4.904502086100463e-06;1.0448657690980787;10.000123713791949;0.8335057271393336;0.015561909837992818;0.015562230195849213;0.7177973861960341;-0.013403003407698127;0.7179230757846079
45.341669;1.0444697324495371;0.8331500671331036;0.7977035475991275;5.128269378708611e-06;4.9044419106978186e-06;1.044866076668413;10.00012261358235;0.8335057313404017;0.01556191006576406;0.015562231795350342;0.717797391085674;-0.013403003422257634;0.7179229993868307
45.351669;1.0444695396798567;0.8331500022984691;0.7977035887706676;5.128311061662067e-06;4.904382180562213e-06;1.044866381373668;10.000121444300856;0.8335057366253487;0.015561910285682795;0.01556223322229715;0.7177973976279961;-0.013403003436487667;0.7179229220973155
45.361669;1.0444693428349774;0.8331499396893595;0.797703623412828;5.128352292257314e-06;4.9043229942674405e-06;1.044866682613714;10.000120212290891;0.8335057426929061;0.015561910490293434;0.015562234463689444;0.7177974060372267;-0.013403003450461666;0.7179228441037188
45.371669;1.0444691418139571;0.8331498798369106;0.7977036518833218;5.128393161595925e-06;4.904264407341947e-06;1.0448669798771848;10.000118923842669;0.833505749244097;0.015561910670065097;0.015562235509000004;0.7177974165516993;-0.013403003464223406;0.7179227656302415
45.381669;1.044468936540932;0.8331498232830782;0.7977036745182187;5.128433739430843e-06;4.904206436146165e-06;1.044867272685078;10.000117585031651;0.83350575598657;0.015561910814063966;0.01556223635113193;0.717797429452559;-0.013403003477816242;0.7179226868611122
45.391669;1.0444687269156097;0.8331497705306743;0.7977036916083857;5.128474076395684e-06;4.904149076344235e-06;1.0448675605643987;10.000116201695914;0.8335057626460514;0.015561910911701997;0.015562236986038246;0.7177974450981538;-0.01340300349129804;0.7179226079044907
45.401669;1.0444685128304636;0.8331497220288293;0.7977037033987928;5.128514190808948e-06;4.904092337069771e-06;1.044867843075257;10.000114779464882;0.8335057690044366;0.015561910954121677;0.015562237412084162;0.7177974639216473;-0.013403003504729822;0.7179225288078896
45.411669;1.0444682942432717;0.8331496781868339;0.7977037101101763;5.128554051054523e-06;4.904036261698698e-06;1.0448681198397989;10.000113323935837;0.8335057749122032;0.015561910934963214;0.015562237629930626;0.7177974863810633;-0.0134030035181508;0.7179224495800668
45.421669;1.0444680712412364;0.8331496393395115;0.7977037119683635;5.1285935768165574e-06;4.90398091958382e-06;1.0448683905456921;10.000111840869877;0.8335057802544512;0.015561910851391685;0.015562237642734055;0.7177975129065463;-0.013403003531554842;0.7179223702210971
45.431669;1.044467844032691;0.8331496057218197;0.7977037092103216;5.1286326580441906e-06;4.903926393591636e-06;1.0448686549418769;10.00011033666084;0.8335057849170406;0.015561910704454996;0.015562237455991133;0.7177975438718103;-0.013403003544886317;0.717922290743503
45.441669;1.0444676128423467;0.8331495775598857;0.7977037020261576;5.128671169622825e-06;4.903872781456795e-06;1.0448689128397957;10.000108818800463;0.8335057887976984;0.01556191049774681;0.015562237076743295;0.7177975795998083;-0.013404003558060965;0.7179222298494299
45.451669;1.0444673778219582;0.833149555171696;0.7977036904994345;5.128708972860546e-06;4.903820203971613e-06;1.0448691641093708;10.000107294827458;0.8335057918451498;0.01556191023532224;0.015562236513310184;0.7177976203617038;-0.013404003570979154;0.7179221502563625
45.461669;1.044467139091397;0.8331495389599047;0.7977036745888668;5.128745923724587e-06;4.9037687989705075e-06;1.044869408636636;10.000105770436315;0.8335057940671013;0.01556190992067832;0.015562235775863284;0.7177976663275395;-0.01340400358350448;0.7179220707137234
45.471669;1.044466896776169;0.8331495293870902;0.7977036541423368;5.128781892012483e-06;4.903718697890826e-06;1.0448696462872589;10.00010424929879;0.8335057955130478;0.015561909556632045;0.015562234876390095;0.7177977175400163;-0.013404003595445784;0.7179219913192799
45.481669;1.0444666509423155;0.8331495269840353;0.797703628999533;5.1288167670366014e-06;4.903670016925228e-06;1.0448698769701175;10.00010273426933;0.8335057962951089;0.015561909144441784;0.01556223382774263;0.7177977739672593;-0.013404003606579838;0.7179219121781885
45.491669;1.0444664015736258;0.8331495323134586;0.7977035991211967;5.1288504398300775e-06;4.903622872528815e-06;1.0448701007496488;10.000101228044066;0.8335057965939834;0.015561908683314616;0.015562232642566877;0.7177978355570995;-0.013404003616685641;0.7179218333977053
45.501669;1.0444661486749385;0.8331495458760909;0.7977035645894217;5.128882782338043e-06;4.903577395133239e-06;1.044870317866308;10.00009973344899;0.8335057965588537;0.015561908171905975;0.01556223133244301;0.717797902220969;-0.013404003625555248;0.7179217551184524
45.511669;1.0444658924347017;0.8331495680116696;0.7977035255335447;5.128913651693202e-06;4.903533726064928e-06;1.0448705286661808;10.000098254296683;0.8335057962121528;0.015561907610285836;0.015562229907584865;0.7177979737669526;-0.013404003632984642;0.717921677522678
45.521669;1.044465633276798;0.8331495988352497;0.7977034821144275;5.128942917161985e-06;4.9034919916965855e-06;1.0448707335383813;10.000096796086096;0.8335057954756605;0.015561907000113536;0.01556222837732832;0.7177980498639761;-0.013404003638771348;0.7179216007749263
45.531669;1.0444653717095564;0.8331496382305295;0.7977034345340601;5.12897047211674e-06;4.903452272331341e-06;1.044870932852982;10.000095365328356;0.8335057942355669;0.01556190634257398;0.015562226750978762;0.7177981301016007;-0.013404003642730351;0.7179215250111934
45.541669;1.044465108194528;0.8331496858844525;0.7977033830283813;5.1289962142095e-06;4.903414598212977e-06;1.0448711268767206;10.000093968427723;0.8335057924142532;0.015561905637123962;0.015562225038454525;0.7177982140877068;-0.013404003644704251;0.7179214504205608
45.551669;1.044464843202018;0.8331497413444832;0.7977033278713942;5.12902002698068e-06;4.903378967553614e-06;1.0448713157368963;10.000092611474285;0.8335057900608761;0.015561904883649193;0.015562223250342233;0.7177983014882752;-0.013404003644553247;0.7179213772923109
45.561669;1.044464577280527;0.8331498040931676;0.7977032693474582;5.12904178363145e-06;4.903345369070771e-06;1.044871499431278;10.000091299987954;0.8335057873385996;0.015561904085500658;0.015562221397329603;0.7177983920090545;-0.013404003642151247;0.7179213059611815
45.571669;1.044464310978551;0.8331498736194215;0.7977032076738696;5.129061348549024e-06;4.903313806668791e-06;1.0448716778111684;10.000090037703687;0.8335057844059215;0.015561903250218575;0.01556221948980058;0.717798485359811;-0.013404003637406212;0.7179212366973746
45.581669;1.0444640446982059;0.8331499494580884;0.7977031429704664;5.129078571260555e-06;4.903284314455888e-06;1.044871850539203;10.000088825394274;0.8335057813543937;0.015561902387612257;0.01556221753802848;0.7177985812305009;-0.013404003630277373;0.7179211696265765
45.591669;1.0444637786399484;0.8331500311779028;0.7977030753395133;5.129093294277322e-06;4.903256950223762e-06;1.0448720170830073;10.000087660865418;0.8335057782086019;0.015561901506976157;0.015562215552432082;0.7177986793272161;-0.013404003620770079;0.7179211047494892
45.601669;1.0444635128796846;0.833150118343502;0.7977030049955914;5.1291053720073e-06;4.903231778212296e-06;1.0448721767670772;10.000086540195259;0.8335057749228498;0.015561900615992668;0.015562213544164235;0.7177987794435068;-0.01340400360892803;0.7179210420358967
45.611669;1.0444632474965116;0.8331502104925509;0.7977029323207445;5.12911468390971e-06;4.903208846615227e-06;1.0448723288132142;10.00008545933039;0.8335057714363598;0.015561899721457797;0.015562211525836867;0.7177988814493169;-0.01340400359482583;0.7179209814899015
45.621669;1.0444629826467913;0.8331503071390176;0.7977028578331378;5.129121131775906e-06;4.903188161066856e-06;1.0448724723839458;10.000084415121568;0.8335057677762034;0.015561898830310261;0.015562209510881775;0.7177989852151542;-0.013404003578546049;0.7179209231547291
45.631669;1.044462718542797;0.8331504077910921;0.7977027821718765;5.129124629180927e-06;4.903169676093104e-06;1.0448726067461347;10.00008340550108;0.8335057640600041;0.015561897950065318;0.015562207512186366;0.7177990905928996;-0.013404003560155558;0.7179208671302859
45.641669;1.0444624553989446;0.8331505119610217;0.7977027060944082;5.129125109100066e-06;4.903153310297928e-06;1.0448727314478652;10.0000824287446;0.8335057603981945;0.015561897087520102;0.01556220554149843;0.7177991974278181;-0.013404003539693728;0.7179208135811076
45.651669;1.0444621934344986;0.8331506192047757;0.7977026304079811;5.129122546122675e-06;4.903138969899833e-06;1.0448728463097459;10.000081482430488;0.8335057568544695;0.015561896246334908;0.015562203609255608;0.7177993055280271;-0.013404003517167563;0.7179207626594939
45.661669;1.0444619329068958;0.8331507292004917;0.7977025558831186;5.129116962396968e-06;4.903126567228243e-06;1.044872951287395;10.000080563187483;0.8335057535047069;0.01556189542697377;0.015562201724854605;0.717799414614138;-0.013404003492570375;0.7179207144316226
45.671669;1.044461674068138;0.8331508417477401;0.7977024832438834;5.129108418717915e-06;4.903116024743615e-06;1.0448730462951972;10.000079667499046;0.8335057504875706;0.015561894629746524;0.015562199897272049;0.7177995243054399;-0.013404003465916345;0.7179206688695704
45.681669;1.044461417083206;0.8331509566818346;0.7977024131811813;5.129097013884201e-06;4.903107276698914e-06;1.044873131047269;10.00007879268849;0.8335057479690212;0.015561893856798814;0.015562198134679352;0.7177996341777124;-0.013404003437255993;0.7179206258297056
45.691669;1.0444611620916637;0.8331510738316987;0.7977023463029088;5.129082880569042e-06;4.9031002753159915e-06;1.044873205105089;10.000077936959654;0.8335057460495272;0.01556189311128982;0.015562196443427512;0.717799743825856;-0.013404003406677854;0.7179205850260303
45.701669;1.0444609093667097;0.8331511930170987;0.7977022830992142;5.1290661620954755e-06;4.90309498236948e-06;1.0448732680876136;10.000077098787871;0.8335057447075364;0.0155618923965114;0.015562194828563398;0.7177998528619511;-0.013404003374316678;0.7179205460946305
45.711669;1.0444606592987131;0.8331513140187495;0.7977022240101579;5.129047009106124e-06;4.9030913561303144e-06;1.0448733197936508;10.00007627673632;0.8335057438417205;0.015561891715771275;0.015562193295857665;0.7177999609339083;-0.013404003340366753;0.7179205087227426
45.721669;1.0444604122299284;0.8331514365460686;0.7977021695213123;5.129025607744822e-06;4.90308935484694e-06;1.0448733602249556;10.000075469843413;0.8335057433333292;0.015561891072291525;0.015562191852823135;0.7178000677948088;-0.013404003305084865;0.7179204727025633
45.731669;1.0444601684115122;0.8331515602172793;0.7977021201934023;5.129002172302177e-06;4.903088932391075e-06;1.0448733895521274;10.000074677780258;0.8335057430459483;0.015561890469871826;0.015562190507609382;0.7178001733235541;-0.013404003268758787;0.7179204378664047
45.741669;1.0444599280460602;0.8331513357666434;0.7977017426667959;6.235834674939479e-06;5.962829448827035e-06;1.0448734080460087;10.000073900175064;0.8335057428565997;0.01556188991360478;0.015562189267066907;0.7178002774816931;-0.013404003231643105;0.7179204039953528
45.751669;1.0444596912596746;0.833151460304627;0.7977017053515862;6.23580772287876e-06;5.962831915383297e-06;1.0448734160794904;10.00007313623175;0.8335057427417893;0.015561889408955304;0.015562188135033095;0.7178003802695484;-0.013404003193917921;0.7179203707856993
45.761669;1.044459458099625;0.8331515846635738;0.7977016746785932;6.235779244558608e-06;5.962835595976626e-06;1.0448734141684846;10.000072385030903;0.8335057427899313;0.015561888960327938;0.01556218711109159;0.7178004817360613;-0.013404003155714368;0.7179203378876998
45.771669;1.044459228612654;0.8331517085837051;0.7977016508711628;6.2357493724022104e-06;5.962840275005623e-06;1.0448734029528894;10.00007164537586;0.8335057431653441;0.015561888571092995;0.015562186190634562;0.7178005820433679;-0.013404003117169922;0.7179203049598888
45.781669;1.0444590028903518;0.8331518318686532;0.7977016339747478;6.235718210195014e-06;5.9628457163744505e-06;1.0448733831573171;10.000070916023057;0.8335057441277011;0.015561888244018917;0.015562185366953462;0.7178006815123703;-0.01340400307845011;0.7179202716786264
45.791669;1.0444587810889263;0.8331519543835589;0.7977016238232638;6.235685847577257e-06;5.962851699452148e-06;1.0448733555914804;10.000070196797573;0.8335057460379144;0.015561887980369709;0.015562184633905334;0.7178007805917814;-0.013404003039727608;0.7179202377304874
45.801669;1.0444585635056773;0.8331520760461204;0.7977016200834772;6.235652376358854e-06;5.962858035408984e-06;1.0448733211286394;10.000069488666117;0.8335057492896013;0.015561887778983869;0.015562183987191305;0.7178008797736667;-0.013404003001149517;0.7179202028086054
45.811669;1.0444583506167473;0.8331521967875685;0.7977016223482206;6.235617883114453e-06;5.962864557600383e-06;1.0448732805951504;10.00006879250005;0.8335057542425965;0.015561887636755463;0.015562183424354033;0.7178009795548733;-0.01340400296282238;0.7179201666020563
45.821669;1.044458142952269;0.8331523165354559;0.7977016301998944;6.235582426858951e-06;5.96287110938124e-06;1.0448732346371525;10.000068108367595;0.8335057611866883;0.015561887549278534;0.015562182943986373;0.7178010804713085;-0.013404002924826632;0.7179201288345092
45.831669;1.044457940899003;0.8331524352035938;0.7977016432576131;6.235546040352498e-06;5.962877539751941e-06;1.0448731836624443;10.000067435483967;0.8335057703073684;0.015561887511181854;0.015562182544324187;0.717801183087032;-0.013404002887232952;0.7179200893195363
45.841669;1.0444577446114516;0.8331525526697315;0.7977016612065997;6.2355087417050475e-06;5.962883696927494e-06;1.0448731278920205;10.000066771994705;0.8335057816461731;0.015561887517370882;0.015562182222158213;0.7178012879205865;-0.013404002850093423;0.7179200479333732
45.851669;1.0444575540921806;0.8331526687401707;0.7977016837885462;6.235470510664926e-06;5.962889418885635e-06;1.0448730674835542;10.000066115232038;0.8335057950698778;0.015561887564253253;0.015562181972966431;0.7178013954090339;-0.01340400281342992;0.7179200045825509
45.861669;1.0444573693267463;0.8331527831230273;0.7977017107818352;6.23543126355047e-06;5.962894536747003e-06;1.0448730026167266;10.000065462782688;0.8335058103161791;0.015561887648914016;0.01556218179188602;0.7178015059198577;-0.013404002777241117;0.7179199592266873
45.871669;1.044457190338887;0.833152895460881;0.7977017419813183;6.235390871825571e-06;5.962898892474231e-06;1.0448729334904945;10.000064813410239;0.8335058271156063;0.015561887767231684;0.015562181673965302;0.7178016197486599;-0.013404002741518749;0.7179199118740904
45.881669;1.0444570171651193;0.8331530054387286;0.7977017771705497;6.23534919589214e-06;5.962902361035597e-06;1.0448728603022344;10.00006416729903;0.833505845248689;0.015561887912941389;0.015562181613181411;0.7178017370573176;-0.013404002706254515;0.7179198625369783
45.891669;1.0444568497880193;0.8331531128901593;0.7977018161058204;6.235306107102872e-06;5.962904871337061e-06;1.0448727832546352;10.000063525975213;0.833505864519655;0.015561888078133853;0.015562181601968096;0.7178018577973388;-0.013404002671436745;0.7179198111925587
45.901669;1.044456688079462;0.8331532177915804;0.7977018585206939;6.2352615077979004e-06;5.962906402898714e-06;1.044872702589982;10.000062891910034;0.8335058847684031;0.01556188825551867;0.01556218163279059;0.717801981723671;-0.013404002637059294;0.7179197577747347
45.911669;1.0444565318181824;0.8331533202089021;0.7977019041538994;6.235215343933518e-06;5.962906947142795e-06;1.0448726186546244;10.000062267916968;0.8335059058929538;0.01556188844085764;0.015562181700036233;0.7178021084859083;-0.013404002603138766;0.7179197022095879
45.921669;1.0444563807629552;0.8331534203204372;0.7977019527720607;6.235167592893793e-06;5.962906463237185e-06;1.044872531895818;10.000061657007478;0.8335059278351833;0.015561888632420364;0.015562181799109074;0.7178022376865495;-0.013404002569712112;0.7179196444622238
45.931669;1.044456234753425;0.8331535184236138;0.7977020041374836;6.235118239787558e-06;5.9629048578144335e-06;1.0448724427459701;10.000061062381585;0.8335059505770265;0.01556188882868138;0.015562181924667714;0.7178023688932277;-0.013404002536810851;0.7179195845446554
45.941669;1.0444560938327736;0.8331536148369157;0.7977020579638575;6.23506726219607e-06;5.962901991186789e-06;1.0448723515526799;10.000060487124296;0.8335059741412918;0.01556188902796433;0.015562182072182238;0.7178025016560491;-0.013404002504433297;0.7179195224844895
45.951669;1.0444559582740016;0.8331537098063795;0.7977021139297059;6.235014620589083e-06;5.962897699895856e-06;1.0448722585952364;10.000059934088958;0.8335059985931098;0.015561889229621343;0.015562182240335074;0.7178026355199788;-0.013404002472538552;0.7179194583039842
45.961669;1.0444558284387744;0.8331538034818818;0.7977021717268044;6.234960263145132e-06;5.962891830281409e-06;1.0448721640638956;10.000059405992628;0.8335060240187778;0.015561889434259233;0.015562182430394528;0.7178027700398626;-0.013404002441062698;0.7179193920409902
45.971669;1.0444557046274034;0.8331538958899759;0.7977022310907899;6.234904152204031e-06;5.962884264481558e-06;1.0448720680097123;10.000058905398129;0.8335060504696061;0.015561889642770903;0.01556218264415529;0.717802904834443;-0.01340400240994126;0.717919323784701
45.981669;1.044455587023055;0.8331539868896702;0.7977022917882735;6.234846283720251e-06;5.9628749142505705e-06;1.0448719703697285;10.000058434661726;0.8335060779638401;0.015561889855457468;0.015562182882703977;0.7178030396340045;-0.013404002379129702;0.7179192536958867
45.991669;1.0444554756746876;0.8331540762135308;0.7977023535602956;6.234786690023713e-06;5.962863704677218e-06;1.0448718710479112;10.000057995824271;0.833506106553195;0.015561890072137088;0.015562183146307685;0.717803174270615;-0.013404002348615274;0.7179191819992177
46.001669;1.0444553705002133;0.8331541636126358;0.7977024160884617;6.234725442019876e-06;5.962850574293538e-06;1.044871769933754;10.00005759019739;0.8335061363519104;0.015561890293229854;0.015562183434600705;0.7178033086343593;-0.013404002318413731;0.7179191089518503
46.011669;1.04445527132198;0.833154248985312;0.797702479049627;6.23466263688967e-06;5.9628354745383035e-06;1.0448716668370617;10.000057218003596;0.8335061674897346;0.01556189052103268;0.015562183746417718;0.7178034426098674;-0.013404002288552793;0.7179190348203893
46.021669;1.0444551779330693;0.8331543324112209;0.7977025421887547;6.234598372835788e-06;5.962818359704179e-06;1.044871561445527;10.000056878606518;0.8335062000095281;0.01556189075981911;0.015562184080120865;0.7178035759796191;-0.013405002259066271;0.7179189785343687
46.031669;1.0444550901533916;0.8331544141028419;0.7977026053219629;6.234532744716296e-06;5.962799178868033e-06;1.044871453372958;10.00005657087233;0.83350623380171;0.015561891014632364;0.015562184434635008;0.7178037083367522;-0.013405002230009557;0.7179189029682286
46.041669;1.0444550078408195;0.8331544943172239;0.7977026682950485;6.234465851544931e-06;5.962777878144664e-06;1.0448713422258307;10.000056293030173;0.8335062686659337;0.015561891290564485;0.015562184810572869;0.7178038390820646;-0.013405002201455747;0.7179188269578699
46.051669;1.044454930917192;0.8331545732790985;0.797702730941036;6.2343977962347705e-06;5.962754416444264e-06;1.044871227639413;10.000056042217562;0.8335063044116067;0.01556189159286304;0.015562185210917234;0.7178039674852106;-0.013405002173461793;0.7179187506572331
46.061669;1.0444548593941203;0.8331546511547426;0.7977027930591263;6.234328687183991e-06;5.962728781728329e-06;1.0448711093153515;10.000055814292514;0.833506340908214;0.015561891926468896;0.01556218563993576;0.717804092742294;-0.013405002146048445;0.7179186742451092
46.071669;1.044454793280941;0.8331547280849244;0.7977028544463692;6.234258634970201e-06;5.962700992320125e-06;1.0448709870069322;10.000055604408988;0.8335063781395943;0.015561892294825033;0.015562186100698242;0.7178042140223705;-0.013405002119209497;0.717918597884627
46.081669;1.044454732445189;0.8331548042452203;0.797702914974718;6.2341877474481915e-06;5.962671093590448e-06;1.044870860430833;10.000055408109137;0.8335064162444176;0.015561892698735789;0.015562186593920687;0.7178043304989832;-0.013405002092933663;0.717918521650244
46.091669;1.0444546765977443;0.8331548798752193;0.797702974647429;6.23411614342794e-06;5.962639165277403e-06;1.0448707292504122;10.0000552218152;0.8335064554766212;0.015561893135957414;0.01556218711885683;0.7178044413760554;-0.013405002067228807;0.7179184455423203
46.101669;1.0444546253967242;0.8331549552245965;0.7977030335952162;6.2340439633217e-06;5.962605326891061e-06;1.044870593199621;10.000055042364057;0.8335064961255518;0.015561893601384597;0.015562187674438998;0.7178045459258705;-0.013405002042138672;0.7179183695849797
46.111669;1.0444545785459383;0.8331550304596876;0.7977030920449875;6.233971355982729e-06;5.962569723032586e-06;1.0448704521943613;10.000054866396786;0.8335065384289302;0.015561894087728248;0.01556218825969533;0.717804643488593;-0.01340500201773319;0.717918293853535
46.121669;1.0444545358236526;0.8331551056170623;0.7977031503097116;6.233898473882904e-06;5.962532503214889e-06;1.0448703063045788;10.000054690049465;0.8335065824702887;0.015561894587279372;0.015562188874100968;0.7178047334608404;-0.013405001994080457;0.7179182183967557
46.131669;1.0444544971077532;0.8331551805874913;0.7977032087937973;6.233825495785931e-06;5.96249381093228e-06;1.0448701556753435;10.000054508965322;0.8335066281570485;0.015561895093684087;0.015562189518139754;0.7178048153644472;-0.01340500197123648;0.7179181432008669
46.141669;1.0444544624189587;0.83315525512325;0.7977032679595368;6.23375264264488e-06;5.962453765269657e-06;1.0448700005081024;10.00005431889671;0.8335066753498317;0.015561895602883702;0.015562190193111293;0.71780488891604;-0.01340500194925825;0.7179180682669203
46.151669;1.0444544318826614;0.8331553289209401;0.7977033282337858;6.233680156512371e-06;5.962412458351947e-06;1.0448698411156985;10.00005411688058;0.8335067239741565;0.015561896114229819;0.015562190899716347;0.7178049540027988;-0.013405001928224301;0.7179179937036837
46.161669;1.044454405618924;0.8331554017109747;0.7977033899294798;6.233608263092448e-06;5.9623700027024005e-06;1.0448696780160762;10.000053901747917;0.8335067739733291;0.015561896630861648;0.015562191636692927;0.7178050106433344;-0.013405001908252603;0.7179179197205019
46.171669;1.044454383688701;0.8331554732448487;0.7977034532738227;6.233537160039386e-06;5.962326573554257e-06;1.0448695119477716;10.000053672995561;0.8335068252159463;0.015561897157507467;0.015562192401038863;0.7178050589869616;-0.013405001889498672;0.7179178465451617
46.181669;1.0444543661006749;0.8331555432498886;0.7977035184744219;6.233467025940374e-06;5.962282400719981e-06;1.044869343719588;10.000053429686641;0.8335068774931927;0.015561897697594414;0.015562193189772582;0.7178050992786366;-0.013405001872126706;0.7179177743997657
46.191669;1.0444543527702899;0.8331556114402835;0.7977035856901468;6.233398014703851e-06;5.962237733014485e-06;1.044869174041956;10.00005317089665;0.8335069305700904;0.015561898253100623;0.015562194001708135;0.7178051317615481;-0.01340500185627581;0.7179177035707899
46.201669;1.0444543434767461;0.8331556775361799;0.797703654949836;6.2333302425191705e-06;5.962192795413615e-06;1.0448690035368569;10.000052896373036;0.8335069841659235;0.015561898826360495;0.015562194837752334;0.7178051566057758;-0.013405001842050278;0.717917634463517
46.211669;1.0444543379340723;0.8331557412621353;0.7977037261199962;6.233263780264181e-06;5.962147766986375e-06;1.0448688328344187;10.000052606420828;0.8335070378891073;0.015561899420497677;0.015562195699675017;0.7178051739122452;-0.01340500182953337;0.717917567548169
46.221669;1.04445433588441;0.8331558023341483;0.7977037989331731;6.2331986356074515e-06;5.9621027863159244e-06;1.0448696626189096;10.000052301842434;0.8335070912703161;0.01556190003830862;0.015562196588364802;0.7178051837440708;-0.013405001818789265;0.7179175032465603
46.231669;1.0444543371214152;0.8331558604411441;0.7977038730654514;6.233134744240591e-06;5.962057947182773e-06;1.0448694936821423;10.000051984092165;0.8335071438667012;0.015561900681805059;0.015562197503118085;0.7178051861639485;-0.013405001809828423;0.7179174418893663
46.241669;1.0444543415291476;0.8331559152717455;0.7977039482145153;6.2330719987608905e-06;5.962013296069821e-06;1.0448693269743186;10.00005165472993;0.8335071953370949;0.015561901352913767;0.01556219844270008;0.7178051812799361;-0.01340500180256821;0.7179173837668563
46.251669;1.044454349131127;0.8331559666124475;0.797704024111474;6.233010283174065e-06;5.9619688640242645e-06;1.0448691635671967;10.000051314340269;0.8335072454934024;0.015561902054055471;0.015562199406330543;0.7178051692754648;-0.013405001796843263;0.7179173291853939
46.261669;1.0444543600543388;0.8331560144700981;0.7977041004743435;6.232949482614249e-06;5.961924704383369e-06;1.0448690045146565;10.000050962376916;0.8335072943093906;0.015561902787617937;0.015562200392945041;0.7178051504071997;-0.013405001792469609;0.717917278476893
46.271669;1.0444543744498676;0.8331560591351267;0.7977041769608311;6.232889482108861e-06;5.961880905101348e-06;1.0448688506604118;10.000050598196001;0.833507341856838;0.015561903554812507;0.015562201399959863;0.7178051249642625;-0.013405001789306698;0.71791723198151
46.281669;1.044454392463602;0.8331561011336254;0.7977042531627044;6.232830165415877e-06;5.9618375870166005e-06;1.0448687025342462;10.000050221952135;0.8335073882348331;0.015561904355673988;0.015562202423174774;0.7178050932044566;-0.013405001787268736;0.7179171900442022
46.291669;1.0444544142785503;0.8331561411095646;0.797704328622168;6.232771414306431e-06;5.961794897583571e-06;1.0448685603978822;10.000049834671088;0.8335074335696829;0.0155619051904943;0.01556220345727696;0.717805055315048;-0.013405001786302708;0.7179171529889302
46.301669;1.044454440178431;0.8331558309064617;0.7977040688778765;7.33957089111932e-06;7.021492416419151e-06;1.0448684243347828;10.000049437836584;0.8335074780671611;0.015561906060799435;0.01556220449623106;0.7178050114304608;-0.013405001786375161;0.7179171210482935
46.311669;1.0444544705408498;0.8331558686434866;0.7977041412460338;7.339512944081691e-06;7.021451372135945e-06;1.044868294337578;10.00004903250322;0.8335075220139397;0.015561906969035486;0.015562205534745095;0.717804961703254;-0.013405001787468902;0.717917094350099
46.321669;1.0444545057615535;0.8331559059005796;0.7977042111781446;7.339455293534193e-06;7.0214112258567024e-06;1.0448681703924783;10.000048618355189;0.8335075656782502;0.01556190791761995;0.015562206570185024;0.7178049063856621;-0.013405001789573016;0.7179170729991755
46.331669;1.0444545461939783;0.8331559429158845;0.7977042781015078;7.3393979211212044e-06;7.021371939149382e-06;1.0448680525010958;10.000048194098252;0.8335076091999094;0.015561908907548008;0.0155622076016734;0.717804845871541;-0.01340500179267149;0.7179170571511251
46.341669;1.0444545920740194;0.8331559798349855;0.7977043415139943;7.339340826136381e-06;7.021333420421145e-06;1.0448679406583548;10.000047758698853;0.8335076525715271;0.015561909937114869;0.015562208627061267;0.7178047807010914;-0.013405001796741419;0.717917046983564
46.351669;1.0444546434271855;0.833156016727173;0.7977044009762813;7.339284007112675e-06;7.021295540792132e-06;1.0448678348907072;10.000047311571745;0.8335076957098482;0.015561911002208263;0.01556220964179705;0.7178047115425669;-0.013405001801755616;0.7179170426090106
46.361669;1.0444547001375482;0.8331560536159257;0.7977044560783447;7.339227467240915e-06;7.021258151963798e-06;1.0448677353463658;10.000046852357846;0.8335077385460317;0.01556191209838823;0.015562210639753622;0.7178046391318247;-0.013405001807676852;0.7179170440623265
46.371669;1.0444547621725073;0.8331560905655363;0.7977045064808382;7.33917123326715e-06;7.021221102691392e-06;1.0448676422933658;10.00004638164157;0.8335077810753317;0.015561913222913412;0.015562211613614282;0.7178045641804964;-0.013405001814447516;0.717917051349223
46.381669;1.044454829679744;0.8331561277120187;0.7977045520077192;7.339115364808945e-06;7.021184250987752e-06;1.0448675560288085;10.00004590139563;0.8335078233807618;0.015561914374813282;0.01556221255522379;0.7178044873228636;-0.013405001821988788;0.717917064454789
