time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.391669;1.0444549028596197;0.8331561651777651;0.7977045926417655;7.339059955560117e-06;7.021147468202289e-06;1.0448674768459931;10.000045414172684;0.8335078656707299;0.015561915554028626;0.01556221345681411;0.7178044091104513;-0.013405001830205338;0.7179170833475915
46.401669;1.0444549818259583;0.8331562029953127;0.7977046284117957;7.33900512160231e-06;7.021110639595823e-06;1.044867405025198;10.000044922446495;0.8335079083017372;0.015561916761737897;0.015562214311575428;0.7178043299795767;-0.013405001838987527;0.7179171080074381
46.411669;1.0444550666365975;0.8331562411232473;0.7977046593255949;7.338950958518689e-06;7.021073656375179e-06;1.0448673407790152;10.000044429200221;0.8335079517350472;0.01556191800080675;0.015562215113129671;0.7178042502091904;-0.01340500184821964;0.7179171384208539
46.421669;1.0444551574324172;0.8331562795211132;0.7977046854099777;7.33889750526285e-06;7.021036410391128e-06;1.04486728424824;10.000043938791237;0.8335079964379376;0.015561919274884749;0.01556221585573989;0.717804169949973;-0.01340500185780126;0.7179171745603922
46.431669;1.0444552544849715;0.8331563182164021;0.7977047067668221;7.338844760348217e-06;7.020998813032095e-06;1.0448672355854107;10.000043456416707;0.8335080427624837;0.015561920587343746;0.015562216535594194;0.7178040893017926;-0.013405001867669734;0.7179172163722332
46.441669;1.0444553580720868;0.8331563573045492;0.797704723585711;7.338792718796424e-06;7.020960803571016e-06;1.0448671949998662;10.00004298613893;0.8335080908419567;0.01556192194122311;0.01556221715147133;0.7178040083614108;-0.013405001877802835;0.7179172637432785
46.451669;1.044455468326679;0.8331563968977358;0.7977047361059416;7.33874139099169e-06;7.020922330604595e-06;1.044867162688735;10.000042529716035;0.833508140570031;0.015561923339624813;0.015562217703923728;0.7178039272089637;-0.013405001888194398;0.717917316487945
46.461669;1.0444565389701155;0.833157197923967;0.7977047445779867;7.098949686345724e-06;6.79134169294954e-06;1.0448671387724826;10.000042087676684;0.8335081916699879;0.015561924785495123;0.015562218194441134;0.7178038458503888;-0.013405001898815416;0.7179173744011627
46.471669;1.0444566622892246;0.8331572389108243;0.7977047492828393;7.098899841035105e-06;6.791302228627592e-06;1.0448671233197926;10.000041660741182;0.8335082437809405;0.015561926280655771;0.015562218626048124;0.7178037641829365;-0.013405001909585042;0.7179174372974311
46.481669;1.0444567917717331;0.833157280854966;0.7977047505652006;7.098850759155342e-06;6.791262345061601e-06;1.044867116382588;10.000041249800365;0.8335082965122057;0.015561927824994512;0.01556221900427951;0.7178036820579927;-0.013405001920370307;0.7179175049835343
46.491669;1.0444569271452866;0.8331573239055636;0.7977047487890553;7.098802483582128e-06;6.7912221524474335e-06;1.0448671179894118;10.000040855825125;0.8335083494677464;0.015561929416565609;0.015562219337032179;0.7178035994003753;-0.013405001931014212;0.7179175772366264
46.501669;1.044457068238728;0.8331573681466241;0.7977047443251563;7.098755084449609e-06;6.791181771440417e-06;1.0448671281059272;10.000040480364786;0.8335084022628142;0.015561931052784993;0.015562219634137054;0.7178035162621896;-0.0134050019413749;0.7179176537982863
46.511669;1.0444572149041107;0.8331574135767177;0.7977047375463986;7.098708628112096e-06;6.791141333958108e-06;1.0448671465584682;10.00004012531958;0.8335084545418866;0.015561932732462268;0.015562219907444408;0.7178034327731574;-0.013405001951356016;0.717917734340016
46.521669;1.0444573668728172;0.8331574600689418;0.7977047287899913;7.0986631568041e-06;6.791100994621152e-06;1.044867172979413;10.000039792351382;0.8335085059806594;0.015561934457089347;0.015562220170219314;0.7178033490308345;-0.013405001960911865;0.7179178184572604
46.531669;1.0444575237428881;0.8331575073749721;0.797704718317021;7.098618716210478e-06;6.79106091305797e-06;1.0448672068718539;10.000039483131724;0.8335085562922638;0.015561936229951475;0.015562220435584551;0.717803264984748;-0.013405001970018643;0.7179179057310587
46.541669;1.044457685052748;0.833157555169597;0.797704706281532;7.098575388027163e-06;6.791021216857206e-06;1.044867247708939;10.000039199892445;0.83350860527249;0.015561938054363645;0.015562220715165739;0.7178031803980617;-0.013405001978643529;0.7179179957730566
46.551669;1.0444578503650266;0.8331576030723339;0.7977046927189401;7.098533259012103e-06;6.790981987432732e-06;1.0448672949088285;10.000038945061439;0.8335086528474793;0.015561939932756095;0.015562221018826122;0.7178030949278409;-0.013405001986751102;0.7179180882104492
46.561669;1.0444580193500363;0.8331576506775521;0.7977046775612742;7.0984923672590056e-06;6.790943284600887e-06;1.0448673477980444;10.000038720366412;0.8335086990699548;0.015561941866409537;0.015562221355070066;0.7178030082402508;-0.013405001994333641;0.7179181826596689
46.571669;1.0444581918107965;0.833157697610102;0.7977046606900408;7.098452702767585e-06;6.790905176822021e-06;1.0448674057324947;10.000038526594876;0.8335087440975253;0.015561943855545492;0.015562221730893451;0.7178029200782843;-0.01340500200143134;0.7179182787412338
46.581669;1.044458367636995;0.8331577435600849;0.7977046420542808;7.098414256573231e-06;6.790867745312565e-06;1.0448674682265637;10.000038363753893;0.8335087881811949;0.015561945899822616;0.015562222151383621;0.7178028302649029;-0.013405002008122512;0.7179183761427015
46.591669;1.044458546735178;0.8331577883093142;0.7977046217529106;7.098377057965363e-06;6.79083106868462e-06;1.0448675348958103;10.0000382313215;0.8335088315893986;0.015561947998786501;0.015562222620006854;0.7178027386566179;-0.013405002014494351;0.7179184746560575
46.601669;1.0444587289480942;0.8331578317578957;0.7977045999551379;7.09834115974435e-06;6.790795199352462e-06;1.0448676052990191;10.00003812923995;0.8335088744771709;0.015561950151879294;0.015562223139308044;0.7178026451258351;-0.013405002020621058;0.71791857413512
46.611669;1.0444589140143272;0.8331578739100156;0.7977045767842926;7.098306592719877e-06;6.790760152466654e-06;1.0448676788455622;10.000038058922371;0.8335089168346731;0.015561952358058675;0.01556222371103935;0.7178025496086375;-0.013405002026546268;0.7179186744239591
46.621669;1.0444591016153733;0.8331579148214705;0.7977045523073164;7.098273332636067e-06;6.790725931957032e-06;1.0448677548049121;10.00003802274107;0.8335089585362742;0.015561954615369567;0.015562224335957211;0.7178024521445087;-0.013405002032268952;0.71791877534578
46.631669;1.0444592914224826;0.8331579545523528;0.7977045265185777;7.098241296890582e-06;6.79069255864415e-06;1.0448678323775549;10.000038022617613;0.8335089993908233;0.015561956921265547;0.015562225014080947;0.7178023528621646;-0.013405002037742267;0.7179188767582539
46.641669;1.0444594830782967;0.833157993121467;0.7977044992704119;7.098210363432016e-06;6.790660064241442e-06;1.0448679107692087;10.000038059516514;0.8335090391378298;0.01556195927360371;0.015562225744269029;0.7178022519421023;-0.013405002042865476;0.7179189785820391
46.651669;1.0444596761850333;0.8331580304394127;0.7977044702897651;7.0981803885756864e-06;6.790628483973638e-06;1.0448679892248232;10.000038134181645;0.8335090774141702;0.015561961670675199;0.01556222652322926;0.7178021495868505;-0.013405002047474334;0.717919080772518
46.661669;1.0444598703284667;0.8331580662784855;0.7977044392863364;7.098151214153424e-06;6.790597859432957e-06;1.0448680670133912;10.000038247874137;0.8335091137547955;0.015561964110315317;0.015562227345705166;0.7178020460052812;-0.013405002051362833;0.7179191833034512
46.671669;1.0444600650893319;0.8331581003437224;0.7977044060097835;7.098122680241661e-06;6.790568224298366e-06;1.044868143381435;10.000038402131272;0.8335091476495754;0.015561966589602209;0.015562228205140458;0.7178019414265984;-0.013405002054314757;0.7179192862008245
46.681669;1.04446026002867;0.8331581323832423;0.797704370205327;7.09809465062362e-06;6.790539593571657e-06;1.0448682175332806;10.000038598101716;0.8335091786082247;0.01556196910514944;0.015562229093923293;0.7178018361347116;-0.013405002056118762;0.7179193895574196
46.691669;1.0444604546332314;0.8331581622305677;0.7977043315874704;7.09806703368293e-06;6.790511972478494e-06;1.0448682886610916;10.000038836401613;0.8335092061919397;0.015561971653440318;0.015562230003765292;0.7178017304602884;-0.013405002056589461;0.7179194934735067
46.701669;1.0444606482279106;0.8331581897824857;0.797704289919645;7.098039787549357e-06;6.790485341050358e-06;1.0448683559748937;10.000039117397883;0.8335092300180814;0.015561974231106375;0.015562230926327077;0.7178016247218313;-0.01340500205558997;0.7179195980094162
46.711669;1.0444608399697572;0.8331582149827367;0.7977042450847087;7.0980129182791305e-06;6.7904596187927435e-06;1.0448684187110122;10.000039441215291;0.8335092497619256;0.015561976835493934;0.015562231853911247;0.7178015191847819;-0.01340500205301906;0.7179197031900161
46.721669;1.0444610290106895;0.8331582378323296;0.7977041970675495;7.09798646714635e-06;6.790434668216212e-06;1.044868476123312;10.000039807152985;0.8335092651477221;0.01556197946542652;0.015562232780045395;0.7178014140765026;-0.013405002048776161;0.7179198089931321
46.731669;1.0444612147216679;0.8331582584291475;0.7977041459346385;7.09796047784845e-06;6.790410337473511e-06;1.0448685274907743;10.00004021293073;0.8335092759035632;0.015561982121156004;0.015562233699709061;0.7178013096262404;-0.013405002042746788;0.7179199153315868
46.741669;1.0444613967937137;0.833158277011452;0.7977040918451683;7.09793496804346e-06;6.790386499699963e-06;1.0448685721731965;10.000040654572707;0.8335092817295178;0.015561984803343516;0.015562234609265521;0.717801206084871;-0.013405002034810817;0.7179200220759644
46.751669;1.0444615751571964;0.8331582939337677;0.7977040350395663;7.097909935916508e-06;6.7903630630561725e-06;1.044868609649592;10.000041126918644;0.8335092823284889;0.015561987511843133;0.015562235506642801;0.7178011037168344;-0.013405002024859313;0.7179201290802047
46.761669;1.0444617498276785;0.8331583096165412;0.7977039757768531;7.097885387140093e-06;6.790339960062721e-06;1.044868639506356;10.00004162414869;0.8335092774200623;0.015561990245108794;0.01556223639198188;0.7178010027632947;-0.013405002012806602;0.7179202361681535
46.771669;1.0444619208420889;0.8331583245807049;0.7977039142841669;7.097861333809968e-06;6.790317151746009e-06;1.0448686614474445;10.000042140440044;0.8335092667172173;0.015561993000865224;0.015562237267922883;0.7178009033792518;-0.013405001998586042;0.7179203431177348
46.781669;1.0444620882726947;0.8331583394929393;0.797703850789921;7.097837766102617e-06;6.790294647283517e-06;1.044868675339249;10.000042670826776;0.8335092499408134;0.015561995777246991;0.015562238139184463;0.7178008055987611;-0.013405001982146506;0.7179204496880257
46.791669;1.044462252171314;0.8331583550928148;0.7977037855536752;7.097814656379164e-06;6.7902725002703016e-06;1.0448686812072356;10.000043211806764;0.8335092268287577;0.01556199857276671;0.015562239011586092;0.7178007093837633;-0.01340500196345712;0.7179205556751609
46.801669;1.0444624124946515;0.8331583720717012;0.7977037188141174;7.097791999420602e-06;6.790250774731008e-06;1.044868679174982;10.000043761403758;0.8335091971057264;0.015562001385286357;0.01556223989028062;0.7178006147343089;-0.013405001942506808;0.7179206609617708
46.811669;1.0444625691549192;0.8331583910232534;0.7977036507551934;7.09776983525303e-06;6.790229517451312e-06;1.0448686694327538;10.000044318835196;0.8335091604952158;0.015562004211540196;0.015562240778330023;0.7178005217627311;-0.013405001919294222;0.7179207655364066
46.821669;1.0444627221237897;0.8331584124593745;0.7977035815400806;7.097748244545643e-06;6.790208758304515e-06;1.0448686522436417;10.000044884279912;0.833509116795073;0.015562007047485296;0.01556224167667315;0.7178004306591295;-0.01340500189381194;0.7179208694560258
46.831669;1.0444628714280668;0.8331584367941964;0.797703511331543;7.097727327739705e-06;6.7901885232673894e-06;1.0448686279313297;10.000045458927525;0.8335090659443263;0.015562009888718024;0.015562242584093973;0.7178003415948357;-0.013405001866037651;0.7179209727736681
46.841669;1.044463017023114;0.8331584642702003;0.7977034402759909;7.097707166278352e-06;6.790168839695398e-06;1.0448685968504843;10.000046044790977;0.8335090080206434;0.015562012730634874;0.015562243496564019;0.7178002546824159;-0.013405001835941802;0.7179210754943692
46.851669;1.044463158676688;0.8331584949543768;0.7977033684855926;7.097687795517723e-06;6.790149731085665e-06;1.044868559367077;10.00004664391952;0.8335089431635698;0.015562015568073068;0.01556224440741353;0.7178001700155151;-0.013405001803508943;0.7179211775607971
46.861669;1.0444632959827809;0.833158528826881;0.7977032960214693;7.0976692251233495e-06;6.79013122009923e-06;1.0448685158749746;10.000047257639357;0.8335088714975623;0.01556201839423337;0.01556224530880285;0.7178000876946387;-0.013405001768748672;0.7179212788616989
46.871669;1.0444634284522072;0.8331585658103602;0.7977032228701527;7.097651477163399e-06;6.790113345410094e-06;1.044868466806757;10.00004788597428;0.8335087931239407;0.01556202120006539;0.01556224619325901;0.7178000078033544;-0.013405001731675378;0.7179213792752681
46.881669;1.0444635555361055;0.8331586057073178;0.7977031489251307;7.097634577840327e-06;6.790096170148973e-06;1.044868412540911;10.00004852696334;0.833508708143304;0.01556202397614722;0.015562247053880148;0.7177999303545115;-0.013405001692291274;0.717921478715817
46.891669;1.0444636766123945;0.8331586481445918;0.7977030740291602;7.097618520438921e-06;6.79007977839167e-06;1.0448683532733107;10.000049176999985;0.833508616665065;0.015562026715582;0.015562247884111544;0.7177998552394448;-0.013405001650604213;0.7179215771717281
46.901669;1.0444637910412393;0.8331586925610545;0.7977029980665095;7.097603274203464e-06;6.790064269899652e-06;1.044868288990958;10.000049832645397;0.8335085188279167;0.015562029413743904;0.01556224867900499;0.717799782271743;-0.01340500160664914;0.7179216747433452
46.911669;1.0444638982252514;0.8331587382323297;0.7977029210013814;7.097588823820488e-06;6.790049753532644e-06;1.0448682195387353;10.000050492221053;0.8335084148278988;0.01556203206597142;0.015562249436380834;0.7177997113057843;-0.013405001560487894;0.7179217716541335
46.921669;1.0444639975978043;0.8331587843485009;0.7977028428545335;7.0975751802768135e-06;6.7900363481274526e-06;1.04486814473755;10.000051155914186;0.8335083049124486;0.015562034667070223;0.015562250155828294;0.717799642280017;-0.013405001512198297;0.7179218682346308
46.931669;1.0444640885843888;0.8331588301038564;0.7977027636684808;7.097562369706395e-06;6.790024199290343e-06;1.0448680644983552;10.000051824660309;0.8335081893703302;0.015562037211584221;0.01556225083687288;0.7177995751729663;-0.01340500146186255;0.7179219649087859
46.941669;1.0444641706075333;0.8331588747176838;0.7977026834669231;7.097550418981305e-06;6.790013494011281e-06;1.0448679788591013;10.000052498852378;0.8335080685664931;0.015562039693302996;0.015562251478463518;0.717799509955882;-0.01340500140955404;0.7179220621677251
46.951669;1.0444642431376483;0.8331589174242443;0.7977026022306402;7.097539348874501e-06;6.790004451253591e-06;1.044867887988919;10.00005317791061;0.8335079429684628;0.015562042105260378;0.01556225207996726;0.7177994465471139;-0.013406001355321972;0.7179221791492335
46.961669;1.044464305719475;0.8331589575256948;0.79770251991489;7.0975291902392856e-06;6.789997300201731e-06;1.044867792221218;10.000053860701957;0.8335078131284108;0.015562044440162204;0.015562252641825902;0.7177993848065292;-0.013406001299190399;0.7179222788195367
46.971669;1.0444643579819055;0.8331589944597088;0.7977024364927819;7.0975200008569466e-06;6.789992266072412e-06;1.0448676920714441;10.000054546149851;0.833507679678991;0.015562046690741826;0.01556225316530942;0.717799324608916;-0.013406001241177615;0.7179223799768127
46.981669;1.0444643997108596;0.8331590278128082;0.7977023519929164;7.097511854405166e-06;6.789989563778622e-06;1.0448675882008505;10.000055233465797;0.8335075433312888;0.015562048850459519;0.01556225365242587;0.7177992658958192;-0.013406001181314544;0.7179224826235744
46.991669;1.044464430931039;0.8331590573007913;0.7977022665266003;7.097504816374302e-06;6.7899893985131835e-06;1.0448674813440093;10.000055921664615;0.8335074048227268;0.015562050913824026;0.0155622541056949;0.7177992086500752;-0.013406001119664019;0.7179225866904358
47.001669;1.044464451886;0.8331590827283438;0.7977021803131842;7.0974989275743386e-06;6.789991965052987e-06;1.0448673722332429;10.000056609083853;0.8335072648959057;0.015562052875878283;0.01556225452730395;0.7177991528546832;-0.013406001056346394;0.7179226920716693
47.011669;1.0444644629491662;0.8331591039658385;0.7977020936827497;7.097494190581383e-06;6.789997433003377e-06;1.0448672615983488;10.000057293673045;0.8335071243526431;0.015562054731808198;0.01556225491820419;0.7177990984623195;-0.013406000991536325;0.7179227986914161
47.021669;1.0444644645082748;0.8331591209606722;0.7977020070343418;7.097490561271668e-06;6.790005933343608e-06;1.0448671502806346;10.000057973521047;0.8335069840545739;0.015562056476983905;0.015562255277684855;0.7177990453907647;-0.013406000925424509;0.7179229065771603
47.031669;1.0444644568599672;0.8331591337220975;0.7977019207796728;7.097487970544604e-06;6.7900175617704695e-06;1.0448670393140755;10.000058647223334;0.8335068447983369;0.015562058106855629;0.01556225560378734;0.7177989935704202;-0.013406000858184946;0.7179230158521062
47.041669;1.044464440254095;0.8331591422815782;0.7977018353296067;7.097486360836232e-06;6.790032389985268e-06;1.044866929823804;10.00005931392601;0.833506707168921;0.015562059616276635;0.01556225589447186;0.7177989430067313;-0.013406000789960123;0.7179231266318695
47.051669;1.0444644150114946;0.8331591466906919;0.7977017511226702;7.097485682156243e-06;6.790050474100108e-06;1.0448668228485627;10.00005997268824;0.8335065715022774;0.01556206099855619;0.01556225614850375;0.7177988937887236;-0.013406000720858237;0.7179232389358773
47.061669;1.0444643814950265;0.8331591470518441;0.797701668637045;7.097485859909649e-06;6.790071846576597e-06;1.04486671925981;10.00006062177048;0.8335064379468863;0.015562062245501601;0.015562256364991423;0.7177988460451414;-0.013406000650971452;0.7179233526931871
47.071669;1.0444643400220652;0.833159143517868;0.7977015883453806;7.097486789902901e-06;6.7900964926412e-06;1.0448666197404255;10.000061258596599;0.8335063065046143;0.015562063348653276;0.015562256542010735;0.7177987998980712;-0.01340600058040511;0.7179234678037977
47.081669;1.044464290849235;0.8331591362447105;0.7977015106368084;7.097488359576397e-06;6.790124344241131e-06;1.0448665247418365;10.000061880089929;0.8335061770133682;0.015562064300274863;0.01556225667575055;0.7177987554335236;-0.013406000509282558;0.7179235841802765
47.091669;1.0444642341690877;0.8331591253502932;0.797701435751399;7.097490453896528e-06;6.790155301899026e-06;1.0448664344634362;10.000062483206095;0.8335060491485081;0.015562065093973941;0.015562256760749266;0.7177977127147523;-0.013406000437720255;0.7179227019165696
47.101669;1.0444641701186816;0.8331591109211475;0.7977013637428532;7.097492935512117e-06;6.790189251571934e-06;1.0448663488754597;10.00006306607387;0.8335059224994487;0.015562065725331026;0.015562256790659177;0.7177976718252043;-0.013406000365804515;0.717922820555484
47.111669;1.0444640988336946;0.83315909306831;0.797701294504677;7.0974956490475414e-06;6.79022606893125e-06;1.0448662677801823;10.000063629163687;0.8335057966819602;0.015562066191336339;0.015562256759139803;0.7177976328611617;-0.013406000293583286;0.7179229401143401
47.121669;1.0444640204922295;0.8331590719859285;0.7977012278585904;7.097498476069347e-06;6.790265619704845e-06;1.0448661909003034;10.000064174809275;0.8335056714046682;0.015562066489083712;0.01556225666064629;0.7177975958908689;-0.013406000221067197;0.7179230604140168
47.131669;1.0444639353034295;0.8331590479326967;0.7977011636402463;7.097501372799118e-06;6.790307749040935e-06;1.0448661179010763;10.000064704971628;0.8335055464721365;0.01556206661585947;0.015562256490591297;0.7177975609338579;-0.013406000148237946;0.7179231813107553
47.141669;1.0444638434843483;0.8331590211578522;0.7977011017596615;7.097504330346735e-06;6.790352281298161e-06;1.0448660483675014;10.000065219495172;0.8335054217794919;0.01556206657043497;0.015562256245057946;0.7177975279088376;-0.013406000075064563;0.7179233027370193
47.151669;1.0444637452891723;0.8331589918660043;0.7977010422031793;7.0975073102293425e-06;6.790399040947289e-06;1.0448659818866606;10.000065716624846;0.8335052973254996;0.015562066354477797;0.015562255920328876;0.7177974965824857;-0.013406000001531535;0.7179234246895144
47.161669;1.0444636410644639;0.8331589602057575;0.7977009849594423;7.097510232160145e-06;6.790447867206102e-06;1.0448659181954778;10.000066194953225;0.8335051732123562;0.015562065973940118;0.015562255512172763;0.7177974666267604;-0.013405999927660676;0.7179235471645438
47.171669;1.0444635312576043;0.8331589262518101;0.7977009299518657;7.097512997140692e-06;6.790498618322159e-06;1.0448658571888298;10.000066654365527;0.8335050496280402;0.015562065439878748;0.015562255015690295;0.7177974377329459;-0.013405999853501748;0.7179236700588699
47.181669;1.0444634163858344;0.8331588900364354;0.79770087702501;7.097515498234613e-06;6.790551177337723e-06;1.044865798789733;10.000067095206907;0.8335049268311446;0.015562064768484363;0.015562254426441808;0.717797409690367;-0.013405999779112974;0.7179237930894256
47.191669;1.0444632970119745;0.833158851620261;0.7977008259864327;7.0975176295543734e-06;6.7906054557400805e-06;1.0448657429223565;10.000067517716639;0.8335048051386915;0.01556206397989248;0.015562253741744553;0.7177973824057573;-0.01340599970455477;0.7179239158070825
47.201669;1.0444631737506336;0.8331588110938677;0.7977007767028165;7.0975193053872815e-06;6.790661375276202e-06;1.0448656896288837;10.000067922712274;0.833504684926767;0.015562063095150241;0.015562252960370072;0.7177973558627525;-0.013405999629881978;0.7179240376983783
47.211669;1.0444630472852272;0.8331587684935402;0.7977007291628362;7.0975204608898305e-06;6.7907188292092185e-06;1.0448656391170037;10.00006831198242;0.8335045666339704;0.015562062133723275;0.015562252081633523;0.7177973300786218;-0.013405999555138123;0.7179241582828628
47.221669;1.0444629183202403;0.8331583749336139;0.7977003494924654;8.204379916739039e-06;7.850517204098615e-06;1.0448655916734677;10.000068687955489;0.8335044507362284;0.015562061113365827;0.015562251105767876;0.7177973050827654;-0.013405999480377004;0.7179242771353607
47.231669;1.044462787509737;0.8331583277759219;0.7977003056712265;8.204379800140276e-06;7.850577294232059e-06;1.0448655475590842;10.00006905319394;0.833504337702669;0.015562060050359096;0.01556225003424644;0.7177972808971163;-0.013405999405685303;0.7179243938448109
47.241669;1.0444626555010958;0.8331582779445295;0.7977002638174856;8.20437886469718e-06;7.850638511877046e-06;1.04486550695755;10.000069409301576;0.8335042279820848;0.015562058959693842;0.01556224886891318;0.7177972575452434;-0.013405999331165083;0.7179245079805627
47.251669;1.0444625230205127;0.8331582252455038;0.7977002239403242;8.204376931984883e-06;7.850700755356953e-06;1.0448654699715674;10.000069755853705;0.833504122021484;0.015562057855774096;0.015562247611767138;0.7177972350729054;-0.013405999256904522;0.7179246191123841
47.261669;1.044462390825623;0.833158169641946;0.7977001859970919;8.204373796418387e-06;7.850763907838258e-06;1.0448654365959336;10.000070090738573;0.8335040202585818;0.015562056752813972;0.0155622462660335;0.7177972135294193;-0.013405999182973612;0.7179247268395543
47.271669;1.0444622595862958;0.8331581112182923;0.7977001499706171;8.204369255029775e-06;7.850827812619323e-06;1.0448654066225205;10.000070411463879;0.8335039230986359;0.015562055665585496;0.01556224483630397;0.7177971929274782;-0.013405999109428024;0.7179248307828227
47.281669;1.0444621298234917;0.8331580501228543;0.7977001159120548;8.204363124420274e-06;7.85089227142484e-06;1.0448653795823137;10.000070716134106;0.8335038309153776;0.015562054610301567;0.01556224332716797;0.7177971731963279;-0.013405999036305646;0.7179249305667769
47.291669;1.0444620018773858;0.8331579865267744;0.7977000838945099;8.204355237470753e-06;7.850957058728798e-06;1.04486535482281;10.000071003845958;0.8335037440489695;0.015562053603898507;0.015562241742234324;0.7177971541456315;-0.013405998963634933;0.7179250258384976
47.301669;1.0444618758836348;0.8331579206294384;0.7977000539961223;8.204345440045122e-06;7.851021950250026e-06;1.0448653316396237;10.00007127455223;0.8335036627906756;0.015562052662162422;0.015562240083964387;0.7177971354962174;-0.013405998891454423;0.7179251163329369
47.311669;1.0444617518118786;0.8331578527090278;0.7977000263200362;8.2043335962275e-06;7.851086758389023e-06;1.044865309366218;10.000071528444032;0.8335035873704765;0.01556205179840107;0.015562238353721353;0.7177971169462575;-0.01340599881980543;0.7179252019212068
47.321669;1.0444616295760634;0.8331577831520498;0.7977000009564819;8.204319593997317e-06;7.851151346342593e-06;1.0448652874301685;10.000071765645766;0.8335035179490003;0.015562051023563398;0.01556223655227848;0.7177970981717228;-0.01340599874870249;0.7179252825783681
47.331669;1.044461509164572;0.8331577124323317;0.7976999779329018;8.204303340191818e-06;7.851215613886818e-06;1.0448652653824282;10.000071986704803;0.833503454614771;0.015562050346840639;0.015562234680451602;0.7177970787631323;-0.013405998678128452;0.7179253582952421
47.341669;1.044461390717721;0.8331576410693136;0.7976999572027302;8.204284756622666e-06;7.851279469015658e-06;1.044865242898213;10.000072193345256;0.8335033973809536;0.015562049775146232;0.01556223273877213;0.7177970582069624;-0.013405998608058344;0.717925429006636
47.351669;1.0444612745209094;0.8331575696055953;0.7976999386348638;8.204263810514244e-06;7.85134280610965e-06;1.044865219749626;10.000072388629382;0.8335033462023506;0.015562049312316879;0.015562230726428782;0.7177970359660096;-0.013405998538480117;0.7179254945845324
47.361669;1.0444611609348702;0.8331574986014153;0.7976999220128486;8.204240557432364e-06;7.851405505067743e-06;1.044865195732826;10.00007257649203;0.8335033010177676;0.015562048960141076;0.015562228641226115;0.7177970115704954;-0.013405998469403452;0.7179255548701374
47.371669;1.0444610502981728;0.8331574286194331;0.7976999070588441;8.204215137425508e-06;7.85146743954049e-06;1.0448651706188723;10.000072761748296;0.8335032617313696;0.015562048720842275;0.01556222648115206;0.7177969846170216;-0.013405998400869883;0.7179256097113347
47.381669;1.0444609428639113;0.8331573602118536;0.7976998934381466;8.204187731809229e-06;7.851528484425562e-06;1.044865144173604;10.000072950324915;0.8335032281181571;0.015562048598210717;0.01556222424578994;0.7177969546967634;-0.013405998332950609;0.7179256589869538
47.391669;1.0444608388075034;0.8331572939207732;0.7976998807471234;8.20415853601545e-06;7.851588520858562e-06;1.044865116169951;10.000073148429529;0.8335031997991624;0.015562048596636829;0.0155622219362552;0.7177969213264512;-0.01340599826572133;0.717925702587233
47.401669;1.044460738252956;0.8331572302863687;0.7976998685337885;8.204127761883395e-06;7.851647438835486e-06;1.0448650864025293;10.000073361475868;0.8335031763463802;0.015562048720433073;0.01556221955490499;0.7177968839268859;-0.01340599819925617;0.7179257404006317
47.411669;1.0444606413096067;0.8331571698674887;0.7976998563040748;8.204095640016589e-06;7.851705146909682e-06;1.0448650547075555;10.000073594076504;0.8335031573661444;0.01556204897410807;0.015562217105559465;0.7177968418637094;-0.013405998133642143;0.717925772351914
47.421669;1.0444605481707205;0.8331571132617821;0.7976998434742979;8.204062410912021e-06;7.851761579027323e-06;1.0448650209044912;10.000073850515507;0.8335031424709782;0.015562049362074722;0.015562214592824052;0.7177967945090652;-0.013405998068968313;0.7179257984338432
47.431669;1.044460459179073;0.833157061118909;0.7976998293675388;8.204028321055346e-06;7.85181668451955e-06;1.044864984760811;10.000074134860998;0.8335031312643219;0.015562049887911718;0.015562212020609362;0.7177967412770332;-0.013405998005305175;0.7179258187085005
47.441669;1.0444603747451018;0.8331570141209993;0.7976998133061995;8.203993624433248e-06;7.85187041659944e-06;1.0448649460904722;10.000074450662845;0.8335031233900593;0.015562050554007882;0.01556220939153701;0.7177966816387732;-0.013405997942702788;0.7179258332849575
47.451669;1.0444602952276874;0.8331569728706363;0.7976997947277302;8.203958562773914e-06;7.85192272644618e-06;1.044864904861573;10.000074800383986;0.8335031185358932;0.015562051361225845;0.015562206707710765;0.7177966151540243;-0.013405997881194226;0.7179258422698109
47.461669;1.0444602209271752;0.8331569377403437;0.7976997732112726;8.203923319115298e-06;7.851973565593835e-06;1.0448648612355063;10.000075185091234;0.8335031163953757;0.015562052308237855;0.015562203971646545;0.7177965415458845;-0.013405997820800986;0.717925845740315
47.471669;1.0444601521536148;0.8331569088193356;0.7976997483755062;8.20388798198872e-06;7.852022907211581e-06;1.0448648155729152;10.000075604793842;0.8335031167067408;0.01556205339089421;0.01556220118545884;0.7177964607615221;-0.01340599776154528;0.7179258437540131
47.481669;1.0444600892383222;0.8331568859767012;0.7976997197785543;8.203852553077954e-06;7.852070761852866e-06;1.0448647683898935;10.000076058934345;0.8335031193409851;0.015562054602370217;0.015562198349211232;0.717796372943443;-0.013405997703457297;0.7179258363342135
47.491669;1.0444600324805187;0.833156868947224;0.7976996869475181;8.203816996999268e-06;7.852117167604642e-06;1.0448647202696666;10.000076546822717;0.833503124332443;0.015562055934122248;0.015562195461318526;0.7177962783594081;-0.013405997646568652;0.717925823446477
47.501669;1.0444599821243568;0.8331568573660532;0.7976996494773618;8.203781296814547e-06;7.85216216660378e-06;1.0448646717630194;10.000077068488737;0.8335031318519638;0.015562057376744685;0.015562192520598744;0.7177961773568928;-0.013405997590909477;0.7179258050332897
47.511669;1.044459938372104;0.8331568507623772;0.7976996070695374;8.203745475340879e-06;7.8522057764322e-06;1.0448646233063856;10.00007762556428;0.8335031421224806;0.015562058920528764;0.015562189527435258;0.7177960703202477;-0.01340599753651552;0.7179257810826958
47.521669;1.0444599014089053;0.8331568485767915;0.7976995595110647;8.203709594198282e-06;7.85224799274801e-06;1.044864575220405;10.000078221265559;0.8335031552846838;0.015562060556006502;0.015562186483181983;0.7177959576269212;-0.013405997483410976;0.7179257516792471
47.531669;1.0444598714052145;0.8331568502424914;0.797699506685812;8.203673748536592e-06;7.852288838216322e-06;1.0448645277736948;10.00007885955021;0.8335031713320574;0.015562062274139702;0.015562183389032641;0.7177958396334205;-0.013405997431579116;0.7179257170304837
47.541669;1.0444598484522356;0.8331568552727532;0.7976994486256767;8.203638036588504e-06;7.852328383730475e-06;1.0448644812001113;10.00007954413092;0.8335031901407444;0.015562064066000606;0.015562180245761887;0.7177957166848714;-0.0134059973809719;0.7179256774537848
47.551669;1.0444598325429433;0.8331568632803422;0.7976993855256361;8.203602517443658e-06;7.852366712085479e-06;1.0448644356514492;10.000080277731264;0.8335032114824787;0.015562065922471283;0.015562177053837948;0.7177955891370794;-0.013405997331539259;0.7179256333202748
47.561669;1.0444598236595313;0.8331568739876354;0.7976993176612571;8.203567200925792e-06;7.852403888736158e-06;1.0448643911915487;10.00008106198444;0.8335032350345231;0.015562067834012037;0.015562173813501935;0.7177954574047655;-0.013405997283232;0.7179255849710126
47.571669;1.0444598217961165;0.8331568872668575;0.7976992452615884;8.20353206339162e-06;7.852439963477287e-06;1.0448643478480324;10.000081897833399;0.8335032604595684;0.015562069790231243;0.015562170525949184;0.7177953220214548;-0.013405997235980103;0.7179255326353756
47.581669;1.0444598268468712;0.8331569031037815;0.7976991684759305;8.203497057168743e-06;7.852474967953338e-06;1.0448643056260392;10.000082785415614;0.8335032874769267;0.015562071779970798;0.015562167194647092;0.7177951836395787;-0.01340599718967998;0.7179254764285831
47.591669;1.044459838527414;0.8331569214904964;0.7976990874633503;8.203462116457713e-06;7.852508902253592e-06;1.0448642644896384;10.000083723628633;0.8335033158493442;0.015562073791927367;0.015562163825057379;0.7177950429603536;-0.013405997144206915;0.7179254164289288
47.601669;1.044459856448873;0.833156942387053;0.7976990024693453;8.203427167011181e-06;7.852541734600293e-06;1.0448642243899295;10.000084710399515;0.8335033453414037;0.015562075815063754;0.015562160423933578;0.7177949006913781;-0.013405997099431721;0.7179253527318591
47.611669;1.0444598802675227;0.8331569657617517;0.7976989137745569;8.2033921244188e-06;7.852573416011334e-06;1.0448641853349159;10.00008574339529;0.8335033757063677;0.015562077839645184;0.015562156998821039;0.7177947575688608;-0.013405997055234953;0.7179252854501421
47.621669;1.0444599097820424;0.8331569916130809;0.7976988215752032;8.203356891436352e-06;7.85260389712619e-06;1.0448641473672862;10.000086820442547;0.833503406730775;0.01556207985857229;0.015562153557234594;0.717794614364937;-0.013405997011523018;0.7179252147114484
47.631669;1.0444599449285479;0.8331570199543191;0.7976987259125141;8.203321371584383e-06;7.8526331515392e-06;1.044864110390386;10.000087939404537;0.8335034383414447;0.015562081867118948;0.015562150105869196;0.7177944718182678;-0.013405996968232964;0.7179251406567893
47.641669;1.0444599857224934;0.8331570508277234;0.7976986266870868;8.203285479572198e-06;7.852661202611354e-06;1.0448640740746091;10.000089097734687;0.8335034706789535;0.015562083861546151;0.015562146650129012;0.7177943305399633;-0.013405996925335924;0.7179250634152998
47.651669;1.044460032225249;0.8331570843623193;0.7976985237402083;8.20324914837909e-06;7.852688129175251e-06;1.0448640379409164;10.000090292044016;0.8335035040749451;0.015562085837605186;0.015562143194491581;0.7177941909973112;-0.013405996882850074;0.7179249830956976
47.661669;1.044460084521941;0.8331571208095626;0.7976984169242337;8.203212348915154e-06;7.85271404500582e-06;1.044864001424667;10.000091517814356;0.8335035390051813;0.015562087789371602;0.015562139743117499;0.7177940535716708;-0.013405996840843964;0.7179248998172875
47.671669;1.044460142681188;0.8331571605127889;0.7976983060958303;8.203175098802702e-06;7.852739066160597e-06;1.0448639639212511;10.000092769529218;0.8335035760420393;0.015562089709351325;0.015562136299056615;0.7177939186020237;-0.013405996799420328;0.7179248137380712
47.681669;1.04446020673364;0.8331572038342007;0.7976981911230198;8.203137450553652e-06;7.852763281092448e-06;1.0448639248914613;10.000094040901322;0.8335036157396807;0.015562091589274718;0.015562132862949118;0.7177937863915745;-0.013405996758691424;0.7179247250444803
47.691669;1.044460276668885;0.8331572510902572;0.7976980719732245;8.203099478780244e-06;7.852786746488197e-06;1.044863883944952;10.00009532480605;0.8335036584903528;0.015562093420601423;0.015562129433634147;0.7177936572135125;-0.013405996718763951;0.7179246339173431
47.701669;1.0444603524631966;0.8331573025022755;0.7976979487628685;8.203061270730711e-06;7.852809502024763e-06;1.044863840839391;10.000096613878398;0.8335037045027881;0.0155620951947147;0.01556212600991882;0.7177935313339882;-0.013405996679734043;0.7179245405260394
47.711669;1.044460434162657;0.8331573581496475;0.7976978217193198;8.203022934199894e-06;7.852831583232891e-06;1.0448637953927262;10.000097901669328;0.8335037539077955;0.0155620969027199;0.0155621225908943;0.7177934090430457;-0.013405996641680788;0.7179244450445642
47.721669;1.0444605219259169;0.8331574179735375;0.7976976911229723;8.202984618763225e-06;7.852853037148848e-06;1.0448637474193443;10.00009918275423;0.8335038068326245;0.01556209853505085;0.015562119175631587;0.7177932906576655;-0.013405996604666088;0.7179243476438546
47.731669;1.0444606159640277;0.833157481860418;0.7976975572371823;8.202946504121875e-06;7.852873917457975e-06;1.0448636967517286;10.0001004522725;0.8335038633987557;0.015562100080800252;0.015562115764287964;0.7177931764763325;-0.013405996568745757;0.7179242484636904
47.741669;1.0444607164519784;0.833157549709385;0.7976974202484597;8.20290876504682e-06;7.852894254558909e-06;1.0448636432154532;10.000101706068117;0.8335039237142593;0.015562101527245527;0.015562112359152523;0.7177930667247753;-0.013405996533982122;0.7179241476105588
47.751669;1.0444608234762116;0.8331576214057516;0.7976972802593301;8.202871560815488e-06;7.85291405766611e-06;1.0448635865805003;10.000102940805007;0.8335039878757151;0.015562102860677858;0.01556210896390682;0.7177929615477326;-0.013405996500454589;0.7179240451867235
47.761669;1.0444609370078553;0.8331576967902614;0.7976971373056206;8.202835030848331e-06;7.852933342816054e-06;1.0448635266097075;10.000104153679285;0.8335040559519212;0.015562104067800727;0.015562105582672618;0.7177928610566223;-0.013405996468262729;0.7179239412910547
47.771669;1.0444610568845243;0.8331577757067719;0.7976969913701973;8.202799279904466e-06;7.852952127280774e-06;1.0448634631224698;10.000105341769222;0.833504127959332;0.015562105136746971;0.015562102220397908;0.7177927653607789;-0.01340599643752019;0.7179238360099717
47.781669;1.0444611828179253;0.8331578580585377;0.79769684241771;8.202764395471362e-06;7.852970401479343e-06;1.0448633960028517;10.000106501453132;0.8335042038823411;0.015562106057586823;0.015562098883523733;0.7177926745276388;-0.013405996408353283;0.7179237294479415
47.791669;1.0444613144175592;0.833157943833247;0.7976966904566283;8.202730490897088e-06;7.852988128412143e-06;1.044863325193528;10.000107629051481;0.8335042837298163;0.01556210682199752;0.015562095579742004;0.7177925885639749;-0.013405996380904455;0.7179236217501663
47.801669;1.044461451212288;0.8331580331449021;0.7976965355718146;8.202697707150593e-06;7.853005265796036e-06;1.0448632506991624;10.000108721845674;0.8335043675724432;0.015562107422877927;0.015562092316977222;0.7177925074782252;-0.013405996355323363;0.7179235130927315
47.811669;1.0444615926800926;0.833158126263548;0.7976963778919018;8.202666169786733e-06;7.853021773140071e-06;1.0448631726364348;10.000109777864845;0.8335044555620329;0.015562107854625749;0.015562089102141283;0.7177924313379843;-0.01340599633174636;0.7179234036661946
47.821669;1.0444617382426566;0.8331582235597561;0.7976962175462399;8.202635958544522e-06;7.853037613162841e-06;1.044863091316603;10.000110795239525;0.8335045479145045;0.015562108113320804;0.015562085940318153;0.7177923602622622;-0.013405996310277371;0.7179232936383393
47.831669;1.0444618872070226;0.8331583253802809;0.7976960546537785;8.20260710562682e-06;7.853052769495355e-06;1.0448630072186538;10.000111772086028;0.8335046448371692;0.015562108196498206;0.01556208283504236;0.7177922943689449;-0.01340599629097255;0.7179231830960674
47.841669;1.0444620387680201;0.8331584319497469;0.7976958893090641;8.202579590787892e-06;7.8530672522904e-06;1.0448629208282083;10.00011270662131;0.8335047464743635;0.015562108103036041;0.015562079789272786;0.7177922337276879;-0.013405996273835033;0.717923072022162
47.851669;1.0444621921295199;0.8331585433646397;0.7976957215654774;8.202553326913325e-06;7.853081074662401e-06;1.0448628325294005;10.000113597501862;0.8335048529031506;0.015562107833308319;0.015562076805777935;0.7177921783280128;-0.013405996258832339;0.7179229603284102
47.861669;1.044462346619574;0.8331586596610936;0.7976955514504266;8.20252817387746e-06;7.85309423133893e-06;1.0448627426231611;10.000114444203225;0.8335049641206507;0.015562107388994587;0.015562073886813483;0.7177921280349511;-0.013405996245931228;0.717922847894198
47.871669;1.0444625017079858;0.833158780899261;0.7976953789942623;8.20250398999085e-06;7.853106703220125e-06;1.0448626513512012;10.00011524687934;0.8335050800268787;0.015562106772215693;0.015562071033891251;0.7177920825650554;-0.013405996235127008;0.717922734573021
47.881669;1.0444626570164943;0.8331589072058967;0.7976952042617518;8.202480678554301e-06;7.853118482964412e-06;1.044862558889924;10.000116005676437;0.8335052004371744;0.015562105984824133;0.015562068248394921;0.717792041532628;-0.01340599622644471;0.7179226201912251
47.891669;1.044462812337661;0.8331590387381117;0.7976950273955508;8.202458202183185e-06;7.85312959597745e-06;1.0448624653601597;10.00011671959138;0.8335053251082157;0.015562105028379432;0.015562065533579535;0.7177920045496379;-0.013405996219915678;0.7179225045623961
47.901669;1.0444629675594779;0.8331591756212655;0.7976948486282399;8.202436572612119e-06;7.853140087101223e-06;1.0448623708522973;10.0001173857242;0.8335054537536574;0.015562103904576187;0.015562062896266712;0.7177919712952098;-0.013405996215560736;0.7179223875138282
47.911669;1.0444631225801335;0.8331593179337791;0.7976946682307969;8.20241582603185e-06;7.853149987959577e-06;1.044862275468354;10.000118000111687;0.8335055860417642;0.015562102615926127;0.01556206034599587;0.7177919415006341;-0.013405996213391504;0.7179222689299362
47.921669;1.0444632773071552;0.8331594657147012;0.7976944864522442;8.202395993899144e-06;7.853159305611264e-06;1.0448621793159272;10.000118559274874;0.8335057216008006;0.015562101165870843;0.015562057893120273;0.717791914895369;-0.013405996213414295;0.7179221487862165
47.931669;1.0444634316664303;0.8331596189665996;0.7976943035020235;8.20237708545315e-06;7.853168029305955e-06;1.0448620824191739;10.000119060828556;0.8335058600411497;0.015562099557831995;0.015562055547993439;0.7177918911672521;-0.01340599621563386;0.7179220271224174
47.941669;1.0444635856124211;0.8331597776650095;0.7976941195653227;8.202359089379055e-06;7.8531761316208e-06;1.0448619846636198;10.000119502957471;0.8335060009350596;0.015562097794090578;0.015562053320417804;0.7177918699584138;-0.013405996220066555;0.7179219040000776
47.951669;1.0444637391385914;0.833159941754753;0.7976939348281237;8.202341986688331e-06;7.853183560831385e-06;1.0448618858154552;10.000119883598883;0.83350614374154;0.01556209587531314;0.015562051218521132;0.7177918508999158;-0.013405996226751864;0.7179217795209938
47.961669;1.0444638922559242;0.8331601111075122;0.7976937494776372;8.202325758639633e-06;7.853190231181311e-06;1.04486178557344;10.00012020004413;0.8335062878088958;0.015562093800699584;0.015562049248129466;0.71779183365427;-0.013405996235739568;0.7179216538665663
47.971669;1.044464044982607;0.8331602854763708;0.7976935636671254;8.202310384732688e-06;7.853196029005834e-06;1.044861683637207;10.000120449058166;0.8335064324885627;0.015562091568405953;0.015562047413608773;0.7177918179242753;-0.013405996247071564;0.7179215272801416
47.981669;1.04446419736362;0.8331604645425396;0.7976933774905272;8.202295845515822e-06;7.853200835374414e-06;1.0448615797474716;10.000120627759504;0.8335065771602218;0.01556208917647432;0.01556204571899884;0.7177918034179277;-0.013405996260796284;0.7179213999899824
47.991669;1.0444643494999206;0.8331606480730844;0.7976931909860908;8.202282130691104e-06;7.8532045463632e-06;1.0448614736923045;10.00012073496081;0.8335067211218711;0.015562086624460313;0.015562044168236956;0.7177917898112122;-0.013405996276998063;0.7179212721521778
48.001669;1.0444645015774303;0.833160836038641;0.7976930041729559;8.202269239054647e-06;7.853207095819993e-06;1.044861365347529;10.000120771511932;0.8335068635612096;0.015562083914798205;0.015562042765549847;0.7177917767509338;-0.01340599629579637;0.7179211438746013
48.011669;1.0444646538910323;0.8331610285493977;0.7976928171385433;8.202257183216049e-06;7.853208475049114e-06;1.0448612547590463;10.000120739279629;0.8335070037001782;0.01556208105341976;0.015562041515894045;0.7177917638820597;-0.013405996317307154;0.7179210152852216
48.021669;1.0444648068670455;0.8331612256763862;0.7976926301082756;8.202246006300773e-06;7.853208726356028e-06;1.0448611421607759;10.000120639639992;0.8335071409532584;0.015562078050104422;0.015562040424030638;0.7177917508525141;-0.013405996341603459;0.7179208865687381
48.031669;1.0444649610725494;0.8331614273334275;0.7976924434243006;8.202235772291453e-06;7.853207915356558e-06;1.0448610278776267;10.000120472056391;0.8335072749498267;0.015562074917728515;0.015562039493463624;0.7177917372882591;-0.013405996368724322;0.7179207579327483
48.041669;1.0444651171563506;0.833161633264747;0.7976922574956552;8.20222652186731e-06;7.853206102781512e-06;1.0448609122378696;10.000120233526717;0.8335074054781315;0.01556207166955296;0.015562038726341022;0.7177917228167969;-0.0134059963987203;0.7179206295677888
48.051669;1.044465275696981;0.8331618430518699;0.7976920727792368;8.202218246207318e-06;7.853203332082983e-06;1.0448607955913747;10.00011991952967;0.8335075324505032;0.015562068316712807;0.015562038122796227;0.7177917071731814;-0.013405996431665826;0.717920501652387
48.061669;1.0444654370614437;0.8331620561432455;0.7976918897505412;8.202210897738044e-06;7.853199634342775e-06;1.044860678343087;10.0001195255751;0.8335076558518771;0.015562064868081173;0.015562037679296958;0.7177916902635831;-0.013405996467619242;0.7179203743265052
48.071669;1.0444656013782225;0.8331622719476355;0.7976917088553218;8.202204414498288e-06;7.853195037993672e-06;1.044860560945582;10.000119047938503;0.8335077756733162;0.015562061331488587;0.015562037387687605;0.7177916721180625;-0.013405996506589338;0.7179202476317966
48.081669;1.0444657685965577;0.8331624898949307;0.7976915304808938;8.202198738444684e-06;7.853189574063769e-06;1.0448604439293188;10.000118483763405;0.8335078919208242;0.015562057714390185;0.015562037236136595;0.7177916528308791;-0.013405996548547097;0.7179201215180104
48.091669;1.044465938554228;0.8331627093972885;0.7976913549217148;8.202193814069119e-06;7.853183269821696e-06;1.0448603279391642;10.00011783128238;0.833508004649217;0.01556205402333011;0.015562037211505356;0.7177916325340523;-0.013405996593447845;0.7179199959109475
48.101669;1.044466111057535;0.8331629297836354;0.7976911823292084;8.20218958941349e-06;7.853176133734536e-06;1.0448602136591412;10.000117089533074;0.8335081139124001;0.015562050263185098;0.015562037301010084;0.7177916113759099;-0.013405996641233528;0.717919870781376
48.111669;1.0444662859959504;0.8331631503010459;0.7976910127228681;8.202186035930566e-06;7.853168153486948e-06;1.0448601017042825;10.000116257321972;0.8335082197043044;0.015562046437511707;0.015562037491752568;0.7177915895114669;-0.013405996691841051;0.7179197462144002
48.121669;1.0444664633853566;0.8331633702094442;0.7976908460699506;8.202183151397017e-06;7.853159311663324e-06;1.044859992604479;10.000115332553865;0.8335083219867765;0.015562042549690475;0.015562037769927081;0.7177915670871352;-0.013405996745224724;0.7179196224696685
48.131669;1.0444666432811605;0.8331635889170378;0.7976906823544375;8.202180939568784e-06;7.853149597180303e-06;1.0448598868226344;10.00011431257442;0.8335084207467337;0.015562038604079455;0.015562038121797291;0.7177915442153648;-0.013405996801362069;0.7179194999604744
48.141669;1.0444668256674967;0.8331638060662995;0.7976905216192198;8.202179391107804e-06;7.85313900799654e-06;1.0448597847699452;10.000113195399903;0.8335085160321045;0.015562034606812275;0.015562038535282067;0.7177915209926196;-0.013405996860236524;0.7179193791627191
48.151669;1.0444670104164353;0.8331640214824774;0.7976903639853266;8.20217847198271e-06;7.853127548083131e-06;1.0448596868298587;10.000111981115795;0.833508607973808;0.015562030565484958;0.01556203900011221;0.7177914975541375;-0.01340599692181355;0.7179192605906599
48.161669;1.0444671973084354;0.8331642350299993;0.797690209602908;8.202178127925715e-06;7.853115211266973e-06;1.0448595933323712;10.00011067181554;0.8335086967997313;0.015562026488235516;0.015562039506996193;0.7177914741243197;-0.013405996986027355;0.7179191448338823
48.171669;1.044467386039519;0.8331644465427909;0.7976900585620057;8.202178300542147e-06;7.853101971053044e-06;1.044859504483521;10.000109269691748;0.8335087828355483;0.015562022383892668;0.015562040047519278;0.7177914510552655;-0.013405997052790719;0.7179190325101612
