time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.181669;1.0444675762030207;0.8331646558615861;0.7976899108612141;8.20217893482002e-06;7.853087795226402e-06;1.0448594203403414;10.00010777552917;0.8335088664268598;0.015562018262997454;0.01556204061460909;0.7177914288156724;-0.013405997122014818;0.7179189241525413
48.191669;1.044467767287777;0.8331648628614106;0.7976897664269743;8.202179974307583e-06;7.853072650342e-06;1.0448593408299296;10.000106189356943;0.8335089478071488;0.015562014137695286;0.015562041202107486;0.717791407915868;-0.01340599719362108;0.7179188201519686
48.201669;1.0444679586675378;0.8331650674042623;0.7976896251311747;8.202181357906534e-06;7.853056482454513e-06;1.044859265742614;10.000104511987715;0.8335090270883333;0.01556201001951689;0.015562041804014114;0.717791388830495;-0.013405997267548871;0.7179187207745643
48.211669;1.0444681495989911;0.8331652692743;0.797689486839631;8.202183017424858e-06;7.853039229694226e-06;1.0448591947267183;10.000102745257198;0.8335091043694778;0.015562005917040047;0.015562042414460362;0.7177913719695478;-0.013405997343754318;0.7179186262096177
48.221669;1.0444683393056733;0.8331654681599108;0.797689351483364;8.202184858998747e-06;7.853020867521337e-06;1.0448591273355237;10.000100891061946;0.8335091797923804;0.015562001836113374;0.015562043027308708;0.7177913576926577;-0.013405997422190499;0.7179185365956396
48.231669;1.0444685270735559;0.8331656636883153;0.7976892190598572;8.202186754337616e-06;7.853001422620704e-06;1.0448590631195922;10.000098950882546;0.833509253527024;0.015561997781667782;0.015562043635570361;0.7177913463113593;-0.013405997502797713;0.7179184519958296
48.241669;1.0444687122253693;0.833165855471381;0.7976890895513223;8.202188576870442e-06;7.852980965148952e-06;1.0448590016973942;10.000096926376958;0.8335093257622496;0.01556199375828029;0.01556204423244573;0.7177913380489562;-0.013405997585525456;0.717918372372449
48.251669;1.0444688940367588;0.8331660431013609;0.7976889628598641;8.202190248746819e-06;7.852959618231452e-06;1.0448589426929866;10.00009482019406;0.8335093967315543;0.015561989769589217;0.015562044812940755;0.7177913330189273;-0.013405997670345582;0.7179182976098476
48.261669;1.0444690717426448;0.8331662261448955;0.7976888388134393;8.20219175275481e-06;7.852937556919787e-06;1.0448588856332404;10.000092635901838;0.8335094667094124;0.015561985818689476;0.015562045373941312;0.7177913312718689;-0.013405997757229655;0.7179182275790094
48.271669;1.044469244629282;0.8331664042066518;0.7976887172079384;8.202193115603214e-06;7.852914976740762e-06;1.0448588299786934;10.00009037731864;0.8335095358918313;0.015561981909755032;0.015562045913351948;0.7177913328550025;-0.013405997846119394;0.7179181622110719
48.281669;1.0444694120661302;0.8331665769662073;0.797688597852591;8.202194386389045e-06;7.852892061086189e-06;1.044858775181445;10.000088048605567;0.8335096042744111;0.015561978048579395;0.015562046430032742;0.7177913378445854;-0.013405997936911935;0.7179181015091335
48.291669;1.0444695734302618;0.8331667441313947;0.7976884805974515;8.202195613576863e-06;7.852868976067996e-06;1.0448587206468278;10.000085655058147;0.8335096716785162;0.015561974241505606;0.015562046924449818;0.7177913463769109;-0.013405998029469969;0.7179180454794233
48.301669;1.0444697280785173;0.8331669054190484;0.7976883653319568;8.202196826814936e-06;7.852845886744828e-06;1.0448586657164538;10.000083203438168;0.8335097378514661;0.015561970494830622;0.015562047398393689;0.717791358648313;-0.013405998123659082;0.7179179940666516
48.311669;1.0444698754348505;0.8331670605891616;0.7976882519524253;8.202198042021068e-06;7.852822963574808e-06;1.0448586097418662;10.00008070143013;0.8335098025207809;0.015561966814613767;0.015562047853371756;0.7177913748736022;-0.01340599821937327;0.7179179471477068
48.321669;1.044470015031096;0.8331672094422437;0.7976881403165681;8.202199274311291e-06;7.852800372969729e-06;1.0448585521392957;10.000078156658677;0.8335098654198573;0.015561963206138877;0.015562048289613415;0.7177913952570103;-0.013405998316514917;0.7179179045682424
48.331669;1.0444701464000343;0.8331673517662735;0.797688030250209;8.20220053547574e-06;7.852778271463599e-06;1.0448584924186801;10.000075575769502;0.8335099263250634;0.015561959674235886;0.01556204870682973;0.7177914199716264;-0.01340599841496418;0.7179178661970514
48.341669;1.0444702689499388;0.833167487316276;0.7976879216187316;8.202201828481301e-06;7.852756813185475e-06;1.0448584302603297;10.000072964289195;0.8335099850683569;0.015561956224384565;0.015562049104777164;0.7177914491253716;-0.013405998514586522;0.7179178319741765
48.351669;1.0444703819735988;0.8331676158908443;0.797687814378368;8.202203146127804e-06;7.8527361564586e-06;1.044858365540347;10.000070327914216;0.8335100415001347;0.015561952862693951;0.015562049482688332;0.7177914827251826;-0.013405998615258614;0.7179178019108255
48.361669;1.0444704847649815;0.833167737439202;0.7976877085651035;8.20220447695615e-06;7.852716461876769e-06;1.0448582982406933;10.000067673768113;0.8335100954286968;0.015561949594789811;0.01556204983964376;0.7177915206532509;-0.013405998716870841;0.7179177760419457
48.371669;1.0444705767359483;0.8331678520637457;0.7976876042588146;8.202205826381899e-06;7.852697903523355e-06;1.0448582283803856;10.0000650098768;0.8335101465834763;0.015561946425768318;0.015562050176015085;0.7177915626790774;-0.013405998819315354;0.7179177544036155
48.381669;1.0444706574653932;0.8331679599019566;0.7976875015455909;8.202207228557809e-06;7.852680684044115e-06;1.0448581560044765;10.000062344173573;0.833510194650162;0.015561943361164553;0.015562050493837552;0.7177916085065948;-0.013405998922480311;0.7179177370288062
48.391669;1.0444707266678896;0.8331680610172871;0.7976874004747907;8.202208733867647e-06;7.852665022484013e-06;1.0448580811077262;10.000059684631879;0.8335102393466207;0.015561940407136396;0.01556205079606031;0.7177916578291893;-0.013405999026239209;0.7179177238903514
48.401669;1.044470784159993;0.8331681554109045;0.7976873010235911;8.202210401220925e-06;7.852651127882376e-06;1.0448580035635777;10.000057039650416;0.8335102804577331;0.015561937569909052;0.015562051086017483;0.7177917103881067;-0.01340599913042983;0.7179177148042227
48.411669;1.044470829880068;0.8331682430907994;0.7976872031193408;8.20221230104343e-06;7.85263918530216e-06;1.0448579231935202;10.000054417864346;0.8335103178040941;0.015561934855290694;0.015562051367122728;0.7177917660160229;-0.013405999234851756;0.7179177093706256
48.421669;1.0444708638877376;0.8331683240675137;0.7976871067231335;8.202214501770225e-06;7.852629354334933e-06;1.044857839823263;10.000051827976796;0.8335103511675425;0.015561932268593887;0.015562051642469113;0.7177918246184188;-0.01340599933929977;0.7179177070131564
48.431669;1.0444708862925465;0.8331683983246719;0.7976870118808057;8.202217049183114e-06;7.852621758733414e-06;1.044857753234835;10.000049278954913;0.8335103802311653;0.01556192981477818;0.01556205191455894;0.7177918861046703;-0.013405999443599891;0.71791770710043
48.441669;1.0444708972099095;0.8331684658653159;0.7976869186850779;8.202219960728873e-06;7.852616461351967e-06;1.0448576631720508;10.00004678011198;0.8335104045929281;0.01556192749800213;0.01556205218506312;0.7177919503515856;-0.013405999547612115;0.7179177090871454
48.451669;1.0444708968536625;0.8331685267713596;0.7976868271938051;8.202223222819073e-06;7.852613457370101e-06;1.0448575694133528;10.000044340407435;0.8335104238391413;0.01556192532077159;0.015562052454692242;0.7177920172277782;-0.01340599965121036;0.717917712595865
48.461669;1.0444708856662726;0.8331685812002086;0.7976867374038946;8.202226796345859e-06;7.85261270296014e-06;1.0448574717993586;10.000041967344176;0.833510437603162;0.015561923283534224;0.015562052723581389;0.71779208661262;-0.013405999754263296;0.7179177173743918
48.471669;1.044470864305112;0.8331686293200365;0.7976866493073648;8.202230643881378e-06;7.85261415288155e-06;1.0448573702475252;10.000039666924852;0.8335104455672157;0.015561921384738038;0.015562052991893562;0.7177921583907239;-0.01340599985662061;0.7179177231982853
48.481669;1.044470833512789;0.8331686712288344;0.797686562934243;8.20223474729574e-06;7.852617775454369e-06;1.0448572648325032;10.000037444515506;0.8335104474584738;0.015561919620902864;0.015562053260076956;0.717792232493487;-0.013405999958107805;0.7179177298348609
48.491669;1.044470793974795;0.8331687069401285;0.7976864783344547;8.202239085378486e-06;7.852623541407119e-06;1.0448571558645021;10.000035304976613;0.8335104430824761;0.015561917986522313;0.015562053529161695;0.7177923089743194;-0.013406000058540734;0.7179177370481908
48.501669;1.0444707462130487;0.8331687364176489;0.7976863955292677;8.202243585769624e-06;7.852631416082723e-06;1.0448570438426672;10.000033252141336;0.8335104323575241;0.015561916474238104;0.01556205380147271;0.7177923880172791;-0.013406000157753055;0.7179177446043558
48.511669;1.044470690583636;0.833168759579014;0.7976863144927634;8.202248101479291e-06;7.852641369374713e-06;1.0448569293187124;10.00003128868232;0.8335104153233995;0.01556191507569298;0.015562054080735882;0.7177924698855113;-0.013406000255608215;0.7179177523130313
48.521669;1.0444706273265816;0.8331687762795467;0.7976862352036863;8.202252447659552e-06;7.852653380853454e-06;1.0448568128065008;10.000029416176789;0.8335103921276921;0.015561913782503408;0.015562054370928478;0.7177925548727723;-0.013406000352001225;0.7179177600885693
48.531669;1.0444705565722578;0.833168786305964;0.7976861576906543;8.202256461074239e-06;7.852667429160732e-06;1.044856694770616;10.000027634997581;0.8335103630088014;0.015561912586551634;0.015562054675357545;0.7177926432553076;-0.01340600044687218;0.7179177679533688
48.541669;1.0444704783867726;0.8331687893909522;0.7976860820086293;8.202260026182635e-06;7.852683482812175e-06;1.0448565756287977;10.000025944287986;0.8335103282906323;0.015561911479719007;0.01556205499713835;0.71779273523968;-0.013406000540199536;0.7179177759684738
48.551669;1.0444703928783898;0.8331687852486322;0.7976860081940766;8.202263072618847e-06;7.852701497194669e-06;1.0448564557142315;10.00002434211236;0.8335102883645537;0.015561910453834017;0.015562055339638965;0.7177928309268287;-0.01340600063195452;0.7179177841625536
48.561669;1.0444703002071065;0.8331687736112109;0.7976859362362172;8.202265567251133e-06;7.852721405376532e-06;1.0448563352176197;10.000022825595464;0.8335102436552271;0.015561909501574997;0.015562055705629772;0.7177929303254155;-0.013406000722068857;0.7179177925378104
48.571669;1.044470200502674;0.8331687542584192;0.7976858660552184;8.20226749782026e-06;7.852743115142992e-06;1.0448562141804068;10.00002139127419;0.8335101946035072;0.01556190861738883;0.01556205609618163;0.7177930334185143;-0.01340600081044985;0.717917801123888
48.581669;1.0444700938303384;0.8331687270096804;0.7976857974831729;8.202268853533127e-06;7.852766527899521e-06;1.0448560925720936;10.000020035870014;0.8335101416757286;0.01556190779715839;0.015562056510093668;0.7177931401949942;-0.013406000897017321;0.7179178099849112
48.591669;1.0444699801849593;0.8331686916935561;0.797685730293499;8.202269616488676e-06;7.852791559111448e-06;1.044855970402682;10.000018756590968;0.8335100853708169;0.01556190703799912;0.015562056943946854;0.7177932506015852;-0.013406000981721527;0.7179178191833591
48.601669;1.044469859500481;0.8331686481643901;0.7976856642889307;8.202269761985726e-06;7.85281813483129e-06;1.0448558478039354;10.000017550287371;0.8335100262033938;0.015561906338940494;0.015562057393337998;0.7177933644919372;-0.013406001064532424;0.7179178287413828
48.611669;1.0444697317192837;0.8331685963395455;0.7976855993494153;8.20226925792545e-06;7.852846160764007e-06;1.0448557250330535;10.000016412475302;0.8335099646620486;0.015561905701155246;0.015562057854343702;0.7177934816248306;-0.013406001145432238;0.7179178386034393
48.621669;1.0444695968492537;0.8331685361973179;0.7976855353851147;8.202268055840495e-06;7.852875492862658e-06;1.0448556023864295;10.000015337223742;0.8335099011230386;0.015561905126991496;0.015562058323839832;0.7177936017058008;-0.013406001224422107;0.7179178486642726
48.631669;1.0444694549673517;0.8331684677359307;0.7976854722747764;8.202266090074163e-06;7.852905947753506e-06;1.0448554801059677;10.000014317716118;0.8335098357510359;0.015561904618144374;0.01556205879942869;0.7177937244554267;-0.013406001301516507;0.7179178588653109
48.641669;1.044469306202516;0.8331683909167813;0.797685409880774;8.202263298400981e-06;7.852937335705285e-06;1.0448553583574447;10.00001334718374;0.8335097685027679;0.015561904174428914;0.015562059279931975;0.717793849680555;-0.013406001376719373;0.7179178692314465
48.651669;1.044469150718886;0.8331683056389304;0.7976853481075871;8.202259630540132e-06;7.852969472470236e-06;1.0448552372526558;10.00001241952795;0.8335096992386345;0.015561903794234585;0.015562059766390992;0.7177939773263768;-0.013406001450003912;0.7179178798213116
48.661669;1.0444689887233707;0.8331682117748507;0.7976852869007918;8.202255024606458e-06;7.853002170015496e-06;1.0448551168790212;10.000011528601343;0.8335096277997559;0.015561903475915245;0.01556206026251374;0.7177941074816467;-0.013406001521312988;0.7179178906920605
48.671669;1.0444688204524992;0.8331681092310445;0.797685226180117;8.202249383848393e-06;7.853035225000284e-06;1.0448549973346517;10.000010667312559;0.8335095539995455;0.015561903218489407;0.015562060773443505;0.717794240319752;-0.01340600159056832;0.7179179019472764
48.681669;1.0444686461351278;0.8331679979630869;0.7976851657883586;8.202242574978378e-06;7.853068413833281e-06;1.0448548787345056;10.000009828386052;0.83350947761974;0.015561903021470083;0.015562061304443712;0.7177943760225496;-0.013406001657679266;0.7179179138285574
48.691669;1.0444684660175598;0.8331678779781655;0.7976851055113078;8.202234429914924e-06;7.853101507835954e-06;1.044854761195469;10.000009005531648;0.833509398458224;0.01556190288534316;0.015562061860734885;0.717794514746519;-0.013406001722569007;0.7179179267333711
48.701669;1.0444682804402754;0.8331677494175135;0.7976850451521533;8.202224742460292e-06;7.853134307007975e-06;1.0448546448704956;10.000008193706575;0.8335093163644206;0.01556190281177391;0.015562062446652418;0.7177946566070609;-0.013406001785205799;0.7179179411377663
48.711669;1.044468089909733;0.8331676126109697;0.7976849845882847;8.202213280698763e-06;7.853166658404012e-06;1.0448545299992051;10.000007389063166;0.8335092312195908;0.015561902801894663;0.015562063064373566;0.7177948016654538;-0.013406001845605895;0.7179179575201571
48.721669;1.044467895089966;0.8331674679806611;0.7976849237771694;8.202199820070267e-06;7.85319844990705e-06;1.0448544169060006;10.000006588413687;0.8335091428953456;0.015561902854930766;0.015562063714245846;0.7177949499545647;-0.013406001903818207;0.7179179763119599
48.731669;1.0444676966591315;0.8331673159340137;0.7976848627479124;8.202184174560645e-06;7.853229597162318e-06;1.0448543059622195;10.00000578846772;0.8335090512083339;0.01556190296903013;0.015562064396065155;0.717795101504461;-0.013406001959911013;0.7179179978482471
48.741669;1.0444674951564612;0.833167156867654;0.7976848015940524;8.202166214348123e-06;7.853260020108017e-06;1.0448541975488437;10.00000498615359;0.8335089559068236;0.015561903142561225;0.015562065109907664;0.7177952563130527;-0.01340600201396027;0.7179180223656104
48.751669;1.0444672909705264;0.8331669911943244;0.7976847404564147;8.20214586785859e-06;7.853289626317262e-06;1.044854092063912;10.000004179693727;0.8335088567099019;0.015561903374591849;0.01556206585622488;0.7177954143058863;-0.013406002066041924;0.7179180500754747
48.761669;1.0444670844608024;0.8331668193094217;0.7976846794997263;8.202123101107807e-06;7.853318321092685e-06;1.0448539899694795;10.000003369029882;0.8335087533423924;0.015561903664963827;0.015562066635143383;0.7177955753568035;-0.013406002116235098;0.7179180812164906
48.771669;1.044466876057178;0.8331666415249049;0.7976846189015221;8.20209789426109e-06;7.85334601739436e-06;1.0448538917921844;10.000002555094621;0.833508645575713;0.015561904013723142;0.015562067445644437;0.7177957393611;-0.013406002164629395;0.7179181160119174
48.781669;1.0444666662230049;0.8331664580250151;0.7976845588857504;8.202070239433626e-06;7.853372636021961e-06;1.0448537980468662;10.000001738544462;0.8335085333093649;0.015561904419862837;0.015562068285889711;0.7177959062637908;-0.013406002211315339;0.7179181546192656
48.791669;1.044466455376693;0.833166268863026;0.7976844997843584;8.202040127786136e-06;7.853398106566992e-06;1.0448537091805306;10.000000919137724;0.8335084166081479;0.015561904880237737;0.015562069154553517;0.7177960760108938;-0.013406002256363712;0.7179181971371507
48.801669;1.0444662438641474;0.8331660739760488;0.7976844420672766;8.202007511423346e-06;7.853422359802061e-06;1.0448536256015184;10.000000095945365;0.8335082956542476;0.015561905389578719;0.015562070051315016;0.7177962485193398;-0.013406002299819352;0.7179182436019503
48.811669;1.0444660319954482;0.833165873211139;0.7976843863177675;8.201972297408356e-06;7.85344531997303e-06;1.0448535476850462;9.99999926770052;0.8335081707150285;0.015561905942319387;0.015562070975864241;0.7177964236952947;-0.013406002341707144;0.7179182939644276
48.821669;1.0444658201398047;0.8331656664016339;0.7976843331418636;8.201934386268427e-06;7.853466919726445e-06;1.0448534757066261;9.999998432851884;0.8335080421580425;0.015561906534779117;0.015562071926859234;0.7177966014329593;-0.01340600238203807;0.7179183481083786
48.831669;1.0444656087541455;0.8331654534768175;0.7976842830636449;8.201893701351252e-06;7.853487133437892e-06;1.0448534098568336;9.999997588816466;0.8335079104485541;0.015561907165530844;0.015562072901991157;0.717796781585556;-0.013406002420812458;0.7179184058904348
48.841669;1.0444653983250523;0.8331652345297299;0.7976842365189579;8.201850189945671e-06;7.853506000069255e-06;1.0448533503584636;9.9999967310957;0.8335077761356767;0.015561907834215436;0.015562073899004972;0.7177969639603691;-0.01340600245802337;0.7179184671266842
48.851669;1.0444651893595378;0.8331650098098097;0.7976841939177082;8.20180381059972e-06;7.853523610141018e-06;1.0448532974971294;9.999995853785146;0.8335076398362743;0.015561908540047633;0.015562074916069982;0.7177971483344683;-0.01340600249366536;0.7179185315429787
48.861669;1.0444649823843541;0.8331647796537588;0.797684155655221;8.201754524792909e-06;7.853540074395491e-06;1.0448532515497229;9.999994951269978;0.833507502182397;0.01556190928120321;0.015562075950385048;0.7177973344334971;-0.013406002527740778;0.7179185987777942
48.871669;1.04446477785736;0.833164544419127;0.7976841220563313;8.201702306237385e-06;7.85355551381199e-06;1.0448532127754935;9.999994019575817;0.8335073637684316;0.015561910055189745;0.015562076996840335;0.7177975219089842;-0.013406002560254243;0.7179186684441918
48.881669;1.044464576048811;0.8331643044835876;0.7976840933266673;8.201647154416544e-06;7.853570069305979e-06;1.044853181477988;9.999993056085994;0.8335072251272508;0.0155619108587409;0.015562078048696307;0.7177977103844304;-0.013406002591200294;0.7179187401762791
48.891669;1.0444643769860185;0.8331640602934733;0.7976840695931448;8.201589092148441e-06;7.853583910610324e-06;1.0448531580235108;9.999992058156726;0.8335070866895101;0.015561911687104423;0.015562079099706876;0.7177978995048931;-0.013406002620551511;0.7179188136350336
48.901669;1.0444641805353556;0.8331638124074221;0.7976840509827703;8.201528160134805e-06;7.853597242327035e-06;1.0448531427936691;9.999991022709814;0.833506948736739;0.015561912533420257;0.015562080145842884;0.7177980889192865;-0.013406002648260348;0.7179188885116349
48.911669;1.0444639865885648;0.8331635614852382;0.7976840376302887;8.20146443496493e-06;7.853610296559363e-06;1.0448531361218505;9.999989947043165;0.8335068113948966;0.015561913388609235;0.015562081185106682;0.7177982782630272;-0.013406002674281698;0.7179189645535258
48.921669;1.044463795189604;0.8331633082325647;0.7976840296580396;8.201398048640916e-06;7.853623299871537e-06;1.044853138262018;9.999988829246341;0.8335066746543701;0.015561914242730977;0.015562082215910477;0.7177984672145602;-0.013406002698589542;0.717919041614294
48.931669;1.044463606524836;0.8331630533835104;0.7976840271790286;8.201329175270771e-06;7.85363643316749e-06;1.04485314943537;9.999987668127153;0.8335065384041338;0.015561915087027348;0.01556208323580571;0.7177986555666822;-0.013406002721169133;0.7179191196876412
48.941669;1.0444634208308234;0.8331627977270488;0.7976840302889522;8.201258004040895e-06;7.853649820552605e-06;1.044853169919908;9.99998646341867;0.8335064024798313;0.015561915914394932;0.015562084240838095;0.7177988432476065;-0.01340600274200162;0.7179191988653992
48.951669;1.044463238312797;0.8331625420890306;0.7976840390469337;8.201184721523246e-06;7.853663554184444e-06;1.0448532000662025;9.999985215556926;0.8335062667003156;0.015561916717729926;0.01556208522537811;0.717799030304034;-0.013406002761053023;0.7179192792608982
48.961669;1.0444630591510387;0.8331622872781166;0.7976840534334028;8.201109507715465e-06;7.853677716428952e-06;1.0448532402238861;9.999983924915538;0.8335061309070915;0.015561917487947448;0.015562086183168518;0.717799216823599;-0.013406002778263319;0.717919360980182
48.971669;1.0444628835628271;0.8331620340659286;0.7976840733064035;8.201032547190508e-06;7.853692382771823e-06;1.0448532906555785;9.99998259151588;0.8335059950387061;0.015561918213992868;0.015562087108987755;0.7177994028205941;-0.013406002793543315;0.7179194441088864
48.981669;1.044462711801836;0.833161783174449;0.7976840984422737;8.200954033041741e-06;7.853707625573823e-06;1.0448533514846141;9.999981215046992;0.833505859172473;0.015561918884215781;0.01556208799970399;0.7177995881834626;-0.013406002806802767;0.7179195286458319
48.991669;1.0444625440668085;0.8331615352521013;0.7976841286185067;8.200874159003048e-06;7.853723515737488e-06;1.0448534227064552;9.99997979498794;0.8335057234532124;0.015561919486772928;0.015562088854241065;0.7177997726892448;-0.013406002817996447;0.7179196144290695
49.001669;1.0444623804547821;0.8331612908699296;0.7976841636455965;8.200793126286933e-06;7.853740117452243e-06;1.044853504262696;9.999978331169407;0.8335055879647162;0.015561920009865431;0.015562089672173636;0.7177999560580078;-0.013406002827130493;0.7179197011683754
49.011669;1.0444622210218864;0.8331610505273377;0.7976842033465914;8.200711160150133e-06;7.853757485473805e-06;1.0448535961376564;9.999976824224213;0.8335054526589737;0.015561920443125512;0.015562090452268347;0.717800138040361;-0.013406002834223626;0.7179197885690168
49.021669;1.0444620658307946;0.8331608146717182;0.7976842475179375;8.200628513233521e-06;7.85377566734498e-06;1.0448536984235408;9.999975275170954;0.8335053174094921;0.015561920778651856;0.015562091192821727;0.7178003184522298;-0.013406002839280977;0.7179198764138296
49.031669;1.044461914944967;0.8331605837394229;0.797684295929002;8.20054545474096e-06;7.853794719224196e-06;1.044853811291128;9.99997368474333;0.8335051821491026;0.015561921011388381;0.015562091893062574;0.7178004971268213;-0.013406002842302521;0.7179199645539646
49.041669;1.0444617684085586;0.8331603581823948;0.7976843483390285;8.200462260708855e-06;7.853814727240172e-06;1.0448539348563233;9.999972053774927;0.8335050469479851;0.015561921139436078;0.015562092553694961;0.7178006739056769;-0.013406002843294369;0.7179200528560509
49.051669;1.044461626178192;0.8331601384711266;0.7976844044784145;8.20037921279698e-06;7.853835797401436e-06;1.0448540690480508;9.999970384041852;0.8335049119880668;0.015561921163393179;0.01556209317644742;0.7178008487006644;-0.013406002842259275;0.7179201411537617
49.061669;1.0444614880527474;0.8331599250894519;0.7976844640423023;8.200296594417521e-06;7.853858015520914e-06;1.0448542135857553;9.999968678009783;0.8335047775186537;0.015561921085217317;0.015562093763598536;0.7178010215135368;-0.013406002839188459;0.7179202292191642
49.071669;1.044461353704115;0.8331597185373475;0.7976845267057407;8.200214689246454e-06;7.853881426619414e-06;1.0448543680357005;9.999966937928704;0.8335046438165741;0.015561920908254624;0.015562094317326247;0.7178011923916181;-0.013406002834084456;0.7179203167694327
49.081669;1.0444612227553833;0.8331595193321293;0.7976845921412768;8.200133787144052e-06;7.853906053308485e-06;1.0448545318584217;9.999965165712965;0.8335045111697708;0.015561920638258337;0.01556209483869865;0.7178013613906256;-0.013406002826994895;0.7179204035000126
49.091669;1.0444610948187343;0.8331593279604568;0.7976846600572779;8.20005417777131e-06;7.853931915327156e-06;1.044854704404199;9.999963363843582;0.8335043798721268;0.015561920283502995;0.015562095327642878;0.7178015285577533;-0.013406002818014795;0.7179204890902692
49.101669;1.0444609695285838;0.8331591448119727;0.797684730195597;8.199976134960386e-06;7.853959026526584e-06;1.0448548848672499;9.999961536319676;0.8335042501566757;0.015561919853326275;0.015562095784286589;0.7178016939253254;-0.013406002807259856;0.7179205732023007
49.111669;1.044460846587311;0.8331589701816935;0.7976848022794808;8.199899904827206e-06;7.853987391571686e-06;1.0448550722885996;9.999959688621784;0.8335041221708741;0.015561919356610087;0.015562096209927403;0.7178018575114784;-0.013406002794850914;0.7179206555214815
49.121669;1.0444607257719358;0.8331588043372609;0.7976848760345597;8.199825687943965e-06;7.854017007476143e-06;1.044855265682348;9.999957826818125;0.8335039960719686;0.015561918800817646;0.015562096606589061;0.7178020193121892;-0.013406002780916458;0.7179207358187402
49.131669;1.0444606068681714;0.8331586475790276;0.7976849512850718;8.19975361324828e-06;7.85404786146691e-06;1.0448554641726495;9.999955957244893;0.8335038720568569;0.015561918191249247;0.015562096976342461;0.7178021793150864;-0.013406002765581383;0.7179208140026629
49.141669;1.0444604896069614;0.8331585002348516;0.7976850280109423;8.19968372639352e-06;7.854079929550705e-06;1.0448556669579978;9.99995408684633;0.8335037502470578;0.015561917531271242;0.015562097321422464;0.7178023375700053;-0.013406002748945106;0.7179208901081334
49.151669;1.0444603737236904;0.8331583625912857;0.79768510632073;8.199616011993067e-06;7.854113174088836e-06;1.0448558731643436;9.99995222267293;0.8335036306080833;0.015561916823707729;0.015562097644227366;0.7178024942352772;-0.013406002731082396;0.7179209642218437
49.161669;1.0444602590516523;0.8331582348300669;0.7976851863758595;8.199550434899543e-06;7.85414753888628e-06;1.0448560818050434;9.999950371126772;0.8335035130069073;0.015561916071584716;0.015562097946758675;0.7178026494855585;-0.01340600271206623;0.7179210364447611
49.171669;1.0444601455249438;0.8331581170172268;0.7976852683188493;8.199486976095784e-06;7.854182938763477e-06;1.0448562918666924;9.999948538222327;0.8335033972924123;0.015561915277120244;0.015562098229957768;0.7178028033568297;-0.01340600269198444;0.7179211069177543
49.181669;1.0444600331506657;0.8331580090930747;0.7976853522205927;8.199425651834242e-06;7.85421925437069e-06;1.0448565024036152;9.999946730050938;0.833503283335959;0.015561914441122779;0.015562098493038677;0.7178029557058624;-0.013406002670935113;0.7179211758351395
49.191669;1.0444599219631931;0.833157910823178;0.7976854380613316;8.199366512505962e-06;7.854256361081343e-06;1.0448567125897084;9.999944952885421;0.8335031711038892;0.01556191356484392;0.015562098733658856;0.717803106282364;-0.013406002649005024;0.7179212434014497
49.201669;1.0444598119360295;0.8331578217789696;0.7976855257343594;8.199309628681857e-06;7.854294181691416e-06;1.0448569217065904;9.99994321320577;0.8335030607062434;0.015561912652047264;0.015562098948764792;0.7178032548085594;-0.013406002626249306;0.7179213097731647
49.211669;1.0444597029208273;0.8331577413969766;0.79768561501897;8.199255070431264e-06;7.854332715715313e-06;1.044857129086251;9.999941517384284;0.8335029523427847;0.015561911708313333;0.01556209913485514;0.7178034010343456;-0.01340600260269645;0.7179213750474028
49.221669;1.0444595946588595;0.8331576690721622;0.7976857055607731;8.199202893386928e-06;7.854372024952204e-06;1.0448573340425895;9.999939870936258;0.8335028462279145;0.015561910738833284;0.015562099288236287;0.7178035447547019;-0.013406002578371856;0.7179214392834087
49.231669;1.0444594868378292;0.8331576042166967;0.7976857969100751;8.199153149620043e-06;7.854412198967016e-06;1.044857535827768;9.999938277876682;0.833502742525969;0.015561909747543758;0.015562099405703748;0.7178036857870059;-0.013406002553310306;0.7179215025374318
49.241669;1.0444593791479955;0.8331575462516626;0.7976858885823473;8.19910590473341e-06;7.8544533359528e-06;1.0448577336919962;9.999936740673856;0.8335026412973956;0.015561908737684206;0.015562099484441603;0.7178038239451445;-0.013406002527551107;0.7179215649082586
49.251669;1.0444592713304246;0.8331574945881881;0.797685980113668;8.19906123538711e-06;7.85449552908259e-06;1.0448579270033933;9.999935260970373;0.8335025425504297;0.015561907712396147;0.015562099521348988;0.717803959028968;-0.013406002501122194;0.7179216265362848
49.261669;1.0444591632228168;0.8331574486724835;0.7976860710785032;8.19901921896102e-06;7.854538827029454e-06;1.044858115296885;9.999933840755698;0.8335024463564005;0.015561906674793256;0.015562099513651399;0.7178040908363308;-0.013406002474031465;0.7179216875644373
49.271669;1.044459054780648;0.8331574080406885;0.7976861610467115;8.198979929733104e-06;7.854583198507676e-06;1.0448582982490602;9.999932482913117;0.8335023528674015;0.01556190562750442;0.015562099460752188;0.717804219210114;-0.013406002446279918;0.7179217481443211
49.281669;1.0444589460555327;0.8331573723252004;0.7976862495510112;8.198943439568823e-06;7.854628545141805e-06;1.0448584756033166;9.999931190945686;0.8335022622477893;0.015561904572305926;0.01556209936443706;0.7178043440849087;-0.013406002417874666;0.7179218084715043
49.291669;1.044458837105938;0.8331573412649155;0.7976863361396063;8.198909825817704e-06;7.854674750419295e-06;1.0448586471146157;9.99992996891509;0.8335021746173403;0.015561903510490034;0.015562099226216977;0.7178044654819016;-0.013406002388828778;0.717921868770092
49.301669;1.0444587278921253;0.8331573147060491;0.7976864204797663;8.198879181275484e-06;7.854721719114262e-06;1.0448588126452827;9.999928821241616;0.8335020900341633;0.015561902443269002;0.015562099045555547;0.7178045834855228;-0.013406002359149636;0.7179219292188181
49.311669;1.0444586182817586;0.8331572925384758;0.7976865024250392;8.198851613882693e-06;7.854769388114854e-06;1.0448589722983426;9.9999277517705;0.8335020085292392;0.015561901371455876;0.01556209882163528;0.7178046982673907;-0.013406002328819618;0.7179219898746606
49.321669;1.0444585081673776;0.8331572746398941;0.7976865820021675;8.198827238422818e-06;7.854817724141971e-06;1.044859126400218;9.999926763241739;0.8335019301783578;0.015561900295345587;0.015562098555588906;0.7178048101115253;-0.013406002297800597;0.717922050654611
49.331669;1.0444583975708435;0.8331572608860075;0.7976866593599384;8.19880616287416e-06;7.854866706167907e-06;1.0448592754041925;9.999925857490915;0.8335018551618496;0.01556189921567057;0.015562098250603887;0.7178049193663025;-0.013406002266068555;0.7179221113890284
49.341669;1.0444582866133085;0.8331572511378998;0.797686734744675;8.198788479905928e-06;7.85491629710013e-06;1.0448594198189525;9.99992503544917;0.8335017837453448;0.015561898134876701;0.015562097911545711;0.7178050263816612;-0.013406002233632001;0.7179221718994632
49.351669;1.0444581753878726;0.8331572451788514;0.797686808495949;8.198774279228056e-06;7.85496642939175e-06;1.0448595601926767;9.999924297261574;0.8335017161871894;0.015561897057485922;0.015562097545169209;0.7178051315134067;-0.013406002200514928;0.717922232053799
49.361669;1.04445806394572;0.8331572426900404;0.7976868810570091;8.198763667244569e-06;7.85501700611649e-06;1.0448596971322972;9.999923642979448;0.8335016526981677;0.015561895989289164;0.015562097159881782;0.7178052351653396;-0.013406002166735688;0.7179222917801513
49.371669;1.044457952425683;0.8331572432612734;0.797686953026526;8.198756779526678e-06;7.855067905117696e-06;1.0448598312237343;9.999923072641861;0.8335015934765345;0.015561894936695716;0.015562096765426275;0.7178053377925521;-0.013406002132300369;0.7179223510314748
49.381669;1.0444578411295011;0.8331572464085424;0.7976870251750685;8.198753786952817e-06;7.855118980911908e-06;1.0448599628656352;9.999922585284951;0.8335015387134236;0.015561893906824976;0.015562096372568748;0.7178054398432222;-0.013406002097198683;0.7179224097362473
49.391669;1.0444577304871654;0.8331572516460584;0.7976870983260673;8.19875487936874e-06;7.855170079010763e-06;1.0448600921882074;9.99992217843309;0.8335014885670647;0.0155618929062728;0.015562095991524206;0.717805541699203;-0.013406002061393384;0.7179224678048522
49.401669;1.0444576209885963;0.8331572585714397;0.7976871731916398;8.198760214135039e-06;7.855221063126905e-06;1.0448602190780938;9.99992184901442;0.8335014431770632;0.0155618919382615;0.015562095630724183;0.7178056436694992;-0.013406002024808341;0.7179225251619362
49.411669;1.0444575131020049;0.8331572668611977;0.7976872503063892;8.19876985943031e-06;7.85527182266088e-06;1.0448603432337034;9.999921594826015;0.8335014027089804;0.015561891001485945;0.01556209529737814;0.7178057460154101;-0.013406001987329335;0.7179225817218873
49.421669;1.044457407200288;0.8331572761900948;0.7976873300554387;8.198783772922898e-06;7.855322260702775e-06;1.0448604642060084;9.999921415282877;0.8335013673468372;0.015561890091863347;0.0155620949972508;0.7178058489807382;-0.013406001948824815;0.7179226373535136
49.431669;1.0444573035608247;0.8331572861748103;0.7976874127275418;8.198801809517348e-06;7.855372292979251e-06;1.0448605814279568;9.9999213110155;0.8335013372271872;0.01556188920460349;0.015562094732977995;0.7178059528157884;-0.013406001909174977;0.717922691923664
49.441669;1.0444572024413306;0.8331572964040076;0.7976874985532637;8.198823735183286e-06;7.855421860425507e-06;1.0448606942832777;9.999921283028515;0.833501312435383;0.015561888334848407;0.015562094503746503;0.717806057740755;-0.013406001868289434;0.717922745380749
49.451669;1.0444571041336175;0.8331573065108483;0.7976875877262772;8.198849258578282e-06;7.855470930487693e-06;1.0448608022226409;9.999921332108173;0.8335012930951833;0.01556188747776158;0.015562094307014692;0.7178061638389107;-0.013406001826106526;0.7179227977726568
49.461669;1.0444570089386473;0.8331573161959713;0.7976876804143277;8.198878082084516e-06;7.8555194632466e-06;1.0448609048987172;9.999921458579445;0.8335012794343619;0.01556188662903502;0.015562094140792876;0.7178062709803529;-0.013406001782587522;0.7179228491890519
49.471669;1.0444569171207545;0.8331573251855126;0.7976877767731885;8.198909932910665e-06;7.855567359992165e-06;1.0448610022747347;9.99992166249594;0.8335012717847621;0.015561885785903541;0.01556209400493594;0.7178063788290676;-0.01340600173771458;0.717922899691838
49.481669;1.044456828901273;0.8331573331841701;0.7976878769796878;8.198944553518097e-06;7.855614451556703e-06;1.0448610945915382;9.99992194370937;0.8335012705539141;0.015561884948428;0.01556209390030258;0.7178064869010508;-0.013406001691486398;0.7179229492781594
49.491669;1.0444567444774846;0.8331573398669657;0.7976879812603304;8.198981677760821e-06;7.855660541236495e-06;1.0448611821924856;9.999922301249406;0.8335012761535469;0.015561884119872674;0.015562093826906915;0.71780659465441;-0.01340600164391051;0.7179229979004427
49.501669;1.0444566640850084;0.8331573448856556;0.7976880898866219;8.199021026778562e-06;7.855705455977655e-06;1.0448612654043903;9.999922732831186;0.8335012888845001;0.015561883305459668;0.015562093782519638;0.7178067015634826;-0.013406001594994678;0.7179230455040417
49.511669;1.0444565880948165;0.8331573478276922;0.7976882031262792;8.199062338554319e-06;7.855749072054654e-06;1.0448613445208579;9.999923235397974;0.8335013088555341;0.015561882511150319;0.01556209376152106;0.7178068071491732;-0.013406001544734503;0.7179230920095951
49.521669;1.0444565169749433;0.8331573481551046;0.7976883211783269;8.199105403048786e-06;7.85579130603852e-06;1.0448614197824122;9.999923806031743;0.8335013360099628;0.015561881743909439;0.015562093754425367;0.7178069110158714;-0.013406001493106792;0.7179231372684587
49.531669;1.0444564510983936;0.8331573452419172;0.7976884441563771;8.199150053166453e-06;7.855832081324619e-06;1.0448614913944483;9.99992444211049;0.8335013702057432;0.015561881012386581;0.015562093749263829;0.7178070128714321;-0.013406001440083278;0.7179231810711865
49.541669;1.0444563906231639;0.8331573384887756;0.7976885720921136;8.199196124953233e-06;7.85587131339375e-06;1.044861559586998;9.999925141047267;0.8335014112417543;0.01556188032683828;0.0155620937346861;0.7178071124782062;-0.013406001385646859;0.7179232232155258
49.551669;1.0444563355172456;0.8331573273594239;0.7976887049025951;8.199243444405665e-06;7.855908927192653e-06;1.0448616246021623;9.999925900477598;0.8335014588721663;0.015561879698776366;0.015562093702391101;0.7178072095845138;-0.013406001329787165;0.7179232635891826
49.561669;1.0444562856129358;0.833157311311723;0.7976888423932049;8.199291843843367e-06;7.855944871775753e-06;1.0448616866527616;9.999926718419989;0.8335015128554019;0.015561879140661454;0.015562093647039353;0.7178073038980688;-0.013406001272485804;0.7179233022121769
49.571669;1.0444562406376217;0.8331572897286164;0.7976889843384457;8.19934117124019e-06;7.855979120426575e-06;1.044861745954482;9.999927593004541;0.8335015729537524;0.015561878665063153;0.015562093565207812;0.7178073951138557;-0.013406001213713412;0.7179233392085712
49.581669;1.0444562002412328;0.8331572619363248;0.7976891305463186;8.199391281371718e-06;7.85601166767983e-06;1.0448618027858638;9.999928522528345;0.8335016388846079;0.015561878283589712;0.015562093455148399;0.7178074829475896;-0.013406001153450085;0.7179233747569208
49.591669;1.044456164020348;0.8331572273093145;0.7976892808540937;8.199442028911252e-06;7.856042526472551e-06;1.0448618575137198;9.999929505523113;0.8335017103001644;0.015561878006325133;0.015562093316652882;0.7178075671244929;-0.013406001091709335;0.7179234090648545
49.601669;1.0444561315385437;0.833157185388558;0.797689435098112;8.199493273549271e-06;7.856071729991705e-06;1.0448619105609305;9.999930539928018;0.8335017868109683;0.015561877841648988;0.015562093150368553;0.7178076473614833;-0.013406001028534682;0.7179234423346774
49.611669;1.0444561023719605;0.8331571359584297;0.7976895930824609;8.199544873683494e-06;7.856099327492771e-06;1.044861962326018;9.999931622422404;0.8335018680446113;0.01556187779658073;0.015562092956720296;0.7178077233706487;-0.013406000963973284;0.717923474713553
49.621669;1.0444560762002144;0.833157079067086;0.7976897545651978;8.19959667076175e-06;7.8561253623559e-06;1.044862013152046;9.999932748989707;0.8335019536994961;0.015561877877779495;0.015562092734810939;0.7178077948495112;-0.013406000898053322;0.7179235062693541
49.631669;1.0444560528935731;0.8331570149806775;0.7976899192798341;8.19964850009347e-06;7.856149860729887e-06;1.0448620633593853;9.999933915567349;0.8335020435399538;0.015561878092338373;0.015562092482343654;0.7178078614777837;-0.013406000830788006;0.7179235369895949
49.641669;1.044456032516868;0.8331569440866824;0.79769008694018;8.199700209411805e-06;7.856172843099712e-06;1.044862113241141;9.999935118168974;0.8335021373338074;0.015561878447590449;0.015562092196611399;0.7178079229460416;-0.013406000762206735;0.7179235667823638
49.651669;1.044456015264179;0.8331568668216148;0.7976902572023675;8.199751647698895e-06;7.85619432641714e-06;1.044862163032303;9.999936353492426;0.8335022347922987;0.015561878950088317;0.015562091875368502;0.7178079789692687;-0.01340600069237677;0.7179235954976503
49.661669;1.044456001409901;0.8331567836786126;0.7976904296466545;8.199802652791361e-06;7.856214315197185e-06;1.0448622129179002;9.99993761968706;0.8335023355775356;0.01556187960462225;0.015562091517163973;0.7178080292784397;-0.01340600062138714;0.7179236229634275
49.671669;1.044455991279225;0.8331566952403666;0.797690603803452;8.199853053698696e-06;7.856232806595007e-06;1.0448622630600446;9.999938916099001;0.8335024393707037;0.015561880413689628;0.01556209112102702;0.7178080736092521;-0.013406000549322509;0.7179236489892559
49.681669;1.044455985167195;0.8331566021523563;0.7976907791836824;8.199902659569558e-06;7.856249805165129e-06;1.0448623136356896;9.999940242375242;0.8335025459185945;0.015561881377227716;0.015562090685546783;0.7178081116755081;-0.013406000476258884;0.7179236733525012
49.691669;1.0444559832605202;0.8331565050441198;0.7976909552832591;8.199951252592198e-06;7.856265335354639e-06;1.0448623648766007;9.999941598058296;0.8335026549992907;0.015561882492761046;0.015562090208351732;0.7178081431433472;-0.013406000402278672;0.7179236958070503
49.701669;1.0444559856670672;0.8331564045015474;0.7976911315574923;8.199998610798022e-06;7.856279449578238e-06;1.0448624170450302;9.99994298275358;0.8335027663415675;0.015561883755546797;0.015562089686500892;0.7178081676273259;-0.01340600032748087;0.7179237161023302
49.711669;1.0444559924828223;0.8331563011054086;0.7976913073813822;8.200044532002044e-06;7.856292222461876e-06;1.044862470366373;9.999944395748345;0.8335028795890925;0.015561885158335917;0.015562089116972438;0.7178081847123;-0.01340600025195341;0.7179237339936108
49.721669;1.0444560038364512;0.8331561954547815;0.7976914820329797;8.200088842979442e-06;7.856303729436622e-06;1.0448625250148893;9.999945834848367;0.8335029943635394;0.015561886692025868;0.015562088496859396;0.7178081940031489;-0.013406000175736253;0.7179237492357581
49.731669;1.0444560199435668;0.833156088179466;0.797691654739016;8.200131407943884e-06;7.856314028493832e-06;1.0448625811699148;9.99994729588561;0.8335031103664268;0.01556188834728864;0.015562087823958045;0.7178081951623714;-0.01340600009883464;0.7179237615739682
49.741669;1.0444560410720005;0.8331559799530817;0.7976918247728984;8.200172121670111e-06;7.856323155657198e-06;1.0448626390453268;9.999948773699652;0.8335032274150964;0.015561890114833837;0.015562087097646865;0.7178081879018654;-0.013406000021261395;0.7179237707622537
49.751669;1.0444560673748209;0.8331558714773133;0.7976919915579577;8.200210887708822e-06;7.856331122037857e-06;1.0448626987707559;9.999950263659604;0.833503345395023;0.015561891984182117;0.015562086318704772;0.7178081719761723;-0.013405999943061376;0.7179237766190733
49.761669;1.0444560987848364;0.833155763443426;0.7976921547137154;8.200247626588001e-06;7.856337899869769e-06;1.0448627602478116;9.999951762494927;0.8335034641855301;0.015561893943214576;0.015562085487667656;0.7178081472176225;-0.013405999864309341;0.7179237790621731
49.771669;1.0444561350737047;0.8331556564662455;0.7976923139760631;8.200282311484802e-06;7.856343406038324e-06;1.0448628232217627;9.999953268400422;0.8335035836159721;0.01556189597850296;0.01556208460311044;0.7178081135904576;-0.013405999785092347;0.7179237780535015
49.781669;1.0444561759418016;0.8331555510058721;0.7976924690539562;8.200314982223368e-06;7.856347502539979e-06;1.044862887464823;9.99995478123639;0.8335037034566724;0.015561898075435194;0.015562083661640365;0.7178080712201794;-0.013405999705509564;0.717923773525575
49.791669;1.0444562210328052;0.8331554473578209;0.7976926195900618;8.200345726572368e-06;7.856350016572631e-06;1.0448629528306252;9.999956302880296;0.8335038234173318;0.015561900218721513;0.015562082659790456;0.7178080203640803;-0.01340599962569122;0.7179237653813627
49.801669;1.0444562699437914;0.833155345720444;0.7976927652358767;8.200374650767706e-06;7.856350763975617e-06;1.0448630191810164;9.999957836926907;0.8335039431672344;0.015561902393322207;0.0155620815957214;0.7178079613656325;-0.013405999545791651;0.7179237535131776
49.811669;1.0444563222906929;0.833155246239266;0.7976929057211184;8.200401860753217e-06;7.856349565229187e-06;1.0448630862970347;9.999959387469127;0.8335040623931934;0.015561904585111409;0.015562080469266609;0.7178078946513412;-0.013405999465958465;0.7179237377879892
49.821669;1.0444563777400162;0.833155149005649;0.7976930408805731;8.200427462293377e-06;7.85634626339824e-06;1.0448631538533315;9.999960957719896;0.8335041808559491;0.015561906781909456;0.01556207928140402;0.7178078207061274;-0.013405999386325626;0.7179237180353748
49.831669;1.0444564359590978;0.8331550540645454;0.7976931706782152;8.200451564473913e-06;7.8563407487502e-06;1.0448632214683355;9.99996254923367;0.833504298396471;0.015561908974755167;0.015562078033986843;0.7178077399657689;-0.01340599930703691;0.7179236940824303
49.841669;1.0444564965490215;0.8331549614144885;0.7976932952366068;8.20047427030446e-06;7.856332968922202e-06;1.0448632887953255;9.999964161630983;0.8335044148873664;0.015561911157417799;0.015562076729392894;0.7178076527220568;-0.013405999228265564;0.717923665821179
49.851669;1.0444565590111528;0.8331548709857826;0.7976934148250163;8.200495661501898e-06;7.85632290979105e-06;1.0448633556332214;9.999965792584863;0.8335045301647682;0.015561913324738516;0.015562075370351132;0.7178075591471592;-0.013405999150205565;0.7179236332457821
49.861669;1.0444566228021148;0.8331547826492796;0.7976935297702203;8.200515793272527e-06;7.856310579190874e-06;1.0448634219975386;9.99996743844041;0.8335046439916859;0.015561915472280703;0.015562073959883646;0.7178074594013698;-0.013405999073032861;0.717923596449531
49.871669;1.0444566874847885;0.8331546962746617;0.7976936403276315;8.20053470478873e-06;7.856296021356984e-06;1.0448634880703602;9.999969095455336;0.8335047560958386;0.015561917596901266;0.015562072501225791;0.7178073537211064;-0.013405998996865863;0.7179235556122467
49.881669;1.0444567528464177;0.8331546117946477;0.7976937465934948;8.200552441332534e-06;7.856279326259846e-06;1.0448635541105058;9.999970760525091;0.8335048662349999;0.015561919696527376;0.015562070998640798;0.7178072424231696;-0.01340599892177037;0.7179235109860711
49.891669;1.044456818877164;0.8331545292206495;0.7976938485031227;8.200569071596303e-06;7.856260608358468e-06;1.0448636204794413;9.9999724311676;0.8335049742015903;0.015561921768817882;0.015562069458753868;0.7178071258531399;-0.013405998847816805;0.7179234628724029
49.901669;1.0444568856802001;0.8331544485944384;0.797693945900571;8.2005846816754e-06;7.856239983652263e-06;1.0448636877122315;9.999974105525592;0.8335050798129149;0.01556192381014306;0.01556206789078224;0.7178070043618099;-0.013405998775138608;0.7179234115774452
49.911669;1.0444569534223296;0.8331543699298132;0.7976940386238005;8.200599354792823e-06;7.856217569091158e-06;1.0448637564993977;9.999975781896154;0.833505182941787;0.015561925816641358;0.015562066305573765;0.717806878326122;-0.013405998703933499;0.7179233573685057
49.921669;1.044457022311495;0.8331542931894257;0.7976941265410366;8.200613161279665e-06;7.856193498062932e-06;1.044863827616823;9.999977457796588;0.8335052834931705;0.01556192778626247;0.015562064714206344;0.717806748171105;-0.013405998634418197;0.7179233004694883
49.931669;1.0444570925888776;0.8331542182652152;0.797694209542457;8.200626156947192e-06;7.85616793061264e-06;1.0448639018739074;9.99997912957477;0.8335053813303219;0.015561929719019998;0.015562063126438042;0.7178066143622248;-0.013405998566792698;0.717923241091663
49.941669;1.0444571645487184;0.8331541449620271;0.7976942875464007;8.200638373484568e-06;7.856141048443127e-06;1.0448639800838684;9.999980792564688;0.8335054763070718;0.015561931615137675;0.0155620615501062;0.7178064773738446;-0.013405998501234499;0.7179231794650568
49.951669;1.0444572385178335;0.8331540730269014;0.7976943605269625;8.20064980660197e-06;7.8561130339014e-06;1.0448640629870458;9.999982441685967;0.8335055683579576;0.015561933473407088;0.015562059992491375;0.7178063376561519;-0.013405998437905974;0.7179231158489644
49.961669;1.0444573147811977;0.8331540021825484;0.7976944285506823;8.200660411821429e-06;7.856084037640664e-06;1.0448641511207037;9.999984072145805;0.8335056574639006;0.015561935291313804;0.015562058462055873;0.7178061955831984;-0.013405998376958602;0.717923050550541
