time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.971669;1.0444573935274524;0.833153932130058;0.7976944918251021;8.200670102185527e-06;7.856054166357339e-06;1.0448642447560506;9.999985679304565;0.8335057435685693;0.015561937066256403;0.01556205696857568;0.7178060514096577;-0.013405998318527197;0.7179229839858418
49.981669;1.0444574748582174;0.8331538625617462;0.7976945507345069;8.200678752906969e-06;7.85602350396106e-06;1.0448643439431067;9.999987257839868;0.8335058266091583;0.015561938796730106;0.015562055521989311;0.7178059053006913;-0.013405998262716103;0.7179229167281581
49.991669;1.0444575588488902;0.8331537931578791;0.7976946058304447;8.200686232866285e-06;7.855992139027497e-06;1.0448644486128114;9.999988801074258;0.8335059065972952;0.015561940482902848;0.015562054130609213;0.7178057573858175;-0.013405998209596785;0.7179228494902713
50.001669;1.0444576455724024;0.8331537235737022;0.7976946577737496;8.200692445128676e-06;7.855960181417296e-06;1.0448645586811562;9.999990300753655;0.8335059836272395;0.01556194212641314;0.015562052799452735;0.7178056077682059;-0.013405998159228478;0.717922783077882
50.011669;1.0444577350171598;0.8331536535071173;0.7976947073103855;8.20069732982735e-06;7.855927756911257e-06;1.0448646740992336;9.999991747320719;0.8335060578159587;0.015561943729230313;0.015562051530360775;0.7178054565244625;-0.013405998111674942;0.7179227182986517
50.021669;1.0444578270099627;0.8331535827794065;0.7976947552902274;8.200700839737414e-06;7.855894983954043e-06;1.0448647948568779;9.999993130839915;0.8335061292383495;0.015561945291903627;0.015562050323680908;0.7178053037411399;-0.013405998066998806;0.7179226558369741
50.031669;1.0444579212937564;0.8331535113265776;0.7976948025760471;8.200702935997624e-06;7.855861963259565e-06;1.0448649209614467;9.999994442064589;0.8335061979030675;0.015561946812473457;0.01556204917991872;0.7178051495700939;-0.013405998025251399;0.7179225962281349
50.041669;1.0444580176474383;0.8331534391655787;0.7976948498655333;8.200703608075311e-06;7.855828772620181e-06;1.0448650523959728;9.99999567305515;0.8335062637759681;0.015561948286683504;0.015562048100935663;0.7178049942634434;-0.013405997986460166;0.7179225399285858
50.051669;1.0444581158815183;0.8331533663803279;0.7976948976279189;8.20070289136067e-06;7.855795451454742e-06;1.0448651890999863;9.999996817817129;0.8335063268198487;0.01556194970927857;0.015562047090036578;0.7178048381493518;-0.013405997950613905;0.7179224873760545
50.061669;1.044458215801594;0.8331532931002992;0.7976949461791917;8.200700872913005e-06;7.85576200005816e-06;1.0448653309529736;9.99999787290031;0.8335063870055417;0.015561951075632465;0.015562046150354112;0.7178046815552414;-0.01340599791767526;0.7179224390272864
50.071669;1.0444583172412552;0.8331532194856197;0.7976949957642393;8.200697692663077e-06;7.8557283961239e-06;1.0448654777258992;9.999998836942659;0.8335064442937978;0.015561952382712288;0.015562045283087085;0.7178045247587916;-0.013405997887610243;0.7179223953439431
50.081669;1.0444584201011031;0.8331531457232367;0.7976950466265146;8.20069353941118e-06;7.85569461082073e-06;1.044865629119808;9.999999709209561;0.8335064986137413;0.01556195362937274;0.015562044487441046;0.7178043679957646;-0.013405997860391735;0.7179223567146437
50.091669;1.044458524332671;0.8331530720047889;0.7976950990894874;8.200688634693144e-06;7.855660619686515e-06;1.0448657848989937;10.00000048845374;0.833506549867578;0.015561954816399522;0.015562043761807526;0.7178042114746055;-0.013405997835984016;0.7179223233987927
50.101669;1.0444586299285445;0.8331529984965605;0.797695153528945;8.200683202335274e-06;7.855626402519793e-06;1.0448659449172775;10.000001173125476;0.8335065979999303;0.015561955946241527;0.015562043104867765;0.7178040553766295;-0.01340599781433647;0.7179222955226008
50.111669;1.0444587369692038;0.8331529253413614;0.79769521024258;8.200677444433623e-06;7.855591938567327e-06;1.0448661090169395;10.000001762368978;0.8335066430654422;0.01556195702214051;0.015562042516649378;0.7178038998524234;-0.013405997795390727;0.7179222730999891
50.121669;1.0444588456344985;0.8331528526672926;0.7976952694197839;8.200671548916615e-06;7.855557209045787e-06;1.044866276947694;10.00000225664332;0.8335066851872344;0.015561958047785764;0.015562041999390293;0.7178037450385596;-0.013405997779090517;0.7179222560785986
50.131669;1.0444589561605988;0.8331527805461977;0.7976953312251569;8.200665699359638e-06;7.85552219426876e-06;1.0448664483608354;10.000002657840863;0.8335067244466606;0.015561959028084797;0.015562041556781049;0.7178035911000379;-0.013405997765372603;0.7179222443813595
50.141669;1.0444590688323279;0.8331527089692485;0.7976953958603049;8.200660052100148e-06;7.85548686442538e-06;1.0448666228406684;10.000002969031264;0.8335067608399953;0.015561959968316805;0.015562041192244665;0.7178034382355615;-0.013405997754141094;0.7179222379396589
50.151669;1.0444591839763346;0.833152637907851;0.7976954635436885;8.200654707194918e-06;7.855451182687389e-06;1.0448667999361392;10.000003193711835;0.8335067943471542;0.015561960871363278;0.015562040908917331;0.7178032866360674;-0.013405997745256828;0.7179222367551508
50.161669;1.0444593018766934;0.8331525673580752;0.7976955344178136;8.200649712623308e-06;7.855415113598172e-06;1.0448669792158232;10.000003334963441;0.8335068249960915;0.015561961736477739;0.0155620407108175;0.7178031364686966;-0.013405997738553402;0.7179222409326426
50.171669;1.0444594226697486;0.833152497298417;0.7976956084673292;8.200645096303862e-06;7.855378638072913e-06;1.0448671603427224;10.000003395217503;0.8335068528297823;0.015561962560330876;0.015562040602413554;0.7178029878847954;-0.013405997733864576;0.717922250645012
50.181669;1.0444595463153001;0.8331524276398156;0.7976956855381812;8.200640881839774e-06;7.855341783025925e-06;1.0448673431071693;10.000003376719855;0.8335068778321771;0.015561963338374861;0.015562040586584442;0.7178028410136851;-0.013405997731035868;0.7179222660894711
50.191669;1.0444596726259405;0.8331523582502022;0.7976957654352178;8.200637075527817e-06;7.855304635947678e-06;1.0448675274082482;10.000003281964482;0.8335068998775652;0.015561964065288706;0.015562040663941878;0.7178026959628888;-0.013405997729919482;0.7179222874373493
50.201669;1.0444598012989625;0.8331522890117408;0.7976958480035019;8.200633662141467e-06;7.855267333603383e-06;1.0448677132455264;10.00000311384516;0.8335069187206396;0.01556196473473146;0.015562040834832681;0.7178025528337855;-0.013405997730386034;0.7179223147706281
50.211669;1.0444599319313197;0.8331522197976601;0.7976959331499475;8.200630620010666e-06;7.855230042669596e-06;1.0448679007432502;10.000002875956547;0.8335069340506878;0.015561965339297858;0.015562041101083933;0.7178024117219316;-0.013405997732339704;0.7179223480758131
50.221669;1.0444600640045167;0.8331521504206325;0.797696020809035;8.200627921944646e-06;7.855192924348633e-06;1.0448680901348257;10.000002572697042;0.8335069455866182;0.015561965870961232;0.015562041465349433;0.7178022727188127;-0.013405997735696805;0.7179223873107404
50.231669;1.0444601969214287;0.8331520806833098;0.7976961108587333;8.200625509368312e-06;7.855156105369733e-06;1.0448682817006263;10.000002208895156;0.8335069531360451;0.015561966321881922;0.015562041929917503;0.7178021359447923;-0.013405997740351972;0.7179224324684683
50.241669;1.0444603301446813;0.8331520104417351;0.7976962030208871;8.200623273971831e-06;7.855119701898657e-06;1.0448684757165692;10.000001789651668;0.8335069565766989;0.015561966685415781;0.01556204249630394;0.717802001565839;-0.013405997746172628;0.7179224835806992
50.251669;1.0444604633162917;0.8331519395779661;0.7976962968080256;8.20062106563518e-06;7.85508385464991e-06;1.0448686723524816;10.000001320443385;0.8335069558153233;0.01556196695613926;0.015562043165249444;0.7178018697425179;-0.013405997753002281;0.7179225406699498
50.261669;1.0444605962747453;0.8331518679661076;0.7976963915630074;8.200618706822027e-06;7.855048717694823e-06;1.0448688715096188;10.000000806563026;0.8335069508248184;0.01556196712859111;0.015562043936878493;0.7178017405575844;-0.013405997760650202;0.7179226037157388
50.271669;1.0444607289360823;0.8331517954854223;0.7976964865754343;8.200616011917562e-06;7.85501443063668e-06;1.0448690728073227;10.000000251770814;0.8335069416948538;0.015561967197046223;0.015562044810298258;0.7178016140069986;-0.013405997768894735;0.7179226726693243
50.281669;1.0444608610774224;0.8331517220483327;0.7976965811865111;8.200612817432427e-06;7.854981112016626e-06;1.0448692757899014;9.999999657354607;0.8335069285605667;0.015561967156128686;0.015562045782661557;0.7178014900237762;-0.013405997777504747;0.7179227474714673
50.291669;1.0444609922624586;0.833151647614705;0.7976966748122871;8.200609004107248e-06;7.854948862944008e-06;1.0448694800876646;9.999999022605696;0.8335069115221913;0.015561966999773117;0.015562046848645676;0.7178013684669728;-0.01340599778625608;0.7179228280505527
50.301669;1.0444611219761915;0.8331515722007343;0.7976967669441319;8.200604489479444e-06;7.854917757442718e-06;1.0448696853968213;9.999998346546338;0.8335068906943307;0.015561966720187385;0.015562048000689716;0.7178012491303096;-0.013405997794954388;0.7179229143170681
50.311669;1.0444612497050076;0.8331514959365347;0.7976968571908559;8.200599190992217e-06;7.854887816754724e-06;1.0448698914172032;9.999997629296793;0.8335068662972609;0.015561966308701223;0.015562049229714653;0.7178011317955308;-0.013405997803463224;0.7179230061378706
50.321669;1.0444613749023097;0.8331514191463646;0.797696945307001;8.200593004611459e-06;7.85485899000527e-06;1.0448700978214087;9.999996871608797;0.8335068386618397;0.015561965756793344;0.015562050525537434;0.7178010162470569;-0.013405997811709406;0.7179231033025725
50.331669;1.0444614970337462;0.8331513423358552;0.7976970311792418;8.200585836739515e-06;7.854831168446606e-06;1.044870304257243;9.999996073846662;0.8335068081096079;0.015561965056868951;0.01556205187701492;0.7178009022317681;-0.013405997819675119;0.7179232055268968
50.341669;1.0444616156757034;0.833151266078549;0.7976971148018719;8.20057764093881e-06;7.854804234658242e-06;1.0448705103714582;9.999995236311397;0.8335067748351254;0.01556196420357887;0.015562053272718366;0.7178007894523517;-0.013405997827400214;0.7179233124800033
50.351669;1.0444617305071227;0.8331511909247787;0.7976971962517669;8.200568401885729e-06;7.854778104447497e-06;1.044870715833503;9.999994360444008;0.8335067389495474;0.015561963195145783;0.015562054702101775;0.7178006776600657;-0.013405997834976572;0.717923423816222
50.361669;1.0444618412229256;0.8331511173883484;0.797697275682864;8.200558096800847e-06;7.854752722577092e-06;1.0448709203906115;9.999993449721588;0.8335067006246991;0.015561962034339029;0.01556205615615625;0.7178005667512857;-0.013405997842503205;0.7179235392004546
50.371669;1.0444619474736248;0.8331510459306265;0.7976973533370106;8.200546688497532e-06;7.854728042447328e-06;1.0448711239313218;9.999992509729532;0.8335066601768711;0.015561960728808161;0.015562057627171506;0.7178004567232988;-0.01340599785002463;0.7179236583060382
50.381669;1.0444620488524954;0.8331509769063649;0.7976974295292415;8.200534140529224e-06;7.854704034443564e-06;1.0448713264783098;9.999991547383676;0.8335066180030039;0.015561959290015442;0.015562059108829253;0.717800347567913;-0.013405997857515062;0.7179237808122024
50.391669;1.0444621449355802;0.8331509105383926;0.797697504596895;8.200520419660536e-06;7.854680708819491e-06;1.0448715281304848;9.999990569882444;0.8335065744334608;0.01556195773142606;0.015562060596172917;0.7178002392427015;-0.013405997864922435;0.7179239064051138
50.401669;1.0444622353598403;0.8331508469408632;0.7976975788234871;8.20050548986502e-06;7.854658117371329e-06;1.0448717290181624;9.999989583939515;0.8335065296734708;0.015561956067486114;0.015562062084216125;0.717800131684152;-0.013405997872219655;0.7179240347641609
50.411669;1.044462319881761;0.8331507861687608;0.7976976523627589;8.20048931865687e-06;7.854636330634955e-06;1.0448719292840951;9.999988595635173;0.8335064838576633;0.015561954312983458;0.015562063567060275;0.7178000248095204;-0.01340599787941973;0.7179241655864321
50.421669;1.0444623984040529;0.833150728297128;0.7976977252264069;8.200471892324822e-06;7.85461542627148e-06;1.0448721291085346;9.999987610966132;0.8335064370964884;0.015561952481895038;0.01556206503889797;0.7177999185265805;-0.013405997886563839;0.7179242986394782
50.431669;1.0444624709606474;0.8331506735025642;0.7976977973410034;8.200453226544705e-06;7.854595502151957e-06;1.0448723287503094;9.999986636303738;0.8335063894756616;0.015561950587394497;0.015562066495438367;0.7177998127699456;-0.013405997893702453;0.7179244337466049
50.441669;1.0444625376565162;0.8331506220900669;0.7976978686016309;8.200433373657255e-06;7.854576674524876e-06;1.0448725285333913;9.999985678177328;0.8335063410581072;0.015561948643421678;0.015562067934378367;0.7177997075474676;-0.013405997900879821;0.717924570717815
50.451669;1.0444625986280471;0.8331505744512555;0.7976979388953099;8.200412424055664e-06;7.85455905309984e-06;1.0448727288058546;9.999984742840416;0.8335062919244712;0.015561946664454629;0.015562069355237233;0.7177996029477449;-0.013405997908129167;0.7179247093177468
50.461669;1.0444626540612991;0.833150531000482;0.797698008093801;8.200390503973607e-06;7.854542721198574e-06;1.0448729299143618;9.999983836223187;0.833506242229849;0.01556194466323961;0.015562070759204296;0.7177994991000978;-0.013405997915460462;0.7179248492944292
50.471669;1.0444627042447494;0.8331504921273073;0.7976980760160575;8.200367785141959e-06;7.85452771727963e-06;1.044873132151127;9.99998296434071;0.8335061921925146;0.01556194265020451;0.015562072148555305;0.7177993961355296;-0.013405997922835602;0.7179249904251729
50.481669;1.044462749585381;0.8331504581584537;0.7976981424278066;8.200344493446003e-06;7.854514021294135e-06;1.044873335691618;9.999982133442266;0.8335061420089072;0.015561940634782601;0.015562073525645028;0.7177992941702479;-0.013405997930170572;0.717925132514605
50.491669;1.0444627905714785;0.833150429348757;0.7976982071053387;8.200320896187492e-06;7.854501571240331e-06;1.0448735406361158;9.999981349444948;0.8335060918119694;0.015561938625561765;0.015562074891912577;0.7177991933105368;-0.01340599793737184;0.7179252753426292
50.501669;1.044462827749675;0.8331504059141175;0.7976982698561391;8.20029727326371e-06;7.854490302058253e-06;1.0448737471179321;9.999980617446203;0.8335060417171806;0.015561936628773164;0.015562076246846296;0.7177990936947186;-0.01340599794437202;0.7179254186447162
50.511669;1.0444628616852112;0.8331503880507987;0.7976983304535926;8.200273888278888e-06;7.854480168652231e-06;1.0448739553089157;9.999979941846577;0.8335059918915966;0.015561934647328222;0.015562077587557037;0.7177989955202725;-0.013405997951142905;0.717925562135301
50.521669;1.0444628928794786;0.8331503759172304;0.7976983886208381;8.200250985272494e-06;7.854471139202355e-06;1.0448741653002445;9.99997932641545;0.8335059425915958;0.015561932681280668;0.015562078909481665;0.7177988989697711;-0.013405997957681978;0.7179257055288465
50.531669;1.0444629217100025;0.8331503696183136;0.7976984441111615;8.20022881204379e-06;7.854463185569036e-06;1.0448743769890316;9.999978773890524;0.8335058941495922;0.01556193072908524;0.015562080207900522;0.7177988041183563;-0.013405997963990304;0.7179258485820159
50.541669;1.0444629484141184;0.8331503692448063;0.7976984967553015;8.200207622313975e-06;7.854456274569356e-06;1.0448745901067482;9.999978285514482;0.8335058469216328;0.015561928789272036;0.01556208148026215;0.717798710973541;-0.013405997970064375;0.7179259911298969
50.551669;1.0444629731556665;0.8331503749574192;0.7976985464312117;8.200187648073811e-06;7.854450346311007e-06;1.0448748043716152;9.99997786128752;0.8335058012304499;0.01556192686158064;0.015562082728363978;0.7177986196096164;-0.013405997975892736;0.7179261330446196
50.561669;1.0444629961774978;0.833150387029732;0.7976985930248635;8.20016909009597e-06;7.854445313341628e-06;1.0448750195850758;9.999977501140968;0.8335057573304543;0.015561924946384484;0.015562083957870333;0.7177985302608313;-0.01340599798144907;0.7179262741771631
50.571669;1.0444630178755596;0.833150405853233;0.7976986364326565;8.20015212333435e-06;7.854441100461412e-06;1.0448752355999973;9.999977205727374;0.833505715421236;0.015561923043018863;0.015562085175370692;0.7177984433152795;-0.013405997986712987;0.7179264143715373
50.581669;1.0444630387117908;0.833150431942189;0.7976986765944634;8.200136890467665e-06;7.854437685015108e-06;1.0448754522638168;9.99997697640845;0.83350567568836;0.015561921148755748;0.015562086386705793;0.7177983592131197;-0.013405997991712004;0.7179265534967221
50.591669;1.044463059093196;0.8331504658921313;0.7976987134835919;8.200123504132547e-06;7.854435108896532e-06;1.044875669381677;9.999976815520148;0.8335056382940368;0.015561919259916512;0.015562087597477757;0.7177982783228601;-0.013405997996524185;0.7179266914238314
50.601669;1.0444630792847616;0.8331505083034709;0.7976987470432567;8.200112065943149e-06;7.854433457925946e-06;1.0448758866479229;9.999976726670734;0.8335056033459436;0.015561917374387493;0.015562088813068871;0.7177982009332107;-0.013405998001240522;0.7179268280027514
50.611669;1.0444630993587225;0.8331505596999491;0.7976987771668117;8.200102683178552e-06;7.854432810400334e-06;1.0448761036140373;9.999976714399962;0.8335055709146068;0.015561915491999805;0.015562090037809563;0.7177981273470487;-0.01340599800593594;0.7179269630832674
50.621669;1.0444631192380718;0.8331506204501105;0.7976988037603587;8.200095471758784e-06;7.854433195692787e-06;1.0448763197869044;9.99997678338783;0.8335055410441427;0.015561913612615722;0.015562091275226024;0.7177980579063672;-0.013405998010670394;0.7179270965341203
50.631669;1.0444631388189143;0.8331506907873173;0.7976988267980533;8.200090543011103e-06;7.854434595360904e-06;1.044876534742624;9.999976937664721;0.8335055137328172;0.015561911735808289;0.01556209252940543;0.7177979929163016;-0.013405998015505172;0.7179272282517957
50.641669;1.0444631580891433;0.8331507709215453;0.7976988463115606;8.200087983688055e-06;7.854436947191784e-06;1.0448767481377974;9.999977180468008;0.8335054889480694;0.015561909862669362;0.015562093805885049;0.7177979325822558;-0.01340599802051416;0.7179273581688402
50.651669;1.0444631771566306;0.8331508610659578;0.7976988623721578;8.200087839943335e-06;7.854440129924612e-06;1.0448769596930176;9.999977514519511;0.8335054666865022;0.015561907997392304;0.015562095110986744;0.7177978770200173;-0.013405998025790258;0.7179274862281907
50.661669;1.044463196171626;0.8331509613350303;0.7976988751112306;8.200090114282504e-06;7.854443964699666e-06;1.0448771692178034;9.99997794183427;0.833505447020797;0.015561906147147883;0.015562096450027894;0.7177978263015098;-0.01340599803144387;0.7179276123555305
50.671669;1.044463215275309;0.8331510716622786;0.7976988847542167;8.20009478084044e-06;7.85444823969069e-06;1.0448773765781636;9.99997846295198;0.8335054300682929;0.015561904320448409;0.015562097826230064;0.717797780471652;-0.01340599803759571;0.7179277364920479
50.681669;1.044463234609442;0.8331511918296167;0.7976988916317086;8.20010180322226e-06;7.854452740303773e-06;1.044877581563163;9.9999790762597;0.8335054159334542;0.015561902525996646;0.015562099241167983;0.7177977395272216;-0.013405998044365371;0.7179278586120681
50.691669;1.0444632542628232;0.8331513215391124;0.7976988961296987;8.200111137313754e-06;7.85445727742558e-06;1.0448777837917358;9.999979778056634;0.8335054047319185;0.01556190077256453;0.015562100695986906;0.7177977033900343;-0.013405998051839355;0.7179279786575308
50.701669;1.044463274202618;0.8331514604503498;0.7976988986128627;8.20012271910293e-06;7.85446169934825e-06;1.0448779827075239;9.999980563168812;0.833505396639628;0.015561899068390781;0.015562102192365514;0.7177976718869292;-0.013405998060046633;0.7179280965249037
50.711669;1.04446329434405;0.8331516082121767;0.797698899412011;8.200136443177912e-06;7.854465888370091e-06;1.0448781776040257;9.999981425431661;0.8335053918618126;0.015561897420090846;0.015562103732247106;0.7177976447342457;-0.013405998068980168;0.7179282121565389
50.721669;1.0444633146489541;0.8331517645189975;0.7976988988673266;8.20015215210481e-06;7.854469753333574e-06;1.0448783676971234;9.999982357826399;0.8335053905518878;0.015561895831650444;0.015562105317035693;0.7177976215407574;-0.013405998078626493;0.7179283255696277
50.731669;1.044463335078106;0.8331519291495811;0.7976988973787127;8.200169658864099e-06;7.854473210480954e-06;1.044878552207827;9.999983352618688;0.8335053927652717;0.015561894303437494;0.015562106947668883;0.7177976018434108;-0.013405998088954542;0.717928436779131
50.741669;1.044463355481126;0.8331521019626797;0.7976988954245666;8.200188777487057e-06;7.854476158072323e-06;1.0448787303635751;9.999984401896468;0.8335053984617737;0.015561892832525287;0.015562108624439902;0.7177975851342895;-0.013405998099878452;0.7179285457349405
50.751669;1.044463375572828;0.8331522828621156;0.7976988935150476;8.200209323780881e-06;7.8544784812919e-06;1.044878901376758;9.999985498232757;0.8335054075239628;0.01556189141487876;0.01556211034557204;0.7177975708569773;-0.01340599811124155;0.7179286523097974
50.761669;1.0444633950481814;0.833152471715371;0.7976988921291754;8.200231099193075e-06;7.85448009148915e-06;1.0448790644888633;9.99998663478384;0.833505419816348;0.015561890047700798;0.015562112106601519;0.7177975584355358;-0.013405998122841243;0.7179287562846951
50.771669;1.0444634137662978;0.8331526682467862;0.7976988916806592;8.200253883811765e-06;7.854480942929338e-06;1.0448792190027318;9.999987804755575;0.8335054352710436;0.015561888730681789;0.015562113902186177;0.7177975473276084;-0.013405998134469879;0.717928857341129
50.781669;1.0444634318417254;0.8331528719986476;0.7976988925154538;8.200277437368104e-06;7.85448100465505e-06;1.0448793642529957;9.99998900089184;0.8335054539007025;0.015561887465746724;0.015562115728291078;0.7177975370289159;-0.013405998145952974;0.7179289551169169
50.791669;1.04446344964343;0.8331530823874131;0.7976988949659888;8.200301512560534e-06;7.854480242743975e-06;1.0448794995756678;9.999990215700539;0.8335054757148616;0.015561886255742409;0.015562117582397733;0.7177975270473459;-0.013405998157185786;0.7179290492881666
50.801669;1.0444634677945648;0.8331532987688532;0.7976988994158428;8.20032588343412e-06;7.854478632412932e-06;1.0448796243018625;9.999991442399963;0.8335055006359997;0.015561885103431858;0.01556211946299595;0.7177975169133514;-0.01340599816815434;0.7179291395931932
50.811669;1.0444634870836702;0.8331535204493283;0.7976989062695631;8.200350361812766e-06;7.854476149934219e-06;1.0448797378012653;9.999992675975232;0.833505528513045;0.015561884011638492;0.015562121369850771;0.7177975062443543;-0.013405998178931153;0.71792922581457
50.821669;1.0444635082525868;0.8331537466721478;0.7976989158789879;8.200374797256088e-06;7.854472746550688e-06;1.0448798395837549;9.999993914007302;0.8335055591445976;0.015561882984136114;0.015562123304270252;0.7177974948014477;-0.013405998189650131;0.7179293077954727
50.831669;1.044463531880759;0.8331539766131871;0.7976989285504729;8.200399089176483e-06;7.854468355796294e-06;1.0448799294026239;9.999995156741992;0.833505592210341;0.015561882026092003;0.015562125269004225;0.7177974824605937;-0.013405998200469523;0.7179293854972106
50.841669;1.044463558478246;0.8331542093989152;0.7976989445652666;8.200423192531719e-06;7.854462929567407e-06;1.0448800072948554;9.999996405835725;0.8335056272603845;0.015561881143752808;0.015562127267680973;0.7177974691293316;-0.01340599821153411;0.7179294590087478
50.851669;1.0444635886194482;0.8331544441431754;0.7976989641210817;8.200447081733213e-06;7.854456464241525e-06;1.0448800735285557;9.99999766262134;0.83350566381599;0.015561880343755375;0.015562129303393792;0.717797454714494;-0.013405998222937804;0.7179295284541914
50.861669;1.0444636229767756;0.833154679977354;0.7976989872805609;8.20047070856979e-06;7.85444900825418e-06;1.0448801285212796;9.999998927274927;0.8335057014033405;0.015561879632104102;0.015562131377533213;0.7177974391723331;-0.013405998234698688;0.7179295938755876
50.871669;1.0444636622782972;0.8331549160763718;0.7976990140054515;8.20049399408509e-06;7.854440668424005e-06;1.0448801727821815;10.000000198976702;0.8335057395309204;0.01556187901347703;0.01556213349019873;0.7177974225907816;-0.013405998246770743;0.7179296551669527
50.881669;1.0444637072572254;0.8331551516854979;0.7976990442308668;8.20051683663305e-06;7.854431610027908e-06;1.0448802068338783;10.000001476384282;0.8335057777389607;0.015561878491508856;0.01556213564118837;0.7177974052129432;-0.013405998259081415;0.7179297120761535
50.891669;1.0444637586184253;0.8331553861348616;0.7976990779193676;8.200539125868127e-06;7.85442203050958e-06;1.0448802311407173;10.000002758152375;0.833505815672846;0.015561878069401297;0.015562137830027314;0.717797387361521;-0.013405998271559577;0.717929764256561
50.901669;1.0444638170028415;0.83315561884549;0.7976991150898003;8.20056076746974e-06;7.854412117238645e-06;1.0448802461285605;10.00000404345759;0.8335058531007781;0.015561877750089038;0.015562140055499555;0.7177973693479347;-0.013405998284147552;0.7179298112978504
50.911669;1.0444638829636352;0.8331558493058935;0.797699155817888;8.20058170595712e-06;7.85440200539955e-06;1.0448802522590193;10.000005332354784;0.8335058898581953;0.015561877536529057;0.015562142315446812;0.7177973514157922;-0.01340599829680731;0.7179298527484056
50.921669;1.0444639569446335;0.8331560769966269;0.7976992001964228;8.200601930082722e-06;7.854391761409715e-06;1.0448802500799974;10.00000662569669;0.8335059257484931;0.015561877432496436;0.01556214460659673;0.7177973337067439;-0.013405998309511478;0.7179298881966939
50.931669;1.0444640392117615;0.8331563013414516;0.7976992482993188;8.200621454851922e-06;7.854381408109968e-06;1.044880240267961;10.000007924503583;0.8335059604897078;0.015561877442620326;0.015562146924298277;0.7177973162636387;-0.013405998322219987;0.7179299173563909
50.941669;1.0444641298227655;0.8331565217564412;0.7976993001748302;8.200640295847216e-06;7.854370949089308e-06;1.044880223655429;10.000009229209555;0.8335059937543945;0.015561877571615737;0.015562149262724595;0.7177972990662478;-0.013405998334865861;0.7179299401026425
50.951669;1.0444642287021133;0.8331567377349286;0.7976993557811854;8.200658458212094e-06;7.854360371227876e-06;1.0448802011563092;10.0000105391816;0.8335060252560343;0.015561877824459456;0.015562151616045395;0.7177972820759864;-0.013405998347359178;0.7179299564922041
50.961669;1.0444643356901653;0.8331569489023667;0.7976994148677766;8.200675944259383e-06;7.854349647646974e-06;1.0448801736379905;10.000011852931072;0.8335060547912116;0.015561878207258522;0.015562153979341695;0.7177972652643948;-0.013405998359609426;0.7179299667425856
50.971669;1.044464450504553;0.8331571550330357;0.7976994769794982;8.200692766284603e-06;7.854338745626664e-06;1.0448801418744498;10.000013169196906;0.8335060822151221;0.015561878727093914;0.015562156348030307;0.7177972486012336;-0.013405998371555886;0.7179299711584448
50.981669;1.0444645727050976;0.8331573560216174;0.7976995416085467;8.200708946621899e-06;7.854327636001925e-06;1.0448801065378486;10.000014487684865;0.8335061074003196;0.01556187939129515;0.015562158717456899;0.7177972320143505;-0.013405998383171318;0.7179299700950951
50.991669;1.044464701698967;0.8331575518067899;0.7976996083014929;8.200724508380818e-06;7.85431629821461e-06;1.0448800681858694;10.00001580870056;0.8335061301913539;0.015561880207668237;0.015562161083708627;0.7177972153765219;-0.013405998394443267;0.7179299639749527
51.001669;1.0444648367655651;0.8331577423046369;0.7976996766398505;8.200739468111736e-06;7.85430471912311e-06;1.0448800273058487;10.000017132592887;0.833506150382105;0.015561881184891196;0.015562163443784914;0.7177971985514087;-0.013405998405371352;0.7179299532872578
51.011669;1.0444649770974326;0.8331579274537122;0.7976997462086131;8.200753833296163e-06;7.854292887859702e-06;1.0448799843624845;10.000018459727814;0.8335061677601894;0.015561882331878166;0.015562165795008695;0.7177971814511012;-0.013405998415966831;0.7179299385618316
51.021669;1.044465121864125;0.8331581073151137;0.7976998166386715;8.200767614012926e-06;7.85428079769298e-06;1.044879939738591;10.000019790470393;0.8335061821911673;0.015561883657184892;0.015562168135322433;0.7177971640304806;-0.013405998426237114;0.7179299203224092
51.031669;1.044465270288459;0.8331582820916597;0.7976998876442613;8.200780835967176e-06;7.854268468981998e-06;1.0448798936138093;10.000021124653967;0.8335061937004468;0.01556188516937642;0.01556217046388802;0.7177971462350737;-0.013405998436174092;0.7179298990247628
51.041669;1.044465421658361;0.8331584520728876;0.797699958979495;8.200793532307863e-06;7.854255957725668e-06;1.0448798459559696;10.000022461312307;0.8335062025128736;0.015561886877777566;0.015562172781073887;0.7177971279943026;-0.013405998445746393;0.7179298750285454
51.051669;1.0444655752425729;0.8331586175357824;0.7977000303787118;8.200805736525204e-06;7.854243313414748e-06;1.0448797966673289;10.000023798996606;0.8335062090006063;0.015561888792591017;0.01556217508848969;0.7177971092650237;-0.01340599845490432;0.7179298485902675
51.061669;1.044465730255654;0.8331587786540811;0.7977001015377623;8.200817498154828e-06;7.854230529528961e-06;1.044879745699136;10.000025136118607;0.8335062136007024;0.015561890923847207;0.015562177389512153;0.7177970900712158;-0.013405998463609847;0.7179298198460138
51.071669;1.0444658859952434;0.8331589355179673;0.7977001721248992;8.20082889894212e-06;7.854217536907676e-06;1.0448796930457602;10.00002647144929;0.8335062168192151;0.015561893279763275;0.015562179689494818;0.7177970705208474;-0.01340599847185508;0.7179297888510068
51.081669;1.0444660420056808;0.8331590882347222;0.797700241820104;8.200840053786493e-06;7.854204219886297e-06;1.0448796387278005;10.000027804201283;0.833506219254255;0.015561895865154104;0.015562181994900351;0.717797050793677;-0.013405998479650386;0.7179297556682013
51.091669;1.0444661980969558;0.8331592370107715;0.7977003103517919;8.200851105032747e-06;7.85419042362786e-06;1.0448795827879118;10.00002913318194;0.8335062215108533;0.015561898680540566;0.015562184312394799;0.7177970311052798;-0.013405998487011841;0.7179297203945555
51.101669;1.0444663542896815;0.8331593822062809;0.7977003774737907;8.200862212856961e-06;7.854175959841454e-06;1.044879525278022;10.00003045627242;0.8335062240878776;0.015561901722636056;0.015562186648999658;0.7177970116748309;-0.013405998493957114;0.7179296831402877
51.111669;1.0444665107586102;0.8331595243594423;0.7977004429114543;8.200873541990566e-06;7.85416062236795e-06;1.0448794662779137;10.000031770460488;0.8335062273663082;0.015561904985023462;0.015562189012354533;0.7177969927386741;-0.013405998500506498;0.7179296440370107
51.121669;1.0444666677471814;0.8331596641276982;0.7977005063627347;8.200885254073821e-06;7.854144211987937e-06;1.044879405891133;10.00003307172283;0.8335062316772667;0.015561908457319688;0.01556219141048583;0.7177969745584172;-0.01340599850669309;0.7179296032510712
51.131669;1.0444668254561493;0.8331598021790939;0.7977005675563824;8.200897516158778e-06;7.854126557311227e-06;1.044879344164837;10.000034355347259;0.8335062373518287;0.015561912123978073;0.015562193852278063;0.717796957347728;-0.013405998512560852;0.7179295609674743
51.141669;1.0444669839638172;0.8331599391541827;0.7977006262861714;8.200910515362642e-06;7.854107521172405e-06;1.0448792810481746;10.000035616879464;0.8335062447158074;0.015561915965301204;0.015562196348027756;0.7177969412102212;-0.013405998518134944;0.7179295173601861
51.151669;1.044467143259907;0.8331600756859799;0.7977006823822075;8.200924457959993e-06;7.854087010454512e-06;1.0448792164290677;10.000036852775587;0.8335062540847534;0.015561919960465742;0.015562198907872863;0.7177969261742848;-0.013405998523398324;0.717929472563168
51.161669;1.0444673033248544;0.8331602123349742;0.7977007356753443;8.200939548394803e-06;7.854064987340397e-06;1.0448791501513768;10.000038060277097;0.8335062657912392;0.015561924089819454;0.015562201539552529;0.7177969122750794;-0.013405998528311402;0.717929426650348
51.171669;1.0444674641128426;0.833160349464832;0.7977007860126769;8.200955944350511e-06;7.854041451263803e-06;1.044879082029295;10.000039237275578;0.8335062802130072;0.01556192833519444;0.015562204248345746;0.7177968996144253;-0.013405998532855914;0.7179293796447791
51.181669;1.0444676255090684;0.8331604872177945;0.7977008332960392;8.200973708965324e-06;7.854016412670583e-06;1.044879011898652;10.00004038299501;0.8335062977841257;0.015561932679118692;0.015562207038300201;0.7177968883578068;-0.01340599853705636;0.7179293315276452
51.191669;1.0444677873651167;0.8331606256014658;0.7977008774884518;8.200992812342206e-06;7.853989896056574e-06;1.0448789396446359;10.000041498338012;0.8335063189649801;0.015561937104167218;0.01556220991320967;0.7177968787149405;-0.013405998540963882;0.717929282210167
51.201669;1.0444679495317144;0.8331607645742068;0.7977009185936313;8.201013173743992e-06;7.8539619461348e-06;1.0448788651828533;10.000042584982923;0.8335063441553393;0.015561941593542416;0.015562212877509148;0.7177968709482767;-0.013405998544618216;0.7179292315401374
51.211669;1.044468111837842;0.833160904045503;0.7977009566245465;8.201034696976029e-06;7.853932613584208e-06;1.0448787884375217;10.000043644359806;0.8335063736524742;0.015561946132636787;0.01556221593592801;0.7177968653432941;-0.013405998548014266;0.7179291793764114
51.221669;1.044468274096535;0.833161043841184;0.7977009915640505;8.20105728919039e-06;7.853901943191806e-06;1.0448787093051026;10.00004467702967;0.8335064077228539;0.015561950710437308;0.015562219091015727;0.7177968621368569;-0.013405998551109119;0.7179291256601932
51.231669;1.0444684361233403;0.8331611837358888;0.7977010233743945;8.20108086675278e-06;7.85386996370176e-06;1.0448786276101847;10.000045682674969;0.8335064466754802;0.015561955320325732;0.015562222341099082;0.7177968614886333;-0.013405998553866543;0.7179290704709596
51.241669;1.0444685976802555;0.833161323514548;0.7977010520556969;8.201105359036997e-06;7.853836662701921e-06;1.044878543158109;10.000046661117624;0.8335064908474393;0.015561959959981062;0.015562225681032025;0.7177968634979939;-0.013405998556287558;0.7179290140715123
51.251669;1.0444687584391696;0.8331614629775451;0.7977010776672895;8.201130721557829e-06;7.853801977272344e-06;1.0448784557950934;10.000047613021419;0.8335065405571702;0.015561964630555382;0.015562229104474856;0.7177968682027531;-0.013405998558406556;0.7179289568862011
51.261669;1.0444689180561189;0.8331616019011722;0.7977011003190957;8.201156944522086e-06;7.853765824064218e-06;1.0448783652981881;10.00004853935429;0.8335065961279184;0.01556196933543675;0.015562232605044244;0.7177968755781271;-0.01340599856026988;0.717928899387156
51.271669;1.0444690762297901;0.8331617400152959;0.7977011201653859;8.201184045874828e-06;7.853728138083581e-06;1.0448782712362275;10.000049441160714;0.833506657949546;0.015561974078664277;0.015562236175863185;0.7177968855969157;-0.013405998561910985;0.7179288419697428
51.281669;1.0444692326761342;0.8331618770203565;0.797701137375103;8.201212051266312e-06;7.853688889776252e-06;1.0448781729856644;10.00005032039523;0.8335067264429624;0.01556197886427204;0.015562239809470916;0.7177968983028054;-0.01340599856333985;0.717928784920151
51.291669;1.0444693871271866;0.8331620126053679;0.7977011521168601;8.201240967164965e-06;7.853648075137677e-06;1.0448780698440323;10.000051180297884;0.8335068019448147;0.015561983697058957;0.015562243499241749;0.717796913833814;-0.013405998564556248;0.7179287284309505
51.301669;1.0444695393851915;0.8331621464903597;0.7977011645940256;8.20127077046098e-06;7.853605706923356e-06;1.0448779611408932;10.000052024482669;0.8335068846184632;0.015561988583060335;0.015562247240628683;0.7177969324008745;-0.01340599856557252;0.7179286725783992
51.311669;1.0444696893169718;0.833162278507081;0.7977011750669846;8.201301422884751e-06;7.853561840175335e-06;1.0448778463154393;10.000052856088693;0.8335069744385001;0.015561993528406533;0.015562251029973719;0.7177969542371925;-0.013405998566424429;0.7179286173066178
51.321669;1.0444698367575558;0.8331624086154604;0.7977011838170931;8.201332885346583e-06;7.853516608315279e-06;1.044877724982688;10.000053677975112;0.8335070712560171;0.01556199853691871;0.015562254861665115;0.7177969795335768;-0.013405998567169414;0.7179285624588391
51.331669;1.044469981462331;0.8331625368477452;0.7977011910895144;8.201365118494014e-06;7.853470230660073e-06;1.0448775969851123;10.000054492785084;0.8335071748763904;0.015562003608298366;0.015562258726470568;0.7177970083570624;-0.013405998567883375;0.7179285078476476
51.341669;1.0444701231717235;0.8331626632904072;0.7977011970837982;8.201398070502506e-06;7.853422987699341e-06;1.0448774623411539;10.000055302299563;0.8335072850939238;0.015562008738008162;0.01556226261210483;0.7177970406159097;-0.013405998568655864;0.7179284533455205
51.351669;1.0444702616685213;0.8331627881316119;0.7977012020041568;8.20143166273394e-06;7.853375176728645e-06;1.0448773211029152;10.000056107301381;0.8335074016982857;0.015562013917423874;0.01556226650495755;0.7177970761378526;-0.013405998569580222;0.717928398910559
51.361669;1.0444703967805709;0.8331629116652967;0.7977012060975274;8.201465796117284e-06;7.853327069630647e-06;1.0448771732893816;10.000056908558939;0.8335075244465097;0.015562019133919663;0.015562270391239483;0.7177971147406145;-0.01340599857073388;0.7179283445404847
51.371669;1.0444705283884577;0.8331630341957836;0.797701209640483;8.201500375729291e-06;7.8532788942487e-06;1.0448770189121943;10.000057708060007;0.8335076530432541;0.015562024372177916;0.015562274257369599;0.7177971562018691;-0.013405998572169042;0.7179282902292968
51.381669;1.0444706564149775;0.8331631559813797;0.797701212912938;8.201535322268544e-06;7.853230840258556e-06;1.0448768579921233;10.000058509276606;0.8335077871897799;0.015562029615922639;0.015562278091409048;0.7177972002215728;-0.013405998573940328;0.7179282359409218
51.391669;1.0444707808108609;0.83316327726031;0.7977012161622457;8.201570565321996e-06;7.853183067223101e-06;1.0448766905956592;10.000059316412724;0.8335079266254374;0.015562034848752562;0.015562281884821208;0.7177972464156088;-0.013405998576138492;0.7179281816139924
51.401669;1.0444709015715856;0.8331633982426309;0.7977012195426074;8.201606057188113e-06;7.853135702667639e-06;1.0448765169255299;10.000060133268095;0.8335080711036733;0.01556204005454227;0.015562285631933685;0.7177972943230141;-0.013405998578891526;0.717928127161922
51.411669;1.0444710187040775;0.8331635190884967;0.7977012230985366;8.201641803211364e-06;7.853088848356174e-06;1.0448763373771712;10.000060962170313;0.8335082203585107;0.015562045217590224;0.01556228932770702;0.7177973434576951;-0.013405998582333852;0.7179280724192268
51.421669;1.0444711321683344;0.8331636399178995;0.7977012268283764;8.20167785697121e-06;7.853042594420283e-06;1.0448761524934487;10.000061803930508;0.8335083740832926;0.015562050322039408;0.015562292966451726;0.7177973933642806;-0.013405998586564667;0.7179280171526576
51.431669;1.0444712419019435;0.8331637608114163;0.7977012307280203;8.201714296379223e-06;7.852997031695095e-06;1.044875962906761;10.000062658517164;0.8335085318965987;0.015562055351540248;0.015562296542612878;0.7177974436037672;-0.013405998591629895;0.7179279611896774
51.441669;1.0444713478841297;0.8331638818226099;0.7977012347505559;8.201751215691639e-06;7.852952269610851e-06;1.0448757693180533;10.000063524775095;0.8335086933291415;0.01556206029035104;0.015562300052080437;0.7177974936938325;-0.01340599859754245;0.7179279044920757
51.451669;1.0444714501402257;0.8331640030137822;0.7977012387576703;8.201788718172814e-06;7.852908442919773e-06;1.0448755724106804;10.000064399895392;0.8335088579010614;0.015562065124484504;0.015562303491886541;0.7177975430896062;-0.013405998604314415;0.7179278471059739
51.461669;1.0444715486974547;0.8331641244855897;0.7977012425243456;8.201826908458326e-06;7.852865706328039e-06;1.0448753727385827;10.000065280113082;0.8335090252202734;0.015562069841709575;0.015562306858706465;0.7177975912351361;-0.013405998611975275;0.7179277890859781
51.471669;1.0444716435714867;0.8331642463837137;0.7977012457542528;8.20186588928886e-06;7.852824234661451e-06;1.0448751707206247;10.000066161584897;0.8335091949702007;0.015562074431775921;0.015562310148129465;0.7177976376087147;-0.01340599862057459;0.717927730458118
51.481669;1.044471734782415;0.833164368863632;0.7977012480675153;8.201905756305236e-06;7.852784206482153e-06;1.044874966723442;10.000067040466202;0.8335093668320505;0.01556207888656904;0.015562313355368479;0.7177976817158782;-0.013405998630156898;0.7179276712382342
51.491669;1.0444718223510294;0.8331644920511166;0.7977012489742069;8.201946592976663e-06;7.852745775782552e-06;1.0448747611756906;10.000067912917403;0.8335095404315979;0.015562083198717928;0.015562316476219137;0.7177977230973805;-0.013405998640716878;0.7179276114596007
51.501669;1.0444719062802679;0.8331646160222911;0.7977012478939036;8.201988456881545e-06;7.852709076057507e-06;1.0448745546490878;10.000068775410252;0.8335097153115016;0.015562087360189937;0.015562319507214942;0.717797761373125;-0.013405998652186705;0.7179275511527354
51.511669;1.0444719865597067;0.8331647407640052;0.79770124428676;8.202031361861982e-06;7.852674250897187e-06;1.044874347808326;10.000069624567;0.8335098909323186;0.015562091362908285;0.015562322445986931;0.717797796259481;-0.01340599866445123;0.7179274903103781
51.521669;1.0444720631989397;0.8331648661488145;0.797701237801872;8.202075284241124e-06;7.852641460618276e-06;1.044874141279914;10.000070456545279;0.8335100667064963;0.01556209520056324;0.015562325292592214;0.7177978275655404;-0.01340599867735122;0.717927428887083
51.531669;1.044472136217947;0.8331649919715499;0.7977012282782544;8.202120183169073e-06;7.852610854410505e-06;1.0448739355903782;10.000071267079736;0.8335102420819049;0.015562098869226746;0.015562328049768231;0.7177978552273766;-0.013405998690697864;0.717927366845505
51.541669;1.0444722056048923;0.8331651180037094;0.7977012156442255;8.202165994049358e-06;7.852582550742778e-06;1.0448737311921283;10.000072051945937;0.8335104166359759;0.01556210236613619;0.015562330720615438;0.7177978793611233;-0.013405998704307464;0.7179273042187228
51.551669;1.044472271362066;0.8331652440204089;0.7977011998748397;8.20221260536135e-06;7.852556635035864e-06;1.044873528504429;10.000072807145077;0.8335105900643445;0.015562105688353305;0.015562333305438231;0.7177979002525934;-0.013405998718012785;0.7179272411160461
51.561669;1.0444723335647843;0.833165369792749;0.7977011810144417;8.202259863195385e-06;7.852533158207249e-06;1.044873327923793;10.000073529313884;0.8335107621043998;0.015562108832355046;0.015562335800167004;0.7177979182708303;-0.01340599873165413;0.7179271776599516
51.571669;1.0444723922787973;0.8331654950642221;0.7977011591758013;8.202307599877387e-06;7.852512153715771e-06;1.0448731297967564;10.000074216531663;0.8335109325241176;0.015562111794208125;0.015562338197390257;0.7177979337836873;-0.013405998745087617;0.7179271139057377
51.581669;1.0444724474570573;0.8331656195415725;0.7977011345201727;8.202355654703605e-06;7.85249366211857e-06;1.0448729343970282;10.000074868898169;0.833511101140489;0.01556211456960326;0.015562340488881004;0.7177979470992624;-0.013405998758196697;0.7179270497997466
51.591669;1.0444724989663932;0.8331657429026094;0.7977011072814776;8.202403876907809e-06;7.852477730086632e-06;1.0448727419604624;10.000075487940366;0.8335112677950101;0.015562117153752797;0.015562342667187683;0.7177979584003199;-0.013405998770881286;0.7179269852182155
51.601669;1.0444725466666767;0.8331658647950494;0.7977010778013952;8.202452115585264e-06;7.852464396215178e-06;1.0448725527333038;10.000076075029774;0.8335114323216288;0.015562119542628445;0.015562344725558563;0.7177979677030266;-0.013405998783035224;0.7179269200296937
51.611669;1.044472590471172;0.8331659848265989;0.7977010464889673;8.202500200488667e-06;7.85245369061141e-06;1.0448723669395907;10.000076630635837;0.8335115945562486;0.015562121734876795;0.015562346657627435;0.7177979748819437;-0.013405998794522282;0.717926854101848
51.621669;1.0444726303929128;0.8331661025932512;0.797701013736953;8.202547926766146e-06;7.852445643330398e-06;1.0448721847179718;10.00007715489223;0.8335117543632993;0.015562123731424708;0.01556234845777789;0.7177979797587251;-0.013405998805170932;0.7179267872961178
51.631669;1.0444726665299666;0.8331662177155782;0.7977009798787451;8.202595064897845e-06;7.852440270313615e-06;1.044872006120368;10.000077648353251;0.8335119116200016;0.015562125533402594;0.015562350121701733;0.7177979822409869;-0.013405998814808475;0.7179267195026853
51.641669;1.0444726989975783;0.8331663297905012;0.7977009451813556;8.20264137957351e-06;7.852437543717405e-06;1.0448718311197307;10.000078112288193;0.8335120661991847;0.015562127141561325;0.015562351646550985;0.7177979824389117;-0.013405998823302918;0.7179266506681404
51.651669;1.044472727903225;0.8331667871221924;0.7977012437896921;7.095827743203412e-06;6.792697854433328e-06;1.0448716595907281;10.000078548411718;0.8335122180064926;0.015562128557291072;0.01556235303048876;0.717797980660945;-0.013405998830572625;0.7179265807739389
51.661669;1.0444727533838354;0.8331668916079455;0.7977012079347793;7.09587169275886e-06;6.792700149907427e-06;1.044871491340015;10.000078958303721;0.8335123670144171;0.01556212978342598;0.015562354272255954;0.7177979773306802;-0.013405998836562601;0.7179265098061354
51.671669;1.0444727756952092;0.8331669916209711;0.7977011716051677;7.09591409472337e-06;6.792704781234329e-06;1.0448713261958507;10.000079342832597;0.8335125132482034;0.01556213082462403;0.015562355371504948;0.7177979729475222;-0.013405998841199649;0.7179264377615787
51.681669;1.0444727953394024;0.8331670868437124;0.7977011347708683;7.095954691982558e-06;6.7927116666818725e-06;1.0448711640508488;10.000079701868183;0.8335126567511449;0.015562131687298485;0.015562356329341932;0.7177979680703298;-0.013405998844361743;0.7179263646850622
51.691669;1.0444728131012293;0.833167177018282;0.797701097326627;7.095993234648879e-06;6.792720793818335e-06;1.044871004809982;10.000080034107643;0.8335127975886735;0.015562132378582715;0.015562357148306978;0.7177979632443275;-0.013405998845905454;0.7179262906903826
51.701669;1.0444728299211479;0.8331672619428837;0.7977010590930134;7.096029517694847e-06;6.792732215983673e-06;1.0448708483119007;10.000080336814989;0.8335129358576414;0.015562132905267962;0.01556235783188971;0.7177979589336067;-0.013405998845724808;0.7179262159533449
51.711669;1.0444728467075926;0.833167341457364;0.7977010198750489;7.096063388627607e-06;6.7927460136296175e-06;1.0448706942975032;10.000080606352089;0.833513071595275;0.015562133273448546;0.015562358384128477;0.7177979555286639;-0.013405998843781904;0.7179261407185261
51.721669;1.0444728641923147;0.8331674154183246;0.7977009795439985;7.096094726471556e-06;6.792762252375686e-06;1.044870542423044;10.000080839319008;0.8335132046835637;0.015562133488565447;0.01556235880977195;0.7177979533702894;-0.013405998840099846;0.7179260652882528
51.731669;1.0444728828756598;0.8331674837482602;0.797700938071562;7.096123427041198e-06;6.792780964736624e-06;1.0448703922464009;10.000081033111174;0.833513334887261;0.015562133556217488;0.01556235911486574;0.7177979527624764;-0.013405998834736905;0.717925989943985
51.741669;1.0444729030939934;0.8331675464903353;0.7977008954903194;7.096149405173173e-06;6.792802156235165e-06;1.044870243231402;10.000081185949808;0.8335134619477492;0.01556213348341316;0.015562359306958276;0.7177979539990732;-0.013405998827767395;0.7179259148453165
51.751669;1.0444729251401368;0.8331676037693256;0.7977008518039049;7.096172602728358e-06;6.7928258191238025e-06;1.0448700948539913;10.00008129634188;0.8335135856397364;0.015562133278980357;0.015562359393985443;0.7177979573549732;-0.013405998819279823;0.7179258399725549
