time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.761669;1.044472949314924;0.8331676557590796;0.7977008069049539;7.096192995450394e-06;6.792851944157972e-06;1.044869946684038;10.000081362383469;0.8335137057625274;0.015562132953030194;0.015562359382523809;0.7177979630212177;-0.013405998809371992;0.7179257651583221
51.771669;1.0444729759103673;0.8331677027435337;0.7977007605461799;7.0962105832609114e-06;6.792880534070422e-06;1.0448697983863606;10.000081382448467;0.8335138220710909;0.015562132515836833;0.015562359277479261;0.7177979710716391;-0.01340599879814478;0.717925690204038
51.781669;1.0444730051701263;0.833167745169703;0.7977007123856718;7.096225359963724e-06;6.7929115951595976e-06;1.044869649746815;10.000081356438313;0.8335139342508678;0.015562131976247026;0.015562359083173535;0.7177979815133144;-0.01340599878569904;0.7179256149805388
51.791669;1.0444730372406121;0.8331677836139258;0.7977006620656882;7.096237289855134e-06;6.792945095309415e-06;1.0448695007004076;10.00008128558429;0.8335140419951694;0.01556213134032718;0.015562358804051704;0.7177979943677844;-0.013405998772113886;0.7179255394433548
51.801669;1.0444730721123179;0.8331678187124623;0.7977006092665649;7.096246313932044e-06;6.792980945348081e-06;1.0448693512815814;10.000081171534513;0.8335141450905967;0.015562130611398441;0.015562358444348388;0.7177980097274884;-0.013405998757434003;0.717925463612452
51.811669;1.0444731095275532;0.8331678511043059;0.7977005537609768;7.0962523853505426e-06;6.793019034617219e-06;1.0448692015279655;10.000081016122275;0.8335142434238136;0.015562129792007539;0.015562358007177158;0.7177980277839348;-0.013405998741697381;0.7179253875521995
51.821669;1.0444731489444827;0.8331678813941685;0.7977004954723232;7.096255505938449e-06;6.793059268839474e-06;1.0448690514426646;10.000080821530206;0.8335143369473669;0.015562128885949829;0.015562357493795297;0.7177980488238708;-0.013405998724953837;0.7179253113364275
51.831669;1.0444731896220274;0.8331679101221277;0.7977004344651853;7.0962557312725165e-06;6.793101568124976e-06;1.0448689010097385;10.000080590104204;0.8335144256868665;0.015562127897888979;0.015562356903322668;0.717798073180649;-0.013405998707248491;0.7179252349983051
51.841669;1.0444732306775601;0.8331679377026934;0.7977003708465162;7.096253146862813e-06;6.793145846779042e-06;1.0448687501723624;10.000080323873698;0.8335145097586292;0.015562126832029842;0.015562356233115696;0.7177981011661968;-0.013405998688615663;0.717925158494957
51.851669;1.0444732711166511;0.83316796437299;0.7977003046554519;7.096247844948297e-06;6.793192000720087e-06;1.0448685988302593;10.000080024435869;0.8335145893033746;0.015562125692310826;0.01556235547959749;0.7177981330522686;-0.013405998669097273;0.7179250817328908
51.861669;1.0444733099488506;0.8331679902339083;0.7977002358312656;7.096239916166218e-06;6.793239896777871e-06;1.0448684469085319;10.000079693258701;0.8335146643942115;0.015562124483207245;0.015562354638090211;0.7177981691188196;-0.013405998648759824;0.717925004631988
51.871669;1.044473346261391;0.8331680153401658;0.7977001642596722;7.096229442146994e-06;6.793289368621564e-06;1.0448682943971128;10.00007933183771;0.8335147350289991;0.015562123209970425;0.015562353702052185;0.7177982096953694;-0.013405998627695152;0.7179249271480546
51.881669;1.0444733791851286;0.8331680397320069;0.7977000898198786;7.0962164841950785e-06;6.793340235840039e-06;1.0448681413184935;10.000078941314088;0.8335148011981957;0.015562121878114598;0.015562352663519102;0.7177982551573415;-0.013405998606008124;0.7179248492204314
51.891669;1.0444734078788487;0.833168063380145;0.797700012388031;7.0962010811681554e-06;6.7933923401158985e-06;1.0448679877027094;10.00007852180452;0.8335148629648379;0.015562120491684612;0.015562351514204046;0.7177983058879754;-0.013405998583805976;0.717924770694114
51.901669;1.0444734315225062;0.8331680861423647;0.797699931830696;7.096183258910852e-06;6.793445574064404e-06;1.0448678335842523;10.00007807201735;0.8335149204677746;0.01556211905207366;0.015562350246268855;0.7177983622100066;-0.01340599856119014;0.7179246913255122
51.911669;1.0444734492696224;0.8331681078363368;0.79769984799735;7.0961630452236985e-06;6.793499886963435e-06;1.0448676789533324;10.000077589069308;0.83351497385732;0.015562117558908451;0.015562348853175267;0.7177984243492288;-0.01340599853824445;0.7179246108836995
51.921669;1.0444734602358399;0.8331681283122466;0.7976997607152336;7.0961404923591755e-06;6.793555270934401e-06;1.0448675237262353;10.000077068412931;0.833515023292144;0.015562116010637887;0.015562347331052058;0.7177984924672177;-0.013405998515034018;0.7179245292286713
51.931669;1.0444734635744186;0.8331681473898976;0.7976996698276237;7.096115692782444e-06;6.793611733395832e-06;1.0448673678310287;10.000076504603934;0.8335150689875884;0.015562114403691062;0.015562345679397396;0.7177985667015605;-0.013405998491622021;0.7179244463124648
51.941669;1.0444734585865787;0.8331681647726316;0.7976995752455573;7.096088769521757e-06;6.793669264801167e-06;1.0448672113027584;10.000075892804931;0.8335151112172153;0.01556211273191571;0.015562343899380495;0.7177986471588254;-0.013405998468086159;0.7179243621477799
51.951669;1.0444734447703352;0.8331681800697521;0.7976994769740489;7.096059861433752e-06;6.793727829536368e-06;1.044867054281222;10.000075229656991;0.833515150303986;0.015562110986956972;0.015562341991005342;0.7177987338678579;-0.013405998444519441;0.7179242767808952
51.961669;1.044473421755842;0.8331681928955887;0.7976993751200797;7.096029114947204e-06;6.793787387483398e-06;1.0448668969587107;10.00007451312388;0.8335151866383999;0.015562109159179913;0.01556233995200043;0.7177988267719692;-0.01340599842101579;0.7179241902609421
51.971669;1.0444733892139861;0.8331682029424903;0.7976992698650681;7.095996671894417e-06;6.793847912041732e-06;1.044866739542009;10.000073742010521;0.8335152206292485;0.01556210723882136;0.015562337778946748;0.7177989257944333;-0.013405998397653973;0.7179241026035542
51.981669;1.0444733468719638;0.8331682099813663;0.7976991614131714;7.095962664073081e-06;6.793909400768761e-06;1.0448665822353114;10.000072915824257;0.8335152525697067;0.015562105217151973;0.0155623354688786;0.7177990308732146;-0.01340599837449827;0.7179240137801555
51.991669;1.0444732945932977;0.8331682138495637;0.7976990499509972;7.095927215344188e-06;6.793971894203999e-06;1.0448664252063953;10.000072035257974;0.8335152825579303;0.015562103087664978;0.01556233301945412;0.7177991418892639;-0.013405998351624173;0.7179239237644377
52.001669;1.0444732323840054;0.8331682144442025;0.7976989356366713;7.0958904419039456e-06;6.79403546715389e-06;1.0448662685353527;10.000071102349786;0.8335153105276332;0.015562100847182252;0.015562330428395938;0.717799258558491;-0.01340599832915648;0.7179238326330164
52.011669;1.0444731603316055;0.8331682116713731;0.7976988186491472;7.095852449997514e-06;6.794100180997764e-06;1.0448661122010527;10.00007011954362;0.8335153363185157;0.015562098496095467;0.015562327694444374;0.7177993803978352;-0.013405998307281218;0.7179237406516211
52.021669;1.0444730785558562;0.833168205394279;0.7976986992563005;7.095813326570643e-06;6.794166054292866e-06;1.0448659561175413;10.000069088906388;0.8335153597356214;0.015562096037167216;0.0155623248187033;0.7177995067761376;-0.013405998286215014;0.7179236482852005
52.031669;1.0444729871865461;0.8331681954415658;0.7976985778068942;7.095773132260291e-06;6.794233076195559e-06;1.0448658002139697;10.000068012379606;0.8335153805815096;0.015562093473732705;0.015562321804126027;0.7177996369894923;-0.01340599826618084;0.7179235561552346
52.041669;1.0444728863711055;0.8331681816726882;0.7976984546722589;7.095731909924877e-06;6.794301227529355e-06;1.0448656445110451;10.000066891964348;0.8335153986793469;0.015562090808860108;0.015562318654554435;0.7177997703407359;-0.013405998247428533;0.7179234649982684
52.051669;1.0444727763310513;0.833168164054372;0.7976983302432883;7.095689703626828e-06;6.794370484569244e-06;1.044865489089368;10.000065729346165;0.8335154138778794;0.015562088045749765;0.015562315374762709;0.717799906222352;-0.013405998230259357;0.7179233756242843
52.061669;1.0444726574434906;0.8331681426636348;0.7976982049856195;7.095646571989527e-06;6.794440812868691e-06;1.044865334019188;10.000064525518603;0.833515426006567;0.015562085188085542;0.01556231197062176;0.7178000441406601;-0.013405998215004575;0.7179232888368061
52.071669;1.0444725302840299;0.8331681176428757;0.7976980794395094;7.095602588856818e-06;6.794512162519251e-06;1.0448651793782187;10.000063280364389;0.8335154348586566;0.015562082239661119;0.01556230844950025;0.7178001836216124;-0.013405998201980312;0.7179232053624232
52.081669;1.0444723955900754;0.8331680891885789;0.797697954149328;7.09555784951736e-06;6.794584462484278e-06;1.0448650252757994;10.000061992208241;0.8335154402312591;0.015562079203983612;0.015562304820821783;0.7178003241156099;-0.013405998191466964;0.7179231258471258
52.091669;1.0444722541431104;0.833168057531241;0.7976978296192262;7.095512486418505e-06;6.794657617538445e-06;1.044864871831982;10.000060657866928;0.8335154419135625;0.015562076084596687;0.015562301095212693;0.7178004650482861;-0.01340599818371199;0.7179230508663431
52.101669;1.0444721066443168;0.833168022873779;0.7976977062867903;7.095466664194411e-06;6.794731521578326e-06;1.0448647191593066;10.000059273299005;0.8335154396398406;0.015562072886111942;0.015562297282832893;0.7178006059336322;-0.013405998178935705;0.7179229809235104
52.111669;1.044471953662619;0.8331679853469764;0.7976975844960624;7.09542054857006e-06;6.794806067809282e-06;1.0448645672958023;10.000057834431136;0.8335154331317592;0.015562069614859375;0.015562293392898476;0.717800746411359;-0.01340599817733809;0.7179229164623961
52.121669;1.044471795629232;0.8331679450407361;0.7976974645269393;7.095374287240727e-06;6.794881130750892e-06;1.0448644160817548;10.00005633785703;0.8335154221952156;0.015562066278168269;0.015562289434393833;0.7178008862032718;-0.013405998179095716;0.7179228578709028
52.131669;1.0444716328622234;0.8331679021137608;0.7976973466361261;7.095328027311151e-06;6.794956551077594e-06;1.044864265131513;10.000054781064396;0.8335154067087577;0.015562062883301774;0.015562285416229447;0.7178010250549262;-0.01340599818433642;0.7179228054753187
52.141669;1.044471465640896;0.8331678568741386;0.7976972310297493;7.0952819387352525e-06;6.795032150973882e-06;1.0448641139516328;10.000053161997752;0.8335153864934574;0.015562059436795393;0.015562281345873886;0.7178021627187784;-0.013405998193109232;0.7179237593845054
52.151669;1.0444712942735717;0.83316780970025;0.7976971178246111;7.095236199880976e-06;6.79510775656788e-06;1.0448639620404254;10.000051478832471;0.8335153612206925;0.015562055943916266;0.015562277228024798;0.7178022989579329;-0.013405998205369776;0.7179237202148762
52.161669;1.0444711191085432;0.8331677608694027;0.7976970070749222;7.095190963575816e-06;6.795183214133191e-06;1.0448638088626387;10.000049730498063;0.8335153304231234;0.015562052409338587;0.01556227306498788;0.7178024335503318;-0.013405998220986972;0.7179236880578523
52.171669;1.0444709405100223;0.8331677104793873;0.7976968988376008;7.095146359155187e-06;6.7952584046565575e-06;1.0448636538101845;10.000047917055703;0.8335152935498402;0.01556204883837689;0.015562268858303243;0.7178025663204045;-0.013405998239781353;0.7179236631865132
52.181669;1.0444707587869355;0.8331676584893877;0.7976967932250317;7.095102531235364e-06;6.795333235880296e-06;1.0448634962670178;10.00004603957805;0.8335152500144192;0.01556204523683094;0.01556226461015881;0.7178026971575572;-0.013405998261575593;0.7179236458738709
52.191669;1.0444705741238434;0.8331676047946835;0.7976966904294918;7.095059664893012e-06;6.7954076013198355e-06;1.0448633357253514;10.000044099988363;0.8335151992676209;0.015562041610694008;0.015562260323143234;0.7178028259764287;-0.013405998286208283;0.7179236363521527
52.201669;1.044470386657207;0.8331675492916232;0.7976965907260661;7.0950179752408914e-06;6.795481346330927e-06;1.0448631718375767;10.000042100671022;0.8335151409239547;0.0155620379665339;0.015562255998995163;0.7178029526932654;-0.013405998313522027;0.7179236347646054
52.211669;1.0444701966516323;0.833167491923685;0.7976964944748197;7.094977685683609e-06;6.795554270526741e-06;1.0448630043767855;10.000040043963844;0.833515074837211;0.015562034311192323;0.01556225163885072;0.7178030772775439;-0.01340599834338261;0.7179236411286133
52.221669;1.0444700045991417;0.8331674327343902;0.7976964021104826;7.09493901533062e-06;6.795626140275544e-06;1.04486283315185;10.000037932033848;0.8335150010427426;0.015562030650958429;0.01556224724471298;0.717803199792329;-0.013405998375714526;0.7179236553013852
52.231669;1.044469811166405;0.8331673719142558;0.797696314075969;7.094902169843582e-06;6.795696692723294e-06;1.0448626579593403;10.000035766852838;0.8335149196617143;0.015562026991249412;0.015562242819508387;0.7178033203559503;-0.013405998410486675;0.717923676983662
52.241669;1.0444696170418604;0.8331673097358896;0.7976962307103482;7.094867331429146e-06;6.795765651181743e-06;1.0448624786610834;10.000033550381225;0.833514830879853;0.01556202333686457;0.015562238365299984;0.7178034391038616;-0.01340599844766083;0.7179237057791968
52.251669;1.0444694228370466;0.8331672464059912;0.7976961521716687;7.094834653840188e-06;6.795832762502386e-06;1.0448622953030464;10.00003128514422;0.8335147349933227;0.015562019692614353;0.01556223388126398;0.7178035562165898;-0.013405998487177917;0.7179237412337741
52.261669;1.0444692291012583;0.8331671820117351;0.7976960784436143;7.094804263789478e-06;6.795897837093294e-06;1.044862108115584;10.00002897457657;0.8335146324691892;0.0155620160639966;0.015562229362672127;0.7178036719717935;-0.013405998528983007;0.7179237828136182
52.271669;1.0444690363499887;0.833167116586252;0.7976960093916814;7.094776267929575e-06;6.795960764240299e-06;1.044861917463927;10.0000266231262;0.8335145239568428;0.015562012457717553;0.01556222480123875;0.7178037867457322;-0.013405998573037455;0.7179238298726046
52.281669;1.0444688450547899;0.833167050163416;0.7976959448045184;7.094750768021254e-06;6.7960214928491e-06;1.0448617238358788;10.000024236268052;0.8335144102082246;0.015562008881945201;0.015562220186947385;0.7178039009206602;-0.013405998619312062;0.7179238816626957
52.291669;1.0444686556343676;0.8331669827308161;0.7976958844049143;7.0947278842148185e-06;6.796079995919386e-06;1.0448615278064575;10.000021819991002;0.8335142919967468;0.015562005345519617;0.015562215511193349;0.7178040147593966;-0.013405998667770362;0.7179239374000561
52.301669;1.0444684684651282;0.833166914151643;0.7976958278897512;7.094707768277191e-06;6.796136251118928e-06;1.0448613300060496;10.000019379862294;0.8335141701313745;0.015562001856635758;0.015562210769327052;0.7178041283856413;-0.013405998718352023;0.7179239963324869
52.311669;1.044468283895797;0.8331668441908235;0.7976957749900256;7.0946905882367e-06;6.796190243183838e-06;1.044861131149434;10.000016920625095;0.833514045476384;0.015561998422234165;0.015562205960622879;0.7178042418931485;-0.013405998770976575;0.7179240577520966
52.321669;1.0444681022709144;0.8331667726209612;0.7976957254588638;7.09467650307564e-06;6.796241964676529e-06;1.0448609320461228;10.000014446580293;0.8335139188719254;0.01556199504774963;0.015562201086461181;0.7178043554617126;-0.013405998825553253;0.717924121009821
52.331669;1.0444679239375856;0.8331666992975447;0.7976956790152049;7.094665652484292e-06;6.796291402024094e-06;1.0448607335493973;10.000011961651134;0.8335137910498153;0.015561991736995576;0.015562196148634298;0.7178044693947099;-0.013405998881978683;0.7179241856070867
52.341669;1.0444677491973675;0.8331666241707752;0.7976956353116548;7.094658148465274e-06;6.796338515875734e-06;1.0448605365411214;10.000009468859659;0.8335136626532825;0.015561988492327379;0.01556219114871364;0.7178045840751931;-0.013405998940142813;0.7179242512753503
52.351669;1.0444675782211432;0.8331665472605959;0.7976955939142587;7.094654060921234e-06;6.796383242462728e-06;1.044860341956032;10.000006970070594;0.8335135342761435;0.015561985314865627;0.015562186088311437;0.7178046998802039;-0.01340599899995591;0.717924317931616
52.361669;1.0444674109755854;0.8331664686009896;0.797695554322983;7.09465342881931e-06;6.796425522392474e-06;1.044860150762672;10.000004466307843;0.8335134064168227;0.015561982204801657;0.01556218096961274;0.7178048171401203;-0.013405999061370636;0.7179243855683017
52.371669;1.0444672472402026;0.8331663881663233;0.7976955160238353;7.094656297242429e-06;6.796465316315915e-06;1.0448599639509921;10.000001958462308;0.8335132794124365;0.015561979161921606;0.015562175795679664;0.7178049361682555;-0.013405999124375303;0.7179244541380569
52.381669;1.0444670867208505;0.8331663058368947;0.7976954784618203;7.094662725061391e-06;6.796502585618486e-06;1.0448597825692907;9.999999447828618;0.8335131534475498;0.015561976186332083;0.01556217057009785;0.7178050572685584;-0.013404999188972378;0.7179245047712828
52.391669;1.0444669291117032;0.8331662214140361;0.7976954409666852;7.094672744077887e-06;6.79653727112682e-06;1.044859607737874;9.99999693605803;0.8335130286059419;0.015561973279167597;0.015562165296045602;0.7178051806695395;-0.013404999255158557;0.7179245744389138
52.401669;1.0444667740404028;0.8331661346567424;0.7976954027950919;7.0946863173433374e-06;6.796569300218117e-06;1.0448594406160254;9.999994424677324;0.8335129049069163;0.015561970442833776;0.015562159975695935;0.7178053064857955;-0.013404999322903337;0.7179246439696034
52.411669;1.044466621038837;0.8331660453320502;0.7976953632744629;7.09470334084548e-06;6.796598609920747e-06;1.044859282401596;9.999991914416395;0.8335127823155843;0.015561967680232944;0.015562154610188344;0.7178054347933037;-0.013404999392133679;0.7179247127947768
52.421669;1.044466469616206;0.8331659532686381;0.7976953218663377;7.094723679495379e-06;6.796625156971432e-06;1.0448591344287932;9.999989405146103;0.8335126607592845;0.015561964994069248;0.015562149199719814;0.7178055656956884;-0.013404999462741634;0.717924780344773
52.431669;1.0444663193716326;0.8331658583861423;0.7976952781133846;7.094747192231141e-06;6.796648913244316e-06;1.0448589982209147;9.999986896716731;0.8335125401846939;0.01556196238818342;0.01556214374425801;0.717805699289258;-0.013404999534605722;0.7179248461195972
52.441669;1.0444661701016436;0.8331657606764885;0.7976952316044993;7.094773730002444e-06;6.7966698742092886e-06;1.0448588752924644;9.999984389645254;0.8335124205973966;0.015561959869778456;0.015562138244336974;0.7178058356488772;-0.013404999607597322;0.7179249097137053
52.451669;1.0444660218231916;0.8331656601678833;0.7976951819912191;7.09480313306768e-06;6.7966880831247524e-06;1.044858766884686;9.999981885052936;0.8335123020641011;0.015561957449698684;0.015562132700696413;0.717805974864672;-0.013404999681569742;0.7179249708218994
52.461669;1.0444658746571192;0.8331655569151156;0.7976951289819431;7.094835234272107e-06;6.796703627732019e-06;1.0448586739564636;9.999979384210418;0.8335121847254532;0.015561955140455273;0.01556212711380496;0.7178061170261572;-0.01340499975635209;0.7179250292227136
52.471669;1.0444657286887493;0.8331654510020133;0.7976950723140861;7.094869855051528e-06;6.796716598671705e-06;1.044858597316805;9.999976888442077;0.8335120687543266;0.01556195295417779;0.015562121484516658;0.7178062621740751;-0.01340499983175277;0.7179250847463128
52.481669;1.0444655839556287;0.8331653425165626;0.797695011758476;7.094906806213475e-06;6.796727045838959e-06;1.0448585376570123;9.999974399846293;0.833511954255547;0.015561950902132414;0.015562115815615823;0.7178064102826649;-0.013404999907563928;0.717925137287728
52.491669;1.0444654405543168;0.8331652315245788;0.7976949471706558;7.094945906334145e-06;6.7967349552934846e-06;1.0448584955312687;9.999971922116945;0.8335118412370773;0.015561948995477309;0.015562110112656341;0.7178065612529454;-0.013404999983582641;0.7179251868266321
52.501669;1.0444652987275747;0.8331651181298483;0.797694878523769;7.0949869938938726e-06;6.796740269019606e-06;1.044858471350947;9.999969460473954;0.8335117296490305;0.015561947245805372;0.015562104382899396;0.717806714913419;-0.013405000059652842;0.7179252333992393
52.511669;1.044465158830433;0.8331650025698607;0.7976948058680251;7.095029912413096e-06;6.796742938131156e-06;1.0448584653536177;9.99996702082662;0.8335116194130912;0.015561945663993194;0.015562098634043538;0.7178068710626304;-0.013405000135680857;0.7179252770569081
52.521669;1.0444650212230782;0.8331648851884426;0.797694729306459;7.095074483158654e-06;6.7967429488390285e-06;1.0448584775930165;9.999964608993697;0.8335115104764411;0.015561944257816417;0.015562092874482163;0.7178070295284991;-0.0134050002116093;0.7179253178448689
52.531669;1.0444648862000645;0.8331647663051017;0.7976946490605396;7.095120485519219e-06;6.796740308194921e-06;1.044858507971238;9.999962230209936;0.8335114029000871;0.01556194303075544;0.015562087114246406;0.7178071901741474;-0.013405000287391161;0.7179253557996403
52.541669;1.0444647539751317;0.8331646461559828;0.7976945655228679;7.095167659038984e-06;6.796735026059063e-06;1.0448585562168182;9.999959888869954;0.8335112968756019;0.015561941983178852;0.015562081364779285;0.7178073528656406;-0.013405000362977431;0.7179253909276544
52.551669;1.0444646246739981;0.8331645249955392;0.7976944792142029;7.095215728624248e-06;6.796727109358906e-06;1.044858621800668;9.999957588924481;0.8335111926260313;0.015561941114641712;0.015562075637056446;0.7178075174582147;-0.01340500043830561;0.7179254231548099
52.561669;1.0444644983132707;0.8331644032533588;0.7976943907083563;7.09526443820526e-06;6.796716565617714e-06;1.0448587039132617;9.999955334531885;0.8335110902961903;0.015561940425456139;0.015562069939804555;0.717807683788108;-0.013405000513290332;0.7179254523390988
52.571669;1.0444643748087157;0.8331642815789476;0.7976943005812631;7.09531357757752e-06;6.796703402835428e-06;1.0448588015326221;9.999953129928024;0.8335109899203287;0.015561939917217367;0.015562064279051272;0.7178078516734885;-0.013405000587822642;0.7179254783620385
52.581669;1.0444642540219389;0.8331641607529889;0.7976942093634158;7.095362994378456e-06;6.796687622238965e-06;1.0448589134998203;9.99995097887221;0.8335108914361564;0.015561939592546063;0.015562058658370128;0.7178080209327276;-0.013405000661786359;0.7179255011713651
52.591669;1.044464135763617;0.8331640415702519;0.7976941175252728;7.095412592891452e-06;6.796669222041969e-06;1.0448590385982217;9.999948884673042;0.8335107946995836;0.01556193945374412;0.015562053079523486;0.7178081913549939;-0.01340500073507884;0.7179255207528515
52.601669;1.0444640197701884;0.8331639247623864;0.797694025525933;7.095462322769498e-06;6.796648213600348e-06;1.0448591756760612;9.999946850493775;0.8335106994996947;0.015561939501722057;0.015562047543506236;0.7178083626234423;-0.013405000807617756;0.7179255370976687
52.611669;1.044463905759342;0.8331638109499726;0.7976939338232051;7.095512159453537e-06;6.79662463207886e-06;1.044859323753452;9.999944879258738;0.8335106055824164;0.015561939736626413;0.015562042051499289;0.7178085342925161;-0.013405000879346665;0.7179255501750449
52.621669;1.0444637935454748;0.8331637005975733;0.7976938428129775;7.095562086301937e-06;6.7965985443510275e-06;1.044859482010112;9.999942973631473;0.8335105126903868;0.015561940158130678;0.015562036605194013;0.7178087058557068;-0.013405000950242548;0.7179255599336386
52.631669;1.044463683083762;0.8331635939564037;0.7976937527996397;7.095612088203682e-06;6.796570063786342e-06;1.044859649677699;9.999941136373034;0.8335104206196892;0.015561940763822236;0.015562031206215812;0.7178088768304923;-0.013405001020314288;0.7179255663383355
52.641669;1.044463574424799;0.8331634910395873;0.7976936640196137;7.0956621496757505e-06;6.796539348028746e-06;1.0448598259733852;9.999939370793168;0.833510329250764;0.015561941547856138;0.015562025855770645;0.7178090467887022;-0.013405001089594986;0.717925569388834
52.651669;1.0444634677210485;0.8331633917005767;0.7976935766935347;7.095712248661093e-06;6.7965065575071635e-06;1.0448600101037744;9.99993768115944;0.8335102384901977;0.01556194250170637;0.015562020554983812;0.7178092153449994;-0.013405001158126418;0.7179255690958554
52.661669;1.044463363243598;0.833163295759063;0.7976934910925624;7.095762346741427e-06;6.796471807467738e-06;1.04486020127627;9.999936072141208;0.8335101481704946;0.015561943616124424;0.015562015304579463;0.7178093821511679;-0.013405001225941914;0.717925565445749
52.671669;1.0444632612384028;0.8331632030705891;0.7976934075505892;7.095812381288793e-06;6.796435160778603e-06;1.0448603987510792;9.999934547220032;0.8335100580202346;0.01556194488257033;0.015562010104812334;0.7178095468928091;-0.01340500129306945;0.7179255584094033
52.681669;1.0444631617596045;0.8331631135576932;0.7976933264042362;7.095862264680326e-06;6.796396662214019e-06;1.0448606019469338;9.999933107961951;0.8335099676876415;0.015561946293593608;0.015562004957008626;0.7178097092689137;-0.013405001359548153;0.7179255479852565
52.691669;1.04446306468261;0.8331630272483046;0.7976932479648307;7.095911885293306e-06;6.796356372600085e-06;1.044860810462682;9.999931754744491;0.8335098767636451;0.015561947842511692;0.015561999864316592;0.7178098689900994;-0.013405001425432534;0.7179255341902503
52.701669;1.0444629697905452;0.8331629442753656;0.7976931725555627;7.095961109132596e-06;6.7963143679951305e-06;1.0448610239917495;9.999930487745385;0.8335097848378703;0.015561949522398347;0.015561994830311314;0.7178100258069157;-0.013405001490787232;0.7179255170072779
52.711669;1.044462876823932;0.8331628648101029;0.7976931005119294;7.09600977637526e-06;6.796270709692274e-06;1.044861242268533;9.999929307329458;0.8335096915934822;0.015561951325887977;0.01556198985815035;0.7178101795225061;-0.013405001555683808;0.7179254963872173
52.721669;1.044462785583625;0.8331627889791319;0.7976930321115479;7.0960576868316345e-06;6.796225424300097e-06;1.0448614650706414;9.999928213684907;0.8335095968707482;0.015561953247123558;0.015561984951159272;0.7178103299935569;-0.013405001620196273;0.7179254723047519
52.731669;1.0444626960359147;0.8331627168032533;0.7976929675178297;7.096104601668857e-06;6.796178522983053e-06;1.0448616922298655;9.999927205964736;0.833509500639743;0.015561955282771918;0.015561980112659461;0.7178104771172716;-0.01340500168439071;0.7179254447672053
52.741669;1.0444626082164663;0.8331626481817533;0.7976929067947905;7.096150275869358e-06;6.796130029343455e-06;1.0448619236070067;9.999926281587559;0.8335094029191319;0.015561957429741912;0.015561975344715848;0.7178106207693891;-0.013405001748310474;0.7179254137647327
52.751669;1.0444625220560446;0.8331625829136773;0.79769284993128;7.096194503787227e-06;6.796079978745367e-06;1.0448621590002762;9.99992543656164;0.8335093037181777;0.015561959683103787;0.015561970647489869;0.7178107607465078;-0.013405001811973825;0.7179253792760462
52.761669;1.0444624374078473;0.8331625207113205;0.7976927968352534;7.096237161973677e-06;6.79602840609155e-06;1.044862398082888;9.99992466661945;0.8335092030277738;0.015561962036871099;0.015561966020111033;0.7178108967618175;-0.013405001875385984;0.7179253413586074
52.771669;1.0444623541759719;0.8331624612177028;0.7976927473841017;7.096278221041946e-06;6.795975338849793e-06;1.0448626404395926;9.999923967974073;0.8335091008426244;0.015561964484982224;0.015561961461924604;0.717811028461874;-0.013405001938543241;0.7179253001940321
52.781669;1.0444622723265202;0.8331624040588924;0.7976927015034477;7.096317714041135e-06;6.7959207872363024e-06;1.0448628856809266;9.999923337404294;0.8335089971720738;0.015561967020053098;0.015561956972556145;0.7178111554682982;-0.013405002001441837;0.7179252560316072
52.791669;1.0444621918269033;0.8331623489150439;0.7976926591460951;7.096355693097953e-06;6.795864733341971e-06;1.0448631336112386;9.99992277214569;0.8335088920367435;0.015561969631727566;0.015561952551225798;0.7178112774664829;-0.013405002064107562;0.7179252091407268
52.801669;1.0444621126076385;0.8331622955584936;0.797692620227218;7.096392200681967e-06;6.7958071267194275e-06;1.0448633843291908;9.99992226971456;0.833508785494916;0.015561972307582743;0.015561948196161917;0.7178113942982647;-0.01340500212661916;0.7179251598287797
52.811669;1.0444620345774929;0.8331622438071772;0.7976925846206843;7.096427248161748e-06;6.795747889230143e-06;1.0448636381498981;9.99992182746679;0.8335086776971387;0.015561975035619896;0.0155619439042472;0.717811505992762;-0.013405002189108001;0.7179251084537264
52.821669;1.044461957721205;0.8331621934451422;0.7976925522073226;7.0964607913613395e-06;6.7956869358493925e-06;1.0448638954184217;9.999921441905595;0.8335085688912444;0.015561977805697824;0.015561939671031451;0.7178116127173367;-0.0134050022517311;0.7179250554242051
52.831669;1.044461882170182;0.8331621442041334;0.7976925229377191;7.096492722680852e-06;6.7956242045283215e-06;1.0448641563624101;9.999921108535528;0.8335084593490625;0.015561980609816867;0.01556193549137228;0.7178117146775427;-0.013405002314629707;0.7179250012142787
52.841669;1.0444618081125818;0.8331620957765333;0.7976924968386904;7.096522899222341e-06;6.795559674025788e-06;1.0448644210350058;9.999920822562723;0.8335083493420782;0.015561983441161487;0.015561931360930831;0.7178118120281861;-0.013405002377915887;0.7179249463440573
52.851669;1.044461735641843;0.8331620478222367;0.7976924739473918;7.096551183265076e-06;6.795493363872744e-06;1.0448646892855722;9.99992057917206;0.8335082392098814;0.015561986292177046;0.015561927277680736;0.717811904864076;-0.013405002441690921;0.7179248913531848
52.861669;1.0444616647065597;0.8331620000312601;0.7976924542833183;7.096577464587317e-06;6.7954253181243876e-06;1.0448649607591343;9.999920373274492;0.8335081293566017;0.015561989153637445;0.015561923242457204;0.7178119932765629;-0.013405002506051051;0.7179248368237576
52.871669;1.044461595184594;0.8331619522401431;0.7976924378935133;7.096601669289118e-06;6.795355582507654e-06;1.0448652349644758;9.999920199852276;0.8335080201433445;0.01556199201524788;0.015561919258589813;0.7178120774025603;-0.013405002571069208;0.7179247833769118
52.881669;1.0444615269673596;0.8331619044854013;0.7976924248663134;7.0966237559680696e-06;6.795284199440361e-06;1.0448655113468412;9.99992005439195;0.8335079118189092;0.015561994866848125;0.01556191533086054;0.71781215744293;-0.013405002636783757;0.7179247316015142
52.891669;1.0444614599326638;0.8331618569341159;0.7976924152700503;7.096643688452953e-06;6.795211226075055e-06;1.0448657892927913;9.999919932927838;0.8335078045162952;0.01556199769907926;0.015561911464710558;0.717812233670585;-0.01340500270321454;0.7179246819751529
52.901669;1.0444613938813554;0.8331618097710852;0.7976924090853044;7.096661402253793e-06;6.795136758238955e-06;1.0448660680811808;9.999919832172731;0.8335076982850097;0.01556200050308314;0.015561907666330546;0.7178123064246005;-0.013405002770386155;0.7179246348050734
52.911669;1.0444613285797595;0.8331617631350438;0.7976924061713913;7.096676785109403e-06;6.795060930260405e-06;1.044866346860302;9.99991974924318;0.8335075931899621;0.015562003269748482;0.015561903942275314;0.7178123760766373;-0.013405002838321021;0.7179245902045975
52.921669;1.0444612638952167;0.8331617170894611;0.79769240625631;7.0966896868785005e-06;6.79498386764513e-06;1.0448666247124627;9.999919681050958;0.8335074894457154;0.015562005989017098;0.01556190029810667;0.717812443011924;-0.01340500290700455;0.7179245481467046
52.931669;1.0444611998998177;0.8331616715991553;0.7976924089644025;7.096699966963092e-06;6.7949056410159034e-06;1.0448669007505138;9.999919624490014;0.8335073874476997;0.015562008650194218;0.015561896737743075;0.7178125076425418;-0.013405002976365666;0.7179245085758292
52.941669;1.0444611368406003;0.833161626545384;0.7976924139048127;7.096707535982457e-06;6.79482627821715e-06;1.044867174159315;9.999919576957597;0.8335072876553401;0.015562011243569018;0.015561893263707187;0.7178125703794381;-0.013405003046287868;0.7179244714810976
52.951669;1.0444610750165428;0.8331615817725161;0.7976924207664431;7.096712356827675e-06;6.794745797305893e-06;1.0448674442105286;9.999919536124512;0.8335071904855287;0.015562013761806671;0.015561889877577048;0.7178126315512172;-0.013405003116627604;0.7179244368921969
52.961669;1.0444610146737212;0.8331615371375004;0.7976924293447626;7.096714431765805e-06;6.7946642165693935e-06;1.0448677102925215;9.999919499283381;0.8335070963213493;0.015562016199637289;0.015561886581376139;0.7178126913546232;-0.01340500318722977;0.7179244048434089
52.971669;1.044460955979943;0.8331614925616596;0.797692439516833;7.096713792903843e-06;6.794581556845564e-06;1.0448679718958669;9.999919463155756;0.8335070055452936;0.015562018552149545;0.015561883378743894;0.7178127498822161;-0.01340500325793184;0.7179243753175751
52.981669;1.0444608990810693;0.8331614480398105;0.7976924511701969;7.096710496255573e-06;6.794497853089692e-06;1.0448682285292148;9.999919424551155;0.8335069185069894;0.015562020813366014;0.015561880273520824;0.7178128072185901;-0.013405003328543877;0.7179243482035935
52.991669;1.0444608441764869;0.8331614035896595;0.7976924641043792;7.096704624096607e-06;6.794413174779485e-06;1.0448684796267063;9.999919381305865;0.8335068354523892;0.015562022976479066;0.015561877267326397;0.717812863555375;-0.013405003398830613;0.7179243233475652
53.001669;1.044460791533023;0.8331613592137848;0.7976924780247548;7.096696283610236e-06;6.794327631564228e-06;1.0448687245012445;9.999919332693949;0.8335067564866316;0.015562025035103864;0.015561874359066382;0.7178129192167756;-0.013405003468531834;0.7179243006386197
53.011669;1.0444607414267668;0.8331613148963068;0.7976924926332511;7.0966856001258975e-06;6.794241349307075e-06;1.0448689623672796;9.99991927934057;0.8335066815931289;0.015562026983529403;0.015561871546030613;0.7178129745695949;-0.013405003537405594;0.7179242799964058
53.021669;1.04446069409124;0.8331612705916805;0.7976925076875326;7.096672722180023e-06;6.7941544515858064e-06;1.044869192413891;9.999919222674986;0.8335066106840419;0.015562028816067608;0.015561868825296352;0.7178130299209325;-0.013405003605248177;0.717924261287266
53.031669;1.0444606497098814;0.8331612262088994;0.7976925229628842;7.096657834584231e-06;6.794067057168742e-06;1.0448694138777717;9.999919164066668;0.833506543667478;0.015562030527635565;0.015561866195066514;0.7178130854469186;-0.013405003671874655;0.7179242443059994
53.041669;1.0444606083992334;0.833161181632604;0.7976925381481288;7.096641156136678e-06;6.793979273053613e-06;1.0448696260801773;9.999919104786022;0.8335064805069139;0.015562032115157443;0.015561863654940422;0.7178131411616064;-0.013405003737085239;0.7179242288648311
53.051669;1.0444605702084604;0.8331611367783913;0.7976925527911777;7.096622913814769e-06;6.79389119584476e-06;1.0448698284424274;9.999919046790156;0.8335064212350731;0.01556203357781846;0.015561861204352755;0.7178131969706841;-0.01340500380065156;0.7179242148821516
53.061669;1.044460535181271;0.8331610916162622;0.7976925663447276;7.096603317672933e-06;6.7938029243642895e-06;1.0448700205106467;9.999918992675756;0.833506365927749;0.015562034916431806;0.01556185884075687;0.7178132527585367;-0.013405003862333247;0.7179242023739716
53.071669;1.0444605034225671;0.8331610461373221;0.7976925782108015;7.096582559521205e-06;6.793714564903375e-06;1.0448702019482856;9.999918944680807;0.8335063146762277;0.015562036132581742;0.015561856559965762;0.7178133084276213;-0.013405003921908578;0.7179241913795156
53.081669;1.0444604751296003;0.8331610003219715;0.7976925877359919;7.096560815251856e-06;6.793626230522395e-06;1.0448703724821176;9.999918904106964;0.8335062675691964;0.01556203722780342;0.015561854358241062;0.7178133638962672;-0.013405003979194231;0.7179241818975027
53.091669;1.0444604505550648;0.8331609541330615;0.7976925942321057;7.0965382363415075e-06;6.793538050166654e-06;1.0448705318984677;9.999918871280151;0.8335062246685312;0.01556203820370693;0.015561852233679889;0.7178134190985286;-0.013405004034045123;0.7179241738833884
53.101669;1.0444604299183788;0.8331609074924481;0.7976925970562947;7.096514953929228e-06;6.7934501849143085e-06;1.0448706801049363;9.999918845277447;0.8335061859921741;0.01556203906284042;0.015561850186017499;0.7178134740101333;-0.013405004086351662;0.7179241672996757
53.111669;1.0444604133583548;0.8331608602569454;0.7976925956821511;7.096491096703673e-06;6.793362822557207e-06;1.0448708171568726;9.999918823792832;0.8335061515029821;0.015562039809143672;0.015561848215962298;0.7178135286738959;-0.013405004136049212;0.7179241621418921
53.121669;1.0444604009196592;0.8331608122714286;0.7976925897190309;7.096466800732882e-06;6.793276148903394e-06;1.0448709432270475;9.999918803773646;0.8335061210823836;0.0155620404479535;0.015561846325325736;0.7178135831990121;-0.013405004183124557;0.7179241584043314
53.131669;1.0444603925442093;0.8331607634538205;0.7976925788900404;7.096442205961389e-06;6.793190332293848e-06;1.044871058559181;9.999918782270026;0.8335060945477941;0.015562040985970652;0.015561844517618568;0.717813637740992;-0.013405004227598875;0.7179241560455398
53.141669;1.0444603881159567;0.8331607137817454;0.7976925629488649;7.096417447482244e-06;6.793105527665385e-06;1.0448711634179293;9.999918756923114;0.8335060717405487;0.015562041430844425;0.015561842797784671;0.7178136924894094;-0.013405004269512523;0.7179241549846431
53.151669;1.0444603875416507;0.8331606632221725;0.7976925415996129;7.096392656094587e-06;6.793021864554108e-06;1.0448712580606891;9.999918726024367;0.8335060525582125;0.01556204179000301;0.015561841171212686;0.7178137476647112;-0.013405004308931929;0.7179241550832383
53.161669;1.044460390771651;0.8331606117085982;0.7976925145204742;7.096367976416598e-06;6.792939413613011e-06;1.0448713427343;9.999918688042294;0.8335060368887076;0.015562042069056268;0.015561839643278801;0.7178138034557942;-0.013405004345935983;0.7179241561414001
53.171669;1.0444603977645308;0.8331605591243277;0.7976924814191428;7.0963435959763384e-06;6.792858175323438e-06;1.044871417670285;9.99991864087031;0.8335060245898084;0.01556204227067963;0.015561838218882266;0.7178138599378033;-0.01340500438058422;0.7179241579509966
53.181669;1.044460408480138;0.8331605052802695;0.7976924420312277;7.096319768387773e-06;6.79277811104555e-06;1.0448714831129557;9.999918581492649;0.8335060155277253;0.015562042394688311;0.015561836901080997;0.7178139171031652;-0.013405004412918768;0.7179241603200299
53.191669;1.0444604228986796;0.833160449968568;0.7976923961047433;7.096296804283477e-06;6.792699189334892e-06;1.044871539385392;9.9999185062543;0.8335060095482159;0.015562042439013506;0.01556183569053566;0.7178139749553795;-0.013405004442981991;0.7179241630372942
53.201669;1.0444604410279852;0.8331603930525681;0.7976923434058801;7.096275021972694e-06;6.792621420955869e-06;1.0448715868816618;9.999918411411782;0.8335060064312894;0.015562042400586609;0.015561834586623649;0.7178140335412801;-0.013405004470820592;0.7179241658421529
53.211669;1.0444604628750274;0.833160334472345;0.7976922837456414;7.096254691511655e-06;6.792544868307904e-06;1.0448716259551325;9.99991829380786;0.8335060059468338;0.01556204227533559;0.01556183358837053;0.7178140929413209;-0.01340500449650266;0.7179241684360207
53.221669;1.0444604883867383;0.8331602742050792;0.7976922170385427;7.0962360127908515e-06;6.792469628808962e-06;1.0448716568292218;9.999918151247686;0.8335060079452113;0.01556204205798769;0.015561832694588221;0.7178141532721065;-0.01340500452014448;0.7179241705509705
53.231669;1.0444605174410202;0.8331602122679244;0.7976921433350234;7.0962191403689035e-06;6.792395816221332e-06;1.0448716795952886;9.99991798235798;0.8335060123741729;0.015562041743143898;0.01556183190412714;0.717814214690155;-0.013405004541898722;0.7179241720202915
53.241669;1.0444605499311599;0.8331601486866025;0.7976920627560523;7.096204228186678e-06;6.792323551900908e-06;1.0448716942686203;9.999917786415136;0.8335060192364475;0.015562041326980091;0.015561831216441899;0.7178142773695093;-0.013405004561896165;0.7179241727832554
53.251669;1.0444605858762934;0.8331600834081445;0.7976919754136415;7.096191440951848e-06;6.7922529530496294e-06;1.0448717008684822;9.999917563385905;0.8335060285515156;0.015562040807731383;0.015561830631899934;0.7178143414484157;-0.013405004580196968;0.7179241728530821
53.261669;1.0444606254615396;0.8331600163048928;0.7976918814591336;7.096180931152768e-06;6.792184116585458e-06;1.044871699457063;9.99991731419864;0.8335060403410823;0.015562040184920583;0.015561830151420932;0.7178144069735966;-0.013405004596805447;0.717924172307477
53.271669;1.0444606689905127;0.8331599472772907;0.797691781210956;7.096172836080404e-06;6.7921171047763455e-06;1.0448716901103907;9.999917041255488;0.8335060546236595;0.015562039458641808;0.015561829776018022;0.7178144738751344;-0.013405004611722521;0.7179241712923247
53.281669;1.044460716824334;0.8331598762658395;0.7976916751859068;7.09616729740194e-06;6.792051927533264e-06;1.0448716728458483;9.999916748551737;0.8335060714120719;0.01556203862987409;0.015561829506840116;0.717814541975281;-0.013405004624970535;0.7179241699942939
53.291669;1.0444607693632166;0.8331598031308445;0.7976915640261565;7.096164464780133e-06;6.791988525507745e-06;1.0448716475419506;9.999916440759126;0.8335060907218421;0.0155620377013498;0.015561829346124503;0.7178146110228469;-0.013405004636587703;0.7179241686135168
53.301669;1.0444608270480065;0.8331597275916189;0.7976914484231469;7.096164477901515e-06;6.791926769667281e-06;1.0448716139375382;9.999916122013813;0.8335061126005032;0.015562036677581745;0.015561829298765591;0.7178146807336425;-0.013405004646622946;0.7179241673719055
53.311669;1.044460890334981;0.8331596493525111;0.7976913290547506;7.096167439621379e-06;6.791866478456863e-06;1.044871571717713;9.999915795617804;0.8335061371643246;0.01556203556387483;0.015561829372494382;0.7178147508252182;-0.013405004655134814;0.7179241665224608
53.321669;1.0444609596436625;0.8331595682975937;0.7976912065781118;7.096173395590027e-06;6.791807444546725e-06;1.0448715205881687;9.999915464390192;0.8335061645860884;0.015562034365655343;0.015561829576139587;0.7178148210390944;-0.013405004662189541;0.7179241663308198
53.331669;1.044461035288361;0.8331594845513595;0.7976910816935715;7.096182328141445e-06;6.791749472294439e-06;1.044871460319997;9.999915130810349;0.8335061950114517;0.015562033088962963;0.015561829917739177;0.7178148911107276;-0.013405004667857252;0.7179241670291819
53.341669;1.0444611174099787;0.8331593983961418;0.7976909551657326;7.096194157839986e-06;6.791692426891771e-06;1.0448713907815586;9.999914797104276;0.833506228459556;0.015562031740672026;0.015561830403079208;0.7178149607172142;-0.013405004672209314;0.7179241687798077
53.351669;1.0444612060017886;0.8331593101674841;0.7976908277755774;7.096208756487169e-06;6.7916362693151535e-06;1.0448713119378048;9.99991446538718;0.8335062647860645;0.015562030327092215;0.015561831034568095;0.7178150294905252;-0.01340500467532904;0.7179241716868802
53.361669;1.0444613010462402;0.8331592201996957;0.7976907002745265;7.096225974990378e-06;6.7915810369813255e-06;1.0448712238418836;9.999914137541651;0.8335063037525079;0.015562028852575195;0.015561831811242453;0.7178150970619768;-0.013405004677328473;0.7179241758200546
53.371669;1.0444614025913317;0.8331591288471385;0.7976905733658979;7.0962456732671134e-06;6.791526788787991e-06;1.0448711266472008;9.999913815125042;0.8335063451339021;0.015562027319619457;0.015561832729979004;0.717815163060635;-0.013405004678346134;0.7179241811932567
53.381669;1.0444615106907231;0.8331590365164159;0.7976904476974528;7.096267729891065e-06;6.791473582638032e-06;1.044871020600675;9.999913499687999;0.8335063887516773;0.015562025729861768;0.015561833787129562;0.7178152270922976;-0.013405004678530036;0.717924187719945
53.391669;1.0444616253426064;0.83315894367888;0.7976903238270073;7.096292024367404e-06;6.791421488513489e-06;1.0448709059847665;9.999913193177202;0.8335064344415902;0.015562024084981774;0.015561834979724841;0.7178152887290725;-0.013405004678023533;0.7179241952079142
53.401669;1.0444617464773376;0.8331588509160861;0.7976902022158245;7.096318426616433e-06;6.791370585217237e-06;1.044870783063723;9.999912897795818;0.8335064820317324;0.01556202238649492;0.01556183630561938;0.7178153475008436;-0.013405004676957457;0.7179242034071879
53.411669;1.0444618739240916;0.8331587589295809;0.7976900832793424;7.0963468116740585e-06;6.791320936573891e-06;1.044870652095799;9.9999126154848;0.8335065313572412;0.01556202063481537;0.015561837763509697;0.7178154029340938;-0.013405004675443845;0.7179242120837612
53.421669;1.0444620074119981;0.8331586684518207;0.7976899673678611;7.096377069175696e-06;6.7912725790997486e-06;1.0448705133921432;9.999912347809111;0.8335065823122505;0.015562018829394404;0.015561839353450698;0.7178154546346864;-0.013405004673571483;0.7179242210856479
53.431669;1.044462146657408;0.8331585801464918;0.7976898547196591;7.096409096908769e-06;6.7912255343479535e-06;1.0448703673624686;9.999912096305675;0.8335066348905255;0.015562016970378026;0.015561841076222735;0.7178155023289801;-0.013405004671425668;0.7179242303553752
53.441669;1.0444622914263562;0.8331584945682008;0.7976897455435326;7.096442797126019e-06;6.791179828157065e-06;1.044870214495693;9.999911862694468;0.8335066891434586;0.015562015060917271;0.015561842931409848;0.7178155458632948;-0.013405004669127363;0.717924239899962
53.451669;1.0444624415467874;0.8331584121816223;0.7976896401212447;7.096478073894916e-06;6.791135481376442e-06;1.0448700553032668;9.999911648649453;0.8335067451137476;0.015562013108384261;0.015561844916653526;0.717815585182854;-0.013405004666840654;0.7179242497742935
53.461669;1.0444625969034806;0.8331583334267851;0.7976895387591059;7.096514828261929e-06;6.791092471477525e-06;1.0448698903030307;9.99991145561467;0.8335068028236335;0.015562011122955927;0.015561847028826818;0.7178156202919614;-0.013405004664738318;0.7179242600534805
53.471669;1.0444627573548193;0.8331582587715456;0.7976894416663927;7.096552965783941e-06;6.791050715931906e-06;1.0448697200717936;9.999911284915315;0.8335068622594185;0.01556200911509519;0.01556184926503319;0.7178156512393118;-0.01340500466296758;0.7179242707761909
53.481669;1.0444629226390822;0.8331581887129461;0.7976893489288016;7.096592404290446e-06;6.791010103525554e-06;1.0448695453453982;9.999911137671893;0.8335069233421476;0.015562007094325475;0.015561851622094698;0.7178156781037536;-0.013405004661645738;0.7179242819254904
53.491669;1.0444630924092864;0.8331581237607689;0.797689260572746;7.096633064885711e-06;6.790970527729777e-06;1.044869367043997;9.999911014914119;0.8335069859470043;0.015562005069128403;0.015561854095568503;0.7178157009312277;-0.01340500466087856;0.7179242934657071
53.501669;1.0444632663513849;0.8331580644142038;0.7976891766025606;7.0966748607528675e-06;6.790931885320678e-06;1.044869186164271;9.999910918371523;0.8335070499395232;0.015562003046959866;0.015561856679498672;0.7178157196813958;-0.01340500466077218;0.7179243053808024
53.511669;1.0444634442759901;0.8331580111249499;0.7976890969774829;7.096717699418495e-06;6.79089408416502e-06;1.0448690037006294;9.999910850854487;0.8335071151797743;0.015562001034534173;0.015561859367003042;0.7178157342279039;-0.013405004661431213;0.7179243176800212
53.521669;1.0444636261652307;0.8331579642455421;0.7976890215802633;7.096761494288853e-06;6.790857080089892e-06;1.0448688206273133;9.999910815971685;0.8335071815026591;0.015561999038856127;0.015561862150950402;0.7178157443542311;-0.013405004662955392;0.7179243303873766
53.531669;1.0444638121616003;0.8331579239997343;0.7976889502262804;7.096806167664318e-06;6.790820876537693e-06;1.0448686378289638;9.999910818490415;0.8335072487025844;0.015561997068179826;0.015561865024302967;0.7178157497338518;-0.0134050046654405;0.7179243435235152
53.541669;1.044464002467616;0.8331578905458112;0.7976888826930434;7.0968516500832866e-06;6.790785481992335e-06;1.0448684560540389;9.99991086453508;0.8335073165689286;0.015561995132019132;0.015561867980756709;0.7178157499673523;-0.013405004668992113;0.717924357060627
