time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.551669;1.044464197231179;0.8331578640696644;0.7976888187265914;7.096897891416598e-06;6.790750895705575e-06;1.0448682759933825;9.9999109600628;0.8335073849488505;0.015561993240747902;0.015561871015981091;0.7178157446719484;-0.013405004673732849;0.7179243708695229
53.561669;1.0444643964950941;0.8331578447862249;0.797688758027701;7.096944870040605e-06;6.790717120015391e-06;1.0448680984127068;9.99991110952331;0.8335074537508257;0.015561991404698326;0.015561874128147019;0.7178157335270142;-0.01340500467977572;0.7179243847036996
53.571669;1.0444646001766509;0.8331578328818645;0.7976887002150878;7.096992585393983e-06;6.790684159291567e-06;1.0448679241845509;9.999911316546807;0.8335075228960794;0.015561989632181854;0.015561877316505646;0.7178157162632418;-0.01340500468718736;0.7179243982400252
53.581669;1.044464808084976;0.8331578284862705;0.797688644810604;7.097041037334037e-06;6.7906520209641235e-06;1.0448677541621307;9.999911584990041;0.8335075922735287;0.01556198792746135;0.015561880579029545;0.7178156926554513;-0.01340500469597357;0.717924411141024
53.591669;1.0444650199748933;0.8331578316931224;0.7976885913357953;7.0970902139548545e-06;6.79062073586271e-06;1.0448675890453607;9.999911918741832;0.8335076617138748;0.015561986290956814;0.015561883910977391;0.7178156625132316;-0.01340500470608624;0.7179244230815954
53.601669;1.0444652355622839;0.8331578426058314;0.7976885394469777;7.0971400995322485e-06;6.790590370424273e-06;1.0448674293655738;9.999912320869523;0.8335077309905843;0.015561984722051678;0.01556188730507601;0.7178156256766254;-0.01340500471743091;0.7179244337680266
53.611669;1.044465454524828;0.8331578613676673;0.7976884889624613;7.097190670656035e-06;6.790561013518778e-06;1.044867275511218;9.999912793144574;0.8335077998398362;0.015561983221529177;0.0155618907524073;0.7178155820393293;-0.013405004729865585;0.717924442980808
53.621669;1.0444656765317961;0.8331578881624789;0.7976884398131558;7.097241874203724e-06;6.790532750028038e-06;1.0448671277294144;9.999913336008541;0.8335078679685993;0.0155619817922661;0.015561894243332798;0.7178155315348937;-0.013405004743203242;0.7179244505824468
53.631669;1.0444659012673403;0.8331579231983604;0.797688391988017;7.0972936338719746e-06;6.790505631038111e-06;1.0448669861081974;9.999913948155784;0.8335079350235804;0.015561980439363486;0.015561897768894618;0.7178154740613639;-0.01340500475722357;0.7179244564585708
53.641669;1.0444661284268133;0.8331579666695417;0.7976883454733301;7.0973458868807605e-06;6.7904796651724625e-06;1.0448668505417704;9.99991462575418;0.8335080005562572;0.015561979169435627;0.015561901321858924;0.7178154094254853;-0.013405004771690748;0.7179244604284821
53.651669;1.0444663576968234;0.8331580186951714;0.7976883002487353;7.097398599574902e-06;6.790454841957444e-06;1.04486672077223;9.999915362667224;0.8335080640321035;0.015561977989338905;0.015561904896361722;0.7178153373500625;-0.013405004786373506;0.7179244621859506
53.661669;1.044466588755274;0.8331580792807449;0.797688256351134;7.09745175612976e-06;6.7904311524062274e-06;1.0448665965689412;9.999916152083111;0.8335081248712358;0.015561976905947588;0.015561908486579195;0.7178152575033898;-0.013405004801066678;0.7179244613279611
53.671669;1.0444668212858814;0.8331581483506387;0.7976882138729735;7.097505349829004e-06;6.790408596403434e-06;1.044866477917125;9.999916988086062;0.8335081825168267;0.015561975926367004;0.01556191208529471;0.7178151695130703;-0.013405004815610477;0.7179244574424508
53.681669;1.044467054940601;0.8331582257925504;0.7976881728773165;7.097559373466154e-06;6.7903871946318215e-06;1.044866365057856;9.999917865992167;0.8335082364910431;0.015561975057498283;0.015561915683920187;0.717815072990922;-0.01340500482988456;0.7179244501451411
53.691669;1.0444672892809457;0.833158311431883;0.797688133383936;7.097613799982893e-06;6.790367000456282e-06;1.044866258374355;9.999918781673173;0.8335082863959298;0.015561974305729262;0.015561919274272371;0.7178149675999789;-0.013405004843778653;0.7179244390578845
53.701669;1.0444675237952055;0.8331584050002789;0.7976880954501501;7.09766856807496e-06;6.790348096702427e-06;1.0448661582282488;9.999919730821611;0.8335083319312521;0.015561973676869718;0.01556192284963751;0.7178148530979512;-0.013405004857175601;0.7179244238317581
53.711669;1.044467757977955;0.8331585061676476;0.7976880592108455;7.0977235913670214e-06;6.790330570619487e-06;1.0448660648356023;9.999920709405334;0.8335083729191618;0.015561973175435633;0.015561926404128205;0.7178147292919839;-0.013405004869961169;0.7179244042256551
53.721669;1.0444679914032187;0.8331586146078016;0.7976880248454961;7.0977787858808885e-06;6.79031448254035e-06;1.044865978259003;9.999921714809359;0.8335084092381008;0.015561972803428713;0.015561929932152278;0.7178145959908331;-0.013405004882046132;0.7179243801644516
53.731669;1.0444682237603022;0.8331587300788453;0.7976879925380237;7.097834092980763e-06;6.790299853403738e-06;1.044865898497164;9.999922745305112;0.8335084407500418;0.015561972559829487;0.01556193342865719;0.7178144530457642;-0.013405004893367715;0.7179243517333137
53.741669;1.044468454850014;0.8331588524480363;0.7976879624651378;7.0978894922830994e-06;6.790286673350547e-06;1.0448658255165384;9.999923798037157;0.8335084673074927;0.015561972441235408;0.015561936888894201;0.7178143004129652;-0.013405004903855001;0.7179243191123309
53.751669;1.0444686845412448;0.8331589816176292;0.7976879348010478;7.097944997155119e-06;6.790274920093566e-06;1.0448657592200665;9.99992486809853;0.8335084887394082;0.0155619724423454;0.015561940307236856;0.7178141381501513;-0.01340500491339998;0.717924282499166
53.761669;1.044468912692451;0.8331591174488553;0.7976879097006805;7.098000635444692e-06;6.790264575826537e-06;1.0448656994869776;9.999925949237392;0.8335085048137155;0.01556197255590612;0.015561943676075834;0.7178139663552704;-0.013405004921867287;0.7179242420536457
53.771669;1.044469139104244;0.8331592597442085;0.7976878872573613;7.098056441253134e-06;6.790255625567099e-06;1.0448656462091226;9.99992703513759;0.8335085152744643;0.015561972773232154;0.015561946985383367;0.7178137850923155;-0.013405004929110863;0.7179241978620136
53.781669;1.044469363535539;0.833159408302579;0.7976878674729256;7.098112441258812e-06;6.790248043229923e-06;1.0448655992281122;9.999928120530392;0.8335085199173892;0.015561973085384252;0.015561950222868512;0.7178135943624996;-0.013405004934981597;0.7179241499421649
53.791669;1.0444695857207176;0.8331595629932068;0.7976878502971081;7.09816861471178e-06;6.790241798963274e-06;1.0448655583027595;9.99992920124388;0.833508518628534;0.015561973484439457;0.015561953374984776;0.7178133941415361;-0.013405004939352018;0.7179240982826296
53.801669;1.0444698053488033;0.8331597237253632;0.7976878357362778;7.098224868786515e-06;6.790236876064501e-06;1.044865523149617;9.999930273025416;0.8335085113730004;0.015561973963954803;0.015561956428266644;0.7178131844320442;-0.013405004942141306;0.7179240428707808
53.811669;1.0444700220419225;0.8331598903741807;0.7976878239514085;7.098281059008194e-06;6.790233264858566e-06;1.04486549346746;9.999931330796596;0.8335084981769499;0.015561974517698474;0.015561959370026635;0.7178129652973249;-0.013405004943315858;0.7179239837239665
53.821669;1.0444702354071538;0.8331600627810245;0.7976878153105034;7.098337029283177e-06;6.7902309568045e-06;1.0448654689593098;9.999932369533612;0.8335084791436714;0.015561975138178927;0.01556196218865287;0.7178127368719786;-0.013405004942890675;0.7179239209391955
53.831669;1.0444704451338673;0.8331602407481129;0.7976878103813879;7.09839264312175e-06;6.790229959292774e-06;1.0448654493319927;9.99993338540615;0.8335084544548675;0.015561975816643866;0.015561964873759444;0.7178124993512437;-0.013405004940938402;0.7179238547107482
53.841669;1.0444706510100787;0.8331604239806077;0.7976878098151593;7.0984477935122564e-06;6.79023030635731e-06;1.0448654342278356;9.999934375837045;0.8335084243203916;0.015561976542994042;0.015561967416119576;0.7178122529656393;-0.01340500493756624;0.7179237853033873
53.851669;1.0444708528579223;0.8331606121061838;0.7976878141911892;7.098502385375952e-06;6.79023204707636e-06;1.0448654231843477;9.99993533891435;0.8335083889146034;0.015561977305216574;0.015561969807394263;0.7178119979507007;-0.013405004932858216;0.7179237130463177
53.861669;1.0444710505043957;0.8331608047724092;0.797687823965611;7.0985563056631695e-06;6.790235227378923e-06;1.0448654156586021;9.999936272775928;0.833508348328453;0.015561978090620465;0.015561972039129526;0.7178117345527083;-0.013405004926836167;0.7179236383378752
53.871669;1.0444712438254837;0.8331610016577351;0.797687839501676;7.098609408171341e-06;6.7902398853334315e-06;1.0448654110609552;9.999937175300627;0.8335083025557961;0.015561978888057248;0.015561974101589639;0.7178114630494027;-0.013405004919459056;0.7179235616142533
53.881669;1.0444714328201246;0.8331612023827787;0.7976878610922977;7.0986615191275074e-06;6.7902460564140644e-06;1.0448654088445655;9.99993804398751;0.8335082515195223;0.015561979688565045;0.01556197598398864;0.7178111837458716;-0.013405004910647784;0.7179234833466879
53.891669;1.0444716176136593;0.8331614064568701;0.7976878889650653;7.098712458152287e-06;6.790253784023077e-06;1.0448654086209153;9.99993887599554;0.8335081951090385;0.015561980485150177;0.015561977675716748;0.7178108969949327;-0.013405004900326038;0.7179234040797429
53.901669;1.0444717982963427;0.8331616133520623;0.7976879232702317;7.098762067637954e-06;6.790263123227985e-06;1.0448654101437473;9.999939668575916;0.8335081332272597;0.015561981272466613;0.015561979167304408;0.7178106032076029;-0.013405004888446618;0.7179233244101797
53.911669;1.0444719747194218;0.8331618226351641;0.7976879640828117;7.0988102381209036e-06;6.790274117330101e-06;1.0448654132253359;9.999940419250049;0.8335080658639343;0.015561982045722919;0.015561980451074545;0.7178103027850979;-0.013405004874985737;0.7179232448872682
53.921669;1.0444721464859474;0.8331620339811397;0.797688011457877;7.098856912165301e-06;6.790286766819397e-06;1.044865417752472;9.999941125279381;0.8335079931437022;0.01556198279988648;0.015561981521360626;0.7178099960686652;-0.013405004859919235;0.7179231659296472
53.931669;1.044472313133908;0.8331622470700457;0.7976880654726214;7.098902056606237e-06;6.790301027324582e-06;1.0448654237201445;9.999941783105317;0.8335079152781052;0.015561983530176817;0.015561982374206773;0.7178096833967371;-0.013405004843205183;0.7179230878581117
53.941669;1.0444724743024827;0.8331624615131088;0.7976881262177045;7.09894562873853e-06;6.790316831548367e-06;1.0448654311678378;9.999942388702394;0.8335078324666801;0.015561984232784863;0.01556198300692773;0.7178093651741911;-0.013405004824798067;0.7179230110104906
53.951669;1.0444726297821327;0.8331626768528493;0.7976881937925615;7.0989875691329836e-06;6.790334109493191e-06;1.0448654400892332;9.999942938771683;0.8335077448860128;0.015561984904986928;0.015561983417605944;0.717809041843482;-0.013405004804671756;0.7179229357797556
53.961669;1.0444727794852757;0.8331628926123669;0.7976882682736978;7.099027812650214e-06;6.790352806792763e-06;1.0448654503850991;9.999943431362574;0.8335076527822072;0.015561985545233538;0.01556198360489922;0.7178087138199545;-0.013405004782818513;0.717922862534549
53.971669;1.0444729233912917;0.8331631083525246;0.7976883496220124;7.099066283188498e-06;6.790372896882841e-06;1.0448654618700461;9.999943865260848;0.8335075565293408;0.015561986153557972;0.01556198356865126;0.7178083814652916;-0.013405004759251602;0.7179227915511159
53.981669;1.0444730615682358;0.8331633237011276;0.7976884376428046;7.099102872168403e-06;6.790394361013367e-06;1.0448654743496617;9.999944239202625;0.8335074566049901;0.01556198673147695;0.015561983310683754;0.7178080450665499;-0.013405004734026777;0.7179227230222142
53.991669;1.0444731942312548;0.8331635383609078;0.7976885320485942;7.09913743389841e-06;6.790417150814583e-06;1.0448654876717534;9.99994455199422;0.833507353529523;0.015561987281371583;0.015561982834758499;0.7178077048424266;-0.013405004707254628;0.7179226570761789
54.001669;1.0444733216445672;0.8331637521323472;0.7976886325051293;7.099169800142534e-06;6.790441185186007e-06;1.0448655016703925;9.999944803118309;0.8335072477982576;0.01556198780658;0.015561982146166187;0.7178073609954959;-0.013405004679085605;0.7179225937664341
54.011669;1.044473443959744;0.8331639649542741;0.7976887386143122;7.09919979164397e-06;6.790466380214269e-06;1.0448655161279297;9.999944992622055;0.8335071398449928;0.015561988311853691;0.015561981251922794;0.7178070137248819;-0.013405004649672888;0.7179225330684137
54.021669;1.0444735611757374;0.8331641768882088;0.7976888499035736;7.0992272236121066e-06;6.79049266280335e-06;1.0448655308104315;9.999945120583332;0.8335070300381865;0.015561988802808008;0.01556198016110972;0.7178066631931773;-0.013405004619139616;0.7179224748925258
54.031669;1.0444736731444795;0.8331643880313924;0.7976889658244082;7.099251920079719e-06;6.790519963690094e-06;1.044865545484049;9.999945187212003;0.8335069186650276;0.01556198928446023;0.015561978884855788;0.7178063095361708;-0.013405004587570293;0.7179224190982524
54.041669;1.04447377956106;0.8331645984533023;0.7976890857434793;7.099273733865939e-06;6.7905482166674e-06;1.0448655598729315;9.99994519312479;0.8335068058993189;0.01556198975953835;0.015561977436590938;0.7178059529301658;-0.013405004555022006;0.7179223655331981
54.051669;1.0444738799615043;0.8331648081980332;0.7976892089757767;7.099292559706923e-06;6.790577351273521e-06;1.0448655735879382;9.999945139140221;0.8335066917865837;0.015561990227135865;0.015561975832728421;0.7178055936597373;-0.013405004521542746;0.7179223141041993
54.061669;1.044473973745792;0.833165017344273;0.7976893348585677;7.099308350897548e-06;6.790607269884621e-06;1.0448655861327845;9.999945026165832;0.8335065762564756;0.015561990682305871;0.015561974092722829;0.7178052321300721;-0.013405004487175553;0.7179222648250384
54.071669;1.044474060255564;0.8331652260805077;0.7976894628040615;7.099321137039403e-06;6.790637848992211e-06;1.0448655970118377;9.999944855552375;0.8335064591389286;0.01556199111684605;0.015561972237165102;0.7178048688240691;-0.013405004451943477;0.7179222177709425
54.081669;1.0444741388889336;0.8331654346600762;0.7976895923056593;7.099331016683766e-06;6.790668970883218e-06;1.0448656057606063;9.999944629106446;0.8335063401707982;0.0155619915209698;0.015561970284257954;0.7178045042642136;-0.01340500441584375;0.7179221729693696
54.091669;1.044474209185045;0.8331656432262862;0.7976897229153727;7.099338116904795e-06;6.790700542421684e-06;1.0448656118609414;9.999944348334054;0.8335062190295293;0.015561991884412187;0.01556196824735154;0.7178041390007964;-0.013405004378859357;0.7179221303663323
54.101669;1.0444742707870567;0.8331658517114101;0.7976898542359157;7.099342550333533e-06;6.790732496431397e-06;1.0448656147214972;9.999944014042052;0.8335060954443048;0.015561992195838968;0.015561966135705256;0.7178037735867868;-0.013405004340966765;0.7179220898886391
54.111669;1.0444743233307776;0.8331660599148294;0.7976899859235165;7.099344409151746e-06;6.790764795553523e-06;1.044865613751579;9.999943626797597;0.8335059693340726;0.015561992442266687;0.01556196395737247;0.7178034085362632;-0.01340500430213745;0.7179220514846963
54.121669;1.0444743664373701;0.8331662676310093;0.7976901176531099;7.09934378894664e-06;6.790797434146804e-06;1.0448656084111625;9.999943187488348;0.8335058408432655;0.015561992611040087;0.01556196172093853;0.7178030443043586;-0.013405004262337917;0.7179220151294979
54.131669;1.0444743998024857;0.8331664746602404;0.7976902490489712;7.099340804892722e-06;6.79083043358354e-06;1.0448655982069477;9.999942698030011;0.8335057102523759;0.015561992692698626;0.015561959435192887;0.7178026812910101;-0.013405004221518049;0.7179219808140402
54.141669;1.0444744232534398;0.8331666807274157;0.7976903796257827;7.099335591171555e-06;6.790863831599658e-06;1.0448655826795519;9.999942161993694;0.8335055778623245;0.015561992681061232;0.015561957108679029;0.7178023198691955;-0.013405004179593434;0.7179219485016146
54.151669;1.0444744367725056;0.8331668854812476;0.7976905088176969;7.0993282971342865e-06;6.790897660277783e-06;1.0448655614112698;9.999941584163409;0.8335054439172673;0.01556199257146176;0.015561954749667485;0.7178019604538189;-0.013405004136448455;0.7179219181052304
54.161669;1.0444744405063626;0.8331670886129086;0.79769063609531;7.099319083889629e-06;6.790931931740548e-06;1.0448655340355526;9.999940969563356;0.8335053085450944;0.015561992359695156;0.015561952365720553;0.7178016035501804;-0.013405004091970325;0.7179218894978513
54.171669;1.0444744347474446;0.8331672899730419;0.7976907610245247;7.099308119135468e-06;6.790966653867865e-06;1.0448655002260425;9.999940323280327;0.8335051717089835;0.015561992041665374;0.015561949963293699;0.7178012497199484;-0.01340500404609218;0.7179218624948568
54.181669;1.0444744199379408;0.8331674895716155;0.797690883253937;7.099295572906308e-06;6.791001848926121e-06;1.044865459663906;9.99993965091691;0.8335050332187395;0.01556199161414205;0.015561947548614672;0.7178008995002838;-0.013405003998815673;0.7179218368416983
54.191669;1.0444743967146852;0.8331676874430509;0.7976910025796596;7.099281617277573e-06;6.791037540175877e-06;1.0448654119908547;9.999938958481325;0.8335048927975172;0.01556199107670932;0.015561945129207869;0.7178005533150962;-0.013405003950205038;0.7179218122493966
54.201669;1.0444743658932478;0.8331678835225694;0.7976911190085312;7.099266429307889e-06;6.791073724277738e-06;1.0448653568093693;9.99993825156901;0.8335047501374866;0.015561990432325578;0.015561942713693832;0.7178002114534331;-0.013405003900357688;0.7179217884066101
54.211669;1.044474328327742;0.8331680776629188;0.7976912326379889;7.099250188813091e-06;6.7911103704688906e-06;1.0448652937587277;9.99993753471872;0.8335046049442608;0.015561989685157165;0.015561940309572891;0.7177998741848505;-0.0134050038493713;0.7179217649679394
54.221669;1.044474284762179;0.8331682697002467;0.7976913435043836;7.0992330604154745e-06;6.791147442706151e-06;1.0448652225540256;9.999936811329857;0.8335044570319782;0.0155619888384363;0.015561937921143125;0.7177995418926164;-0.013405003797338078;0.7179217416119709
54.231669;1.044474235837808;0.8331684594579732;0.7976914516068095;7.099215173188839e-06;6.791184913234334e-06;1.044865142938407;9.999936083980215;0.8335043064609695;0.015561987894889903;0.015561935548869152;0.717799215099289;-0.013405003744354101;0.7179217181170087
54.241669;1.0444741822060029;0.8331686467227761;0.7976915569848266;7.099196620882897e-06;6.7912227615291315e-06;1.0448650546651825;9.999935354803245;0.8335041536090432;0.015561986858257987;0.015561933190577472;0.7177988944322707;-0.013405003690516466;0.7179216943541291
54.251669;1.0444741245571467;0.8331688312538945;0.797691659721176;7.09917747055102e-06;6.791260969203394e-06;1.044864957557038;9.999934625661956;0.8335039990899893;0.015561985733748134;0.015561930844233574;0.7177985805793061;-0.013405003635927825;0.7179216702560379
54.261669;1.044474063551066;0.8331690128416798;0.7976917599464765;7.09915777216004e-06;6.79129952253149e-06;1.0448648515520016;9.999933898081299;0.8335038435757905;0.0155619845277287;0.015561928509987014;0.7177982742147644;-0.013405003580718918;0.7179216458128813
54.271669;1.0444739997744397;0.8331691913833934;0.7976918578387401;7.099137579281481e-06;6.791338428465772e-06;1.0448647366779458;9.999933172864443;0.8335036876508758;0.015561983247660673;0.015561926190000115;0.7177979759106674;-0.013405003525048186;0.717921621031683
54.281669;1.0444739337603925;0.8331693669140718;0.7976919535459323;7.099116955609718e-06;6.791377726009338e-06;1.0448646129997923;9.99993244963427;0.8335035317405087;0.015561981902454655;0.015561923887246764;0.7177976860795932;-0.013405003469073556;0.7179215958686028
54.291669;1.0444738660156903;0.8331695395498334;0.7976920471062057;7.099095953258852e-06;6.791417469847386e-06;1.0448644805926153;9.999931726607786;0.8335033760934911;0.015561980502707792;0.01556192160486203;0.7177974049707317;-0.0134050034129472;0.717921570203834
54.301669;1.0444737970380398;0.8331697093655499;0.7976921384362372;7.099074589825754e-06;6.791457695343696e-06;1.0448643395361008;9.999931000418494;0.8335032208318301;0.015561979059945398;0.015561919347142216;0.7177971327107461;-0.01340500335682902;0.7179215438569687
54.311669;1.0444737273419484;0.8331698763378208;0.797692227347756;7.0990528438113e-06;6.791498392084045e-06;1.0448641899161146;9.999930266532859;0.8335030660531618;0.015561977584947788;0.015561917120849925;0.7177968693487939;-0.01340500330087404;0.7179215166323528
54.321669;1.0444736574666986;0.8331700404481928;0.7976923135585549;7.099030670939516e-06;6.791539497895618e-06;1.0448640318156837;9.999929520844285;0.8335029118863011;0.015561976087053685;0.015561914934200746;0.7177966148799858;-0.013405003245207707;0.7179214883974866
54.331669;1.0444735879564881;0.8331702017894047;0.7976923967140607;7.099008029793529e-06;6.7915809078435675e-06;1.0448638652819124;9.99992876088148;0.8335027584512668;0.015561974575033038;0.01556191279449764;0.7177963692655235;-0.013405003189931448;0.7179214591629863
54.341669;1.0444735193480945;0.8331703605086642;0.7976924764291571;7.098984887737467e-06;6.79162249133527e-06;1.0448636903238246;9.999927985458962;0.8335026058170679;0.015561973057458968;0.015561910707146406;0.7177961324475398;-0.013405003135155592;0.7179214290988977
54.351669;1.0444734521321364;0.8331705167000826;0.7976925523178853;7.09896119439272e-06;6.791664117827467e-06;1.0448635069919001;9.999927194001655;0.833502454027352;0.015561971542188288;0.015561908675648673;0.7177959043548251;-0.013405003081016297;0.717921398471727
54.361669;1.0444733866733378;0.8331706703647833;0.7976926239911429;7.0989368564591475e-06;6.791705682062165e-06;1.0448633154639955;9.999926386006345;0.8335023031316112;0.015561970036291214;0.015561906700825096;0.7177956849100259;-0.01340500302766885;0.7179213675897221
54.371669;1.0444733231751535;0.8331708214037973;0.7976926910912966;7.098911750561851e-06;6.791747109219639e-06;1.0448631160298665;9.999925560124321;0.8335021531654848;0.015561968546274871;0.01556190478023417;0.717795474022451;-0.013405002975294187;0.7179213367937157
54.381669;1.0444732616756691;0.8331709696109594;0.7976927533893388;7.098885762100841e-06;6.791788344117117e-06;1.044862909012529;9.999924713874538;0.8335020041174012;0.015561967078299715;0.015561902909128648;0.7177952715676841;-0.013405002924109033;0.7179213064260938
54.391669;1.0444732020266705;0.8331711146544163;0.7976928108120139;7.098858819044256e-06;6.791829345225382e-06;1.0448626947413007;9.999923844590692;0.8335018559043572;0.015561965639011775;0.015561901081687373;0.7177950773654687;-0.013405002874342173;0.7179212767882918
54.401669;1.0444731439444765;0.8331712560871247;0.7976928633717992;7.098830907056078e-06;6.791870083940583e-06;1.0448624735892391;9.999922950269273;0.8335017083300345;0.015561964236429932;0.01556189929153023;0.7177948911572131;-0.013405002826196083;0.7179212481714901
54.411669;1.0444730871528656;0.8331713934102509;0.7976929111104106;7.09880204947604e-06;6.791910539921924e-06;1.0448622460012578;9.999922029393673;0.8335015610743381;0.015561962879424024;0.015561897532096856;0.7177947126231643;-0.013405002779838903;0.7179212209098264
54.421669;1.044473031519681;0.8331715260959421;0.7976929540598855;7.098772258125549e-06;6.791950692993121e-06;1.0448620124851153;9.999921080428289;0.8335014137936181;0.01556196157653071;0.015561895797375496;0.7177945414548318;-0.01340500273541899;0.7179211953330286
54.431669;1.044472977138758;0.8331716535470854;0.7976929922161176;7.098741506390641e-06;6.79199051235066e-06;1.0448617736521224;9.999920102134812;0.8335012662395256;0.01556196033615281;0.015561894083219098;0.7177943774129308;-0.013405002693063642;0.7179211716734168
54.441669;1.0444729243404909;0.8331717750858282;0.7976930255373182;7.098709741849816e-06;6.792029951808111e-06;1.044861530365769;9.999919094193517;0.8335011182747577;0.015561959167543528;0.015561892388283441;0.7177942203249512;-0.013405002652873251;0.7179211500916446
54.451669;1.0444728736114521;0.8331718899946603;0.7976930539361073;7.098676904240146e-06;6.792068958021417e-06;1.0448612838425906;9.9999180564359;0.833500969864886;0.015561958081133793;0.01556189071316527;0.7177940700744522;-0.013405002614932477;0.7179211307948778
54.461669;1.0444728254389843;0.8331719975744247;0.7976930772878952;7.098642933329068e-06;6.792107473152077e-06;1.0448610355208667;9.999916987439422;0.8335008210932553;0.015561957088719429;0.015561889058549225;0.7177939266229559;-0.013405002579322168;0.7179211140499439
54.471669;1.044472780146548;0.8331720971983356;0.7976930954653206;7.098607774917904e-06;6.792145431985832e-06;1.0448607867923867;9.999915884640682;0.8335006721079811;0.015561956203039903;0.015561887423808103;0.7177937900226504;-0.013405002546129485;0.7179211000623479
54.481669;1.0444727377924807;0.8331721883478989;0.7976931083586954;7.098571392631386e-06;6.7921827783961174e-06;1.0448605388419168;9.999914745471209;0.8335005230433341;0.015561955435933859;0.015561885806414617;0.7177936603801385;-0.013405002515450584;0.7179210888914482
54.491669;1.0444726981654355;0.833172270615679;0.7976931158631156;7.098533781837508e-06;6.792219485897727e-06;1.04486029265314;9.999913568168093;0.8335003740255161;0.015561954796928852;0.015561884202512763;0.7177935377897084;-0.013405002487368114;0.7179210805120925
54.501669;1.0444726608591657;0.8331723436808924;0.7976931178569303;7.098494966996328e-06;6.792255549997794e-06;1.0448600490501045;9.999912352679091;0.833500225227212;0.015561954292945882;0.015561882608351618;0.7177934222740179;-0.013405002461915333;0.7179210749494166
54.511669;1.0444726253693508;0.8331724073021116;0.7976931142222088;7.0984549817238565e-06;6.792290969452112e-06;1.0448598086961243;9.999911101919388;0.833500076886368;0.015561953927769226;0.015561881021699607;0.7177933137571814;-0.01340500243905283;0.7179210723262606
54.521669;1.0444725911709107;0.8331724613364752;0.7976931048736912;7.098413848053241e-06;6.792325752360704e-06;1.044859572124167;9.999909822449796;0.8334999292716141;0.015561953702431845;0.015561879442882898;0.7177932120720963;-0.013405002418678291;0.7179210728114548
54.531669;1.0444725577493932;0.8331725057395832;0.797693089759575;7.098371565723707e-06;6.792359932413265e-06;1.0448593398488863;9.999908523593342;0.8334997826421766;0.01556195361696077;0.015561877874538043;0.7177931169673051;-0.01340500240066255;0.7179210765714054
54.541669;1.0444725246020545;0.8331725405286773;0.7976930689032616;7.0983281145633315e-06;6.792393554979485e-06;1.044859112427861;9.999907215199956;0.8334996372455807;0.015561953670825083;0.015561876319966512;0.7177930281250497;-0.013405002384880568;0.7179210837477944
54.551669;1.0444724912525565;0.8331725657390983;0.7976930424611507;7.0982834610895605e-06;6.792426643614096e-06;1.0448588903739437;9.999905906035728;0.8334994933353421;0.015561953862105972;0.015561874782080766;0.7177929452300409;-0.013405002371219794;0.7179210944319661
54.561669;1.0444724572244715;0.8331725814216208;0.7976930106940737;7.098237574255686e-06;6.792459186136732e-06;1.0448586740638606;9.999904604002225;0.8334993511892619;0.015561954187579823;0.015561873263137196;0.7177928680032729;-0.013405002359575513;0.7179211086295952
54.571669;1.044472421986535;0.8331725876888637;0.7976929738965323;7.098190447493816e-06;6.792491140777536e-06;1.044858463759372;9.999903316725106;0.8334992111056975;0.01556195464366783;0.015561871764300567;0.7177927961293902;-0.013405002349847473;0.7179211262675164
54.581669;1.0444723849842417;0.8331725847337424;0.7976929323723735;7.098142097682845e-06;6.792522446298353e-06;1.044858259655638;9.999902051562282;0.8334990733600505;0.015561955227266997;0.01556187028572641;0.7177927291566252;-0.013405002341929453;0.7179211472689211
54.591669;1.044472345681193;0.8331725727708787;0.797692886430585;7.0980925512446625e-06;6.792553038623621e-06;1.0448580619093186;9.999900815733893;0.8334989381981465;0.015561955936031671;0.01556186882684916;0.7177926664729114;-0.013405002335696798;0.717921171619858
54.601669;1.0444723035565209;0.8331725519853224;0.7976928363415875;7.0980418479419035e-06;6.792582864383581e-06;1.044857870697957;9.999899616444473;0.8334988059072364;0.015561956767948327;0.01556186738648077;0.71779260739762;-0.01340500233101503;0.7179211993763485
54.611669;1.0444722582015953;0.8331725225439682;0.7976927822854787;7.09799005063012e-06;6.792611874343868e-06;1.0448576863013328;9.999898460639688;0.8334986768852153;0.015561957720817017;0.01556186596350921;0.7177925513171634;-0.013405002327753398;0.7179212306564443
54.621669;1.0444722094318812;0.8331724846241432;0.7976927243778209;7.097937247694983e-06;6.792640018712412e-06;1.0448575091225563;9.999897354921442;0.8334985516497915;0.015561958792266722;0.015561864557849029;0.7177924977618848;-0.013405002325786914;0.7179212656344574
54.631669;1.04447215720485;0.8331724384443374;0.7976926627589742;7.0978835558733765e-06;6.7926672698063906e-06;1.0448573396090954;9.999896305634515;0.8334984307664624;0.01556195997974966;0.015561863170883875;0.7177924464094858;-0.01340500232500569;0.7179213044940282
54.641669;1.0444721014655103;0.8331723842929388;0.797692597641943;7.097829110949951e-06;6.792693647020732e-06;1.044857178141136;9.999895318572202;0.8334983147451271;0.015561961280227297;0.015561861805139434;0.7177923970433079;-0.01340500232533141;0.7179213473593953
54.651669;1.0444720421184548;0.8331723225389621;0.7976925292921768;7.09777404333089e-06;6.792719206836447e-06;1.0448570249770726;9.999894398324937;0.8334982040264121;0.015561962690217007;0.015561860463690933;0.7177923495236699;-0.013405002326720747;0.7179213942718357
54.661669;1.0444719790885413;0.8331722536080055;0.7976924580087221;7.097718465584059e-06;6.792744008517557e-06;1.0448568802686204;9.99989354784206;0.8334980990566053;0.015561964206160593;0.015561859149734;0.7177923038112489;-0.013405002329146723;0.7179214452127793
54.671669;1.0444719123566075;0.8331721779170491;0.7976923841174393;7.097662468075064e-06;6.7927681031988634e-06;1.0448567440936054;9.999892768833295;0.833498000322886;0.015561965824537885;0.015561857865274165;0.7177922599884551;-0.013405002332566762;0.7179215001366532
54.681669;1.044471841966186;0.8331720958447828;0.7976923079228614;7.09760610509487e-06;6.792791558791257e-06;1.0448566164477793;9.999892062567476;0.8334979083020095;0.01556196754164306;0.015561856609554165;0.7177922182530633;-0.013405002336898605;0.7179215590058154
54.691669;1.0444717680384383;0.8331720077626137;0.7976922296627833;7.097549384667974e-06;6.792814482501489e-06;1.044856497218863;9.99989142990616;0.8334978234280601;0.015561969352911877;0.015561855379975684;0.7177921789051541;-0.01340500234201537;0.717921621836325
54.701669;1.044471690770845;0.8331719140443262;0.797692149555771;7.09749227900891e-06;6.792837011697873e-06;1.0448563862022235;9.999890870739163;0.8334977461533659;0.015561971251961671;0.015561854175308051;0.7177921423046186;-0.013405002347762329;0.7179216887230991
54.711669;1.0444716104197433;0.8331718150542888;0.7976920679005535;7.097434751923729e-06;6.792859281750054e-06;1.0448562831451333;9.999890383676824;0.8334976770139318;0.01556197323017554;0.015561852997694426;0.7177921087996495;-0.013405002353983493;0.7179217597856234
54.721669;1.0444715272828786;0.8331717111262287;0.7976919851202304;7.09737677577476e-06;6.792881393482354e-06;1.0448561878038123;9.999889966254107;0.8334976166054919;0.015561975277147472;0.015561851851791252;0.7177920786745007;-0.013405002360527914;0.7179218350657318
54.731669;1.0444714417049583;0.8331716024873249;0.7976919017384121;7.097318327184112e-06;6.792903388304607e-06;1.0448560999712124;9.999889615471265;0.8334975654988961;0.015561977381548672;0.015561850742607854;0.7177920521615709;-0.013405002367234707;0.7179219144837307
54.741669;1.0444713541696757;0.8331714891886368;0.797691818350897;7.0972593881311794e-06;6.792925241056203e-06;1.0448560194100776;9.999889328018302;0.8334975241572186;0.015561979531778505;0.015561849673720126;0.7177920295033426;-0.013405002373926365;0.7179219978630336
54.751669;1.0444712654179125;0.8331713711354226;0.797691735609358;7.097199954762277e-06;6.792946872870075e-06;1.0448559457770585;9.999889099871396;0.8334974928923173;0.015561981715954085;0.01556184864661367;0.7177920109772424;-0.013405002380414218;0.7179220849667058
54.761669;1.0444711764353372;0.8331712481898917;0.7976916541771881;7.097140035337028e-06;6.792968157708149e-06;1.0448558786742363;9.999888926064497;0.833497471866604;0.01556198392172954;0.015561847661310803;0.7177919968673181;-0.01340500238650175;0.7179221755398939
54.771669;1.0444710883042911;0.8331711202677478;0.79769157466674;7.097079651254513e-06;6.792988929275217e-06;1.0448558177922551;9.999888801345065;0.8334974611001057;0.015561986136553765;0.01556184671739047;0.7177919874489584;-0.013405002391993671;0.7179222693525212
54.781669;1.0444710020764738;0.8331709873687034;0.7976914976177724;7.0970188461636476e-06;6.793009016824857e-06;1.0448557629871695;9.999888721006227;0.8334974604787913;0.015561988348234513;0.015561845814622742;0.7177919829904184;-0.013405002396715356;0.7179223662153331
54.791669;1.044470918757019;0.8331708495677517;0.7976914235318535;7.096957687167477e-06;6.7930282933658895e-06;1.0448557142139265;9.999888681023263;0.8334974697929532;0.01556199054571811;0.015561844953324433;0.7177919837436728;-0.013405002400526883;0.7179224659534784
54.801669;1.044470839313855;0.8331707070428827;0.7976913529243052;7.096896269757934e-06;6.793046714865752e-06;1.0448556713988542;9.999888678124913;0.8334974887890412;0.015561992719866751;0.015561844134267908;0.7177919899103435;-0.013405002403333404;0.7179225683422386
54.811669;1.044470764653228;0.8331705600776161;0.7976912863386156;7.096834722317988e-06;6.7930643287312745e-06;1.04485563437854;9.999888710241368;0.8334975172271603;0.015561994863907481;0.01556184335779836;0.717792001578512;-0.01340500240510475;0.7179226730533745
54.821669;1.0444706956307022;0.8331704089783801;0.7976912243188291;7.096773180137341e-06;6.793081228265802e-06;1.0448556029432952;9.99988877656756;0.8334975549288274;0.015561996973352131;0.015561842622938232;0.7177920186917355;-0.013405002405884376;0.7179227796539575
54.831669;1.0444706331080011;0.8331702540312608;0.7976911674204433;7.096711749556439e-06;6.793097501667789e-06;1.0448555768923875;9.999888877079647;0.8334976017274882;0.01556199904506841;0.015561841927140616;0.7177920411038411;-0.013405002405763462;0.7179228876437931
54.841669;1.0444705779538928;0.8331700955438306;0.7976911162355752;7.09665049930468e-06;6.793113224628642e-06;1.0448555560215649;9.999889011907323;0.8334976573221672;0.015562001076378219;0.015561841266060512;0.7177920686747258;-0.013405002404845292;0.717922996493073
54.851669;1.0444705309203204;0.8331699338679596;0.7976910713225496;7.096589469249083e-06;6.793128462922751e-06;1.0448555401047808;9.999889180759546;0.8334977212043128;0.01556200306538751;0.015561840633698797;0.7177921013139867;-0.013405002403232382;0.7179231056397647
54.861669;1.0444704924909363;0.8331697693866866;0.7976910331158289;7.0965286793870315e-06;6.793143265494291e-06;1.0448555289311894;9.999889382586039;0.833497792746912;0.015562005011629491;0.01556184002379118;0.7177921389347311;-0.013405002401028647;0.7179232144615308
54.871669;1.0444704628973092;0.833169602470986;0.7976910019409993;7.0964681452355155e-06;6.7931576712356335e-06;1.044855522371063;9.999889615601912;0.8334978713288101;0.015562006915979353;0.015561839431434818;0.7177921814063952;-0.013405002398342337;0.7179233222944441
54.881669;1.0444704423371425;0.8331694334023119;0.7976909780797683;7.0964078982933995e-06;6.793171717896413e-06;1.0448555203928278;9.999889877931063;0.8334979563494128;0.015562008780068073;0.015561838854336608;0.717792228583536;-0.013405002395290104;0.7179234285390572
54.891669;1.0444704311745618;0.8331692623399936;0.7976909617820918;7.0963479938585425e-06;6.793185427351458e-06;1.0448555229802807;9.999890168518395;0.8334980471567918;0.015562010605411715;0.01556183829379315;0.7177922803373905;-0.013405002391991336;0.7179235328051886
54.901669;1.0444704298942753;0.8331690893543405;0.7976909532069649;7.096288504665574e-06;6.79319878471035e-06;1.0448555300382394;9.999890487131335;0.8334981430302082;0.015562012392823725;0.015561837754212835;0.717792336533535;-0.013405002388536764;0.7179236349827784
54.911669;1.0444704388793398;0.8331689144892199;0.7976909523377865;7.09622950812198e-06;6.793211740804717e-06;1.0448555413786549;9.999890833326194;0.8334982432693601;0.015562014142410747;0.01556183724128307;0.717792397031616;-0.013405002384955228;0.7179237352155629
54.921669;1.0444704582841955;0.8331687378450303;0.7976909589753854;7.096171069838648e-06;6.793224241358746e-06;1.0448555567704703;9.999891205526248;0.8334983472735459;0.015562015853711884;0.015561836760875905;0.7177924617380065;-0.013405002381215376;0.7179238338598573
54.931669;1.0444704880917892;0.8331685596365815;0.7976909728586621;7.0961132350474385e-06;6.7932362638444e-06;1.0448555760144416;9.999891600940144;0.8334984545279277;0.015562017525985093;0.015561836319692542;0.71779253061428;-0.01340500237725388;0.7179239314459737
54.941669;1.0444705282239413;0.8331683802015146;0.7976909937919849;7.0960560347357185e-06;6.793247834604343e-06;1.0448555989965647;9.999892016070316;0.8334985645529974;0.015562019158476211;0.015561835926136426;0.7177926036095996;-0.013405002373006394;0.7179240286029764
54.951669;1.044470578593379;0.8331681999812295;0.7976910216557622;7.09599949993471e-06;6.793259023477318e-06;1.0448556256724053;9.99989244716791;0.8334986768471803;0.01556202075003515;0.015561835589010422;0.7177926806258434;-0.013405002368424871;0.7179241259674467
54.961669;1.0444706390919982;0.8331680194968534;0.7976910563443133;7.095943672267208e-06;6.793269941113199e-06;1.0448556559977729;9.999892890426281;0.833498790824321;0.015562022298316304;0.015561835315017982;0.7177927615508944;-0.013405002363471084;0.7179242241105598
54.971669;1.044470709567952;0.8331678393486858;0.7976910977599359;7.095888611558554e-06;6.7932807357426555e-06;1.0448556899253558;9.999893342053682;0.8334989058288292;0.015562023799341976;0.015561835108215558;0.7177928462604565;-0.013405002358102618;0.7179243234696077
54.981669;1.0444707898050765;0.8331676602150686;0.7976911458623803;7.09583441328139e-06;6.793291567379587e-06;1.0448557275004047;9.999893798421468;0.8334990212372261;0.015562025247569604;0.015561834970751464;0.7177929345663252;-0.013405002352266937;0.7179244243145322
54.991669;1.044470879492524;0.8331674827799012;0.7976912006534129;7.095781216265763e-06;6.793302577005798e-06;1.044855768891845;9.999894256408414;0.8334991364957892;0.015562026636218964;0.015561834902699873;0.7177930262133888;-0.01340500234590585;0.7179245268098554
55.001669;1.04447097820727;0.8331673075995975;0.7976912621038078;7.09572918221907e-06;6.793313867852418e-06;1.0448558143259115;9.99989471322102;0.8334992510757916;0.015562027957899011;0.01556183490198562;0.7177931209869021;-0.013405002338972176;0.7179246311108174
55.011669;1.0444710854155594;0.8331671350269089;0.7976913301163446;7.0956784777693e-06;6.793325496659788e-06;1.0448558640619632;9.999895165821911;0.8334993644797437;0.015562029205521702;0.015561834965259081;0.7177932188504079;-0.013405002331449062;0.7179247373760183
55.021669;1.0444712004897478;0.8331669652484148;0.7976914045245611;7.09562928164944e-06;6.7933374896427995e-06;1.0448559183905852;9.999895611612935;0.8334994762745205;0.015562030372908285;0.015561835088932646;0.7177933199907744;-0.013405002323360725;0.7179248456997209
55.031669;1.0444713227293414;0.8331667983656597;0.7976914850773689;7.095581794096792e-06;6.793349870814533e-06;1.0448559775531063;9.999896049736297;0.8334995860985798;0.015562031454950087;0.015561835270416262;0.7177934247613161;-0.013405002314767451;0.717924956055276
55.041669;1.04447145139762;0.8331666344659472;0.7976915714194985;7.095536226496269e-06;6.793362667518419e-06;1.0448560416836703;9.999896481017053;0.8334996937038118;0.015562032448250244;0.015561835508758682;0.7177935335932251;-0.013405002305746167;0.7179250682896889
55.051669;1.044471585802952;0.8331664736802792;0.7976916631002537;7.095492787775811e-06;6.793375902157007e-06;1.0448561108901673;9.99989690718927;0.8334997989864144;0.015562033352383691;0.01556183580348133;0.7177936469243024;-0.0134050022963701;0.7179251821347172
55.061669;1.0444717253244271;0.8331663161998435;0.7976917595953744;7.0954516787827105e-06;6.7933895878367225e-06;1.0448561853251537;9.999897330660493;0.8334999019346964;0.015562034170758375;0.015561836153179688;0.7177937651488948;-0.013405002286697791;0.7179252972103768
55.071669;1.0444718693397994;0.8331661622288203;0.7976918603564159;7.095413077180626e-06;6.793403732977554e-06;1.044856265120858;9.999897754440248;0.8335000025792404;0.015562034910416205;0.015561836555591175;0.7177938885562921;-0.01340500227677869;0.7179254130479193
55.081669;1.0444720172035395;0.8331660119414376;0.7976919648934855;7.095377123023301e-06;6.7934183671315276e-06;1.044856350309148;9.99989818191873;0.8335001010140198;0.015562035580817753;0.015561837008153554;0.7177940172435515;-0.013405002266679176;0.7179255291373168
55.091669;1.0444721683161187;0.8331658655052822;0.797692072823249;7.095343923963665e-06;6.793433557649098e-06;1.0448564408031786;9.99989861669532;0.8335001974358193;0.015562036192759041;0.015561837508543251;0.7177941510634545;-0.013405002256514368;0.7179256449680347
55.101669;1.04447232218817;0.8331657231055727;0.7976921838344714;7.095313553282474e-06;6.793449374341763e-06;1.0448565363892575;9.99989906231463;0.8335002921376664;0.015562036757768377;0.015561838056133722;0.7177942896956353;-0.01340500224645436;0.7179257600465663
55.111669;1.0444724784460204;0.8331655849076726;0.7976922976158685;7.0952860300959595e-06;6.793465831878437e-06;1.044856636731621;9.999899521947027;0.8335003854574862;0.015562037287002877;0.015561838652770367;0.7177944327804354;-0.01340500223669291;0.7179258738845198
55.121669;1.044472636788247;0.833165451002965;0.7976924138482645;7.0952613215094025e-06;6.793482865169538e-06;1.0448567414260945;9.99989999822485;0.8335004777312874;0.015562037790882572;0.015561839301085768;0.7177945799508573;-0.013405002227404728;0.7179259859971839
55.131669;1.044472796924576;0.8331653213986016;0.7976925322348979;7.0952393815781295e-06;6.793500346152578e-06;1.0448568500608413;9.99990049320023;0.8335005692655189;0.015562038279628859;0.015561840003485233;0.717794730774934;-0.013405002218722192;0.717926095939018
55.141669;1.0444729585485901;0.833165196057838;0.7976926524697404;7.09522018580777e-06;6.793518121578591e-06;1.0448569622267185;9.99990100868851;0.8335006603354602;0.01556203876157916;0.015561840763346359;0.7177948847504937;-0.013405002210728663;0.7179262033263242
55.151669;1.044473121401771;0.8331650749574412;0.7976927741800696;7.095203723422754e-06;6.793536052242971e-06;1.0448570775437023;9.999901547225873;0.8335007512087956;0.015562039240198475;0.015561841584894603;0.717795041362069;-0.013405002203450337;0.7179263078544346
55.161669;1.0444732853610377;0.8331649580981816;0.7976928969069434;7.095189960506792e-06;6.793554033503809e-06;1.0448571957418087;9.999902112957974;0.833500842133386;0.015562039714343558;0.015561842470935857;0.7177952001002793;-0.013405002196857701;0.7179264093278535
55.171669;1.0444734504213191;0.8331648454394734;0.7976930201534995;7.095178813383854e-06;6.793571988221425e-06;1.0448573166451594;9.999902711475189;0.833500933301668;0.01556204018167785;0.015561843421362817;0.7177953604245182;-0.013405002190887581;0.7179265076273369
55.181669;1.0444736166054682;0.8331647368571675;0.7976931435076746;7.095170153803401e-06;6.793589847316651e-06;1.044857440067244;9.99990334858184;0.8335010248736887;0.015562040641299091;0.015561844433701264;0.7177955217416991;-0.013405002185465077;0.7179266026171681
55.191669;1.0444737838844114;0.83316463222719;0.7976932667166958;7.095163826963109e-06;6.7936075407100214e-06;1.0448575658422408;9.999904029047608;0.8335011170137884;0.015562041094202061;0.015561845504577058;0.7177956834396227;-0.013405002180518539;0.7179266941285295
55.201669;1.044473952125158;0.8331645315367003;0.7976933896242606;7.095159654893597e-06;6.793625004407024e-06;1.0448576939262797;9.999904756156928;0.8335012098663585;0.015562041542801133;0.015561846630755823;0.7177958449329737;-0.013405002176004549;0.7179267820544056
55.211669;1.0444741210905573;0.833164434862793;0.7976935121037853;7.095157440922431e-06;6.793642192324164e-06;1.0448578243359934;9.999905531764544;0.833501303533902;0.015562041990322524;0.015561847809213939;0.7177960056700274;-0.013405002171931113;0.7179268664056714
55.221669;1.0444733366956176;0.833163581456574;0.7976936340909148;7.334898111265436e-06;7.0232007492531655e-06;1.044857957020576;9.99990635639415;0.8335013980934691;0.01556204244087944;0.015561849036667269;0.7177961651142039;-0.0134050021683517;0.7179269472147282
55.231669;1.0444735060975685;0.8331634929426806;0.7976937556287546;7.334899303010786e-06;7.023217350400002e-06;1.0448580918666552;9.999907229259723;0.8335014935953173;0.015562042900395609;0.015561850309311493;0.7177963227440376;-0.013405002165330386;0.7179270243829269
55.241669;1.0444736752056585;0.8331634084332253;0.7976938768396766;7.3349020286995755e-06;7.023233653352306e-06;1.0448582287655896;9.999908148216706;0.8335015900428655;0.015562043376543471;0.015561851623191025;0.7177964780731974;-0.01340500216290074;0.7179270976508778
55.251669;1.0444738438429906;0.8331633277962428;0.7976939979148151;7.334906216816131e-06;7.02324961001409e-06;1.0448583676101781;9.99990911024257;0.8335016873999571;0.015562043877404117;0.015561852975034403;0.7177966306680233;-0.01340500216105558;0.717927166726915
55.261669;1.0444740119393132;0.8331632508811505;0.7976941190658015;7.334911831985322e-06;7.023265141057709e-06;1.0448585082364399;9.999910112399418;0.8335017856271576;0.015562044410450214;0.01556185436216026;0.7177967801527178;-0.013405002159768113;0.7179272314397428
55.271669;1.0444741794310515;0.833163177562604;0.7976942404474131;7.334918882140959e-06;7.023280175822529e-06;1.044858650365604;9.999911152141776;0.8335018846988203;0.015562044982072807;0.015561855780949173;0.717796926187627;-0.013405002159009312;0.7179272918029793
55.281669;1.0444743462168895;0.8331631077603748;0.797694362129555;7.334927392269611e-06;7.023294672478589e-06;1.0448587935801057;9.999912226918083;0.8335019845845287;0.015562045597365048;0.015561857226361222;0.7177970684340149;-0.013405002158763123;0.7179273479986226
55.291669;1.0444745121577728;0.8331630414009757;0.797694484106062;7.334937367529959e-06;7.023308614973064e-06;1.0448589373592418;9.999913333891497;0.8335020852282516;0.015562046259718756;0.015561858693695491;0.7177972065793371;-0.013405002159031688;0.7179274002942866
55.301669;1.044474677107868;0.8331629783423267;0.7976946062901102;7.334948775969045e-06;7.023322017437593e-06;1.0448590811526755;9.999914470071078;0.833502186539633;0.015562046970447581;0.015561860180091707;0.7177973404212551;-0.01340500215981579;0.7179274489110151
55.311669;1.0444748409697013;0.8331629183493012;0.7976947285116202;7.334961550715944e-06;7.023334928261771e-06;1.0448592244226034;9.999915632663221;0.8335022883970399;0.015562047729376334;0.015561861684074885;0.7177974699124969;-0.01340500216110716;0.7179274939624997
55.321669;1.0444750037196417;0.8331628611187176;0.7976948505210408;7.334975598623938e-06;7.0233474050400995e-06;1.0448593666445103;9.999916819252368;0.8335023906681662;0.01556204853541796;0.015561863204455751;0.717797595140749;-0.013405002162900859;0.7179275355191931
55.331669;1.0444751653731907;0.8331628062504652;0.7976949719995274;7.3349908151129725e-06;7.023359477178708e-06;1.0448595073113625;9.99991802781015;0.8335024932234942;0.015562049386383853;0.015561864740426114;0.7177977162779257;-0.013405002165206003;0.717927573659249
