time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.341669;1.0444753260032356;0.8331627531760446;0.7976950925921422;7.335007098068436e-06;7.0233711429246916e-06;1.044859645957111;9.999919256810731;0.8335025959063297;0.015562050279120873;0.01556186629254199;0.7177978335277825;-0.013405002168054538;0.7179276084627201
55.351669;1.0444754858637395;0.8331627011930952;0.7976952119158914;7.335024339889887e-06;7.0233824066979216e-06;1.0448597822224999;9.99992050522058;0.8335026984949154;0.015562051210434687;0.015561867862560278;0.7177979470900159;-0.013405002171492549;0.7179276400089267
55.361669;1.0444756454008275;0.8331626496307141;0.7976953295258152;7.335042403798635e-06;7.023393309665019e-06;1.0448599159297702;9.999921772118249;0.8335028007038586;0.015562052177852085;0.015561869451742101;0.717798057122543;-0.013405002175548592;0.7179276683128721
55.371669;1.0444758050906335;0.8331625979935886;0.7976954449249725;7.335061112856421e-06;7.023403922442186e-06;1.0448600470503406;9.99992305621743;0.83350290219521;0.015562053179329717;0.015561871059726659;0.7177981636842931;-0.013405002180204672;0.7179276932227123
55.381669;1.0444759653581388;0.833162545996825;0.7976955576060634;7.335080261675618e-06;7.0234143231695226e-06;1.0448601755666989;9.99992435549386;0.8335030026036697;0.015562054212438453;0.015561872685534462;0.7177982666884918;-0.013405002185394489;0.7179277144470281
55.391669;1.044476126599923;0.8331624935394969;0.7976956670584918;7.335099633305354e-06;7.023424592047972e-06;1.0448603013576296;9.999925667140149;0.8335031016052484;0.015562055273708263;0.015561874329376847;0.7177983659338396;-0.013405002191033287;0.7179277316752175
55.401669;1.0444762891528514;0.8331624406627701;0.7976957727847032;7.335119007807211e-06;7.023434813108542e-06;1.044860424170941;9.999926988147255;0.8335031989529533;0.015562056358128845;0.015561875992517602;0.7177984611803055;-0.013405002197044498;0.7179277446111276
55.411669;1.0444764532667339;0.833162387494004;0.7976958743505866;7.335138174587896e-06;7.02344505838814e-06;1.0448605436737572;9.999928315905118;0.8335032944439308;0.0155620574594124;0.015561877675405502;0.717798552153684;-0.013405002203364193;0.7179277529657858
55.421669;1.0444766191355048;0.8331623342014445;0.7976959714270551;7.335156947937439e-06;7.02345536118643e-06;1.0448606595589447;9.999929648021444;0.8335033879138256;0.015562058571487338;0.015561879377352334;0.7177986385185631;-0.013405002209951682;0.7179277565359331
55.431669;1.044476786933537;0.8331622809744549;0.7976960637822723;7.335175160366557e-06;7.023465702746081e-06;1.0448607716492107;9.999930981821677;0.8335034792620734;0.01556205969018887;0.015561881098084197;0.7177987199231659;-0.013405002216796878;0.7179277552667921
55.441669;1.044476956851939;0.8331622279822591;0.7976961512016891;7.335192649665602e-06;7.0234760275722175e-06;1.0448608799471855;9.999932314393675;0.8335035684154495;0.015562060813806584;0.015561882838591633;0.7177987960870729;-0.0134050022238971;0.7179277491890108
55.451669;1.044477129116249;0.833162175287383;0.7976962334113381;7.3352092747161164e-06;7.023486285210678e-06;1.0448609846135377;9.999933642879403;0.8335036552589757;0.015562061942151038;0.015561884601157714;0.7177988668343235;-0.013405002231238396;0.7179277383296852
55.461669;1.0444773039536877;0.833162122782316;0.7976963100967328;7.335224924690436e-06;7.023496467065332e-06;1.0448610858728673;9.999934964280403;0.8335037396302774;0.01556206307512276;0.015561886389396996;0.7177989320231367;-0.013405002238803086;0.717927722693658
55.471669;1.0444774815240812;0.8331620702427343;0.7976963809647483;7.335239493467897e-06;7.02350660806863e-06;1.0448611839346504;9.99993627534667;0.8335038213815121;0.015562064212290276;0.015561888207721452;0.7177989914455987;-0.013405002246567736;0.7179277022922376
55.481669;1.0444776618781162;0.8331620174382909;0.7976964457845797;7.335252861552548e-06;7.023516764254929e-06;1.0448612790042082;9.999937573040237;0.8335039004197019;0.015562065353273357;0.015561890060497342;0.7177990448069098;-0.01340500225449306;0.7179276771826568
55.491669;1.044477844986709;0.8331619641380706;0.7976965044468716;7.335264897937228e-06;7.023526992564731e-06;1.0448613713009653;9.999938854528903;0.8335039766729558;0.015562066497576816;0.015561891951970972;0.7177990917781677;-0.013405002262535935;0.7179276474781506
55.501669;1.0444780307862116;0.8331619100539823;0.7976965570483588;7.3352754698808776e-06;7.023537336981582e-06;1.044861461042629;9.99994011653913;0.8335040500722715;0.015562067644281637;0.015561893886832944;0.7177991320585911;-0.01340500227066169;0.7179276133095974
55.511669;1.044478219199888;0.833161854866051;0.7976966038999536;7.335284467274453e-06;7.023547817353916e-06;1.0448615484612027;9.999941355432776;0.8335041206140621;0.015562068792848032;0.015561895870137432;0.7177991654538729;-0.013405002278838358;0.7179275747940972
55.521669;1.0444784101347195;0.8331617982650896;0.7976966454133636;7.335291816516963e-06;7.023558429678204e-06;1.044861633856516;9.999942567943231;0.833504188429825;0.015562069943962583;0.015561897906542445;0.7177991919522692;-0.013405002287034675;0.7179275320484746
55.531669;1.0444786034308247;0.833161739932379;0.7976966820025911;7.335297463827401e-06;7.023569161535116e-06;1.0448617176903967;9.999943751088265;0.8335042537990793;0.015562071098465618;0.015561899999930458;0.717799211690346;-0.013405002295219237;0.7179274851906335
55.541669;1.0444787987917195;0.8331616795366995;0.7976967140900348;7.335301356646159e-06;7.0235800007706605e-06;1.0448618006841732;9.999944901509865;0.8335043170918859;0.015562072255357603;0.015561902152777822;0.7177992248281971;-0.013405002303357384;0.717927434286278
55.551669;1.0444789957521208;0.8331616167815606;0.7976967421145346;7.33530344550888e-06;7.023590929106946e-06;1.0448618837757948;9.99994601574636;0.833504378660528;0.015562073411401967;0.015561904365475766;0.71779923149855;-0.013405002311419233;0.7179273793244463
55.561669;1.0444791937262445;0.8331615514355687;0.7976967664899822;7.335303702983608e-06;7.023601924149519e-06;1.0448619679294584;9.999947091033556;0.833504438754561;0.01556207456238827;0.015561906637603932;0.7177992318708895;-0.01340500231938803;0.717927320292996
55.571669;1.0444793921230766;0.833161483335149;0.7976967875863106;7.335302144292679e-06;7.023612956076673e-06;1.0448620539898192;9.999948125244407;0.8335044974943219;0.015562075704500794;0.015561908969780587;0.7177992262145749;-0.013405002327257262;0.7179272572535071
55.581669;1.0444795904090685;0.8331614123996632;0.7976968057467795;7.335298830657573e-06;7.0236239618255115e-06;1.0448621426760045;9.999949116404066;0.8335045548867989;0.015562076835294201;0.01556191136348355;0.7177992148666688;-0.01340500233501748;0.7179271903284058
55.591669;1.0444797880503753;0.8331613386159102;0.7976968213042488;7.335293858480292e-06;7.023634839925445e-06;1.04486223461312;9.99995006268434;0.8335046108776177;0.015562077953935766;0.01556191382018889;0.7177991981507601;-0.013405002342651705;0.7179271196843248
55.601669;1.0444799844351003;0.8331612619359225;0.7976968345802226;7.335287344797591e-06;7.023645475962107e-06;1.044862330350998;9.999950962404508;0.8335046654026262;0.015562079059824988;0.01556191634145547;0.7177991763537973;-0.013405002350155447;0.7179270455589145
55.611669;1.0444801788880125;0.8331611821919974;0.7976968458607812;7.335279409109612e-06;7.023655753789715e-06;1.0448624303662366;9.99995181378322;0.8335047183909824;0.015562080150707846;0.01556191892949526;0.7177991497330405;-0.013405002357548388;0.7179269682725999
55.621669;1.044480370736753;0.8331610991344061;0.7976968553733161;7.335270159416229e-06;7.023665540146264e-06;1.0448625349873324;9.99995261508858;0.8335047697239281;0.015562081223083599;0.015561921588031966;0.7177991184902119;-0.013405002364864112;0.7179268882069035
55.631669;1.0444805593576938;0.8331610125136671;0.7976968633041095;7.335259682161263e-06;7.02367466473589e-06;1.0448626443202076;9.999953365404012;0.8335048192085055;0.015562082274596548;0.015561924322522477;0.7177990827798456;-0.013405002372142042;0.7179268057645507
55.641669;1.0444807441868293;0.8331609221099449;0.7976968698282689;7.335248036923984e-06;7.023682927601107e-06;1.0448627582897814;9.999954065556564;0.8335048666167019;0.015562083304710615;0.015561927139112497;0.7177990427710078;-0.013405002379413295;0.7179267213295906
55.651669;1.0444809246635833;0.8331608277097665;0.7976968750831689;7.335235274796479e-06;7.023690140431309e-06;1.0448628767225274;9.99995471840945;0.833504911762843;0.015562084312549025;0.015561930043997817;0.7177989986817481;-0.013405002386683792;0.7179266352534968
55.661669;1.0444811002130436;0.8331607290901527;0.7976968790963067;7.335221461070634e-06;7.023696150897027e-06;1.0448629993763454;9.999955328195567;0.8335049545475339;0.015562085295121602;0.015561933043484629;0.7177989507823058;-0.013405002393940447;0.7179265478563989
55.671669;1.0444812703800102;0.8331606260502716;0.7976968817699173;7.335206662347302e-06;7.023700820767941e-06;1.0448631259701602;9.999955899629649;0.8335049949490317;0.01556208624795796;0.015561936142973952;0.7177988994243717;-0.013405002401170527;0.7179264594128762
55.681669;1.0444814349450435;0.8331605184412132;0.7976968829860638;7.3351909153567566e-06;7.0237040027280605e-06;1.044863256268836;9.999956437149027;0.833505032976281;0.015562087166632382;0.015561939345053963;0.7177988450738922;-0.013405002408386067;0.7179263701476672
55.691669;1.044481593882058;0.833160406185177;0.7976968827128619;7.3351742199210436e-06;7.023705548462468e-06;1.044863390150265;9.999956944409364;0.8335050685668467;0.01556208804785229;0.015561942649399908;0.717798788284827;-0.013405002415655256;0.7179262802471529
55.701669;1.0444817472219654;0.8331602893248812;0.7976968809536723;7.335156565851289e-06;7.023705317500629e-06;1.0448635275756786;9.999957424590667;0.8335051014773199;0.015562088889782418;0.015561946055190859;0.7177987296714824;-0.013405002423110813;0.7179261898177898
55.711669;1.044481894924925;0.8331601680468479;0.7976968776190927;7.335137963997764e-06;7.023703168927359e-06;1.0448636685149326;9.99995788080622;0.833505131275555;0.015562089691642675;0.015561949562643838;0.7177986699091964;-0.013405002430917745;0.717926098839657
55.721669;1.0444820368291579;0.8331600426338239;0.7976968725006024;7.335118447701476e-06;7.023698968971348e-06;1.0448638129150738;9.999958315916093;0.8335051574539799;0.015562090453265924;0.015561953171678158;0.7177986096581543;-0.013405002439222847;0.7179260072332816
55.731669;1.0444821726294957;0.8331599133994447;0.7976968653309988;7.335098052435592e-06;7.02369262681887e-06;1.0448639606869674;9.999958732709226;0.8335051795712881;0.015562091174625101;0.01556195688014918;0.7177985494562562;-0.01340500244811458;0.7179259149714146
55.741669;1.0444823018440124;0.8331597806394793;0.7976968558246599;7.335076800129999e-06;7.023684125557256e-06;1.0448641116478363;9.9999591345213;0.8335051973304417;0.0155620918556363;0.015561960684275903;0.7177984897132674;-0.013405002457604965;0.7179258221070876
55.751669;1.0444824238354047;0.8331596446123813;0.7976968437119286;7.335054702573173e-06;7.023673521783521e-06;1.0448642654565479;9.999959525064135;0.8335052105795876;0.015562092496317959;0.015561964580252658;0.7177984307638617;-0.01340500246762745;0.717925728711854
55.761669;1.0444825379303548;0.8331595055511435;0.7976968288176635;7.335031777647396e-06;7.0236609144202474e-06;1.0448644216449843;9.999959907587918;0.8335052192514495;0.015562093096367871;0.015561968564441654;0.7177983728841915;-0.013405002478052255;0.7179256348121438
55.771669;1.0444826435555188;0.8331593636312447;0.797696811122657;7.335008062470211e-06;7.023646406987651e-06;1.044864579750037;9.999960284424802;0.8335052232974871;0.015562093654709251;0.01556197263249085;0.7177983162592657;-0.013405002488719429;0.7179255404329428
55.781669;1.044482740241292;0.8331592188794045;0.7976967907452958;7.334983630685873e-06;7.0236301004360715e-06;1.0448647393844541;9.999960657305179;0.8335052227053893;0.015562094169461025;0.015561976779073724;0.7177982609603147;-0.013405002499468114;0.7179254456981855
55.791669;1.0444828275270208;0.8331590711509629;0.7976967678970066;7.334958608627303e-06;7.023612111830946e-06;1.0448649002043209;9.999961028279788;0.8335052175475507;0.015562094637946357;0.015561980997993274;0.71779820696884;-0.01340500251014807;0.7179253508355898
55.801669;1.0444829049448512;0.8331589202122375;0.7976967428625937;7.334933160123954e-06;7.023592576964524e-06;1.0448650619;9.999961400100918;0.8335052079492976;0.015562095056971096;0.015561985281747043;0.7177981542081073;-0.013405002520625197;0.7179252560877564
55.811669;1.0444829720515374;0.8331587657850223;0.7976967159688727;7.334907441062366e-06;7.023571637428999e-06;1.0448652242188836;9.99996177530535;0.8335051940258721;0.01556209542283016;0.0155619896204663;0.7177981025514363;-0.01340500253079198;0.7179251616232423
55.821669;1.0444830283756652;0.8331586075021055;0.7976966875190559;7.3348815547808065e-06;7.023549437816133e-06;1.0448653869638536;9.999962155276592;0.833505175867408;0.015562095730665138;0.015561994001483077;0.7177980518212487;-0.013405002540569673;0.717925067503041
55.831669;1.0444830733733304;0.8331584449243911;0.7976966577767624;7.334855547330285e-06;7.023526131439659e-06;1.0448655499720703;9.999962540232106;0.8335051535349806;0.01556209597427101;0.015561998411161333;0.7177980018242446;-0.013405002549887031;0.7179249737145559
55.841669;1.044483106519624;0.8331582776674193;0.7976966270287018;7.334829447684863e-06;7.023501877907884e-06;1.0448657131109371;9.999962929513277;0.8335051270314501;0.015562096146701818;0.015562002837609274;0.7177979524474075;-0.013405002558656185;0.7179248802306902
55.851669;1.0444831274059665;0.8331581055017288;0.7976965955666658;7.334803299447775e-06;7.0234768207467705e-06;1.0448658762934429;9.999963321427732;0.8335050962956898;0.015562096240479939;0.015562007271192415;0.7177979037360335;-0.013405002566787071;0.7179247870507488
55.861669;1.0444831357259103;0.8331579283772069;0.7976965635618838;7.3347771552736195e-06;7.0234510634882525e-06;1.0448660394594995;9.999963712592475;0.8335050612582943;0.015562096247551989;0.01556201170332545;0.7177978558788628;-0.013405002574226613;0.717924694208501
55.871669;1.044483131244811;0.8331577463924531;0.7976965310176629;7.334751063089153e-06;7.023424672037696e-06;1.04486620255466;9.999964097780948;0.8335050219121272;0.015562096160105982;0.015562016125900923;0.7177978091597218;-0.013405002580955108;0.7179246017405521
55.881669;1.0444831137617592;0.8331575596951806;0.7976964978386966;7.3347250639352025e-06;7.023397701036308e-06;1.044866365538194;9.99996447108071;0.8335049783353583;0.01556209597129563;0.015562020531475727;0.7177977639347857;-0.013405002586937978;0.717924509650588
55.891669;1.0444830830148064;0.833157368377178;0.7976964639371917;7.334699188163133e-06;7.023370221248267e-06;1.0448665283303715;9.999964827277646;0.8335049306337358;0.015562095675185062;0.015562024913204353;0.7177977206119397;-0.013405002592104597;0.7179244179093262
55.901669;1.0444830386784505;0.8331571724246252;0.7976964293139172;7.334673442750082e-06;7.023342320569508e-06;1.0448666907521191;9.999965162226324;0.8335048788368752;0.015562095267098583;0.015562029264416471;0.717797679624826;-0.013405002596375115;0.7179243264780727
55.911669;1.044482980499738;0.8331569716899537;0.797696394061555;7.334647812559461e-06;7.023314082421038e-06;1.0448668525913034;9.99996547283772;0.8335048228671318;0.0155620947444371;0.015562033578396188;0.7177976413975787;-0.013405002599694004;0.7179242353379431
55.921669;1.0444829083745137;0.8331567659392111;0.7976963583544372;7.334622284909882e-06;7.0232855800496115e-06;1.0448670136745097;9.999965757396884;0.8335047626188232;0.015562094106259344;0.015562037848328828;0.7177976062852758;-0.013405002602049725;0.7179241445004696
55.931669;1.0444828223274951;0.8331565549942042;0.7976963224791699;7.33459686425409e-06;7.023256904060667e-06;1.0448671738099344;9.999966015655898;0.8335046980691411;0.015562093351647268;0.015562042067303501;0.7177975745355295;-0.01340500260348117;0.7179240539937177
55.941669;1.044482722503218;0.8331563388098694;0.7976962868166756;7.3345715670815734e-06;7.023228187167906e-06;1.0448673327042253;9.999966248550656;0.833504629345232;0.015562092479268805;0.015562046228720091;0.7177975463079607;-0.013405002604066145;0.7179239638712434
55.951669;1.0444826091676271;0.8331561174625709;0.7976962517644017;7.334546432578847e-06;7.023199584339969e-06;1.04486748997735;9.999966458392203;0.8335045566800513;0.015562091487704878;0.015562050327107897;0.7177975217152889;-0.013405002603898687;0.7179238742405236
55.961669;1.0444824827005197;0.8331558911371334;0.7976962176969142;7.334521549566488e-06;7.023171235381352e-06;1.0448676452228018;9.999966649503937;0.833504480260405;0.015562090374411013;0.01556205435896761;0.7177975008446938;-0.013405002603065996;0.7179237852426755
55.971669;1.0444823435644521;0.8331556600921844;0.7976961849673526;7.334497060065104e-06;7.023143251609489e-06;1.04486779797168;9.999966827917419;0.8335044001035105;0.015562089134891858;0.015562058322929591;0.7177974837520649;-0.013405002601637359;0.717923696996724
55.981669;1.0444821922312728;0.8331554246379738;0.7976961538993215;7.3344731255460996e-06;7.0231157123714426e-06;1.0448679476165073;9.99996699974242;0.8335043160898395;0.01556208776362302;0.015562062218500325;0.7177974704618743;-0.013405002599677118;0.7179236095996313
55.991669;1.044482029147058;0.8331551851710544;0.7976961247701668;7.334449871938639e-06;7.023088664748839e-06;1.0448680934584187;9.99996716986277;0.8335042280923165;0.015562086255519471;0.015562066044048152;0.7177974609792778;-0.013405002597259116;0.7179235231634818
56.001669;1.0444818548172357;0.8331549421711342;0.7976960978009705;7.334427346592534e-06;7.023062136375013e-06;1.0448682348224163;9.999967342083185;0.8335041360228201;0.015562084607053887;0.015562069796029842;0.7177974552756801;-0.013405002594464805;0.7179234377901959
56.011669;1.0444816698672164;0.8331546961399293;0.7976960731625424;7.3344055313383984e-06;7.0230361491015864e-06;1.0448683711455302;9.999967519671038;0.8335040397874235;0.015562082816719676;0.015562073469986037;0.7177974532655198;-0.013405002591381308;0.7179233535112681
56.021669;1.0444814749334907;0.8331544475634073;0.7976960509829228;7.33438440398677e-06;7.0230107343723766e-06;1.044868502063005;9.9999677053645;0.833503939289227;0.015562080885422536;0.01556207706153411;0.7177974548141054;-0.013405002588096928;0.7179232702873533
56.031669;1.0444812705568847;0.833154196891803;0.7976960313179139;7.334363978944242e-06;7.022985953316946e-06;1.0448686274347003;9.99996790135006;0.8335038344854431;0.015562078817290268;0.015562080565921333;0.7177974597765788;-0.013405002584690752;0.7179231880732786
56.041669;1.0444810572242447;0.8331539445360431;0.7976960140992991;7.3343443058257024e-06;7.022961902173271e-06;1.0448687472631282;9.999968109459621;0.8335037254207712;0.01556207661924083;0.015562083976955464;0.7177974680567012;-0.01340500258123287;0.7179231068835427
56.051669;1.0444808354426538;0.8331536909033561;0.7976959991159849;7.334325458385668e-06;7.022938692688658e-06;1.0448688616098443;9.999968331176195;0.8335036122179685;0.015562074298593895;0.015562087286964225;0.7177974796325846;-0.013405002577783667;0.7179230267890152
56.061669;1.04448060575421;0.8331534364046004;0.7976959860251712;7.334307522532463e-06;7.022916426390548e-06;1.0448689705465122;9.999968567703485;0.833503495046532;0.015562071860651762;0.015562090487627292;0.7177974945140091;-0.013405002574378022;0.7179229478596996
56.071669;1.0444803686996098;0.8331531814200599;0.7976959743767861;7.3342905899614526e-06;7.022895193943194e-06;1.0448690741051065;9.999968820625025;0.8335033740827814;0.01556206930785055;0.01556209357076015;0.7177975126964004;-0.013405002571016253;0.7179228701492089
56.081669;1.0444801247585704;0.8331529262952537;0.7976959636833773;7.334274761108896e-06;7.022875085736022e-06;1.0448691723047443;9.999969092151652;0.8335032494564092;0.015562066640427396;0.015562096529153528;0.7177975341661398;-0.013405002567672525;0.7179227937168395
56.091669;1.0444798743096568;0.8331526713394468;0.7976959535173065;7.334260140648558e-06;7.022856181951851e-06;1.0448692652313303;9.999969384003004;0.8335031212252982;0.015562063857399626;0.015562099357259534;0.717797558924413;-0.013405002564302285;0.717922718600353
56.101669;1.0444796176416655;0.8331524167801919;0.7976959435358967;7.334246823452869e-06;7.0228385427896195e-06;1.0448693530443773;9.999969696401045;0.8335029894199589;0.015562060956721056;0.015562102050915046;0.7177975869867256;-0.013405002560839221;0.7179226447854888
56.111669;1.044479354999962;0.833152162743277;0.7976959334174812;7.3342348843802584e-06;7.022822213240015e-06;1.044869435965469;9.999970028641796;0.8335028541144602;0.01556205793509906;0.015562104606420796;0.717797618368673;-0.013405002557195197;0.717922572236456
56.121669;1.0444790865643767;0.8331519093190879;0.7976959228075192;7.334224384798022e-06;7.022807226178246e-06;1.0448695142807787;9.999970380264427;0.833502715450736;0.01556205478880138;0.01556210702031854;0.7177976530631761;-0.013405002553278351;0.7179225009325841
56.131669;1.0444788123295825;0.8331516566512106;0.7976959113476937;7.334215386730403e-06;7.022793612273328e-06;1.044869588275301;9.999970751313286;0.8335025735770717;0.01556205151552582;0.015562109289983665;0.7177976909919435;-0.013405002549018401;0.7179224308935113
56.141669;1.0444785320402905;0.8331514049565443;0.7976958987740109;7.334207944949393e-06;7.02278141907167e-06;1.0448696581648944;9.999971141588592;0.8335024285461751;0.015562048115798683;0.01556211141395331;0.7177977319705643;-0.01340500254438394;0.7179223622001774
56.151669;1.0444782453096515;0.8331511545024987;0.7976958849754507;7.334202084297387e-06;7.022770704454194e-06;1.044869724116322;9.999971549967748;0.8335022802862525;0.015562044592863465;0.015562113391880236;0.717797775720195;-0.013405002539402782;0.7179222949801107
56.161669;1.0444779518319105;0.833150905616393;0.7976958699353565;7.334197799036803e-06;7.0227615015020245e-06;1.0448697862675158;9.99997197478075;0.8335021286864818;0.01556204095227282;0.015562115224503953;0.7177978218798212;-0.013405002534173585;0.7179222293601587
56.171669;1.0444776514864351;0.8331506586979428;0.7976958536267137;7.334195081185955e-06;7.022753798498789e-06;1.0448698446730695;9.999972414746392;0.8335019736991747;0.015562037202483673;0.015562116913334742;0.7177978699897793;-0.013405002528834007;0.7179221654158091
56.181669;1.0444773443229123;0.8331504141724773;0.7976958359418053;7.334193951939878e-06;7.02274754050177e-06;1.044869899225489;9.999972869512284;0.8335018153594397;0.015562033355224972;0.015562118460313544;0.7177979194952636;-0.013405002523507086;0.7179221031218971
56.191669;1.0444770305520787;0.8331501724171476;0.7976958166722555;7.334194470851605e-06;7.022742634244772e-06;1.0448699496331044;9.999973339731948;0.8335016537495511;0.01556202942409542;0.015562119868407696;0.7177979698108403;-0.013405002518266634;0.7179220423284997
56.201669;1.0444767105371187;0.8331499337163961;0.7976957955432921;7.334196721202293e-06;7.022738967551512e-06;1.04486999552469;9.999973826835799;0.8335014889884134;0.015562025422404584;0.01556212114246883;0.7177980204076392;-0.013405002513112977;0.7179219828163224
56.211669;1.0444763847512262;0.8331496982649064;0.7976957722792354;7.334200784584223e-06;7.022736438316482e-06;1.0448700366198955;9.999974332498018;0.833501321266166;0.01556202136150302;0.0155621222886091;0.7177980708476767;-0.01340500250796064;0.7179219243816596
56.221669;1.044476053751146;0.8331494662184527;0.797695746656279;7.3342067193314376e-06;7.022734961642798e-06;1.044870072789246;9.999974858028464;0.8335011508854624;0.015562017249734196;0.015562123312461488;0.7177981207412792;-0.013405002502666618;0.7179218668763901
56.231669;1.0444757181912478;0.8331492377807285;0.7976957185276631;7.334214552565672e-06;7.022734455986318e-06;1.044870103969841;9.999975404393098;0.8335009782710234;0.015562013092789597;0.01556212421819931;0.7177981697102446;-0.013405002497083929;0.7179218102494708
56.241669;1.0444753788412247;0.8331490132949807;0.7976956878448079;7.3342242876952875e-06;7.022734828861067e-06;1.0448701300437677;9.999975973000202;0.8335008039497959;0.015562008895192575;0.01556212500896049;0.7177982174230922;-0.013405002491102574;0.717921754579623
56.251669;1.0444750365959081;0.8331487932555347;0.7976956546778595;7.334235919828145e-06;7.0227359632838134e-06;1.0448701507799962;9.999976565967165;0.8335006285006769;0.01556200466122866;0.015562125688219922;0.7177982636315658;-0.013405002484661999;0.7179217000386209
56.261669;1.044474692473262;0.8331485781936054;0.7976956191929278;7.334249439996182e-06;7.022737721709616e-06;1.0448701658890518;9.999977185521736;0.8335004524727702;0.015562000395102278;0.015562126261081576;0.7177983081390633;-0.013405002477734145;0.7179216468312328
56.271669;1.0444743475552434;0.8331483685659036;0.797695581581095;7.334264836266878e-06;7.022739976900582e-06;1.0448701751404674;9.999977834089835;0.8335002763610483;0.015561996101621524;0.015562126734708047;0.7177983507621993;-0.01340500247030338;0.7179215951446386
56.281669;1.0444740028835364;0.8331481647680671;0.7976955420112346;7.334282107406163e-06;7.0227426287428095e-06;1.0448701784442225;9.99997851480934;0.8335001006639828;0.01556199178779771;0.015562127118189915;0.717798391355544;-0.013405002462362942;0.7179215451073394
56.291669;1.044473659372217;0.8331479671751387;0.7976955006467744;7.334301263446579e-06;7.022745597967862e-06;1.044870175833645;9.999979230539717;0.8334999259154411;0.01556198746297069;0.015562127421946797;0.7177984298213903;-0.013405002453918683;0.7179214967907932
56.301669;1.0444733177313565;0.8331477761041293;0.7976954576805897;7.334322307586006e-06;7.022748827812039e-06;1.044870167350819;9.999979982303483;0.8334997526897171;0.01556198313591397;0.01556212765688671;0.7177984660360356;-0.013405002444997092;0.7179214502297635
56.311669;1.0444729784104765;0.8331475917776102;0.7976954133491355;7.334345221140259e-06;7.022752288268603e-06;1.0448701529142637;9.99998076940587;0.8334995816345446;0.015561978812183807;0.015562127833309498;0.7177984998116927;-0.01340500243564562;0.7179214054156987
56.321669;1.0444726416402903;0.8331474143441101;0.7976953679261302;7.334369964468948e-06;7.022755968805788e-06;1.044870132271044;9.999981590668643;0.8334994135103865;0.01556197449468378;0.01556212795946977;0.7177985309526571;-0.013405002425913451;0.7179213622939068
56.331669;1.044472307555639;0.8331472439012361;0.7976953216903663;7.334396502391875e-06;7.022759869373201e-06;1.0448701050562685;9.999982444976444;0.8334992492041354;0.015561970185831518;0.015562128041675529;0.7177985592914594;-0.013405002415830198;0.7179213208199723
56.341669;1.04447197629344;0.83314708051577;0.797695274898751;7.33442482257153e-06;7.02276400390406e-06;1.0448700709103016;9.999983331004058;0.8334990896904536;0.015561965889243946;0.015562128085966687;0.7177985847108072;-0.013405002405396915;0.717921281033781
56.351669;1.0444716480327365;0.8331469242647449;0.797695227795323;7.3344549168091115e-06;7.022768413108998e-06;1.0448700296037776;9.99998424689111;0.8334989359453759;0.015561961610487736;0.01556212809824181;0.7177986072218128;-0.013405002394596976;0.7179212430530642
56.361669;1.044471322995485;0.8331467752619162;0.79769518060057;7.334486754155606e-06;7.02277316671111e-06;1.0448699811141853;9.999985190048335;0.8334987888655283;0.015561957356394495;0.015562128082562838;0.7177986269920027;-0.013405002383422375;0.7179212070205262
56.371669;1.0444710014195646;0.8331466336562733;0.7976951334758569;7.334520281416048e-06;7.0227783520414014e-06;1.0448699256123717;9.999986157086779;0.8334986492429775;0.015561953133759555;0.01556212804047255;0.717798644281814;-0.013405002371879169;0.7179211730890963
56.381669;1.0444706835242639;0.8331464996236226;0.7976950865447423;7.3345554521972196e-06;7.0227840583426895e-06;1.0448698634044544;9.999987143699256;0.8334985177739465;0.015561948949081807;0.015562127972054536;0.7177986594216488;-0.013405002359965062;0.7179211414337956
56.391669;1.044470369486878;0.8331463733278336;0.7976950399559833;7.334592248516727e-06;7.022790351782028e-06;1.0448697949187553;9.999988144649661;0.8334983950592795;0.01556194480874116;0.015562127876866338;0.7177986728329733;-0.013405002347661813;0.7179211122360344
56.401669;1.0444700594275833;0.8331462548733762;0.7976949938735383;7.334630662785443e-06;7.022797245712867e-06;1.044869720728567;9.999989154677237;0.8334982816181398;0.0155619407186132;0.015562127753675027;0.7177986849857464;-0.013405002334962078;0.7179210856039329
56.411669;1.0444697533712926;0.8331461443100594;0.7976949483874222;7.334670664888343e-06;7.0228047056369395e-06;1.0448696415395993;9.999990169763247;0.8334981779131198;0.015561936683857521;0.015562127599962445;0.7177986962942352;-0.013405002321894907;0.7179210614916686
56.421669;1.0444694512002308;0.833146041655934;0.7976949034841705;7.334712197484045e-06;7.022812697367547e-06;1.0448695581466614;9.999991187226215;0.8334980843486822;0.015561932709215211;0.015562127411903331;0.7177987070412267;-0.013405002308511502;0.7179210397093035
56.431669;1.0444691526681167;0.8331459469137137;0.7976948591263247;7.334755192353102e-06;7.022821220920043e-06;1.0448694713739333;9.999992204803208;0.8334980012331286;0.015561928799493734;0.015562127184584712;0.7177987173793469;-0.013405002294857603;0.7179210199991903
56.441669;1.0444688574660859;0.8331458600958386;0.7976948153341226;7.3347995790913355e-06;7.022830304743124e-06;1.0448693820009332;9.999993220018085;0.8334979287125891;0.015561924960542229;0.015562126912800116;0.7177987273707614;-0.013405002280972038;0.7179210020982207
56.451669;1.0444685652868526;0.8331457811978834;0.797694772168819;7.3348452900456934e-06;7.02283998684809e-06;1.0448692907013133;9.999994230164269;0.8334978667425659;0.015561921199746271;0.015562126592110431;0.7177987370260647;-0.013405002266891597;0.7179209857340504
56.461669;1.044468275878597;0.8331457101202366;0.7976947296367369;7.334892266940698e-06;7.022850297401003e-06;1.0448691980063154;9.999995232648144;0.833497815145266;0.015561917524587085;0.01556212621912455;0.7177987463497743;-0.013405002252650424;0.7179209705866505
56.471669;1.0444679890628472;0.8331456466465806;0.7976946876493348;7.334940461456237e-06;7.0228612465718145e-06;1.0448691042981622;9.999996225976606;0.8334977736991049;0.015561913941035725;0.015562125791325052;0.7177987553946445;-0.013405002238294212;0.7179209563057317
56.481669;1.0444677046963688;0.8331455904861856;0.7976946461014933;7.334989827673435e-06;7.022872823266469e-06;1.0448690098331987;9.999997210952426;0.833497742228175;0.015561910453797784;0.015562125307351024;0.7177987642967855;-0.01340500222388455;0.7179209425765872
56.491669;1.044467422614501;0.8331455412880211;0.797694604948775;7.335040312905324e-06;7.022885012346241e-06;1.0448689148094654;9.999998190795791;0.8334977206703983;0.015561907067323758;0.015562124767948965;0.7177987732429385;-0.01340500220946746;0.7179209291343005
56.501669;1.0444671426175387;0.8331454986275632;0.797694564184978;7.33509186449761e-06;7.022897816599506e-06;1.0448688194590823;9.9999991701523;0.8334977090754623;0.015561903786561767;0.015562124176576432;0.7177987823933107;-0.013405002195049986;0.7179209157161787
56.511669;1.044466864517783;0.8331454620221971;0.797694523775177;7.335144444380122e-06;7.022911248896308e-06;1.0448687240781631;10.000000153941647;0.8334977075496643;0.01556190061756856;0.015562123538474448;0.7177987918562075;-0.013405002180616455;0.7179209020494006
56.521669;1.0444665881803348;0.8331454309519221;0.7976944836459883;7.335198020910729e-06;7.022925303558231e-06;1.044868628992623;10.000001146555784;0.8334977162054532;0.015561897567164982;0.015562122859450288;0.7177988017123031;-0.0134050021661475;0.71792088792498
56.531669;1.044466313527429;0.8331454048450995;0.7976944437477288;7.335252549977438e-06;7.022939947411937e-06;1.044868534537146;10.000002151192534;0.8334977351379593;0.015561894641258072;0.015562122145530299;0.7177988120076784;-0.013405002151616531;0.7179208732918878
56.541669;1.0444660405974149;0.833145383032033;0.7976944040988302;7.335307978959513e-06;7.022955124362389e-06;1.0448684410441897;10.000003169442437;0.833497764398677;0.01556189184363841;0.0155621214020765;0.7177988227078765;-0.01340500213699332;0.7179208582799274
56.551669;1.044465769658657;0.8331453647216696;0.7976943647752375;7.335364259983409e-06;7.022970745981876e-06;1.0448683488006871;10.00000420209723;0.8334978039588649;0.015561889176166637;0.015562120632346564;0.7177988336557894;-0.01340500212227252;0.7179208431383212
56.561669;1.044465501213295;0.8331453490629667;0.7976943259090835;7.335421346146175e-06;7.0229866903597105e-06;1.0448682579967377;10.00000525062203;0.8334978537171427;0.015561886639058489;0.015562119837491332;0.7177988445491235;-0.01340500210750013;0.7179208281499248
56.571669;1.0444652358715303;0.8331453352641278;0.7976942876885355;7.335479193972314e-06;7.023002831129571e-06;1.0448681687036598;10.000006317289136;0.8334979135733187;0.015561884230777114;0.015562119017691754;0.7177988549430842;-0.01340500209277816;0.7179208135881494
56.581669;1.0444649742568226;0.8331453227147548;0.7976942503343384;7.335537792418536e-06;7.023019057488102e-06;1.0448680809012194;10.000007404095614;0.8334979835232285;0.015561881947858026;0.015562118172971054;0.7177988642921844;-0.013405002078261391;0.7179207997134095
56.591669;1.044464716958069;0.8331453110648391;0.7976942140979965;7.335597182628352e-06;7.023035258425462e-06;1.0448679945743196;10.000008512144591;0.833498063723032;0.015561879784898818;0.015562117304353657;0.7177988720083647;-0.013405002064145868;0.7179207867622706
56.601669;1.0444644644463836;0.8331453001991646;0.7976941792462621;7.335657438119994e-06;7.023051306631437e-06;1.0448679098117488;10.00000964193075;0.8334981544942112;0.015561877734839132;0.015562116415089398;0.7177988774868593;-0.013405002050627614;0.7179207749222407
56.611669;1.0444642170406029;0.8331452901145707;0.7976941460011303;7.335718635664379e-06;7.0230670745651424e-06;1.0448678268220557;10.00001079399185;0.8334982562600197;0.015561875788966117;0.015562115509813164;0.7177988801011786;-0.013405002037857121;0.7179207643066733
56.621669;1.0444639750233768;0.8331452808047676;0.7976941145166172;7.335780859127805e-06;7.023082463755735e-06;1.0448677459046103;10.0000119693398;0.8334983694402402;0.015561873937520591;0.015562114592135804;0.7177988792179438;-0.013405002025937073;0.7179207549609063
56.631669;1.044463738791563;0.8331452722398347;0.7976940849131579;7.335844226220279e-06;7.0230974060237625e-06;1.0448676674004098;10.000013169495096;0.8334984943606648;0.015561872171830488;0.015562113662867071;0.7177988742661727;-0.013405002014948028;0.7179207468868811
56.641669;1.0444635089029597;0.8331452644199832;0.7976940572900588;7.335908893419828e-06;7.023111842141721e-06;1.0448675915870478;10.000014396331528;0.8334986312242469;0.015561870485434264;0.015562112719995976;0.7177988648262923;-0.013405002004955237;0.7179207400144065
56.651669;1.0444632860292586;0.8331452574170514;0.797694031694647;7.335975027290453e-06;7.023125724088338e-06;1.0448675185513165;10.000015651599705;0.8334987801298945;0.015561868873066275;0.015562111760528557;0.7177988506871729;-0.013405001995992307;0.7179207341549663
56.661669;1.0444630708676248;0.8331452513792379;0.7976940080932854;7.336042774524222e-06;7.023139030571254e-06;1.0448674481224376;10.000016935987228;0.8334989410859438;0.01556186732981486;0.01556211078243424;0.7177988318676829;-0.013405001988050946;0.7179207290273979
56.671669;1.0444628640933917;0.833145246540144;0.7976939863607122;7.336112248859863e-06;7.023151761912486e-06;1.044867379911107;10.00001824836062;0.833499114018412;0.015561865851405454;0.015562109785081067;0.7177988085756564;-0.013405001981091716;0.7179207243506047
56.681669;1.0444626663693777;0.8331452432023737;0.7976939662993866;7.336183522981931e-06;7.023163941168986e-06;1.0448673134213444;10.000019585923969;0.8334992987936003;0.015561864434888825;0.015562108768987783;0.7177987810955704;-0.013405001975058553;0.7179207199450457
56.691669;1.0444624782972174;0.8331452416740268;0.7976939476795679;7.336256622809588e-06;7.023175631715974e-06;1.0448672481584877;10.000020945034894;0.8334994952250308;0.015561863078898053;0.015562107735617456;0.7177987497199106;-0.01340500196988455;0.7179207157709091
56.701669;1.0444623002991194;0.8331452422352219;0.7976939302312267;7.3363315365549154e-06;7.0231869251974415e-06;1.0448671837165289;10.00002232210531;0.8334997030381781;0.015561861783313397;0.015562106686807999;0.7177987147909535;-0.01340500196549663;0.7179207118865986
56.711669;1.0444621325639387;0.8331452451753808;0.7976939135979967;7.336408233119275e-06;7.02319789242707e-06;1.044867119848971;10.000023714391997;0.8334999218564205;0.015561860548509197;0.015562105624335382;0.7177986767362229;-0.013405001961814225;0.7179207083939002
56.721669;1.04446197511973;0.8331452508679215;0.7976938973618845;7.336486673314575e-06;7.023208554760255e-06;1.0448670564271958;10.000025120285619;0.8335001512678591;0.015561859374033163;0.015562104550550685;0.7177986359969611;-0.013405001958755146;0.7179207054182675
56.731669;1.0444618279670792;0.8331452597960457;0.7976938811323309;7.336566817764312e-06;7.023218907468309e-06;1.0448669933039751;10.000026538783972;0.8335003909013111;0.01556185825764278;0.015562103469471197;0.7177985929178606;-0.013405001956265455;0.7179207031194229
56.741669;1.044461691184095;0.8331452724744214;0.7976938645777181;7.3366486285672825e-06;7.023228963302481e-06;1.0448669302596623;10.000027968613496;0.8335006404466129;0.015561857195797533;0.015562102387112245;0.717798547692757;-0.013405001954339985;0.7179207016961447
56.751669;1.044461564952546;0.8331452893125153;0.797693847371341;7.336732043870628e-06;7.023238782687297e-06;1.0448668669983336;10.000029407677552;0.8335008996139079;0.01556185618537461;0.01556210131153458;0.7177985003540787;-0.013405001953006725;0.7179207013428052
56.761669;1.0444614495333107;0.8331453104648432;0.7976938291638663;7.33681694688401e-06;7.023248483921858e-06;1.044866803089323;10.000030853188324;0.8335011680299927;0.015561855225036935;0.01556210025305834;0.7177984507901114;-0.013405001952293478;0.7179207021880236
56.771669;1.044461345237927;0.8331453357516271;0.7976938096465948;7.3369031781289255e-06;7.023258242478951e-06;1.0448667379515042;10.000032302223449;0.8335014451721053;0.015561854314834447;0.015562099223581101;0.7177983988190997;-0.013405001952210935;0.7179207043045732
56.781669;1.0444612523861068;0.8331453647432693;0.7976937886165854;7.336990580245717e-06;7.023268285859952e-06;1.044866670937003;10.000033751937616;0.8335017304366239;0.015561853455180437;0.015562098235049556;0.7177983442882336;-0.013405001952751293;0.7179207077711524
56.791669;1.0444611712651437;0.8331453969416818;0.7976937659604126;7.337079026324578e-06;7.023278860817797e-06;1.0448666014193948;10.00003519952867;0.8335020232344581;0.015561852646742888;0.015562097297864154;0.7177982871352716;-0.013405001953874375;0.7179207126832805
56.801669;1.0444611021175738;0.8331454319342464;0.7976937415945572;7.3371684194630896e-06;7.023290178242741e-06;1.0448665288366412;10.000036642595742;0.8335023229893658;0.015561851890863402;0.015562096419117025;0.7177982273871446;-0.013405001955505256;0.7179207191186804
56.811669;1.0444610451323093;0.8331454694663146;0.7976937154690588;7.337258681342804e-06;7.023302395910891e-06;1.0448664527140858;10.000038079553635;0.8335026290986924;0.015561851189739547;0.01556209560166397;0.7177981651034493;-0.013405001957562336;0.7179207271318161
56.821669;1.0444610004323283;0.8331455094324928;0.7976936876389702;7.337349737890836e-06;7.023315631454346e-06;1.0448663726327847;10.00003950943167;0.8335029409481611;0.015561850546601103;0.01556209484547896;0.7177981003319313;-0.013405001959974561;0.7179207367712701
56.831669;1.0444609680612291;0.8331455518385699;0.7976936582383898;7.3374415006664e-06;7.023329959148569e-06;1.0448662881393318;10.000040931323037;0.8335032579636581;0.015561849966288791;0.015562094150332792;0.7177980331238119;-0.013405001962680704;0.7179207480717573
56.841669;1.0444609479367288;0.8331455967673249;0.7976936273446312;7.337533850460911e-06;7.023345418517982e-06;1.0448661987260874;10.000042344542328;0.8335035796238498;0.015561849455261392;0.015562093517355798;0.7177979635564502;-0.013405001965625291;0.7179207610328721
56.851669;1.0444609398164248;0.8331456443300889;0.797693594946296;7.3376266386182385e-06;7.023362046262444e-06;1.0448661039124296;10.000043749330828;0.8335039054304259;0.015561849020288301;0.01556209294854599;0.7177978917185871;-0.013405001968741193;0.7179207756191561
56.861669;1.0444609433739946;0.8331456945949878;0.7976935610473807;7.337719706234569e-06;7.023379892682785e-06;1.0448660033080466;10.000045146611388;0.8335042348868659;0.015561848667129535;0.015562092445533672;0.7177978176931854;-0.013405001971930071;0.7179207917863193
56.871669;1.0444609583039262;0.8331457475392801;0.7976935257623717;7.337812898882982e-06;7.023399013782662e-06;1.0448658966596471;10.000046537038802;0.8335045674925234;0.015561848400653618;0.01556209200911706;0.7177977415651842;-0.013405001975055468;0.7179208095038869
56.881669;1.044460984324589;0.8331458031041327;0.7976934893247913;7.337906073849788e-06;7.023419450285307e-06;1.0448657839551025;10.00004792063055;0.8335049027603698;0.015561848225510962;0.015562091639329565;0.7177976634502559;-0.013405001977952077;0.7179208287476043
56.891669;1.0444610211603456;0.8331458613009829;0.7976934520004573;7.337999109951647e-06;7.023441205950037e-06;1.0448656654891797;10.000049296747566;0.8335052402468272;0.015561848145482468;0.015562091335245724;0.7177975835388156;-0.013405001980456811;0.7179208495069326
56.901669;1.0444610685715126;0.8331459222484682;0.7976934139850008;7.3380919085946205e-06;7.023464248605562e-06;1.0448655417535653;10.000050664085796;0.8335055795574048;0.015561848161951431;0.015562091095007755;0.7177975021162283;-0.013405001982441383;0.7179208718414412
56.911669;1.0444611263654204;0.8331459861667948;0.7976933753932267;7.3381843767700906e-06;7.023488546289401e-06;1.0448654132343003;10.000052021081064;0.8335059203549635;0.015561848273317561;0.015562090916526262;0.7177974195457567;-0.013405001983819814;0.7179208959061721
56.921669;1.0444611943714592;0.8331460533714286;0.7976933363467386;7.33827640868417e-06;7.0235141100819914e-06;1.0448652803169611;10.000053366427672;0.833506262381751;0.015561848475898398;0.015562090798347092;0.7177973362345531;-0.013405001984537248;0.7179209218886068
56.931669;1.0444612724065805;0.8331461242188233;0.7976932970727584;7.338367888891354e-06;7.023541002110812e-06;1.0448651432939857;10.000054698830086;0.8335066054357652;0.015561848765092829;0.01556209074034933;0.7177972525771639;-0.013405001984552412;0.7179209499292879
56.941669;1.0444613602239248;0.8331461990280141;0.7976932579458952;7.338458708987714e-06;7.023569307769381e-06;1.0448650023401251;10.000056016369758;0.8335069493037379;0.015561849135052996;0.015562090744064477;0.7177971689157514;-0.013405001983816969;0.7179209801010047
56.951669;1.0444614574247906;0.8331462780485229;0.7976932194615528;7.3385487685419935e-06;7.023599102811292e-06;1.0448648574872952;10.000057316722536;0.8335072937310747;0.015561849577290357;0.015562090812510013;0.7177970855502943;-0.013405001982272936;0.7179210124417453
56.961669;1.0444615634087269;0.8331463614744229;0.7976931821422301;7.338637960066512e-06;7.023630436261362e-06;1.0448647086477834;10.000058598011831;0.8335076384323001;0.015561850080648396;0.015562090949995135;0.7177970027481932;-0.013405001979876178;0.7179210469682952
56.971669;1.044461677462682;0.8331464495002231;0.7976931464434993;7.338726158071275e-06;7.023663327756018e-06;1.044864555638083;10.000059858991008;0.8335079830801119;0.015561850633439777;0.015562091161769551;0.7177969207322676;-0.013405001976610691;0.7179210836242619
56.981669;1.0444617989081761;0.8331465424058123;0.7976931127474147;7.338813213985819e-06;7.023697775537272e-06;1.0448643982300754;10.000061098466322;0.8335083272786186;0.015561851225535064;0.015562091453406465;0.7177968396701079;-0.013405001972477274;0.7179211222530171
56.991669;1.0444619271884437;0.8331466405747806;0.7976930814241314;7.3388989600120065e-06;7.023733775095586e-06;1.0448642362348417;10.000062315109737;0.8335086705499198;0.015561851848287222;0.015562091830741993;0.7177967596492072;-0.013405001967479175;0.717921162664017
57.001669;1.0444620618877927;0.8331467444092252;0.797693052877064;7.338983226512005e-06;7.023771338070158e-06;1.0448640695378832;10.000063507710209;0.8335090123497831;0.015561852493159917;0.015562092299944806;0.7177966806566178;-0.01340500196161777;0.7179212047101435
57.011669;1.0444622026593346;0.8331468542561733;0.7976930275242518;7.3390658481901635e-06;7.023810497265082e-06;1.0448638980845892;10.000064675004726;0.8335093521504275;0.015561853150871134;0.01556209286707359;0.7177966026251803;-0.013405001954898035;0.7179212482859749
57.021669;1.0444623491116591;0.8331469704331967;0.7976930057396124;7.339146638617004e-06;7.023851290233162e-06;1.0448637218625214;10.000065815229991;0.8335096895307315;0.01556185381144791;0.015562093537822353;0.7177965255025537;-0.013405001947340013;0.7179212932887962
57.031669;1.0444625008172805;0.8331470932819491;0.7976929878070519;7.339225365510697e-06;7.023893727575713e-06;1.044863540893917;10.000066925954734;0.8335100241637425;0.015561854465570232;0.015562094316856755;0.7177964492542884;-0.013405001938985937;0.7179213396453333
57.041669;1.0444626573824016;0.8331472231464097;0.7976929739366654;7.3393017702190415e-06;7.023937761672323e-06;1.044863355224207;10.000068004505106;0.833510355780599;0.015561855106783122;0.015562095206577267;0.717796373817777;-0.01340500192989846;0.7179213873576756
57.051669;1.044462818397487;0.8331473603135113;0.7976929643400668;7.3393756128566955e-06;7.023983272664471e-06;1.044863164885027;10.000069049193836;0.8335106842111583;0.015561855731753968;0.01556209620729845;0.7177962990809584;-0.013405001920152327;0.7179214364548112
57.061669;1.044462983355034;0.8331475050278022;0.7976929592746729;7.339446696460978e-06;7.024030089017222e-06;1.044862969885884;10.000070060587486;0.8335110094008384;0.015561856337579814;0.015562097318189708;0.7177962249218325;-0.013405001909821688;0.7179214869056785
57.071669;1.044463151663866;0.8331476575530808;0.7976929590340492;7.339514874759702e-06;7.024078025482933e-06;1.0448627702576994;10.000071041550646;0.833511331324445;0.015561856919245245;0.015562098536744257;0.7177961512853414;-0.01340500189897559;0.7179215385932808
57.081669;1.0444633227065876;0.833147818177699;0.7976929639588778;7.3395800667275466e-06;7.02412689975178e-06;1.044862566060216;10.00007199640554;0.8335116498726169;0.015561857469914814;0.01556209985788125;0.7177960782474583;-0.013405001887692688;0.7179215913477043
57.091669;1.044463495887619;0.8331479871862731;0.7976929744490046;7.339642250188878e-06;7.024176537526019e-06;1.0448623573299822;10.000072929993417;0.833511964809294;0.015561857983206761;0.015562101274618908;0.717796006037734;-0.013405001876075576;0.71792164500587
57.101669;1.0444636706547619;0.8331481648425176;0.7976929909230275;7.3397014212738764e-06;7.024226781467873e-06;1.0448621440502883;10.000073846614596;0.8335122758036773;0.015561858454407568;0.01556210277985512;0.7177959350087861;-0.01340500186424134;0.7179216994549652
57.111669;1.0444638464655915;0.8331483513586373;0.7976930137620647;7.339757567398277e-06;7.02427747950779e-06;1.0448619262131624;10.000074749673143;0.833512582448977;0.015561858879536719;0.015562104367505557;0.7177958655472158;-0.01340500185228816;0.7179217546203541
57.121669;1.0444640227510633;0.8331485468391511;0.7976930432781034;7.339810664647428e-06;7.0243284603925855e-06;1.0448617039103993;10.000075642247493;0.8335128842515125;0.015561859254436546;0.01556210603181315;0.7177957979754611;-0.013405001840264828;0.7179218104101392
