time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.131669;1.0444641989588075;0.8331487512147506;0.7976930797029207;7.339860680159308e-06;7.024379532133407e-06;1.0448614773680078;10.000076527068963;0.8335131806496338;0.01556185957465481;0.015562107765784431;0.7177957325106713;-0.013405001828186235;0.7179218666747643
57.141669;1.044464374620268;0.8331489642213589;0.7976931231821365;7.339907584880456e-06;7.024430495675204e-06;1.044861246945651;10.00007740580946;0.8335134710364025;0.015561859835079617;0.015562109561227926;0.7177956692695897;-0.013405001816072305;0.7179219232186579
57.151669;1.0444645493558695;0.8331491854552254;0.7976931737893235;7.339951364328564e-06;7.024481156570866e-06;1.044861013051136;10.000078279359109;0.8335137547380631;0.015561860030438539;0.01556211141026023;0.717795608287547;-0.01340500180394579;0.7179219798366367
57.161669;1.0444647228416482;0.8331494144276431;0.7976932315557338;7.339992016653759e-06;7.024531341453619e-06;1.0448607759705488;10.000079149182058;0.8335140309883522;0.015561860157214039;0.01556211330548306;0.7177955495570608;-0.013405001791812192;0.7179220363483957
57.171669;1.0444648947432753;0.8331496505560556;0.7976932964536966;7.3400295429021755e-06;7.024580909105805e-06;1.0448605358084533;10.000080017922366;0.8335142989450681;0.015561860214721468;0.015562115238892022;0.7177954930644239;-0.013405001779676901;0.7179220926243178
57.181669;1.044465064612619;0.833149893169619;0.7976933683668546;7.340063929919828e-06;7.024629740142013e-06;1.0448602926010697;10.000080888821294;0.8335145577417796;0.015561860205165087;0.015562117201760204;0.717795438788465;-0.013405001767572087;0.7179221485867671
57.191669;1.044465231838513;0.8331501415904575;0.7976934471416496;7.340095149498485e-06;7.024677718312523e-06;1.044860046460186;10.000081765609531;0.8335148065545167;0.015561860134346127;0.015562119185315384;0.7177953866842505;-0.013405001755552318;0.7179222042009871
57.201669;1.0444653957191354;0.8331503951839485;0.797693532663189;7.3401231790355175e-06;7.024724722853841e-06;1.044859797670546;10.000082653473271;0.8335150446401202;0.015561860011817648;0.01556212118084355;0.71779533668013;-0.013405001743677812;0.7179222594604999
57.211669;1.0444655555857658;0.8331506533303304;0.7976936248453376;7.340148003479863e-06;7.024770630164714e-06;1.0448595467483666;10.000083559620295;0.8335152713063391;0.01556185984886365;0.01556212317896771;0.7177952886918771;-0.013405001732017653;0.7179223143536289
57.221669;1.0444657108716873;0.8331509154249279;0.7976937235371759;7.340169591609545e-06;7.024815310830742e-06;1.0448592943817758;10.000084492203316;0.83351548588148;0.015561859655683671;0.015562125168873567;0.7177952426719013;-0.013405001720657728;0.7179223688853319
57.231669;1.0444658611372406;0.833151180907047;0.7976938284438455;7.340187884422423e-06;7.024858631934627e-06;1.0448590412628402;10.000085458183928;0.8335156877602723;0.015561859440208959;0.01556212713873095;0.7177951986685449;-0.01340500170967278;0.7179224231563219
57.241669;1.044466006090827;0.8331514492365834;0.7976939391413382;7.340202806725325e-06;7.024900473763597e-06;1.0448587880054503;10.00008646206335;0.8335158764565276;0.015561859209315963;0.015562129077197832;0.7177951568154276;-0.013405001699091257;0.7179224773391722
57.251669;1.044466145543443;0.8331517198487866;0.7976940551303663;7.340214276040381e-06;7.024940731046087e-06;1.0448585351489406;10.000087505984505;0.8335160515909482;0.01556185897042211;0.015562130974468891;0.7177951172594761;-0.013405001688909547;0.7179225315676726
57.261669;1.0444662793165553;0.8331519921381162;0.7976941758837602;7.340222207665919e-06;7.024979293583298e-06;1.044858283113481;10.000088589676313;0.8335162128554537;0.015561858731508787;0.015562132822394199;0.7177950801369178;-0.01340500167913026;0.7179225859072489
57.271669;1.0444664072347534;0.8331522654612231;0.7976943009040889;7.34022653255944e-06;7.025016042306742e-06;1.0448580321868697;10.000089710115214;0.8335163599795865;0.015561858500639477;0.015562134613763849;0.7177950456063726;-0.013405001669774569;0.7179226403747291
57.281669;1.0444665291951243;0.8331525391367518;0.7976944297438101;7.340227209626187e-06;7.025050868490087e-06;1.044857782609307;10.000090862390529;0.8335164927163043;0.01556185828590129;0.015562136341504017;0.717795013842263;-0.013405001660863636;0.71792269492449
57.291669;1.0444666451902522;0.8331528124534046;0.7976945619818698;7.340224208809905e-06;7.025083694993968e-06;1.0448575346107924;10.000092041622333;0.8335166108891149;0.01556185809484215;0.015562137999607718;0.7177949849894029;-0.013405001652400689;0.717922749468891
57.301669;1.0444667552700255;0.8331530847244091;0.7976946971836235;7.340217478829419e-06;7.025114484898499e-06;1.0448572883595135;10.000093244027353;0.8335167144583863;0.015561857933407154;0.015562139584566986;0.7177949591388231;-0.013405001644385845;0.7179228039435916
57.311669;1.0444668595388042;0.8331533553656298;0.7976948348468097;7.340206939348237e-06;7.025143231090803e-06;1.0448570439457698;10.000094466455565;0.8335168035521366;0.015561857805261044;0.015562141094846091;0.7177949363322569;-0.013405001636847326;0.71792285831971
57.321669;1.0444669582133055;0.833153623916272;0.7976949744074914;7.340192507129762e-06;7.025169944926775e-06;1.044856801415722;10.000095706115129;0.8335168784700124;0.015561857711725467;0.01556214252975014;0.7177949166153763;-0.01340500162984769;0.7179229125492066
57.331669;1.044467051663912;0.8331538899811376;0.7976951153054305;7.340174118033109e-06;7.0251946620290435e-06;1.0448565608089624;10.000096961378272;0.8335169396253495;0.01556185765197541;0.015562143889282766;0.717794900099961;-0.013405001623462233;0.7179229665197069
57.341669;1.044467140369761;0.8331541531839166;0.7976952569795173;7.340151725455273e-06;7.02521742919712e-06;1.044856322212686;10.000098232099273;0.8335169874239222;0.015561857623555653;0.015562145174210945;0.717794886931722;-0.013405001617765009;0.7179230200617825
57.351669;1.044467224787141;0.8331544131979063;0.7976953988092544;7.340125298346169e-06;7.02523825510284e-06;1.0448560858366285;10.000099518810762;0.833517022206934;0.01556185762335711;0.015562146385580585;0.7177948771977132;-0.013405001612837916;0.717923072974223
57.361669;1.044467305243202;0.8331546697679678;0.7976955401629205;7.340094824835479e-06;7.025257075943172e-06;1.0448558520739184;10.000100821709465;0.8335170443169992;0.015561857648242517;0.015562147523820787;0.717794870878902;-0.013405001608778189;0.717923125016035
57.371669;1.044467381987316;0.8331549226617346;0.797695680528388;7.340060302124352e-06;7.025273765282014e-06;1.044855621490523;10.000102139847401;0.8335170541888334;0.015561857695504734;0.015562148588374645;0.7177948678556354;-0.01340500160568495;0.7179231758862211
57.381669;1.0444674553338114;0.8331551716186777;0.7976958195562427;7.340021727028819e-06;7.02528816315886e-06;1.044855394733666;10.00010347063397;0.8335170523530558;0.015561857763875237;0.015562149578257951;0.7177948679309142;-0.013405001603636536;0.717923225238382
57.391669;1.0444675256979576;0.833155416329036;0.7976959570029417;7.33997910677085e-06;7.025300091496549e-06;1.0448551724419355;10.000104809628139;0.8335170393848412;0.015561857853549993;0.015562150492286457;0.717794870876073;-0.013405001602677906;0.7179232727277014
57.401669;1.0444675934935699;0.8331556564331953;0.7976960926656672;7.3399324817706655e-06;7.02530935497384e-06;1.0448549552400328;10.000106150818558;0.8335170159276101;0.015561857964075929;0.015562151328647316;0.7177948765096687;-0.013405001602817731;0.7179233180630253
57.411669;1.044467659002308;0.8331558915574069;0.7976962263507229;7.339881954217514e-06;7.02531576015352e-06;1.0448547437721696;10.000107487785467;0.8335169827588178;0.015561858092080173;0.015562152085651211;0.7177948847725567;-0.013405001604025225;0.7179233610302814
57.421669;1.0444677222964718;0.833156121365613;0.7976963578486095;7.339827696857628e-06;7.025319153508612e-06;1.0448545387039048;10.000108814872721;0.8335169407492072;0.015561858230889172;0.015562152763325511;0.717794895742666;-0.013405001606229337;0.7179234014533553
57.431669;1.0444677832564413;0.8331563455592896;0.7976964868871635;7.339769921476855e-06;7.025319431237773e-06;1.0448543407477369;10.000110127148531;0.8335168907384233;0.015561858371373817;0.015562153362912588;0.7177949095800663;-0.013405001609334373;0.7179234391139953
57.441669;1.0444678416361621;0.8331569126071082;0.7976969470899025;6.232851052660477e-06;5.965577074973169e-06;1.0448541507209894;10.000111419742446;0.8335168334647148;0.015561858503206917;0.015562153885016583;0.7177949264553394;-0.013405001613263181;0.7179234737369005
57.451669;1.0444678971187331;0.8331571245149626;0.797697070308355;6.232786805725498e-06;5.965570858602194e-06;1.0448539695252745;10.000112687884888;0.8335167695758555;0.01556185861721413;0.015562154329686773;0.717794946520676;-0.013405001617994782;0.7179235050740065
57.461669;1.0444679493744726;0.8331573296092686;0.7976971904044224;6.2327195278320115e-06;5.965561238050906e-06;1.0448537980256918;10.000113927768208;0.8335166996659643;0.01556185870755891;0.015562154697904527;0.7177949699320293;-0.01340500162355199;0.7179235329737339
57.471669;1.044467998135791;0.833157527435579;0.7976973074444215;6.232649341313437e-06;5.9655481108964354e-06;1.0448536369425367;10.000115137105007;0.8335166243081318;0.015561858771402395;0.01556215499195609;0.7177949968910083;-0.01340500162996727;0.7179235573695008
57.481669;1.0444680432733393;0.8331577176175405;0.7976974215491411;6.2325763704285875e-06;5.96553139829024e-06;1.0448534868237709;10.000116314563966;0.8335165440587959;0.015561858807217522;0.015562155215079858;0.7177950276531214;-0.013405001637268134;0.7179235782410263
57.491669;1.0444680848178123;0.8331578998435736;0.7976975328258324;6.23250072296874e-06;5.965511030769333e-06;1.0448533480335023;10.000117458713467;0.833516459431606;0.015561858814252344;0.015562155371871457;0.7177950624864883;-0.013405001645477749;0.7179235955913024
57.501669;1.0444681229383082;0.8331580738552007;0.7976976413706258;6.232422486739084e-06;5.965486941804945e-06;1.0448532207233654;10.000118567341787;0.8335163708832832;0.01556185879331585;0.015562155468222632;0.7177951016463547;-0.01340500165462145;0.7179236094212071
57.511669;1.0444681579518464;0.8331582394989911;0.7976977473208133;6.232341734256258e-06;5.965459089174334e-06;1.0448531048469922;10.00011963755553;0.8335162788287255;0.015561858747556806;0.01556215550983956;0.717795145388981;-0.013405001664730166;0.7179236197152534
57.521669;1.044468190327535;0.8331583967425674;0.7976978508658723;6.232258515053267e-06;5.96542747731027e-06;1.0448530002015601;10.000120666454741;0.833516183656821;0.015561858682325128;0.01556215550152636;0.7177951939711843;-0.013405001675831751;0.7179236264661972
57.531669;1.0444682206150693;0.8331585456269303;0.7976979521781928;6.232172839393395e-06;5.965392179136756e-06;1.0448529064505399;10.000121651255576;0.8335160857471308;0.015561858604026237;0.01556215544795733;0.7177952476007265;-0.013405001687936563;0.7179236297082648
57.541669;1.0444682493681572;0.8331586862493776;0.79769805137311;6.232084677255416e-06;5.965353348680084e-06;1.0448528231722536;10.000122588730946;0.8335159855050985;0.015561858518262743;0.01556215535354193;0.7177953063426855;-0.013405001701039566;0.7179236295647122
57.551669;1.044468277166137;0.8331588188097351;0.7976981485361216;6.23199398728396e-06;5.965311201025697e-06;1.044852749941971;10.00012347492645;0.8335158833662559;0.015561858429264963;0.015562155221253773;0.7177953700622159;-0.0134050017151362;0.7179236263004501
57.561669;1.044468304652911;0.8331589436559342;0.7976982437517123;6.231900747522956e-06;5.965265970468345e-06;1.0448526863734864;10.000124305361021;0.8335157797473006;0.015561858341874813;0.015562155052935187;0.7177954384878896;-0.013405001730222266;0.7179236203024671
57.571669;1.0444683324586779;0.8331590612595434;0.7976983371111199;6.23180496126862e-06;5.965217874634381e-06;1.0448526321313027;10.000125075644021;0.8335156750209722;0.01556185826353246;0.015562154851166141;0.7177955113278658;-0.013405001746289372;0.7179236119846142
57.581669;1.0444683610799161;0.8331591721535955;0.7976984286881709;6.231706653019293e-06;5.965167107218939e-06;1.044852586988299;10.000125781977694;0.8335155695355847;0.015561858203891473;0.015562154620974662;0.7177955883273484;-0.013405001763338354;0.7179236016803114
57.591669;1.0444683908611208;0.8331592769171797;0.7976985185090197;6.231605868220478e-06;5.965113853161512e-06;1.0448525508447917;10.000126420898543;0.8335154636067519;0.015561858172918058;0.015562154370944895;0.7177956692714725;-0.013405001781394218;0.7179235895918216
57.601669;1.0444684220448321;0.8331593761911706;0.7976986065722659;6.231502673067699e-06;5.965058288870077e-06;1.0448525235990083;10.000126989057454;0.8335153574691461;0.01556185817957343;0.01556215411307407;0.7177957539833667;-0.013405001800501309;0.7179235758251404
57.611669;1.0444684548050729;0.833159470641093;0.7976986929001891;6.231397154312348e-06;5.9650005619927305e-06;1.044852504982699;10.000127483780258;0.8335152512706401;0.015561858231568977;0.015562153860564374;0.7177958423186938;-0.01340500182070028;0.7179235604492243
57.621669;1.0444684892807252;0.8331595608560942;0.797698777549874;6.231289430569488e-06;5.964940780012465e-06;1.0448524945073747;10.000127903882062;0.8335151451430636;0.015561858335108546;0.015562153625566979;0.717795934146769;-0.013405001842013247;0.7179235435275716
57.631669;1.0444685255942818;0.8331596472654479;0.7976988605493461;6.231179664786481e-06;5.964879009779648e-06;1.0448524915252413;10.000128250261879;0.8335150392847364;0.015561858494441274;0.015562153418821877;0.7177960293432147;-0.013405001864445392;0.7179235251439149
57.641669;1.0444685638223736;0.8331597301490901;0.7976989418103825;6.2310680496662905e-06;5.964815292118598e-06;1.0448524953577285;10.000128526152283;0.8335149339881288;0.015561858711766668;0.015562153249792356;0.7177961277982646;-0.013405001887980666;0.7179235054333412
57.651669;1.044468603980238;0.8331598097262164;0.7976990211288904;6.2309547978950965e-06;5.964749684433835e-06;1.0448525054138402;10.000128736693156;0.833514829592568;0.015561858987133963;0.015562153126512651;0.7177962293990329;-0.013405001912567181;0.717923484598519
57.661669;1.044468646010813;0.8331598862375863;0.797699098283603;6.230840171521189e-06;5.964682287131756e-06;1.044852521180173;10.000128887674023;0.8335147263856382;0.015561859318104996;0.015562153055966711;0.7177963339678743;-0.013405001938107956;0.7179234628958479
57.671669;1.0444686897171063;0.8331599599602348;0.7976991731039975;6.230724498466678e-06;5.964613224814888e-06;1.0448525420831412;10.000128984282087;0.8335146245287014;0.015561859699590178;0.015562153044636486;0.717796441212446;-0.013405001964470495;0.7179234405700042
57.681669;1.044468734738568;0.833160031163525;0.7976992454665384;6.230608136465527e-06;5.964542630632775e-06;1.0448525674065219;10.000129030880991;0.833514524066859;0.01556186012387228;0.015562153098861085;0.7177965507665958;-0.013405001991509652;0.7179234177529877
57.691669;1.0444687806257469;0.8331601000941015;0.7976993152878182;6.230491427678851e-06;5.964470661611658e-06;1.0448525963673925;10.000129031500387;0.8335144249955427;0.015561860581177667;0.015562153225725728;0.7177966622819805;-0.013405002019082457;0.7179233944295811
57.701669;1.0444688268881501;0.8331601670419009;0.7976993824982601;6.230374682168829e-06;5.964397517125836e-06;1.0448526282363186;10.000128990135838;0.8335143273323498;0.015561861061021556;0.015562153434542982;0.7177967754405186;-0.013405002047053832;0.7179233705312871
57.711669;1.0444688730039813;0.8331602323911319;0.7976994470015141;6.230258180672638e-06;5.964323439676114e-06;1.0448526623541807;10.00012891090511;0.8335142311440038;0.01556186155312609;0.015562153737380242;0.7177968898865911;-0.01340500207529995;0.7179233460460005
57.721669;1.0444689184846467;0.8331602966064618;0.7976995087029922;6.230142195729727e-06;5.964248699028281e-06;1.0448526980555786;10.000128798403587;0.8335141364821853;0.015561862047570983;0.015562154147519238;0.7177970051799762;-0.013405002103706163;0.7179233210182449
57.731669;1.0444689629639115;0.8331603602353689;0.7976995675756087;6.230027023943671e-06;5.964173568654263e-06;1.0448527346425531;10.000128657808562;0.833514043293512;0.01556186253519068;0.015562154677140843;0.7177971208156478;-0.013405002132168614;0.7179232954989396
57.741669;1.0444690062159725;0.833160423903968;0.797699623670265;6.2299129881400336e-06;5.964098304391146e-06;1.044852771469786;10.000128494630063;0.8335139514181904;0.015561863008258932;0.01556215533583813;0.7177972362928904;-0.013405002160606503;0.7179232695389749
57.751669;1.0444690480773438;0.8331604882307697;0.7976996770767921;6.2298004008333235e-06;5.9640231288068125e-06;1.044852808039622;10.000128314579989;0.8335138606652067;0.015561863460882253;0.015562156130087679;0.7177973511698389;-0.013405002188967154;0.7179232432262123
57.761669;1.0444690883811307;0.833160553750844;0.7976997278920265;6.229689530513607e-06;5.963948235070342e-06;1.044852844031708;10.000128123394262;0.8335137708398832;0.015561863888755209;0.015562157062909195;0.7177974650714638;-0.013405002217214959;0.7179232167353753
57.771669;1.044469127017906;0.8331606209404785;0.7976997762055775;6.229580593903301e-06;5.963873813409659e-06;1.044852879292582;10.000127926468638;0.8335136816666769;0.01556186428889898;0.015562158132901691;0.717797577673563;-0.013405002245323504;0.7179231903489623
57.781669;1.044469164027898;0.8331606902528093;0.7976998220723632;6.22947376115932e-06;5.9638000680659434e-06;1.044852913790811;10.000127728409057;0.8335135927209454;0.015561864660353582;0.015562159333638746;0.717797688685381;-0.013405002273271889;0.7179231644379662
57.791669;1.044469199565351;0.8331607621063483;0.7976998654858861;6.229369161664394e-06;5.963727203622337e-06;1.0448529475697115;10.000127532523795;0.833513503463694;0.01556186500436035;0.015562160655156882;0.7177977978599297;-0.013405002301030505;0.7179231394374365
57.801669;1.0444692337763815;0.8331608368653478;0.7976999063965771;6.2292668873271305e-06;5.963655396168365e-06;1.0448529807378955;10.000127340713565;0.833513413317193;0.015561865322878144;0.015562162086904367;0.7177979050119995;-0.013405002328550067;0.7179231158013637
57.811669;1.0444692667383262;0.8331609148007248;0.7976999447551398;6.229166996638084e-06;5.963584776401216e-06;1.0448530134641996;10.000127154005382;0.8335133217245547;0.015561865617750114;0.01556216361994277;0.717798010017486;-0.013405002355768594;0.7179230938971911
57.821669;1.0444692984893655;0.8331609960781994;0.7976999805367291;6.229069519047461e-06;5.96351542478508e-06;1.0448530459832566;10.000126973299487;0.8335132281866164;0.015561865891704076;0.015562165247086273;0.7177981128167601;-0.013405002382629297;0.7179230739271628
57.831669;1.0444693290363387;0.8331610808431281;0.7977000137202787;6.228974465657193e-06;5.963447362954676e-06;1.0448530785789116;10.000126799750385;0.8335131322639168;0.015561866148885292;0.015562166961499268;0.7177982134116513;-0.013405002409097803;0.7179230559660603
57.841669;1.044469358282751;0.8331611692427499;0.7977000442262978;6.228881863155409e-06;5.963380550390783e-06;1.044853111491708;10.000126634621724;0.8335130335693388;0.015561866393699582;0.015562168755356829;0.7177983118500366;-0.013405002435159923;0.7179230400234101
57.851669;1.0444693859903513;0.8331612612792053;0.7977000718980021;6.228791775937041e-06;5.9633148987466254e-06;1.044853144863466;10.00012647931808;0.8335129317849009;0.015561866629979798;0.015562170619146129;0.7177984082049726;-0.013405002460792187;0.7179230260538947
57.861669;1.0444694118323505;0.8331613567080461;0.7977000965576159;6.228704281002561e-06;5.9632503024518096e-06;1.044853178754893;10.000126335943582;0.8335128267147938;0.015561866861685366;0.01556217254153528;0.7177985025619833;-0.013405002485937087;0.7179230139652247
57.871669;1.0444694354574726;0.8331614551035904;0.7977001180329611;6.228619441348474e-06;5.9631866683745066e-06;1.0448532131309722;10.000126207457827;0.833512718346289;0.015561867093462035;0.015562174510334703;0.7177985950448958;-0.013405002510518562;0.7179230036562673
57.881669;1.0444694565586126;0.833161555967984;0.7977001361271201;6.2285373083717644e-06;5.963123916670507e-06;1.0448532478696964;10.000126097101159;0.8335126068257966;0.015561867329843972;0.01556217651352357;0.7177986858279809;-0.013405002534475158;0.7179229950643324
57.891669;1.0444694749363608;0.8331616588064686;0.79770015060923;6.228457929747585e-06;5.9630619580519985e-06;1.044853282846444;10.0001260080314;0.8335124923417437;0.015561867573801782;0.015562178539465541;0.7177987750974687;-0.013405002557764807;0.7179229881994302
57.901669;1.0444694904602916;0.8331617631516445;0.7977001612463579;6.2283813557168005e-06;5.963000669059648e-06;1.0448533179670774;10.000125943461764;0.8335123750202863;0.015561867825815812;0.015562180577637063;0.7177988630262557;-0.013405002580347086;0.7179229831537923
57.911669;1.044469502943272;0.8331618685463605;0.7977001678517598;6.228307641771676e-06;5.962939892190293e-06;1.0448533531267898;10.0001259065341;0.8335122548912969;0.015561868084056506;0.015562182618771745;0.7177989497838134;-0.013405002602170169;0.7179229800557716
57.921669;1.0444695120706307;0.83316197454937;0.7977001703094161;6.2282368309316345e-06;5.962879482788803e-06;1.0448533882033515;10.000125899542954;0.8335121319069483;0.015561868344965493;0.015562184652965362;0.7177990355458214;-0.013405002623169373;0.717922978991315
57.931669;1.0444695174721799;0.8331620807726473;0.7977001685464141;6.228168927021117e-06;5.962819345035752e-06;1.04485342310368;10.000125923148179;0.8335120059926276;0.015561868603650303;0.015562186668264729;0.7177991204749019;-0.01340500264327978;0.7179229799700438
57.941669;1.044469518837519;0.833162186907352;0.7977001624927339;6.228103887062992e-06;5.962759404907072e-06;1.0448534578235902;10.000125976111088;0.8335118771210449;0.015561868854684897;0.015562188651600533;0.7177992046834681;-0.013405002662449397;0.7179229829235763
57.951669;1.04446951593368;0.8331622927222064;0.7977001520820214;6.228041634802395e-06;5.962699573729949e-06;1.044853492487293;10.000126055417118;0.8335117453762668;0.015561869092776891;0.015562190590726672;0.7177992882331675;-0.01340500268063978;0.7179229876891147
57.961669;1.0444695086028246;0.8331623980202665;0.7977001372897006;6.227982076214558e-06;5.962639748406745e-06;1.044853527334695;10.000126157154629;0.8335116109688183;0.015561869312577876;0.015562192475372938;0.7177993711595893;-0.013405002697834768;0.7179229940061548
57.971669;1.044469496820871;0.8331625025682567;0.79770011816495;6.227925093366403e-06;5.962579827106899e-06;1.044853562683516;10.000126278133573;0.8335114741980384;0.015561869509144555;0.01556219429744897;0.7177994534548165;-0.013405002714054782;0.7179230015546798
57.981669;1.0444694807009298;0.8331626060640791;0.7977000948320677;6.227870533450832e-06;5.962519723499547e-06;1.0448535988619354;10.000126416832126;0.8335113354257668;0.015561869679142377;0.015562196051101741;0.717799535036272;-0.013405002729341718;0.7179230099872627
57.991669;1.0444694604250433;0.8331627081679186;0.7977000674579285;6.227818240831797e-06;5.962459386209697e-06;1.0448536360807996;10.000126573085039;0.833511195107985;0.015561869820712278;0.0155621977329301;0.7177996157667415;-0.013405002743729605;0.7179230189224048
58.001669;1.0444694362542417;0.833162808553539;0.7977000361991196;6.227768113524758e-06;5.962398820662018e-06;1.0448536743867776;10.00012674731569;0.8335110537964837;0.015561869932295282;0.015562199342422985;0.7177996954835539;-0.013405002757233723;0.7179230279750739
58.011669;1.0444694086182762;0.8331629069405763;0.7977000011631458;6.227720121634933e-06;5.962338091445467e-06;1.0448537137693958;10.00012693979015;0.8335109120560281;0.01556187001242286;0.015562200881775921;0.7177997739890464;-0.01340500276985042;0.717923036841997
58.021669;1.0444693781108463;0.8331630031158422;0.7976999623882889;6.227674288089036e-06;5.96227728630554e-06;1.0448537542480765;10.000127150015047;0.8335107703899928;0.015561870060991;0.015562202353480594;0.7177998510497406;-0.01340500278156659;0.7179230453201366
58.031669;1.0444693453444984;0.8331630969574899;0.7976999198426807;6.227630668751116e-06;5.962216463695642e-06;1.0448537958616535;10.000127376536156;0.833510629261573;0.015561870080519506;0.015562203757397312;0.7177999264394306;-0.013405002792383807;0.7179230532654521
58.041669;1.0444693107985725;0.8331631884019552;0.7976998734781192;6.227589334232425e-06;5.962155633578393e-06;1.0448538386330828;10.000127617156195;0.8335104891567127;0.015561870075399125;0.015562205091558753;0.7178000000193446;-0.013405002802343104;0.7179230606019955
58.051669;1.044469274733137;0.8331632773363684;0.7976998233278987;6.2275503563676345e-06;5.96209478173231e-06;1.0448538825552531;10.000127869222169;0.8335103505678159;0.015561870049903717;0.01556220635552165;0.7178000718004202;-0.013405002811532979;0.717923067318248
58.061669;1.0444692371546365;0.8331633635476549;0.7976997696052602;6.2275138234494754e-06;5.962033903882331e-06;1.0448539275874353;10.00012812963271;0.8335102139138038;0.01556187000714632;0.015562207550916012;0.7178001418841089;-0.01340500282006483;0.7179230734011214
58.071669;1.0444691978690952;0.8331634467673171;0.7976997127560016;6.2274798661522835e-06;5.96197302529903e-06;1.0448539736296527;10.000128395154801;0.8335100795259813;0.015561869948996306;0.0155622086793159;0.7178002103410587;-0.013405002828032518;0.7179230788332926
58.081669;1.0444691566310003;0.8331635267140461;0.7976996534187701;6.227448648668119e-06;5.96191220921798e-06;1.0448540205239112;10.00012866381607;0.8335099477497259;0.015561869876363975;0.015562209741622675;0.7178002772069503;-0.013405002835496286;0.7179230836902795
58.091669;1.0444691132617923;0.8331636031083131;0.7976995923592246;6.227420331594804e-06;5.9618515520501e-06;1.0448540681100846;10.000128936057562;0.8335098190355613;0.015561869789477385;0.015562210739367139;0.7178003425715722;-0.01340500284249405;0.7179230882149731
58.101669;1.044469067636905;0.8331636756420948;0.7976995304339827;6.227395042519148e-06;5.961791155059345e-06;1.04485411625183;10.000129214052722;0.8335096938979202;0.015561869687986457;0.015562211675403741;0.7178004065972873;-0.013405002849056654;0.7179230927882262
58.111669;1.0444690196200381;0.8331637438821231;0.7976994685182238;6.2273728644958824e-06;5.9617311001500466e-06;1.044854164801411;10.000129500292987;0.8335095728371068;0.015561869571742578;0.015562212553226176;0.7178004694365233;-0.013405002855217897;0.7179230978394148
58.121669;1.0444689690614872;0.8331638072243787;0.797699407421232;6.227353830312879e-06;5.961671459607407e-06;1.0448542135504557;10.000129796964327;0.8335094563356213;0.015561869442279249;0.015562213375824457;0.7178005311440724;-0.0134050028610215;0.7179231037937708
58.131669;1.04446891585621;0.8331638650170325;0.7976993478685341;6.227337904541956e-06;5.961612312284666e-06;1.0448542622153618;10.000130105799261;0.8335093448901971;0.015561869303249215;0.015562214144906118;0.7178005916714089;-0.013405002866528815;0.717923111102288
58.141669;1.0444688599848313;0.8331639167586817;0.7976992905136095;6.227324968578458e-06;5.961553736792816e-06;1.0448543104675319;10.000130428154794;0.8335092390205542;0.015561869159070396;0.015562214861259043;0.7178006509470639;-0.01340500287181981;0.7179231202968227
58.151669;1.0444688014711614;0.8331639621626047;0.7976992359518392;6.227314842701233e-06;5.96149579783448e-06;1.0448543579530245;10.0001307654118;0.8335091392303643;0.015561869014068653;0.015562215526072938;0.7178007089677308;-0.013405002876974456;0.7179231319653373
58.161669;1.0444687402871462;0.833164001030477;0.7976991847356004;6.227307331916819e-06;5.961438538759885e-06;1.0448544042828911;10.000131119032227;0.8335090459167239;0.015561868873783954;0.015562216141166764;0.717800765820107;-0.013405002882055128;0.717923146644834
58.171669;1.0444686763332873;0.8331640331151067;0.7976991373356663;6.227302263813388e-06;5.961381970204352e-06;1.0448544490663743;10.000131490104888;0.8335089593141997;0.015561868746093341;0.015562216707735022;0.7178008215943339;-0.013405002887112048;0.7179231647469826
58.181669;1.0444686095263882;0.83316405811878;0.7976990940799313;6.227299513900801e-06;5.961326067629089e-06;1.0448544919733715;10.00013187894336;0.8335088795625822;0.015561868639640503;0.015562217226439747;0.7178008762635972;-0.01340500289218926;0.7179231865726715
58.191669;1.0444685398780982;0.8331640757750169;0.7976990551617718;6.227299016910003e-06;5.961270795666835e-06;1.0448545327290324;10.000132285022312;0.8335088067963459;0.015561868560677351;0.01556221769916755;0.7178009296746533;-0.013405002897312722;0.7179232123751349
58.201669;1.0444684674996816;0.8331640859181376;0.7976990206985841;6.227300756573541e-06;5.961216132794414e-06;1.0448545710696042;10.000132707029422;0.8335087411665545;0.015561868511300647;0.01556221812883361;0.7178009816455035;-0.013405002902480262;0.7179232424325249
58.211669;1.0444683925961846;0.8331640884999476;0.7976989907701331;6.227304740989342e-06;5.9611620714678865e-06;1.0448546066928408;10.000133142789391;0.8335086828733543;0.015561868490669803;0.015562218516945319;0.7178010320366675;-0.013405002907679476;0.7179232770892491
58.221669;1.0444683154857135;0.8331640835739677;0.7976989654115273;6.227310978593647e-06;5.961108610134819e-06;1.0448546392106337;10.000133589428465;0.8335086321900291;0.015561868497694063;0.015562218862778563;0.7178010807156822;-0.01340500291292021;0.7179233167445578
58.231669;1.044468236571515;0.8331640712961931;0.7976989445901644;6.227319463876655e-06;5.961055751610948e-06;1.0448546681967836;10.00013404351493;0.833508589382772;0.015561868532520125;0.015562219164708208;0.717801127461443;-0.013405002918236777;0.7179233618084437
58.241669;1.0444681562452212;0.8331640519198906;0.7976989282424075;6.227330177877959e-06;5.9610034975593345e-06;1.0448546932585798;10.000134500631916;0.8335085545959848;0.015561868596417635;0.015562219420833386;0.717801171936929;-0.013405002923655382;0.7179234126399114
58.251669;1.044468074793326;0.8331640257427765;0.7976989163807855;6.2273430956536424e-06;5.96095183481182e-06;1.044854714031453;10.000134955251193;0.8335085278176227;0.015561868691580494;0.015562219628400518;0.717801213767875;-0.013405002929169529;0.7179234695118881
58.261669;1.044467992323629;0.8331639930838746;0.7976989091657537;6.227358183052394e-06;5.9609007285964764e-06;1.044854730207589;10.000135401068114;0.8335085088992857;0.015561868821388084;0.01556221978425392;0.7178012526522983;-0.013405002934742368;0.717923532616355
58.271669;1.0444679087295945;0.8331639543410828;0.7976989068782662;6.2273753818135025e-06;5.960850128252568e-06;1.0448547415796783;10.000135831080943;0.8335084975798116;0.015561868990354933;0.015562219886785413;0.7178012884424028;-0.013405002940324175;0.7179236020281727
58.281669;1.044467823715749;0.8331639100159092;0.7976989098398464;6.227394608575394e-06;5.960799971567107e-06;1.0448547480042647;10.000136238010922;0.8335084935237047;0.015561869203404246;0.015562219936612928;0.7178013211466532;-0.013405002945869438;0.7179236776465514
58.291669;1.0444677368281026;0.8331638606609986;0.7976989183222647;6.227415781997998e-06;5.9607501852824954e-06;1.0448547493776432;10.000136615224955;0.8335084963616236;0.015561869464821453;0.01556221993524852;0.7178013508295615;-0.01340500295134432;0.7179237592222564
58.301669;1.0444676475229007;0.8331638068482663;0.7976989324723861;6.2274388423144194e-06;5.960700689264154e-06;1.0448547456847208;10.000136957283434;0.8335085056893087;0.015561869777779855;0.015562219884312537;0.7178013774776059;-0.01340500295673298;0.7179238464505749
58.311669;1.0444675553241651;0.8331637491684001;0.7976989522829168;6.2274637318416966e-06;5.96065139763695e-06;1.044854737045217;10.000137260070186;0.8335085210263801;0.015561870144917032;0.015562219785600361;0.7178014009196984;-0.013405002962040254;0.7179239390481305
58.321669;1.044467459900286;0.8331636881803848;0.7976989775978706;6.22749036718323e-06;5.960602228066827e-06;1.0448547236675556;10.000137520749899;0.8335085417738973;0.015561870568691724;0.015562219640520814;0.7178014208529154;-0.013405002967279329;0.7179240367608511
58.331669;1.0444673609412716;0.8331636243435221;0.7976990081189589;6.227518636515423e-06;5.9605531348683974e-06;1.0448547057272555;10.000137737358335;0.8335085672131054;0.015561871050531468;0.015562219449846891;0.7178014369529977;-0.01340500297245904;0.717924139306302
58.341669;1.0444672580273078;0.8331635580271737;0.7976990434063945;6.227548414435247e-06;5.960504124486418e-06;1.044854683262461;10.000137908461456;0.8335085965992628;0.015561871590097842;0.015562219214937372;0.7178014489812272;-0.01340500297757976;0.7179242463402649
58.351669;1.0444671506703205;0.8331634895535014;0.797699082921521;6.2275795802420595e-06;5.960455230352263e-06;1.0448546561106333;10.000138033727778;0.8335086293060096;0.015561872185842903;0.015562218938414614;0.7178014568245458;-0.013405002982620807;0.7179243574869894
58.361669;1.044467038438056;0.8331634192203086;0.7976991261225891;6.227612033438173e-06;5.9604064898217014e-06;1.0448546239334862;10.000138114734;0.8335086648647244;0.015561872836158048;0.015562218622873552;0.7178014604661177;-0.013405002987523479;0.7179244723929895
58.371669;1.0444669210020343;0.8331633473181015;0.7976991725395834;6.2276457007058254e-06;5.960357941243922e-06;1.0448545863732552;10.000138154479094;0.8335087029149112;0.015561873540200683;0.015562218269711188;0.7178014599407988;-0.013405002992203551;0.7179245907660322
58.381669;1.0444667980783584;0.8331632741008835;0.7976992218067719;6.227680521197572e-06;5.960309632961906e-06;1.0448545432171985;10.000138155889013;0.8335087432077443;0.015561874297593372;0.015562217879789045;0.7178014553378423;-0.01340500299657896;0.7179247123497677
58.391669;1.0444666693579965;0.8331631997472299;0.7976992736448064;6.2277164147460405e-06;5.96026163311544e-06;1.0448544944367566;10.000138121014608;0.8335087855996823;0.015561875107109898;0.015562217455005098;0.7178014468003051;-0.013405003000559744;0.7179248368374997
58.401669;1.044466534567079;0.8331631243807652;0.7976993277320452;6.227753269876982e-06;5.960214024323291e-06;1.0448544401117255;10.000138051432886;0.8335088299143114;0.015561875965745561;0.01556221699909538;0.7178014344652728;-0.013405003004013542;0.7179249638095644
58.411669;1.0444663936108856;0.833163048070988;0.7976993835570804;6.227790964328952e-06;5.9601668965454624e-06;1.0448543803327306;10.000137948872199;0.8335088757793172;0.01556187686849326;0.015562216517324862;0.7178014184201933;-0.013405003006756584;0.7179250927432392
58.421669;1.0444662465999532;0.8331629707763893;0.7976994404309278;6.227829388965744e-06;5.960120341472204e-06;1.0448543151686265;10.000137815309603;0.8335089226333616;0.015561877809022939;0.015562216015780542;0.7178013987139579;-0.013405003008572527;0.7179252230701504
58.431669;1.0444660937336145;0.8331628923020848;0.7976994976001058;6.2278684518583876e-06;5.960074432235284e-06;1.0448542447024052;10.000137652698967;0.8335089699055026;0.015561878781355207;0.015562215500700333;0.7178013753824269;-0.013405003009237353;0.7179253542281852
58.441669;1.0444659352220755;0.8331628122952678;0.7976995543168521;6.2279080674276185e-06;5.960029205411509e-06;1.0448541690532342;10.000137463184958;0.8335090171539079;0.015561879780407023;0.01556221497780646;0.7178013484795152;-0.013405003008542204;0.7179254856538793
58.451669;1.044465771350385;0.8331627302889881;0.7976996098705473;6.227948146779936e-06;5.9599846677296216e-06;1.0448540883334367;10.000137249816788;0.8335090640372064;0.015561880800455612;0.01556221445111615;0.7178013180888093;-0.01340500300631372;0.7179256167436048
58.461669;1.0444656025370023;0.8331626458110973;0.7976996635838167;6.227988591323905e-06;5.959940824319083e-06;1.0448540025828037;10.000137016331196;0.8335091102509146;0.015561881833796861;0.01556221392172152;0.7178012842935042;-0.013405003002419038;0.7179257468779867
58.471669;1.0444654292867994;0.8331625584892203;0.7976997147736936;6.228029281698813e-06;5.959897706594742e-06;1.0448539117464055;10.000136766084776;0.8335091555452242;0.0155618828709445;0.015562213388248874;0.7178012471559053;-0.01340500299674776;0.7179258754940452
58.481669;1.044465252204581;0.8331624680757018;0.7976997627388889;6.228070076838379e-06;5.9598553776488295e-06;1.0448538157083906;10.000136501922606;0.8335091997504598;0.01556188390101946;0.015562212848523028;0.7178012067508422;-0.013405002989199217;0.7179260021396653
58.491669;1.0444650720972657;0.8331623744133492;0.7976998068207277;6.228110839765763e-06;5.959813924659824e-06;1.0448537143476913;10.000136226990097;0.8335092427530937;0.015561884911654581;0.015562212300615375;0.7178011632121906;-0.01340500297969862;0.7179261264895169
58.501669;1.0444648899458848;0.8331622773995643;0.7976998465269403;6.228151464772875e-06;5.959773455128853e-06;1.0448536076068244;10.000135945218044;0.8335092844801535;0.015561885889339008;0.015562211743361283;0.7178011167288835;-0.013405002968222527;0.7179262482641894
58.511669;1.0444647067143138;0.8331621769848246;0.7976998816306088;6.228191890322685e-06;5.959734089485842e-06;1.0448534955435673;10.000135661386109;0.8335093248962718;0.01556188682056394;0.015562211176571524;0.7178010675114306;-0.013405002954805201;0.717926367105065
58.521669;1.0444645232162812;0.8331620732039795;0.7976999121822763;6.228232113350664e-06;5.959695949117181e-06;1.0448533783200393;10.000135381056143;0.8335093639634688;0.015561887693496895;0.015562210600460098;0.7178010157996032;-0.013405002939519855;0.7179264825715835
58.531669;1.044464340185877;0.8331619662055574;0.7976999384407935;6.228272192110286e-06;5.959659145162348e-06;1.0448532561842727;10.000135110275442;0.8335094016087466;0.01556188849896573;0.015562210014679822;0.7178009619070327;-0.013405002922453032;0.717926594239555
58.541669;1.0444641584196794;0.8331618562307118;0.7976999607450218;6.228312217960874e-06;5.959623762127267e-06;1.0448531294584702;10.000134855255654;0.8335094377545563;0.01556188922989458;0.015562209417915815;0.7178009062352831;-0.013405002903701432;0.7179267017844824
58.551669;1.0444639787874548;0.8331617435543583;0.797699979395582;6.2283522776868175e-06;5.9595898487237804e-06;1.0448529984597363;10.00013462212153;0.8335094723619164;0.015561889881520073;0.01556220880814711;0.7178008492351872;-0.01340500288338708;0.7179268050254721
58.561669;1.0444638021605577;0.8331616284974269;0.7976999945988609;6.228392445559123e-06;5.95955742925002e-06;1.044852863416674;10.000134416204597;0.8335095054267865;0.015561890452965117;0.01556220818217902;0.7178007913541931;-0.013405002861655888;0.7179269038839582
58.571669;1.0444636294073881;0.8331615114926297;0.797700006458782;6.228432810280604e-06;5.959526520289881e-06;1.044852724492438;10.000134240937836;0.833509536957376;0.015561890946305489;0.015562207534526706;0.7178007330051659;-0.013405002838652955;0.7179269982676504
58.581669;1.0444634614415769;0.8331613930639983;0.7977000149843916;6.228473494292945e-06;5.959497142263144e-06;1.0448525818554109;10.000134097553078;0.8335095669567999;0.015561891362888108;0.01556220685815572;0.7178006745681337;-0.013405002814504335;0.7179270880018719
58.591669;1.044463299246653;0.8331612737475386;0.7977000200672404;6.228514636019051e-06;5.959469322811777e-06;1.0448524357202524;10.00013398599244;0.8335095953973902;0.015561891701161028;0.015562206147246424;0.7178006164148151;-0.013405002789329209;0.7179271728479779
58.601669;1.044463143832251;0.8331611540360906;0.7977000214285219;6.228556353716729e-06;5.9594430893639955e-06;1.0448522863693164;10.00013390564784;0.8335096222280617;0.015561891957170724;0.01556220539859627;0.7178005589479992;-0.013405002763263306;0.7179272525522629
58.611669;1.0444629961112728;0.8331610343452596;0.7977000186251619;6.228598713470572e-06;5.959418449600391e-06;1.0448521341307555;10.000133855347816;0.8335096474052069;0.015561892125460384;0.015562204610026763;0.7178005026290581;-0.013405002736453434;0.7179273268699043
58.621669;1.0444628567608698;0.833160915035644;0.7977000111577048;6.228641726861718e-06;5.9593953637784126e-06;1.0448519793063402;10.00013383363006;0.8335096708706065;0.015561892199665748;0.015562203778668278;0.7178004479097111;-0.013405002709028002;0.7179273955611635
58.631669;1.0444627261482047;0.833160796479855;0.797699998567609;6.228685402528954e-06;5.9593737442858005e-06;1.0448518221491145;10.000133839130141;0.8335096925218725;0.015561892174188761;0.015562202901426058;0.7178003951216567;-0.01340500268109038;0.717927458386215
58.641669;1.0444626043720677;0.8331606790674568;0.7976999804068163;6.228729795122342e-06;5.9593534885823545e-06;1.044851662949558;10.000133870302438;0.8335097122579228;0.015561892046181719;0.015562201976093683;0.7178003444956573;-0.013405002652738295;0.7179275150957859
58.651669;1.0444624914130523;0.8331605631535357;0.7976999561689891;6.228774986630757e-06;5.9593345012612635e-06;1.0448515021235492;10.000133925132193;0.8335097300495518;0.01556189181530861;0.015562201001353741;0.7178002962532899;-0.013405002624065882;0.717927565430942
58.661669;1.0444623872837635;0.8331604490414088;0.7976999253500885;6.228821050356736e-06;5.959316705844928e-06;1.0448513402336963;10.000134001250824;0.8335097459448971;0.015561891482297594;0.015562199976223167;0.7178002506076805;-0.013405002595146999;0.7179276091524835
58.671669;1.0444622920968087;0.8331603369925742;0.7976998875973728;6.228868059168401e-06;5.959300061485541e-06;1.0448511780024192;10.00013409609004;0.8335097600274495;0.015561891049024676;0.015562198900068264;0.7178002076945353;-0.013405002566019095;0.7179276460806168
58.681669;1.044462206069828;0.8331602272271348;0.7976998427642633;6.228916117965479e-06;5.959284553035312e-06;1.0448510162597828;10.000134207172515;0.8335097723784115;0.015561890519811177;0.015562197772998974;0.7178001675274651;-0.013405002536661386;0.7179276761200459
58.691669;1.044462129469685;0.8331601199352351;0.7976997908448865;6.228965371185745e-06;5.9592701546900445e-06;1.0448508557770197;10.000134332208756;0.8335097830382096;0.015561889902103944;0.015562196596312795;0.7178001300253297;-0.0134050025069818;0.7179276992777306
58.701669;1.0444620625070902;0.8331600152931332;0.7976997319349347;6.229015965525403e-06;5.959256817633218e-06;1.0448506971357705;10.000134468494473;0.8335097919928492;0.015561889205589582;0.015562195372889899;0.7178000951092102;-0.013405002476831483;0.7179277156777538
58.711669;1.0444620052829607;0.8331599134546698;0.7976996662756831;6.229068005955434e-06;5.9592444890100945e-06;1.0448505407171316;10.000134612528068;0.8335097991920567;0.01556188844025107;0.015562194106867487;0.7178000627859569;-0.013405002446028385;0.7179277255392145
58.721669;1.0444619578201744;0.8331598145608162;0.7976995942606703;6.229121543245166e-06;5.959233125906844e-06;1.0448503867774377;10.000134760565462;0.8335098045669709;0.015561887614804008;0.015562192803204316;0.7178000331523531;-0.013405002414370796;0.7179277291162972
58.731669;1.0444619200929801;0.8331597187961041;0.7976995163239297;6.229176584139807e-06;5.959222695345318e-06;1.0448502355568656;10.000134908914253;0.8335098080803195;0.015561886736480658;0.015562191468365504;0.7178000063669941;-0.013405002381647947;0.717927726644839
58.741669;1.0444618920431037;0.8331596264170359;0.7976994328416902;6.229233108586437e-06;5.959213168078581e-06;1.044850087309106;10.000135053082523;0.83350980975594;0.015561885812250353;0.015562190110664825;0.717799982633942;-0.013405002347659564;0.717927718319813
58.751669;1.0444618736253561;0.8331595377056856;0.7976993441699372;6.2292910816456415e-06;5.959204506956783e-06;1.0448499422521047;10.000135187011097;0.8335098095968584;0.015561884850368688;0.015562188738662055;0.7177999621947534;-0.013405002312239558;0.7179277042936162
58.761669;1.04446186481999;0.8331594529262027;0.7976992507110033;6.229350450860939e-06;5.959196655044689e-06;1.0448498005736027;10.000135303570875;0.8335098075093115;0.015561883860721172;0.015562187359222632;0.7177999453303047;-0.013405002275267173;0.7179276846705392
58.771669;1.0444618655450204;0.8331593723484333;0.7976991529148973;6.229411132733544e-06;5.959189525349079e-06;1.0448496625134924;10.000135395682214;0.833509803329221;0.01556188285367306;0.015562185976877127;0.7177999323421956;-0.0134050022366601;0.7179276595074413
58.781669;1.0444618755535613;0.8331592962877838;0.7976990512664446;6.229473004854616e-06;5.959182995891698e-06;1.0448495284267185;10.000135457011721;0.8335097968676705;0.01556188183831888;0.015562184594133993;0.7177999235102436;-0.013405002196357787;0.7179276288299311
58.791669;1.044461894421664;0.8331592250809502;0.7976989462763151;6.229535925217748e-06;5.959176924449547e-06;1.0448493987536154;10.000135481769082;0.833509787919594;0.015561880821395962;0.015562183211896945;0.7177999190737615;-0.01340500215430992;0.7179275926325333
58.801669;1.0444619215804043;0.8331591589713081;0.7976988384588883;6.22959975972372e-06;5.9591711832606784e-06;1.0448492738929909;10.000135463826329;0.8335097762590948;0.01556187980722459;0.01556218182967578;0.7177999192447609;-0.013405002110491133;0.7179275508766891
58.811669;1.044461956329446;0.8331590980019198;0.7976987282959395;6.229664384124818e-06;5.959165686010493e-06;1.0448491541186762;10.000135396474748;0.8335097616453281;0.01556187879856894;0.01556218044636909;0.717799924224667;-0.01340500206492834;0.7179275035193842
58.821669;1.0444619978908876;0.8331590420339523;0.7976986162001811;6.229729686959356e-06;5.959160385238323e-06;1.0448490396760741;10.000135273592171;0.8335097438141972;0.01556187779843883;0.015562179061472727;0.7177999341884166;-0.013405002017692987;0.7179274505285702
58.831669;1.0444620455249871;0.8331589908257847;0.7976985025376834;6.229795608355413e-06;5.959155262668133e-06;1.044848930879861;10.000135091075343;0.8335097224504813;0.015561876810830119;0.015562177675000394;0.7177999492526365;-0.013405001968869897;0.7179273918735237
58.841669;1.044462098582216;0.8331589440468556;0.7976983876755069;6.229862180271377e-06;5.9591503430190875e-06;1.0448488280181747;10.000134847219762;0.8335096972102876;0.015561875838981934;0.015562176286569952;0.7177999694841006;-0.013405001918552439;0.7179273275518494
58.851669;1.0444621564351324;0.8331589012511971;0.7976982719504428;6.2299295114163695e-06;5.959145701682372e-06;1.044848731216192;10.000134542051766;0.8335096678051621;0.015561874883641903;0.01556217489540944;0.7177999949267678;-0.013405001866846422;0.7179272576422615
58.861669;1.0444622184046022;0.833158861902725;0.7976981555868291;6.229997723840666e-06;5.959141432859131e-06;1.0448486404115656;10.000134176356951;0.8335096340384055;0.01556187394377146;0.015562173500349446;0.7178000255881897;-0.013405001813854988;0.7179271823162425
58.871669;1.0444622837605944;0.8331588254329221;0.797698038658005;6.230066902230421e-06;5.9591376101430496e-06;1.0448485554257365;10.000133751245494;0.8335095957519969;0.01556187301864282;0.015562172098933869;0.7178000613879554;-0.013405001759670172;0.7179271017987158
58.881669;1.0444623517614406;0.8331587912541513;0.7976979211582738;6.230137085936741e-06;5.9591342567781675e-06;1.0448484761481007;10.000133268234865;0.8335095528035366;0.015561872109004019;0.015562170687106473;0.7178001021277584;-0.013405001704387642;0.7179270163155044
58.891669;1.044462421698541;0.8331587587417958;0.7976978031517703;6.2302082876298115e-06;5.959131326849199e-06;1.0448484027184464;10.000132728655476;0.8335095051257247;0.015561871217017126;0.015562169259922105;0.7178001475346891;-0.013405001648124968;0.7179269260820287
58.901669;1.0444624929453774;0.8331587272710934;0.7976976848392303;6.230280518432171e-06;5.959128732123634e-06;1.0448483354928426;10.000132132585787;0.8335094527977635;0.01556187034601517;0.015562167812373427;0.7178001973444533;-0.013405001591019833;0.7179268313584567
