time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.911669;1.0444625649797328;0.8331586963225888;0.7976975664730896;6.230353801514757e-06;5.959126396110002e-06;1.0448482748630172;10.000131478933449;0.8335093960638789;0.015561869500527617;0.015562166339919425;0.7178002513255377;-0.013405001533215376;0.7179267324969821
58.921669;1.0444626373718484;0.8331586655524644;0.7976974482488437;6.230428171616497e-06;5.959124283729814e-06;1.044848221126818;10.000130766317273;0.8335093352485283;0.015561868686524583;0.015562164838584889;0.7178003092348682;-0.013405001474845841;0.7179266299204936
58.931669;1.0444627097249668;0.8331586347712607;0.7976973303142537;6.230503670579206e-06;5.959122416710343e-06;1.0448481744764848;10.000129993339154;0.8335092706322567;0.01556186791120936;0.01556216330495189;0.7178003708077969;-0.01340500141601892;0.7179265240719276
58.941669;1.0444627815605945;0.8331586038999941;0.7976972128577424;6.23058033886703e-06;5.959120883576588e-06;1.044848135095146;10.000129158065878;0.8335092024244929;0.015561867181862466;0.015562161736245892;0.7178004357980045;-0.013405001356811422;0.7179264153697035
58.951669;1.0444628523190982;0.8331585729562033;0.7976970961614742;6.230658204801571e-06;5.959119816900606e-06;1.04484810320277;10.000128257277046;0.8335091308103996;0.015561866504629693;0.01556216013003829;0.717800503979806;-0.01340500129728886;0.7179263042139681
58.961669;1.0444629215072652;0.8331585420359623;0.7976969806091433;6.2307372680413034e-06;5.959119344590754e-06;1.0448480789300536;10.000127286404748;0.83350905594977;0.015561865883989216;0.015562158483993166;0.7178005751253674;-0.013405001237528665;0.7179261910504346
58.971669;1.0444629887288852;0.8331585112650999;0.7976968666618592;6.230817483108683e-06;5.959119561363148e-06;1.0448480622147336;10.000126240587711;0.8335089779323782;0.015561865322409012;0.01556215679646827;0.7178006490408072;-0.013405001177632587;0.717926076383824
58.981669;1.0444630535880246;0.8331584807602392;0.7976967547994825;6.230898776840611e-06;5.959120542803963e-06;1.04484805288712;10.000125115899548;0.8335088967922981;0.015561864820590257;0.015562155067899978;0.7178007256181702;-0.013405001117719586;0.7179259607160966
58.991669;1.0444631156651705;0.8331584506255129;0.7976966454707993;6.230981092294967e-06;5.959122365782731e-06;1.0448480507766404;10.00012390976436;0.8335088125918643;0.01556186437912765;0.015562153302142485;0.717800804802549;-0.013405001057897754;0.7179258445091274
59.001669;1.044463174551333;0.8331584209378678;0.7976965390770109;6.2310644008502635e-06;5.9591250953860085e-06;1.0448480557149742;10.00012262093838;0.8335087254956347;0.01556186399990274;0.015562151506217679;0.7178008864978985;-0.013405000998236995;0.717925728196357
59.011669;1.0444632298694887;0.8331583917154514;0.7976964359634333;6.231148674673481e-06;5.959128764211711e-06;1.0448480675816922;10.000121249730018;0.8335086357714261;0.015561863685491461;0.015562149688582085;0.7178009705127715;-0.01340500093876339;0.7179256122087305
59.021669;1.0444632812811183;0.8331583629221946;0.7976963363835966;6.231233869212653e-06;5.959133383463866e-06;1.0448480864133314;10.000119797897387;0.8335085437277913;0.01556186343796205;0.01556214785807487;0.717801056586208;-0.013405000879468682;0.7179254970135803
59.031669;1.0444633284485292;0.8331583344670281;0.7976962404521244;6.2313199268055466e-06;5.959138973707064e-06;1.0448481124077074;10.000118267683401;0.8335084496621397;0.015561863258738621;0.015562146023826256;0.7178011444485787;-0.013405000820321077;0.7179253831465333
59.041669;1.0444633709448872;0.8331583061545281;0.7976961481636108;6.231406777774016e-06;5.959145582358952e-06;1.0448481458280887;10.000116660762082;0.833508353830312;0.015561863149032153;0.015562144194999938;0.7178012338696781;-0.013405000761282966;0.7179252712078512
59.051669;1.0444634081794304;0.8331582776879108;0.7976960594753999;6.2314943316500405e-06;5.9591532704528955e-06;1.0448481868972361;10.000114977877363;0.8335082564054354;0.015561863110024117;0.015562142380554256;0.7178013246693509;-0.013405000702328808;0.7179251618237504
59.061669;1.0444634394270331;0.8331582487854596;0.7976959743622798;6.2315824591293536e-06;5.959162089268754e-06;1.0448482356679683;10.000113219107742;0.8335081574795549;0.015561863143487443;0.015562140588613672;0.7178014166715215;-0.013405000643440218;0.717925055577459
59.071669;1.0444634639408201;0.8331582193035866;0.7976958927797211;6.231670989997643e-06;5.95917207294701e-06;1.0448482919404822;10.000111384701768;0.8335080571386126;0.015561863252607794;0.015562138825024654;0.7178015096329262;-0.013405000584592227;0.7179249529424065
59.081669;1.0444634810506126;0.8331581892603553;0.797695814579018;6.231759741848025e-06;5.9591832304420665e-06;1.0448483553370658;10.00010947620574;0.8335079555470792;0.015561863441619353;0.015562137092695499;0.717801603206193;-0.013405000525754886;0.7179248542466595
59.091669;1.0444634902203533;0.8331581588168717;0.7976957395115375;6.231848531263712e-06;5.959195531985436e-06;1.0448484254403074;10.000107496888296;0.8335078529873298;0.015561863714798648;0.015562135392711108;0.7178016969662213;-0.013405000466889038;0.7179247596464617
59.101669;1.0444634910825723;0.8331581282969079;0.7976956673350105;6.231937144292153e-06;5.95920891409289e-06;1.0448485018299223;10.000105451317832;0.8335077498266015;0.015561864075931313;0.015562133726035092;0.7178017904833692;-0.013405000407928589;0.7179246691135336
59.111669;1.0444634834643207;0.8331580981815494;0.7976955978783181;6.23202532685137e-06;5.959223309077309e-06;1.0448485840541537;10.000103344880968;0.8335076464211157;0.01556186452894938;0.015562132094177668;0.717801883372796;-0.013405000348792918;0.7179245824947518
59.121669;1.044463467384994;0.8331580690339871;0.7976955310234781;6.232112829360412e-06;5.959238681137325e-06;1.044848671667563;10.000101183326613;0.8335075430445955;0.015561865079261912;0.015562130498790055;0.7178019752717284;-0.013405000289423602;0.7179244996313381
59.131669;1.044463443014218;0.8331580414224162;0.7976954666821424;6.232199449714978e-06;5.959255034913268e-06;1.0448487642953974;10.000098972615094;0.8335074398903758;0.015561865733110473;0.015562128941040638;0.7178020658244223;-0.013405000229787656;0.717924420412576
59.141669;1.044463410630002;0.8331580158826593;0.7976954047717238;6.232285033215371e-06;5.959272389461462e-06;1.0448488616208635;10.000096719521489;0.8335073370766508;0.015561866494980566;0.015562127421422853;0.7178021547677599;-0.013405000169852554;0.717924344713519
59.151669;1.0444633705822832;0.8331579928950479;0.797695345165371;6.23236945933998e-06;5.959290757401173e-06;1.0448489633371336;10.00009443194214;0.833507234659824;0.015561867366031252;0.015562125940474842;0.7178022420334997;-0.01340500010957886;0.7179242723341496
59.161669;1.0444633232708906;0.8331579728654765;0.7976952876847325;6.2324526374640725e-06;5.959310157979393e-06;1.0448490691593195;10.000092118516081;0.8335071327208858;0.01556186834399102;0.015562124499558343;0.7178023277617338;-0.013405000048932456;0.717924203018429
59.171669;1.0444632691494289;0.8331579561316959;0.7976952321428749;6.232534489204555e-06;5.9593306525254735e-06;1.0448491788599497;10.000089788769401;0.83350703143753;0.01556186942384312;0.015562123100890252;0.7178024122625778;-0.01340499998788822;0.7179241364923641
59.181669;1.044463208686695;0.8331579429792314;0.7976951783520646;6.232614912070865e-06;5.959352365559203e-06;1.044849292235094;10.000087453241244;0.8335069310489319;0.015561870599572026;0.01556212174695572;0.7178024959536025;-0.013404999926414054;0.7179240725128929
59.191669;1.0444631422896844;0.833157933625892;0.7976951261256429;6.232693762960556e-06;5.959375463951209e-06;1.0448494090734555;10.000085122122204;0.8335068317548875;0.015561871865563225;0.015562120439246969;0.7178025792735163;-0.013404999864456453;0.7179240109690812
59.201669;1.0444630702925157;0.8331579281763738;0.797695075311232;6.232770886290873e-06;5.959400118137647e-06;1.0448495291864146;10.0000828033446;0.8335067336424181;0.015561873216345197;0.015562119177602007;0.7178026626101421;-0.013404999801961286;0.717923951944532
59.211669;1.0444629930169298;0.833157926611878;0.7976950257856559;6.232846150813787e-06;5.959426487824773e-06;1.0448496524064295;10.000080502168856;0.8335066366961427;0.015561874646323151;0.015562117961280566;0.7178027462529878;-0.013404999738913424;0.717923895643633
59.221669;1.0444629108465067;0.8331579288494521;0.7976949774011569;6.2329194459373624e-06;5.959454725140442e-06;1.044849778610661;10.000078222708463;0.8335065408548191;0.01556187614993875;0.015562116790082828;0.7178028303892903;-0.013404999675342538;0.7179238422504158
59.231669;1.0444628242853549;0.8331579347875825;0.7976949299518912;6.232990649506374e-06;5.959484970056579e-06;1.0448499078130955;10.000075969729094;0.8335064460553938;0.015561877720831846;0.015562115663966872;0.7178029151541416;-0.013404999611302737;0.717923791847821
59.241669;1.0444627339698789;0.8331579443167847;0.7976948832020314;6.2330596155684e-06;5.959517343649109e-06;1.04485004012604;10.000073749017217;0.8335063522631222;0.015561879351626407;0.015562114581916189;0.7178030006537904;-0.013404999546868558;0.7179237444637162
59.251669;1.0444626406364903;0.8331579573569744;0.7976948369351305;6.233126195524824e-06;5.959551942326432e-06;1.044850175596575;10.000071566926376;0.8335062595022293;0.015561881035954354;0.015562113541232487;0.71780308694894;-0.01340499948213869;0.7179237001878791
59.261669;1.0444625450563856;0.833157973862593;0.7976947909496165;6.2331902592669266e-06;5.9595888205839904e-06;1.0448503141208654;10.00006943041659;0.8335061678906547;0.015561882769754284;0.015562112537936885;0.7178031740843754;-0.01340499941722214;0.7179236592240271
59.271669;1.0444624479312983;0.8331579937764105;0.7976947450278249;6.233251689506908e-06;5.959627967907703e-06;1.0448504554277374;10.000067347130782;0.8335060776647797;0.015561884550039923;0.015562111568126341;0.7178032621174698;-0.01340499935222517;0.7179236218706923
59.281669;1.0444623498093792;0.8331580170352766;0.7976946989468618;6.233310363777034e-06;5.959669310918471e-06;1.044850599093225;10.000065324602241;0.8335059891301567;0.015561886373786199;0.015562110629042482;0.7178033510563676;-0.013404999287256261;0.717923588520391
59.291669;1.0444622510938406;0.8331580436146799;0.7976946525142247;6.233366147030389e-06;5.959712752123729e-06;1.0448507446300466;10.00006336942672;0.8335059025341802;0.01556188823813019;0.01556210971930498;0.7178034408029861;-0.013404999222433562;0.7179235596305104
59.301669;1.0444621521461186;0.8331580734978489;0.7976946056038603;6.233418895341215e-06;5.959758204440795e-06;1.0448508915715733;10.00006148764918;0.8335058179934443;0.015561890140503278;0.015562108838472238;0.7178035311989708;-0.013404999157883799;0.7179235356054118
59.311669;1.0444620534286946;0.8331581065577321;0.7976945581855731;6.233468466222955e-06;5.95980558975113e-06;1.0448510394824573;10.000059685571333;0.8335057355292581;0.015561892077968298;0.015562107985753595;0.7178036220861951;-0.013404999093731614;0.7179235167077108
59.321669;1.0444619555574857;0.8331581425095013;0.7976945103230584;6.233514743890723e-06;5.959854821873011e-06;1.0448511879848592;10.00005796932868;0.833505655128242;0.015561894045816739;0.01556210715868962;0.7178037133192363;-0.01340499903008623;0.7179235030751365
59.331669;1.0444618592004922;0.8331581810414299;0.7976944621451302;6.2335576581500666e-06;5.9599057898720315e-06;1.044851336813244;10.000056343542116;0.8335055767996473;0.015561896036565685;0.015562106352871738;0.7178038047961806;-0.013404998967032003;0.7179234947573578
59.341669;1.0444617649499053;0.8331582219590837;0.7976944138213049;6.233597162242979e-06;5.959958333082521e-06;1.0448514857899096;10.000054810487159;0.8335055006187182;0.015561898040568132;0.015562105562759236;0.7178038965033166;-0.013404998904622292;0.7179234917439558
59.351669;1.044461673262531;0.833158265175511;0.7976943655466866;6.233633206200217e-06;5.9600122306807614e-06;1.0448516347240566;10.000053370157058;0.8335054267090544;0.015561900047373133;0.015562104783127573;0.7178039885107292;-0.013404998842888328;0.7179234939905417
59.361669;1.044461584453097;0.833158310624929;0.7976943175180192;6.233665742275056e-06;5.960067235561711e-06;1.0448517833345652;10.00005202137368;0.8335053551893943;0.015561902046263005;0.015562104010284444;0.7178040809358912;-0.013404998781864234;0.7179235014171421
59.371669;1.04446149872365;0.8331583582108776;0.7976942699012219;6.233694725553827e-06;5.960123116240354e-06;1.0448519312395286;10.000050763540772;0.8335052861378186;0.015561904026223204;0.015562103242656085;0.7178041739163687;-0.013404998721607017;0.717923513917149
59.381669;1.044461416198993;0.8331584078073897;0.7976942227786565;6.233720110179794e-06;5.960179664493106e-06;1.0448520780001067;10.000049597249847;0.8335052195638339;0.015561905976196125;0.015562102480798949;0.7178042675762265;-0.013404998662201541;0.7179235313884856
59.391669;1.044461336988438;0.8331584592920923;0.797694176104249;6.2337418802621055e-06;5.96023667798701e-06;1.0448522231794126;10.000048523221889;0.83350515538489;0.015561907884701924;0.01556210172671342;0.7178043619726191;-0.013404998603757759;0.7179235537403829
59.401669;1.0444612612940387;0.8331585125671345;0.7976941297638455;6.233760079995632e-06;5.9602939425696565e-06;1.0448523663596239;10.000047541092464;0.8335050934727845;0.015561909739055888;0.01556210098273999;0.7178044570467051;-0.013404998546405625;0.7179235808446655
59.411669;1.0444611894654092;0.8331585675393743;0.7976940836832517;6.23377480475457e-06;5.960351240868072e-06;1.0448525071157757;10.000046649452552;0.8335050337772496;0.015561911526250161;0.015562100250633712;0.7178045526039172;-0.013404998490282326;0.7179236124598025
59.421669;1.044461121961097;0.8331586240718245;0.797694037844911;6.233786185952056e-06;5.9604083786887126e-06;1.0448526450085;10.000045846764491;0.83350497640145;0.015561913234472414;0.015562099531042083;0.7178046483559511;-0.013404998435510018;0.7179236482220555
59.431669;1.04446105927256;0.8331586819526985;0.7976939922503938;6.23379437745011e-06;5.960465184412201e-06;1.0448527796451257;10.0000451317836;0.8335049215734704;0.015561914853358737;0.015562098823270287;0.7178047440055533;-0.013404998382182261;0.717923687705738
59.441669;1.0444610017905924;0.8331587409025273;0.7976939469089921;6.233799522288977e-06;5.960521486563488e-06;1.04485291079103;10.000044503605181;0.833504869618063;0.015561916374318382;0.015562098125136883;0.7178048392991377;-0.013404998330372384;0.7179237304988746
59.451669;1.0444609496689516;0.8331588005940178;0.7976939018224556;6.233801726776641e-06;5.960577115938704e-06;1.0448530384265078;10.0000439617343;0.8335048209708598;0.015561917791560827;0.015562097432936666;0.7178049340250885;-0.013404998280145467;0.7179237762903016
59.461669;1.0444609028771457;0.8331588606788484;0.797693856921226;6.233801072452454e-06;5.960631929086255e-06;1.0448531626923332;10.000043505632211;0.8335047761356155;0.015561919102548854;0.015562096741772991;0.7178050279837156;-0.01340499823155467;0.7179238248808746
59.471669;1.0444608613912465;0.8331589208221795;0.7976938120118227;6.233797645909991e-06;5.960685812066702e-06;1.0448532838399764;10.000043134048557;0.8335047355892342;0.01556192030787219;0.015562096046017843;0.7178051209662505;-0.013404998184626132;0.7179238760773308
59.481669;1.0444608252523546;0.8331589807259545;0.7976937668082141;6.2337915440219595e-06;5.960738660199562e-06;1.0448534022726474;10.000042844703161;0.8335046997384271;0.01556192141079448;0.015562095339246351;0.7178052127748316;-0.013404998139353945;0.7179239296140334
59.491669;1.0444607944914412;0.8331590401233794;0.7976937210199241;6.233782851972847e-06;5.960790363398379e-06;1.0448535185549912;10.000042634237149;0.8335046688921381;0.015561922416456852;0.015562094613759413;0.7178053032774555;-0.013404998095714984;0.71792398515957
59.501669;1.0444607690906598;0.8331590987867743;0.7976936744440248;6.233771636532239e-06;5.960840820915489e-06;1.0448536333029714;10.000042498460449;0.8335046432255071;0.015561923331402286;0.015562093860670654;0.7178053924628348;-0.013404998053685351;0.7179240423370796
59.511669;1.04446074896986;0.8331591565789089;0.7976936270094502;6.2337579607146505e-06;5.9608899735767065e-06;1.044853747095952;10.00004243262069;0.8335046228281611;0.01556192416336032;0.015562093071202578;0.717805480446079;-0.01340499801325256;0.7179241007233972
59.521669;1.0444607339856153;0.8331592134660011;0.7976935787316498;6.23374189041844e-06;5.960937804279161e-06;1.0448538604944468;10.00004243134914;0.8335046077884984;0.015561924921327283;0.015562092238640515;0.7178055673951187;-0.01340499797443402;0.717924159821593
59.531669;1.0444607239883283;0.8331592694844158;0.7976935296319505;6.233723490108076e-06;5.960984294638227e-06;1.0448539740100342;10.00004248880498;0.8335045981929725;0.015561925616419076;0.015562091359950639;0.7178056534219902;-0.013404997937293996;0.7179242190640521
59.541669;1.044460718849535;0.8331593247007982;0.7976934797264978;6.233702814610707e-06;5.961029386706891e-06;1.044854087969407;10.00004259926705;0.8335045940534759;0.0155619262623966;0.015562090436107753;0.717805738523959;-0.013404997901935858;0.7179242778797319
59.551669;1.0444607184342738;0.8331593791225665;0.7976934290727459;6.2336798963130905e-06;5.961072976898025e-06;1.0448542024414398;10.00004275744587;0.8335045952493183;0.015561926874400589;0.015562089470239722;0.7178058225989531;-0.013404997868472083;0.7179243357667542
59.561669;1.0444607226031686;0.8331594326383778;0.7976933777952142;6.233654739635529e-06;5.961114931912487e-06;1.0448543172825837;10.000042958286281;0.8335046015868063;0.01556192746687771;0.01556208846470173;0.7178059054778764;-0.013404997837006088;0.7179243923237023
59.571669;1.0444607311868115;0.8331594851085893;0.7976933261011021;6.23362732510634e-06;5.96115511949935e-06;1.04485443218128;10.000043196834087;0.8335046129186878;0.01556192805300178;0.015562087419777371;0.7178059869299551;-0.013404997807629604;0.7179244472375547
59.581669;1.0444607438962596;0.8331595365149982;0.7976932742930974;6.233597606584366e-06;5.9611934408753456e-06;1.0448545467130328;10.000043468525483;0.8335046291236092;0.015561928645275381;0.015562086334813142;0.7178060666759981;-0.01340499778041157;0.7179245002691079
59.591669;1.0444607602924625;0.83315958702806;0.7976932227281105;6.233565511487882e-06;5.961229847255175e-06;1.0448546604745808;10.000043769492745;0.8335046499868517;0.015561929255794938;0.015562085210286548;0.7178061444447763;-0.013404997755384363;0.7179245512460356
59.601669;1.0444607798597183;0.8331596369770841;0.7976931717351691;6.233530960439227e-06;5.961264333009298e-06;1.0448547731912685;10.000044096399003;0.8335046751934586;0.015561929896239347;0.01556208404905251;0.717806220022907;-0.013404997732545715;0.717924600033605
59.611669;1.0444608020843826;0.8331596867755408;0.7976931215780415;6.233493894028134e-06;5.961296923869239e-06;1.0448548846976118;10.000044446378249;0.8335047044408364;0.01556193057740568;0.015562082856165059;0.7178062932454283;-0.01340499771187461;0.7179246465173094
59.621669;1.0444608264594637;0.8331597368643321;0.7976930724800825;6.233454286619692e-06;5.961327684636138e-06;1.0448549948649901;10.000044817531466;0.8335047375426811;0.015561931308504116;0.015562081637557216;0.7178063639826946;-0.013404997693346169;0.717924690620091
59.631669;1.0444608524625871;0.8331597876943162;0.7976930246293671;6.233412140813579e-06;5.961356718138304e-06;1.0448551035781135;10.000045209033283;0.8335047744632574;0.015561932097556646;0.015562080398346766;0.7178064321746448;-0.013404997676930498;0.7179247323040698
59.641669;1.0444608795785206;0.8331598396924281;0.7976929781651625;6.233367471294053e-06;5.961384126902732e-06;1.0448552107372249;10.000045620505945;0.8335048152664624;0.015561932952351192;0.015562079142014547;0.717806497852134;-0.013404997662579887;0.7179247715406044
59.651669;1.0444609073455884;0.833159893203993;0.7976929332079479;6.2333202765525174e-06;5.96140997225218e-06;1.0448553162448726;10.000046051936197;0.8335048600411631;0.015561933879822826;0.015562077870861937;0.7178065611196721;-0.013404997650220438;0.717924808273284
59.661669;1.0444609354027534;0.8331599484881471;0.7976928898872522;6.233270501428741e-06;5.961434268176573e-06;1.044855420018348;10.000046504386232;0.8335049088835069;0.01556193488429217;0.015562076587267427;0.7178066221455147;-0.013404997639752449;0.7179248424002956
59.671669;1.0444609634988882;0.8331600057813638;0.7976928483383433;6.233218020443599e-06;5.9614570137673875e-06;1.0448555220201976;10.000046980136696;0.8335049619067473;0.015561935967410713;0.015562075294772203;0.7178066811377629;-0.013404997631058095;0.7179248738044735
59.681669;1.0444609914142977;0.8331600653615843;0.7976928087003039;6.233162656740386e-06;5.9614782424007856e-06;1.0448556222853047;10.000047481965495;0.8335050192490877;0.015561937130233244;0.01556207399795949;0.7178067382803203;-0.013404997624010439;0.717924902397599
59.691669;1.0444610188937633;0.8331601275607302;0.7976927711297023;6.2331042216899435e-06;5.961498038550205e-06;1.0448557209666443;10.000048012224449;0.8335050810697165;0.015561938374444412;0.015562072701642718;0.717806793679249;-0.013404997618480137;0.7179249281124198
59.701669;1.0444610456864347;0.8331601927242502;0.7976927358355201;6.233042562848059e-06;5.961516508462337e-06;1.0448558183334073;10.000048571769312;0.8335051475372471;0.015561939701266621;0.015562071410331496;0.717806847339287;-0.013404997614349533;0.7179249508710588
59.711669;1.0444610716373588;0.8331602611415156;0.7976927030804964;6.2329776011753475e-06;5.961533758552131e-06;1.0448559147162153;10.000049159394313;0.8335052188622787;0.015561941110058418;0.015562070128348756;0.7178068991616015;-0.013404997611525861;0.7179249706002481
59.721669;1.0444610967476688;0.8331603329785745;0.7976926731295603;6.232909321726262e-06;5.961549903001585e-06;1.044856010514479;10.000049772857423;0.8335052953209475;0.01556194259773634;0.015562068860398291;0.7178069489805085;-0.013404997609934202;0.717924987263433
59.731669;1.0444611211397534;0.8331604082677403;0.7976926462129742;6.232837736903991e-06;5.961565063671018e-06;1.044856106218884;10.000050410512847;0.8335053771857467;0.015561944158351104;0.015562067611208824;0.7178069966171406;-0.013404997609508374;0.7179250008723733
59.741669;1.0444611449571852;0.8331604869754771;0.7976926225211328;6.232762886266965e-06;5.961579361603557e-06;1.0448562023702683;10.000051071437833;0.8335054646334883;0.015561945783294123;0.015562066384472512;0.7178070418970788;-0.013404997610195405;0.7179250115192012
59.751669;1.0444611682722762;0.8331605690525038;0.7976926022084349;6.232684864653119e-06;5.961592921996007e-06;1.0448562995474397;10.000051754344238;0.8335055577320056;0.015561947462408509;0.01556206518276606;0.7178070846482243;-0.013404997611954053;0.7179250194057356
59.761669;1.0444611910415884;0.8331606544053445;0.7976925853862749;6.23260381863935e-06;5.961605882128459e-06;1.044856398386803;10.000052457423926;0.8335056564991398;0.015561949185352298;0.015562064007746632;0.717807124736726;-0.01340499761474178;0.7179250248106793
59.771669;1.0444612131726179;0.8331607428919203;0.7976925721054426;6.232519901108223e-06;5.961618391803383e-06;1.0448564995186123;10.000053179280938;0.8335057609537193;0.015561950942931063;0.015562062859888634;0.7178071621245268;-0.013404997618510328;0.7179250280162873
59.781669;1.0444612346151698;0.8331608343799416;0.7976925623724395;6.232433232830289e-06;5.961630604358142e-06;1.0448566034806868;10.000053919486426;0.833505871103577;0.015561952727823392;0.015562061738657344;0.7178071968973764;-0.013404997623229288;0.7179250292235637
59.791669;1.0444612553435701;0.8331609287605661;0.7976925562106404;6.232343915636468e-06;5.961642656895006e-06;1.0448567107500828;10.000054678657822;0.8335059868935288;0.015561954534285482;0.015562060643382954;0.7178072292550643;-0.013404997628911607;0.7179250284922143
59.801669;1.0444612753465414;0.8331610259240941;0.7976925537039559;6.232252071818148e-06;5.96165465285881e-06;1.0448568218052467;10.000055458460546;0.8335061081605718;0.015561956357111587;0.015562059574535969;0.7178072594721585;-0.013404997635607936;0.7179250257698467
59.811669;1.0444612946933478;0.8331611257843543;0.7976925549755606;6.232157851630334e-06;5.96166666376122e-06;1.0448569370750662;10.000056261173835;0.8335062346074671;0.015561958189877855;0.015562058534271509;0.7178072878422;-0.013404997643410844;0.7179250209911365
59.821669;1.0444613135310987;0.8331612282838944;0.7976925601311701;6.232061418071814e-06;5.96167875416159e-06;1.044857056854288;10.00005708907857;0.8335063658023573;0.015561960023645394;0.015562057525346644;0.7178073146144845;-0.013404997652480115;0.7179250141524285
59.831669;1.0444613320186045;0.8331613333437876;0.7976925692161926;6.231962953050901e-06;5.961691021868563e-06;1.0448571812885756;10.000057944363316;0.8335065012253374;0.01556196184807964;0.015562056549445423;0.7178073399590059;-0.013404997663031113;0.7179250053219678
59.841669;1.0444613503077922;0.8331614408558851;0.7976925821976417;6.231862671873676e-06;5.9617036224904006e-06;1.0448573104052354;10.000058829025948;0.8335066403485833;0.01556196365341954;0.015562055606819593;0.7178073639915199;-0.013404997675292492;0.7179249946047905
59.851669;1.0444613685179231;0.833161550688855;0.7976925989487385;6.2317608167212676e-06;5.961716745597697e-06;1.044857444170831;10.000059744160527;0.8335067826853161;0.015561965430874805;0.015562054697566245;0.7178073868102794;-0.013404997689484666;0.7179249821045519
59.861669;1.0444613867030712;0.8331616626423775;0.7976926192487072;6.231657633652125e-06;5.961730573406841e-06;1.0448575825435684;10.000060689114559;0.8335069277489204;0.01556196717267695;0.015562053821937528;0.7178074085104095;-0.013404997705828337;0.7179249679332302
59.871669;1.0444614049179086;0.8331617764273423;0.797692642839133;6.231553352929132e-06;5.961745272298171e-06;1.0448577254696323;10.00006166074301;0.8335070749759812;0.015561968872691102;0.015562052978624095;0.7178074291851406;-0.013404997724553086;0.7179249522388276
59.881669;1.0444614232954497;0.8331618916899635;0.7976926694731463;6.231448195409171e-06;5.961760996239777e-06;1.0448578728804672;10.000062653232046;0.8335072237271246;0.015561970526758956;0.015562052163712552;0.7178074489121048;-0.013404997745879476;0.7179249351659407
59.891669;1.0444614420100093;0.8331620080171044;0.7976926989000347;6.23134239651188e-06;5.961777867687273e-06;1.0448580247437322;10.000063659195606;0.8335073733787871;0.015561972133056403;0.015562051371526317;0.7178074677226097;-0.013404997769996622;0.7179249167785443
59.901669;1.0444614611605638;0.833162124966061;0.7976927308502427;6.2312362176545084e-06;5.961795962725047e-06;1.0448581811180346;10.000064671158208;0.8335075234158456;0.015561973692575223;0.015562050595822661;0.7178074855532249;-0.013404997797058683;0.7179248970680763
59.911669;1.0444614806563384;0.8331622421737009;0.7976927650469421;6.231129942872324e-06;5.961815323584224e-06;1.0448583421809592;10.000065682475622;0.8335076734250663;0.015561975208873183;0.015562049830231012;0.7178075022408398;-0.013404997827190387;0.7179248760440794
59.921669;1.0444615002192001;0.8331623594277271;0.7976928012318079;6.23102386782876e-06;5.961835967842158e-06;1.0448585081706823;10.00006668767346;0.8335078229852201;0.015561976686701631;0.015562049068250124;0.7178075176075859;-0.013404997860493015;0.7179248537810199
59.931669;1.0444615195316387;0.8331624765870305;0.7976928391874837;6.230918287254516e-06;5.9618578844945204e-06;1.0448586792117331;10.000067682169895;0.8335079715685892;0.015561978129605669;0.015562048303476466;0.717807531513512;-0.013404997897032526;0.7179248303875267
59.941669;1.044461538346712;0.8331625934999822;0.7976928787143195;6.230813493195607e-06;5.961881048250299e-06;1.044858855177591;10.000068662003695;0.8335081185401003;0.015561979537722571;0.015562047529688188;0.7178075437942705;-0.013404997936812076;0.7179248059672713
59.951669;1.0444615564672692;0.8331627100208558;0.797692919587857;6.230709773380003e-06;5.961905449424233e-06;1.0448590357125032;10.000069624031832;0.8335082632149268;0.015561980907601155;0.015562046740376197;0.7178075542215652;-0.013404997979770935;0.7179247806277745
59.961669;1.044461573734605;0.8331628259996496;0.7976929615528744;6.230607392795184e-06;5.961931110225516e-06;1.0448592203602902;10.000070566017248;0.8335084049204763;0.015561982233685304;0.015562045927837212;0.7178075625723123;-0.013404998025805605;0.7179247545391547
59.971669;1.0444615900895633;0.8331629412699082;0.7976930043451487;6.2305065762888705e-06;5.961958078888782e-06;1.044859408667358;10.000071486271832;0.8335085430547973;0.015561983509325358;0.015562045082377471;0.7178075687012859;-0.013404998074774334;0.7179247279656916
59.981669;1.0444616056067346;0.833163055706382;0.7976930477172164;6.23040751730668e-06;5.961986406269212e-06;1.044858600176411;10.000072382736015;0.8335086771094876;0.015561984726784803;0.015562044193210988;0.7178075725355434;-0.013404998126496186;0.717924701209593
59.991669;1.0444616204240058;0.833163169238354;0.7976930914750203;6.230310407661501e-06;5.9620161194675406e-06;1.0448587944142411;10.00007325181503;0.8335088066303498;0.015561985877620402;0.01556204325055572;0.7178075740143416;-0.013404998180766821;0.7179246745382356
60.001669;1.0444616346235942;0.8331632817851476;0.7976931355196252;6.230215453270141e-06;5.962047206110345e-06;1.0448589909938362;10.00007408833339;0.8335089311563354;0.01556198695345764;0.015562042246984249;0.7178075730403582;-0.013404998237377657;0.7179246481633579
60.011669;1.044461648193206;0.8331633932058651;0.7976931798741502;6.230122858713529e-06;5.962079616687302e-06;1.0448591897025683;10.000074886769704;0.833509050233973;0.01556198794619429;0.015562041178569476;0.7178075694825329;-0.013404998296123955;0.7179246222351232
60.021669;1.0444616610649409;0.8331635032868646;0.7976932246870643;6.230032823132175e-06;5.962113289902215e-06;1.0448593904402155;10.000075641979242;0.833509163529304;0.015561988848318177;0.015562040045959282;0.7178075631958878;-0.013404998356798004;0.7179245968445802
60.031669;1.0444616731307497;0.8331636117482918;0.797693270192503;6.229945573826396e-06;5.962148179496989e-06;1.0448595931272608;10.000076348742592;0.8335092708845782;0.015561989653980701;0.015562038853858541;0.7178075540352055;-0.01340499841916665;0.717924572043478
60.041669;1.0444616842362242;0.8331637182783632;0.7976933166258445;6.229861394554224e-06;5.962184261708729e-06;1.0448597976787855;10.000077001345632;0.8335093722659014;0.015561990359843313;0.015562037608838232;0.7178075418921126;-0.013404998482942347;0.7179245478253768
60.051669;1.0444616942263514;0.8331638226033056;0.7976933641531695;6.22978060694498e-06;5.962221535906519e-06;1.0448600039702263;10.000077593625148;0.8335094677489436;0.015561990964716135;0.015562036317082223;0.7178075267332621;-0.013404998547775368;0.7179245240707217
60.061669;1.0444617030456531;0.8331639245536862;0.7976934128725739;6.229703512096493e-06;5.9622600221271215e-06;1.0448602117941965;10.00007811921906;0.8335095575348985;0.015561991468331912;0.015562034983231748;0.7178075085750216;-0.013404998613282324;0.7179245005042726
60.071669;1.0444617108074667;0.8331640240840419;0.797693462826642;6.229630341028608e-06;5.962299744432796e-06;1.0448604208383805;10.000078572638904;0.8335096418855801;0.015561991870293128;0.015562033609755476;0.7178074874132714;-0.013404998679079256;0.7179244766640502
60.081669;1.0444617177625335;0.8331641212734733;0.7976935139538551;6.229561256686305e-06;5.962340706950468e-06;1.044860630673699;10.000078950915926;0.8335097210558743;0.015561992169644557;0.015562032196547924;0.717807463194803;-0.01340499874480711;0.7179244519247672
60.091669;1.0444617241931315;0.8331642163226544;0.7976935660607576;6.229496390953818e-06;5.962382875574423e-06;1.0448608408017734;10.000079253994375;0.8335097953012145;0.015561992365096311;0.015562030741383633;0.7178074358385618;-0.013404998810162579;0.717924425629611
60.101669;1.044461730329452;0.8331643094973092;0.7976936188524473;6.229435877919786e-06;5.962426165720381e-06;1.0448610507274056;10.00007948342845;0.8335098648731927;0.015561992455727524;0.015562029240917123;0.7178074052415215;-0.0134049988749014;0.7179243972265567
60.111669;1.044461736357389;0.8331644010305861;0.7976936719670203;6.229379875233788e-06;5.962470427637678e-06;1.0448612599763867;10.000079641063971;0.8335099299647499;0.015561992441165962;0.015562027691491481;0.7178073712600946;-0.013404998938808586;0.7179243662814845
60.121669;1.0444617425152942;0.8331644910598228;0.7976937250683245;6.229328567920068e-06;5.962515446172686e-06;1.0448614681143942;10.000079728876347;0.8335099906521013;0.015561992320960187;0.015562026089282314;0.7178073337079681;-0.013404999001689505;0.7179243324196443
60.131669;1.0444617492159285;0.8331645796237662;0.7976937779907994;6.229282140654186e-06;5.962560982773178e-06;1.0448616748142996;10.000079749369618;0.8335100468454866;0.015561992095299786;0.015562024430048952;0.7178072923822932;-0.013404999063390653;0.7179242952926496
60.141669;1.0444617570880603;0.8331646666908524;0.7976938307786651;6.229240741972602e-06;5.962606828912971e-06;1.0448618799028624;10.00007970582307;0.8335100983116093;0.015561991767441833;0.015562022709542442;0.7178072470855118;-0.013404999123810742;0.7179242545975041
60.151669;1.0444617669313465;0.8331647521485246;0.797693883572013;6.229204476046316e-06;5.962652834755081e-06;1.0448620833086921;10.000079602674804;0.8335101448228805;0.015561991344525303;0.015562020924583605;0.7178071976200711;-0.013404999182889088;0.7179242101417633
60.161669;1.04446177966751;0.8331648357391868;0.7976939364698376;6.229173405134897e-06;5.962698919946684e-06;1.044862284966192;10.000079445858685;0.8335101863122516;0.015561990836081344;0.015562019073426641;0.7178071437864761;-0.013404999240590602;0.717924161888307
60.171669;1.0444617962429648;0.833164917015853;0.7976939895173064;6.229147536841794e-06;5.96274505364732e-06;1.0448624847825239;10.00007924253671;0.8335102229059915;0.015561990252330017;0.015562017154276563;0.7178070854130435;-0.01340499929689958;0.7179241099265766
60.181669;1.0444618174517175;0.833164995344997;0.7976940427984397;6.229126817660922e-06;5.962791209187694e-06;1.0448626826364213;10.000079000641776;0.8335102548729847;0.015561989602720067;0.015562015163384546;0.7178070223846509;-0.013404999351821812;0.7179240544288932
60.191669;1.0444618438588118;0.8331650699704862;0.7976940964729891;6.229111145560586e-06;5.962837343167323e-06;1.0448628783772562;10.000078728224802;0.833510282561675;0.015561988895001317;0.01556201309529411;0.7178069546245776;-0.013404999405392894;0.7179239956399914
60.201669;1.0444618758900097;0.8331651401407238;0.7976941507131744;6.229100381387012e-06;5.962883401273825e-06;1.0448630718858647;10.00007843254019;0.833510306356696;0.015561988135447909;0.015562010944646003;0.7178068820568614;-0.013404999457681218;0.7179239338445697
60.211669;1.0444619139133946;0.8331652052013444;0.7976942056458679;6.229094355534435e-06;5.9629293183282955e-06;1.044863263147917;10.000078119874548;0.8335103266809226;0.01556198732952606;0.015562008707361187;0.7178068045996767;-0.013404999508772115;0.7179238692825365
60.221669;1.0444619582482368;0.8331652645975854;0.7976942613502228;6.229092878118799e-06;5.962975006888753e-06;1.0448634522456497;10.000077795851636;0.833510343987512;0.01556198648196963;0.015562006381217406;0.7178067221849358;-0.013404999558738516;0.7179238020911917
60.231669;1.0444620091528514;0.8331653178589012;0.797694317873412;6.229095751163037e-06;5.963020340818225e-06;1.044863639327459;10.00007746540182;0.8335103586941437;0.01556198559636725;0.015562003966570311;0.717806634779059;-0.013404999607619249;0.717923732336825
60.241669;1.0444620668156126;0.8331653646322256;0.7976943752456435;6.229102777423727e-06;5.9630651514983985e-06;1.0448638246171016;10.000077132919314;0.833510371134524;0.01556198467469994;0.015562001466706523;0.717806542392978;-0.013404999655421553;0.7179236600954614
60.251669;1.0444621313855604;0.8331654047173974;0.7976944335007029;6.22911376297106e-06;5.963109252849684e-06;1.044864008405621;10.000076802653817;0.8335103815834597;0.015561983717054445;0.015561998887274511;0.7178064450838976;-0.013404999702143896;0.7179235854998907
60.261669;1.0444622029808017;0.833165438028132;0.7976944926746597;6.2291285185571915e-06;5.963152472740214e-06;1.044864191003307;10.000076479037705;0.8335103903312172;0.015561982722300608;0.015561996234936577;0.7178063429421144;-0.013404999747788035;0.7179235087134145
60.271669;1.0444622815966877;0.833165464513551;0.7976945527430797;6.229146864778623e-06;5.963194653313582e-06;1.044864372677317;10.000076166755708;0.833510397735001;0.015561981689522471;0.015561993515478906;0.7178062360732494;-0.013404999792349026;0.7179234298769396
60.281669;1.044462367029491;0.8331654840974589;0.7976946135419092;6.229168632643241e-06;5.96323563026099e-06;1.0448645535879528;10.000075870188125;0.8335104041811445;0.015561980618489778;0.015561990732545163;0.7178061246191485;-0.013404999835805195;0.7179233490825131
60.291669;1.0444624589212852;0.8331654966510701;0.797694674761739;6.2291936470687155e-06;5.963275245697521e-06;1.0448647337687758;10.000075593180263;0.8335104100295007;0.015561979508908752;0.015561987888775282;0.7178060087962853;-0.013404999878102829;0.7179232663671442
60.301669;1.0444625568699166;0.8331655020198657;0.7976947360172403;6.22922170560707e-06;5.9633133833624455e-06;1.044864913187063;10.000075339629436;0.8335104156512289;0.015561978359986158;0.015561984988868405;0.7178058888926167;-0.013404999919141111;0.7179231817298468
60.311669;1.0444626605346983;0.8331655000522554;0.797694796947991;6.2292525740870715e-06;5.963349959918558e-06;1.044865091839555;10.000075113431263;0.8335104215138106;0.015561977171195973;0.015561982041740483;0.7178057652469698;-0.013404999958790142;0.7179230951770362
60.321669;1.0444627697016564;0.8331654906010219;0.7976948573066389;6.22928599239206e-06;5.9633848979022605e-06;1.0448652697468825;10.000074917629712;0.8335104282057892;0.015561975943260215;0.015561979059801754;0.717805638268992;-0.013404999996923413;0.7179230067608457
60.331669;1.044462884251872;0.8331654735619304;0.7976949169725902;6.229321677510668e-06;5.963418127031943e-06;1.0448654468219016;10.000074754061052;0.8335104363710762;0.01556197467787386;0.015561976056510978;0.7178055084661481;-0.013405000033439396;0.717922916618219
60.341669;1.0444630040236835;0.8331654489256147;0.7976949759036162;6.229359328898538e-06;5.963449584871225e-06;1.0448656228032007;10.000074623744773;0.8335104465844607;0.015561973376721754;0.015561973044926554;0.7178053764060718;-0.0134050000682719;0.7179228249954234
60.351669;1.0444631286768564;0.8331654167706225;0.7976950340852568;6.229398636456095e-06;5.963479207953934e-06;1.0448657973558553;10.000074527370632;0.8335104592568491;0.015561972041269617;0.01556197003750416;0.7178052426565418;-0.013405000101370105;0.7179227321660646
60.361669;1.044463257632129;0.833165377203245;0.7976950914731572;6.229439280851478e-06;5.963506934360408e-06;1.044865970246415;10.000074465267899;0.8335104746568032;0.015561970673575398;0.015561967045745832;0.7178051077641859;-0.013405000132664045;0.7179226383191383
60.371669;1.0444633900609137;0.833165330310309;0.797695147948921;6.229480932254547e-06;5.963532718763193e-06;1.0448661414417484;10.000074437155844;0.8335104930042022;0.015561969277569802;0.015561964080190704;0.7178049722370439;-0.013405000162059267;0.7179225435881259
60.381669;1.0444635249385228;0.8331652761675101;0.7976952033590708;6.229523269911132e-06;5.9635565472750265e-06;1.0448663110416636;10.000074442268437;0.8335105145350252;0.015561967859575872;0.015561961151276987;0.717804836538063;-0.013405000189443865;0.7179224481618244
60.391669;1.0444636611593041;0.8331652148579113;0.7976952575599686;6.229566023949308e-06;5.9635784375994685e-06;1.0448664791468845;10.000074479593003;0.8335105395095659;0.015561966427532554;0.015561958269817563;0.7178047011147272;-0.013405000214679948;0.7179223523385387
60.401669;1.0444637976290005;0.8331651464772301;0.7976953103548035;6.2296090093371644e-06;5.963598430806229e-06;1.0448666457821214;10.000074547990975;0.8335105681732183;0.015561964990284343;0.01556195544642715;0.717804566400323;-0.0134050002376065;0.71792225651452
60.411669;1.0444639333000287;0.8331650711208644;0.7976953614418242;6.229652120013757e-06;5.963616581019844e-06;1.0448668108626629;10.000074646318025;0.8335106007136703;0.01556196355731264;0.01556195269040976;0.7178044327624681;-0.013405000258075579;0.7179221611386954
60.421669;1.0444640671960954;0.83316498884487;0.7976954104902211;6.229695291220737e-06;5.963632936467592e-06;1.044866974228908;10.000074773393411;0.8335106372670823;0.015561962137866188;0.015561950008891056;0.7178043004660966;-0.013405000275993312;0.7179220666816558
60.431669;1.0444641984570893;0.8331648996872157;0.7976954572464597;6.229738472813776e-06;5.96364752222701e-06;1.0448671357406134;10.000074927718565;0.8335106779632571;0.01556196073973582;0.015561947406925326;0.7178041696935039;-0.01340500029132707;0.7179219736243024
60.441669;1.0444643263727897;0.833164803763222;0.7976955015548151;6.2297816206344555e-06;5.963660336530936e-06;1.0448672953219402;10.000075107160901;0.8335107229563453;0.015561959368553459;0.015561944888204223;0.71780404058791;-0.013405000304082478;0.7179218824285577
60.451669;1.0444644503741387;0.833164701303256;0.7976955432829528;6.229824683840591e-06;5.963671360216904e-06;1.044867452934511;10.000075308789189;0.8335107724168551;0.015561958027888885;0.015561942455484574;0.7178039132640758;-0.013405000314286004;0.7179217935483987
60.461669;1.0444645700234123;0.8331645925816791;0.797695582254037;6.2298676032346414e-06;5.9636805796043175e-06;1.0448676085238673;10.000075529086548;0.833510826532437;0.015561956719894581;0.015561940110260382;0.7178037878134783;-0.013405000321980165;0.7179217074958195
60.471669;1.0444646850366666;0.833164477843902;0.7976956182683944;6.229910338664601e-06;5.963688013004428e-06;1.0448677619456952;10.000075764349475;0.8335108855366061;0.015561955445677508;0.015561937851944608;0.7178036643858603;-0.013405000327211333;0.7179216248376133
60.481669;1.0444647953128656;0.833164357329892;0.7976956511630431;6.229952894962047e-06;5.963693720046929e-06;1.0448679128918408;10.000076010320216;0.833510949733541;0.01556195420533319;0.01556193567797647;0.717803543286752;-0.013405000330018664;0.7179215461024571
60.491669;1.0444649009406735;0.8331642313337169;0.7976956808471141;6.22999532434809e-06;5.96369779263702e-06;1.0448680608832384;10.000076261323562;0.8335110195251177;0.015561952998238508;0.015561933584927879;0.7178034249356867;-0.013405000330439794;0.7179214717203697
60.501669;1.0444650021456325;0.8331641002069676;0.7976957072996897;6.230037717900853e-06;5.9637003489096305e-06;1.0448682053544072;10.00007651049411;0.8335110954220841;0.01556195182395328;0.015561931569094353;0.7178033096911886;-0.01340500032852129;0.717921402053151
60.511669;1.044465099169585;0.8331639643248161;0.7976957305327002;6.230080177641193e-06;5.963701540301762e-06;1.044868345768233;10.000076750925368;0.8335111779754496;0.015561950683960612;0.015561929626915216;0.7178031976915866;-0.01340500032432625;0.7179213374446837
60.521669;1.0444651921774957;0.8331638240843278;0.7976957505561896;6.230122770032593e-06;5.963701550308191e-06;1.0448684816844434;10.000076976368376;0.8335112676500951;0.015561949582662254;0.015561927756008237;0.7178030888248385;-0.01340500031794606;0.7179212782090261
60.531669;1.044465281268047;0.8331636799707411;0.7976957673558326;6.230165500973323e-06;5.963700570725582e-06;1.0448686127546072;10.000077181680867;0.8335113647489797;0.015561948526333452;0.015561925955233554;0.7178029828212882;-0.01340500030950671;0.7179212245826161
60.541669;1.0444653665324586;0.8331635326087521;0.797695780857757;6.23020833451291e-06;5.963698785770998e-06;1.0448687386774331;10.000077363496873;0.8335114694035325;0.01556194752181891;0.015561924222825194;0.717802879366058;-0.013405000299154049;0.7179211766924007
60.551669;1.0444654481116418;0.8331633827097537;0.7976957908952197;6.230251234442324e-06;5.963696377416725e-06;1.0448688591688113;10.000077520247794;0.8335115815654757;0.0155619465758088;0.015561922555155521;0.7178027781533083;-0.013405000287044451;0.7179211345377099
60.561669;1.0444655262835758;0.833163230996223;0.797695797228189;6.23029418326325e-06;5.963693528123124e-06;1.0448689739727004;10.000077651297163;0.8335117009869515;0.015561945693856001;0.015561920948349578;0.7178026788805842;-0.013405000273360864;0.7179210979966425
60.571669;1.0444656015299445;0.8331630781925035;0.7976957996449036;6.2303371628156404e-06;5.963690421497107e-06;1.0448690828407008;10.000077756277935;0.8335118271994479;0.01556194487999051;0.015561919400329896;0.7178025812191337;-0.013405000258311876;0.7179210668514231
60.581669;1.0444656744573402;0.8331629250434324;0.7976957980892436;6.230380129205704e-06;5.963687246180325e-06;1.0448691854274827;10.000077834833723;0.8335119595594926;0.015561944137715791;0.015561917910467729;0.7178024848055916;-0.01340500024209529;0.7179210408003175
60.591669;1.0444657456515574;0.8331627723058282;0.7976957926977486;6.230423007065089e-06;5.963684184068411e-06;1.0448692812702667;10.000077886172543;0.83351209740041;0.015561943470706356;0.015561916478503537;0.7178023892650073;-0.013405000224867259;0.7179210194760254
60.601669;1.0444658156140292;0.8331626207060188;0.7976957837181201;6.230465709245711e-06;5.963681386010781e-06;1.044869369942066;10.00007790872657;0.8335122401264615;0.015561942882078359;0.015561915104380842;0.7178022942342691;-0.013405000206734399;0.7179210024924935
60.611669;1.0444658847475246;0.8331624709032953;0.7976957714210313;6.230508170857571e-06;5.9636789580409975e-06;1.0448694511729146;10.000077900539852;0.8335123871439611;0.01556194237362334;0.015561913787637702;0.7178021993657844;-0.013405000187752043;0.717920989484455
60.621669;1.0444659533974576;0.8331623234828263;0.797695756076793;6.230550361141876e-06;5.963676956883063e-06;1.0448695248124549;10.000077860353727;0.8335125377810932;0.01556194194590253;0.015561912526561951;0.7178021043340038;-0.0134050001679294;0.7179209801199626
60.631669;1.0444660219510005;0.8331621789480871;0.7976957379693375;6.230592261102509e-06;5.963675393273608e-06;1.04486959074741;10.000077788369737;0.8335126912988482;0.015561941598391334;0.015561911318652706;0.7178020088688944;-0.01340500014725018;0.7179209741135655
60.641669;1.044466090848505;0.8331620377187743;0.7976957174305745;6.230633833407277e-06;5.9636742457440005e-06;1.0448696488677642;10.000077686000381;0.8335128469271755;0.015561941329119125;0.015561910161487431;0.7178019127829947;-0.01340500012569462;0.7179209712588653
60.651669;1.0444661604921024;0.8331619001439979;0.7976956948738612;6.230675004003419e-06;5.963673465422415e-06;1.0448696990055202;10.000077555217432;0.8335130038959596;0.015561941134105986;0.015561909052294886;0.7178018159423174;-0.013405000103248318;0.7179209714380611
60.661669;1.044466231192912;0.8331617665001332;0.7976956708013144;6.230715665780948e-06;5.963672972789406e-06;1.0448697408208234;10.000077397783011;0.8335131614514207;0.015561941007277806;0.015561907986896828;0.7178017181896731;-0.013405000079897965;0.7179209745582175
60.671669;1.0444663032051473;0.8331616369847952;0.7976956457878239;6.230755711244326e-06;5.963672671773327e-06;1.0448697737854011;10.000077214645039;0.8335133188316752;0.015561940941531044;0.01556190695989278;0.7178016192871791;-0.013405000055619934;0.7179209804958592
60.681669;1.04446637675288;0.8331615117143513;0.7976956204421485;6.2307950660459755e-06;5.963672474633596e-06;1.0448697972861565;10.000077006406999;0.8335134752461572;0.015561940929914565;0.015561905965750824;0.7178015189399084;-0.013405000030385068;0.7179209891199361
