time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.691669;1.044466451981171;0.8331613907139721;0.7976955953407812;6.230833683159439e-06;5.96367230750505e-06;1.0448698107155294;10.000076774549576;0.8335136298887017;0.01556194096484767;0.015561904999480488;0.7178014168809396;-0.013405000004193137;0.7179210002953816
60.701669;1.0444665289354318;0.833161273941783;0.797695570948538;6.230871502864383e-06;5.963672097320763e-06;1.0448698135361942;10.000076521869188;0.8335137819526937;0.015561941036544279;0.015561904057214863;0.7178013129325864;-0.0134049999771039;0.7179210138197142
60.711669;1.0444666076717568;0.8331611613580656;0.7976955475828535;6.23090842506604e-06;5.963671767024331e-06;1.0448698053468326;10.000076251813338;0.8335139306542546;0.015561941134071647;0.015561903136525595;0.7178012070044305;-0.013404999949233219;0.7179210293629661
60.721669;1.044466688357663;0.8331610529852889;0.797695525450779;6.230944327367753e-06;5.963671241556629e-06;1.0448697859033855;10.000075968060665;0.8335140752723988;0.01556194124874725;0.015561902235725221;0.7178010990809305;-0.013404999920718532;0.7179210464845992
60.731669;1.0444667712046953;0.8331609489310883;0.7976955046867273;6.230979100392781e-06;5.9636704556571335e-06;1.0448697551162873;10.000075674722574;0.8335142151723237;0.015561941375747694;0.015561901352990702;0.7178009892471259;-0.013404999891674185;0.7179210647224613
60.741669;1.044466856349242;0.8331608493962644;0.7976954853592282;6.231012659086168e-06;5.96366936675768e-06;1.0448697130469589;10.00007537604563;0.8335143498101505;0.015561941512310419;0.015561900485944668;0.7178008777107572;-0.013404999862170308;0.7179210836451779
60.751669;1.044466943849338;0.8331607546763194;0.7976954675123356;6.2310449402493675e-06;5.9636679578692945e-06;1.044869659862208;10.00007507530984;0.8335144787398997;0.015561941655200745;0.015561899631482736;0.7178007648067081;-0.013404999832250526;0.717921102859591
60.761669;1.0444670337499258;0.8331606650908656;0.7976954512469892;6.231075895608437e-06;5.963666218924769e-06;1.0448695958121659;10.000074773875957;0.8335146016047432;0.015561941799419509;0.015561898786325752;0.7178006510252066;-0.013404999801958783;0.7179211220435184
60.771669;1.044467126101739;0.8331605808536205;0.7976954367543264;6.231105463277674e-06;5.963664133710848e-06;1.0448695213170105;10.000074471411606;0.8335147180974728;0.015561941938138103;0.015561897948526825;0.7178005369839594;-0.01340499977135372;0.7179211409647018
60.781669;1.0444672209380172;0.833160502055925;0.7976954242571156;6.231133537830241e-06;5.963661688007373e-06;1.0448694370545193;10.000074166969753;0.8335148279183084;0.015561942064139802;0.015561897118557802;0.7178004232729418;-0.013404999740512959;0.7179211594599468
60.791669;1.0444673182414175;0.8331604287870755;0.7976954139248895;6.231159979373242e-06;5.963658880269678e-06;1.044869343932659;10.000073859538448;0.8335149307644236;0.01556194217181692;0.015561896298722018;0.7178003103068787;-0.01340499970952201;0.7179211774093983
60.801669;1.0444674179245155;0.8331603612024323;0.7976954058514863;6.231184639381798e-06;5.9636557208784745e-06;1.0448692430196977;10.000073547723872;0.8335150263164673;0.015561942257700936;0.015561895491983977;0.7178001983198896;-0.013404999678457211;0.7179211947273049
60.811669;1.0444675198728521;0.8331602994590421;0.7976954001110264;6.2312073651567435e-06;5.963652224203709e-06;1.0448691354886956;10.000073229083487;0.833515114183619;0.015561942319936165;0.015561894701902041;0.7178000874470178;-0.013404999647374932;0.7179212113604154
60.821669;1.0444676240377337;0.8331602436323736;0.7976953967915426;6.23122800080598e-06;5.9636484055874674e-06;1.0448690225187236;10.000072899756551;0.8335151938778583;0.015561942357695393;0.015561893933170324;0.7177999777728487;-0.013404999616294955;0.7179212272616151
60.831669;1.0444677304778995;0.8331601937216508;0.797695395932537;6.231246400824976e-06;5.963644277880989e-06;1.0448689051831852;10.000072555244305;0.8335152648511186;0.015561942370201318;0.01556189319127683;0.7177998693390221;-0.013404999585192826;0.7179212423623857
60.841669;1.044467839275816;0.8331601497106464;0.7976953974725135;6.231262438170177e-06;5.963639828018068e-06;1.0448687844395748;10.000072191760552;0.8335153265351588;0.015561942356231241;0.015561892481818083;0.7177997621809479;-0.01340499955403107;0.71792125657536
60.851669;1.0444679504472054;0.8331601116185239;0.7976954012891135;6.2312759993243965e-06;5.963634990023821e-06;1.0448686612107096;10.000071806683067;0.8335153783490197;0.015561942315163939;0.015561891810851653;0.71779965635334;-0.013404999522802292;0.7179212697891385
60.861669;1.044468063984106;0.8331600795171813;0.797695407274464;6.2312869884802505e-06;5.963629652067691e-06;1.0448685364309833;10.000071398385145;0.8335154196864026;0.015561942248375841;0.015561891185310817;0.7177995518483465;-0.013404999491541008;0.717921281842683
60.871669;1.0444681799277735;0.8331600535040034;0.7976954153876195;6.231295346372839e-06;5.963623682947675e-06;1.0448684110253907;10.000070966249314;0.8335154499632454;0.015561942158977804;0.01556189061208833;0.7177994485042296;-0.013404999460312287;0.7179212925249122
60.881669;1.044468298365407;0.8331600336728973;0.7976954256460015;6.23130104781339e-06;5.963616933805186e-06;1.044868285886892;10.000070510632803;0.833515468720252;0.015561942050273295;0.015561890097227365;0.7177993460448994;-0.01340499942920763;0.7179213016354854
60.891669;1.0444684194014127;0.833160020119073;0.7976954380544907;6.23130407353458e-06;5.9636092261634885e-06;1.0448681618853812;10.000070032776028;0.8335154756320361;0.015561941925589145;0.015561889646731676;0.7177992441697231;-0.013404999398355218;0.717921309081253
60.901669;1.04446854312433;0.8331600129486088;0.7976954525317657;6.2313044019489904e-06;5.963600365885111e-06;1.0448680399073196;10.000069534821728;0.8335154704310297;0.015561941789534963;0.015561889266907063;0.7177991425752317;-0.013404999367920618;0.7179213149146263
60.911669;1.0444686695597574;0.8331600122650399;0.7976954688982514;6.231302023131506e-06;5.963590179598487e-06;1.044867920843059;10.000069019498204;0.8335154528719355;0.015561941648248779;0.01556188896275553;0.7177990409589923;-0.01340499933808259;0.717921319266301
60.921669;1.0444687986465255;0.8331600181450964;0.7976954869286799;6.2312969368151174e-06;5.963578543020396e-06;1.0448678054919744;10.000068489271827;0.8335154227356584;0.015561941508514048;0.015561888736505205;0.717798939071425;-0.013404999309013352;0.71792132225201
60.931669;1.0444689302637982;0.8331600306240936;0.7976955063781114;6.23128914530502e-06;5.9635653789522695e-06;1.0448676945239699;10.00006794583096;0.833515379850591;0.015561941377010462;0.015561888587425675;0.7177988367410028;-0.013404999280889037;0.7179213239515012
60.941669;1.0444690642614565;0.8331600496677941;0.7976955269382194;6.231278661077384e-06;5.963550632043558e-06;1.0448675885061627;10.000067390632067;0.8335153241360257;0.015561941260234025;0.015561888512527836;0.7177987338449494;-0.013404999253899966;0.7179213244637799
60.951669;1.0444692004315235;0.8331600751307944;0.7976955482127438;6.231265515792634e-06;5.963534253037056e-06;1.0448674878885758;10.000066825775688;0.8335152556192487;0.015561941165430302;0.01556188850781786;0.7177986303216835;-0.013404999228225911;0.717921323964292
60.961669;1.044469338463375;0.8331601067298543;0.7976955697577868;6.231249770670901e-06;5.963516199578608e-06;1.0448673929746264;10.000066254291097;0.833515174404874;0.015561941102114578;0.01556188856920028;0.7177985262065341;-0.013404999204003386;0.717921322707238
60.971669;1.0444694779704176;0.833160144029559;0.7976955911000423;6.23123150626186e-06;5.963496435488898e-06;1.0448673039531866;10.00006567989897;0.8335150806501624;0.01556194108270229;0.015561888692640911;0.7177984215976168;-0.01340499918132799;0.7179213209780323
60.981669;1.0444696185857392;0.8331601864719173;0.7976956117109484;6.231210774835011e-06;5.963474924604811e-06;1.0448672209759813;10.000065106388735;0.8335149745800925;0.015561941121071128;0.01556188887408639;0.7177983165753398;-0.013404999160285464;0.717921319023487
60.991669;1.0444697600439643;0.833160233467681;0.7976956310438779;6.231187578836619e-06;5.9634516209581815e-06;1.0448671441889252;10.000064536694477;0.8335148564996646;0.015561941230398207;0.015561889109360683;0.7177982111590316;-0.013404999140978325;0.7179213169964701
61.001669;1.0444699021712256;0.8331602844850934;0.7976956486166543;6.231161913203889e-06;5.963426468296902e-06;1.044867073737531;10.000063972247135;0.8335147267663344;0.01556194142265719;0.015561889394113924;0.7177981053455027;-0.01340499912352962;0.7179213149502258
61.011669;1.0444700447939967;0.8331603390567416;0.7976956640273197;6.23113381181781e-06;5.963399429761115e-06;1.044867009813298;10.000063413102085;0.8335145857334875;0.015561941709246487;0.015561889724237044;0.7177979991909076;-0.013404999108069991;0.7179213128842783
61.021669;1.0444701876630396;0.8331603967216843;0.7976956769130706;6.231103341468807e-06;5.963370519259865e-06;1.0448669526679757;10.000062858368697;0.8335144337038252;0.015561942100850889;0.015561890096349939;0.7177978928577609;-0.013404999094727216;0.7179213108244596
61.031669;1.044470330429853;0.8331604570204875;0.7976956869039243;6.2310705675921785e-06;5.963339787712014e-06;1.044866902592245;10.00006230618525;0.8335142709527654;0.015561942606620404;0.015561890507447324;0.7177977865758269;-0.013404999083629033;0.7179213089069776
61.041669;1.0444704726123755;0.8331605195521332;0.7976956936000367;6.231035547733768e-06;5.963307293962269e-06;1.0448668599446236;10.00006175388914;0.8335140977741704;0.015561943233654327;0.015561890954505097;0.7177976805569839;-0.013404999074913406;0.7179213074014849
61.051669;1.0444706135242796;0.8331605839962214;0.7976956965977027;6.230998357910633e-06;5.963273103783528e-06;1.0448668251308488;10.000061199109512;0.8335139144281012;0.015561943987243958;0.015561891435117716;0.7177975749879776;-0.01340499906872436;0.7179213066707568
61.061669;1.0444707522095755;0.8331606500796143;0.7976956955461775;6.230959120791519e-06;5.9632372879303575e-06;1.0448667984389401;10.00006064076854;0.8335137210583085;0.015561944871966306;0.015561891947737045;0.7177974700757771;-0.013404999065178788;0.7179213071406478
61.071669;1.044470887449162;0.8331607175387163;0.7976956901994073;6.2309180163579934e-06;5.963199898169831e-06;1.0448667799356068;10.000060078997015;0.8335135177324343;0.01556194589280052;0.015561892490160592;0.7177973660285425;-0.01340499906433081;0.7179213092532817
61.081669;1.0444710178900203;0.8331607861181097;0.7976956804517034;6.230875272903774e-06;5.9631609461107575e-06;1.0448667696068605;10.00005951435387;0.8335133045643031;0.015561947055019561;0.015561893058434018;0.7177972630156647;-0.01340499906617017;0.7179213133699314
61.091669;1.044471142209153;0.8331608555832122;0.7976956663597402;6.230831136695938e-06;5.963120406919701e-06;1.044866767538354;10.000058947542353;0.833513081779662;0.01556194836300028;0.015561893648019928;0.7177971611684437;-0.013404999070651574;0.7179213197245913
61.101669;1.044471259186426;0.8331609257225319;0.797695648132747;6.230785820765762e-06;5.963078242978181e-06;1.0448667739045077;10.000058380142494;0.8335128497011073;0.015561949819083409;0.01556189425501575;0.7177970605850693;-0.01340499907772745;0.7179213284778546
61.111669;1.0444713677027664;0.8331609963273242;0.7976956260774362;6.230739473742999e-06;5.963034417145101e-06;1.0448667888624377;10.000057815073637;0.8335126087063576;0.015561951422992616;0.015561894875698201;0.7177969613066338;-0.013404999087359117;0.7179213397825172
61.121669;1.0444714667354733;0.8331610671277189;0.7976956005298618;6.23069220782571e-06;5.962988891089186e-06;1.0448668124687794;10.00005725590098;0.8335123592024849;0.015561953172113471;0.015561895505983307;0.7177968632840774;-0.013404999099497437;0.7179213537939195
61.131669;1.0444715553949562;0.8331611377586673;0.7976955718291446;6.230644147636614e-06;5.962941635771119e-06;1.0448668446142264;10.000056706348694;0.8335121016509889;0.015561955062931426;0.01556189614201584;0.7177967663910446;-0.01340499911406157;0.7179213706550219
61.141669;1.0444716329726043;0.8331612078353362;0.7976955403523303;6.230595442570905e-06;5.9628926523330255e-06;1.0448668850237808;10.000056170803887;0.8335118366182268;0.015561957092373275;0.015561896780778253;0.717796670497591;-0.013404999130947875;0.7179213904856694
61.151669;1.0444716989288803;0.8331612770537307;0.7976955065476431;6.230546248427089e-06;5.962841978393489e-06;1.0448669333370089;10.000055654236983;0.8335115647780611;0.01556195925721639;0.015561897419546684;0.7177965755069392;-0.01340499915005761;0.7179214133678974
61.161669;1.044471752862091;0.8331613451946166;0.7976954709137013;6.230496717171699e-06;5.962789678296768e-06;1.0448669891721531;10.000055160777976;0.8335112868618814;0.015561961552281232;0.015561898054782504;0.7177964812440049;-0.013404999171323534;0.7179214393373627
61.171669;1.0444717945079383;0.8331614120480919;0.7976954339499284;6.230447008396659e-06;5.962735845048634e-06;1.0448670521305237;10.000054692681124;0.8335110036229693;0.015561963969340776;0.015561898680993818;0.7177963873091279;-0.01340499919472167;0.7179214684171149
61.181669;1.0444718237011374;0.8331614773730948;0.7976953961075917;6.230397306421183e-06;5.9626806309936975e-06;1.0448671217610535;10.000054250859819;0.8335107158678148;0.015561966496812619;0.015561899289561929;0.7177962930897163;-0.013404999220257221;0.7179215006745528
61.191669;1.044471840296164;0.8331615409200325;0.797695357772213;6.230347823235634e-06;5.962624268377161e-06;1.0448671975018582;10.000053836163906;0.8335104245067426;0.015561969120013073;0.015561899868757181;0.7177961978793144;-0.013404999247944175;0.7179215361877473
61.201669;1.0444718441527827;0.8331616024283154;0.7976953192798163;6.230298788917314e-06;5.962567038423455e-06;1.0448672786717172;10.00005345029523;0.8335101305456557;0.015561971822676317;0.015561900405969097;0.7177961009615123;-0.013404999277804516;0.7179215749127338
61.211669;1.0444718351935736;0.8331616615950496;0.7976952809156986;6.2302504448496805e-06;5.962509227741939e-06;1.0448673645332238;10.00005309584923;0.8335098350628873;0.015561974589175015;0.015561900891117508;0.717796001641374;-0.013404999309874033;0.7179216166331371
61.221669;1.0444718134722941;0.8331617181117327;0.7976952428775901;6.230203038409657e-06;5.96245112805614e-06;1.0448674543484786;10.000052775637712;0.8335095392231034;0.015561977405718389;0.015561901318167535;0.7177958992676188;-0.013404999344185665;0.7179216610710054
61.231669;1.044471779189924;0.8331617717451538;0.797695205227651;6.230156803397014e-06;5.962393060787781e-06;1.0448675473968942;10.000052492290534;0.8335092442679993;0.015561980260129428;0.015561901682941222;0.7177957932732613;-0.013404999380746638;0.717921708016668
61.241669;1.0444717325820088;0.833161822341694;0.7976951678867988;6.230111934160966e-06;5.962335375216444e-06;1.04486764299034;10.00005224876917;0.8335089514576729;0.01556198314085106;0.015561901980338053;0.7177956832372799;-0.013404999419540198;0.7179217573606597
61.251669;1.0444716737744997;0.8331618697714044;0.7976951307425267;6.230068586018112e-06;5.962278417993005e-06;1.0448677405331743;10.000052048652254;0.8335086620117763;0.015561986036020742;0.015561902204368904;0.7177955689278697;-0.013404999460535978;0.7179218090484678
61.261669;1.0444716027659235;0.8331619139063364;0.7976950938329376;6.230026898601298e-06;5.9622225136597735e-06;1.0448678395647615;10.00005189530791;0.8335083770505394;0.015561988933490546;0.015561902349781179;0.7177954503151911;-0.01340499950368322;0.7179218630145294
61.271669;1.044471519490317;0.833161954624082;0.7976950574237242;6.229987004639473e-06;5.962167973283248e-06;1.0448679396539013;10.000051790942969;0.8335080975242191;0.015561991821414623;0.015561902412866245;0.7177953275794723;-0.013404999548889334;0.7179219191431998
61.281669;1.044471423874211;0.8331619917891196;0.7976950219000286;6.229949023069341e-06;5.962115107682792e-06;1.0448680402642556;10.000051736375859;0.8335078241885541;0.015561994688956188;0.015561902391314329;0.7177952010468298;-0.01340499959601578;0.7179219772818718
61.291669;1.044471315882032;0.833162025229954;0.7976949876369763;6.229913060076211e-06;5.962064225583716e-06;1.0448681408181093;10.000051731429183;0.8335075576251147;0.015561997527603661;0.015561902283712858;0.7177950710472545;-0.013404999644912473;0.7179220372869471
61.301669;1.0444711955543577;0.8331620547660605;0.7976949549665658;6.229879220489208e-06;5.962015617415283e-06;1.0448682408536876;10.000051775582328;0.8335072982361528;0.01556200033246251;0.015561902088830114;0.7177949378640434;-0.013404999695449964;0.717922099057589
61.311669;1.0444710630054816;0.833162080248344;0.7976949241929473;6.229847617240952e-06;5.9619695237048664e-06;1.0448683400713705;10.000051868155722;0.8335070462423826;0.015562003101963403;0.01556190180498136;0.717794801817758;-0.013404999747518924;0.717922162531424
61.321669;1.0444709183468506;0.8331621015333353;0.7976948956445257;6.229818367776899e-06;5.961926104914067e-06;1.0448684383249127;10.000052007528309;0.8335068017483708;0.01556200583617007;0.01556190142944577;0.7177946633406035;-0.013404999801017758;0.7179222276731351
61.331669;1.0444707616563216;0.8331621184674313;0.7976948697642047;6.229791575922466e-06;5.961885439716079e-06;1.044868535625205;10.000052190623515;0.8335065648433898;0.015562008535483509;0.015561900958378552;0.7177945229704913;-0.013404999855830383;0.7179222944743997
61.341669;1.0444705930816633;0.8331621309597413;0.7976948471586004;6.229767305019586e-06;5.961847549405307e-06;1.0448686320937846;10.000052414033144;0.8335063356810452;0.015562011200527096;0.015561900387964497;0.717794381311813;-0.013404999911801236;0.7179223629086032
61.351669;1.0444704128846567;0.8331621390439582;0.7976948285326814;6.229745562085902e-06;5.961812427684475e-06;1.0448687278597917;10.000052675386288;0.8335061145089091;0.01556201383251003;0.015561899715159798;0.7177942389913874;-0.01340499996872978;0.7179224328458902
61.361669;1.0444702213511667;0.833162142876428;0.7976948145411829;6.229726313388346e-06;5.961780047730404e-06;1.0448688229856025;10.000052973137926;0.8335059016155999;0.015562016433057662;0.015561898936735576;0.7177940966112678;-0.0134050000263759;0.7179225040299074
61.371669;1.0444700187900633;0.8331621427127771;0.797694805679652;6.2297095284482495e-06;5.961750348941363e-06;1.0448689174711128;10.000053305521128;0.8335056972369899;0.015562019003457921;0.015561898048402533;0.717793954728011;-0.01340500008448045;0.7179225761424177
61.381669;1.0444698056371615;0.833162138846911;0.7976948022628374;6.2296952210362735e-06;5.9617232400515916e-06;1.0448690112826262;10.000053670230404;0.8335055015089702;0.015562021544527696;0.015561897045324574;0.717793813864666;-0.0134050001428137;0.7179226489062513
61.391669;1.044469582453255;0.8331621315345898;0.7976948044389706;6.229683443503816e-06;5.961698614112639e-06;1.0448691043518932;10.000054064750636;0.83350531445616;0.015562024057249631;0.015561895923611135;0.7177936745117109;-0.013405000201222157;0.7179227221717304
61.401669;1.0444693498330833;0.8331621209697457;0.7976948122335074;6.229674251219113e-06;5.961676355432556e-06;1.0448691965636845;10.00005448617567;0.833505135999655;0.015562026542847635;0.015561894681104808;0.717793537116403;-0.013405000259632994;0.7179227959259226
61.411669;1.044469108380976;0.8331621073018645;0.7976948256241514;6.229667690603088e-06;5.961656352570455e-06;1.044869287766231;10.000054930745623;0.8335049659837;0.015562029002525374;0.015561893316126722;0.7177934020936321;-0.0134050003180146;0.7179228702145638
61.421669;1.044468858724243;0.8331620906701664;0.797694844570195;6.229663809341726e-06;5.96163851415947e-06;1.0448693777999296;10.00005539430089;0.8335048041772376;0.015562031437830505;0.015561891826428722;0.7177932698425467;-0.013405000376339118;0.717922945060267
61.431669;1.0444686015176756;0.8331620712403829;0.7976948689614061;6.2296626525945e-06;5.961622770132354e-06;1.0448694664844944;10.000055873283193;0.8335046502783556;0.015562033850622629;0.015561890210382843;0.7177931407478298;-0.01340500043457942;0.7179230204789079
61.441669;1.044468337511154;0.8331620492055507;0.7976948986055468;6.229664230450696e-06;5.961609068924401e-06;1.044869553557004;10.00005636500224;0.8335045039586824;0.015562036242276818;0.015561888468350596;0.7177930151547748;-0.013405000492720028;0.7179230965657705
61.451669;1.044468067624265;0.8331620247855461;0.797694933302839;6.229668490247072e-06;5.961597369192253e-06;1.0448696386699468;10.00005686701468;0.8335043649132151;0.015562038613166664;0.015561886602617207;0.7177928933335831;-0.013405000550753627;0.7179231735146223
61.461669;1.0444677928982407;0.8331619982929794;0.7976949728566186;6.229675331526776e-06;5.961587609132523e-06;1.0448697214878215;10.00005737632359;0.833504232892209;0.015562040962263754;0.015561884616504134;0.7177927754723493;-0.013405000608660067;0.7179232515174336
61.471669;1.0444675143810846;0.8331619702038098;0.797695017002724;6.22968464641029e-06;5.961579676521132e-06;1.0448698017701266;10.000057888854785;0.8335041076934103;0.015562043286971786;0.01556188251329419;0.7177926616835489;-0.013405000666386595;0.717923330644779
61.481669;1.04446723304848;0.8331619411252082;0.7976950654155456;6.2296963423076105e-06;5.961573410975797e-06;1.044869879380029;10.000058399508347;0.8335039891020477;0.015562045583877013;0.015561880296007937;0.7177925520218823;-0.013405000723850818;0.7179234108400954
61.491669;1.0444669497742256;0.8331619116977467;0.7976951177844711;6.2297103347475416e-06;5.961568627492661e-06;1.0448699542738606;10.000058903079909;0.8335038768127112;0.015562047849933366;0.015561877968322724;0.7177924465260553;-0.013405000780962992;0.717923492011384
61.501669;1.0444666653307997;0.8331618825265954;0.7976951738365545;6.229726528923268e-06;5.9615651415500245e-06;1.0448700264930875;10.000059395241182;0.8335037704081903;0.015562050083432654;0.015561875535300166;0.717792345244055;-0.013405000837642678;0.7179235740857816
61.511669;1.0444663803768042;0.8331618541420241;0.7976952332833288;6.229744802013685e-06;5.961562790035284e-06;1.044870096140908;10.000059872575024;0.8335036694446625;0.01556205228415679;0.015561873003066952;0.7177922482406456;-0.01340500089381228;0.7179236570091226
61.521669;1.0444660954286915;0.8331618270084478;0.7976952957534379;6.229764997543017e-06;5.96156143215135e-06;1.0448701633501642;10.000060332322718;0.8335035735756183;0.015562054452564138;0.01556187037822461;0.7177921555953288;-0.013405000949371405;0.7179237407389134
61.531669;1.044465810835702;0.8331618015878693;0.7976953607894763;6.229786944594609e-06;5.961560925618609e-06;1.044870228245123;10.000060772500182;0.8335034825893471;0.015562056588683036;0.015561867668611421;0.7177920673762612;-0.013405001004171226;0.7179238252217071
61.541669;1.0444655267971859;0.8331617783384325;0.7976954279145769;6.229810480677466e-06;5.961561108713853e-06;1.0448702909112726;10.000061191962244;0.8335033963215623;0.015562058690778022;0.015561864885093079;0.7177919836377663;-0.01340500105800588;0.7179239103884186
61.551669;1.0444652434671264;0.8331617576379106;0.7976954966665927;6.229835456166636e-06;5.961561815236471e-06;1.0448703514041495;10.00006159034849;0.8335033145408345;0.015562060754760144;0.015561862042196933;0.7177919044450557;-0.01340500111063095;0.7179239961982611
61.561669;1.044464961035582;0.8331617397386559;0.7976955665578508;6.229861736587839e-06;5.961562911504307e-06;1.0448704097756476;10.000061968158185;0.8335032369292767;0.015562062775754875;0.015561859157071183;0.7177918298747581;-0.013405001161798715;0.7179240827027652
61.571669;1.0444646796918928;0.8331617247796285;0.7976956370285369;6.229889197379643e-06;5.961564319567254e-06;1.0448704660436037;10.000062326870594;0.8335031631405498;0.01556206475013385;0.015561856248297095;0.7177917600116641;-0.013405001211276;0.7179241700989727
61.581669;1.0444643995672862;0.8331617128486579;0.7976957074481171;6.229917691347144e-06;5.961566008191743e-06;1.04487052014576;10.000062669151205;0.8335030928441621;0.015562066675782424;0.015561853335884654;0.7177916949339009;-0.013405001258842541;0.7179242587118022
61.591669;1.0444641207326275;0.8331617040651919;0.7976957771891763;6.229947022710057e-06;5.961567958294237e-06;1.0448705720111378;10.000062998781074;0.833503025762058;0.015562068551011493;0.015561850441701471;0.7177916346570524;-0.013405001304296576;0.717924348877208
61.601669;1.044463843209011;0.8331616986333974;0.797695845738087;6.229976964621464e-06;5.961570121651787e-06;1.0448706216655823;10.000063319644502;0.8335029617104605;0.015562070373786421;0.015561847588986405;0.7177915791004035;-0.013405001347470098;0.717924440814067
61.611669;1.0444635669811795;0.8331616968203611;0.797695912735687;6.230007298898681e-06;5.961572406384323e-06;1.0448706691986638;10.00006363473337;0.8335029006107096;0.015562072142373573;0.015561844801316116;0.7177915281169566;-0.013405001388244122;0.7179245345764224
61.621669;1.044463292060696;0.8331616988580004;0.797695977915195;6.230037840667477e-06;5.9615746977875965e-06;1.0448707146560325;10.000063946292835;0.8335028424816487;0.015562073856122292;0.015561842101360772;0.7177914815424735;-0.013405001426554144;0.7179246300858358
61.631669;1.044463018537372;0.8331617048700002;0.7976960410302943;6.230068445449036e-06;5.961576880799731e-06;1.0448707579910108;10.000064255960762;0.833502787417927;0.015562075514604893;0.015561839509716199;0.71779143922011;-0.013405001462386993;0.7179247272042865
61.641669;1.0444627465226324;0.8331617148801521;0.7976961018524623;6.2300990070147004e-06;5.961578845583621e-06;1.0448707990731132;10.000064564071621;0.8335027355537766;0.015562077116473748;0.015561837045072708;0.7177914009883309;-0.013405001495784538;0.7179248258133227
61.651669;1.0444624760717744;0.8331617288585322;0.7976961602173099;6.230129448675644e-06;5.9615804938615105e-06;1.044870837710332;10.000064869450371;0.8335026870534303;0.015562078660362171;0.015561834725396838;0.7177913666403625;-0.013405001526835788;0.7179249258700109
61.661669;1.0444622072065297;0.8331617467531099;0.7976962160513393;6.230159720189398e-06;5.961581754999574e-06;1.044870873698036;10.000065170227607;0.8335026421250458;0.015562080146906387;0.015561832568681579;0.7177913358981004;-0.013405001555630547;0.7179250274140491
61.671669;1.044461939976393;0.8331617684496982;0.797696269331903;6.2301898011019995e-06;5.9615825875792344e-06;1.0448709068907704;10.000065464842795;0.8335026010291374;0.015562081578993749;0.015561830592971997;0.7177913084380033;-0.013405001582207962;0.7179251305333584
61.681669;1.0444616744743025;0.8331617936746671;0.7976963200038721;6.230219700782225e-06;5.961582953743872e-06;1.0448709372042506;10.000065752584165;0.8335025640874782;0.015562082960342909;0.015561828815929381;0.7177912839509575;-0.013405001606549729;0.7179252353523982
61.691669;1.0444614108541939;0.8331618219528292;0.7976963679168213;6.230249456034044e-06;5.961582803595907e-06;1.0448709645112852;10.000066032686313;0.8335025316993845;0.015562084294668892;0.015561827254124472;0.7177912621900068;-0.013405001628610866;0.7179253420666054
61.701669;1.0444611493553615;0.8331618526955665;0.7976964128164821;6.230279131046102e-06;5.961582102329973e-06;1.0448709885740914;10.000066302767742;0.8335025043272414;0.01556208558527193;0.01556182592249375;0.7177912429703788;-0.013405001648345958;0.7179254509403119
61.711669;1.044460890259711;0.8331618853288145;0.79769645439313;6.230308807628897e-06;5.961580871813964e-06;1.044871009130203;10.000066559045923;0.8335024824244575;0.015562086834118843;0.015561824834315481;0.7177912261270555;-0.013405001665716364;0.7179255622321437
61.721669;1.044460633806189;0.8331619192992215;0.7976964923584742;6.230338556686712e-06;5.961579207629687e-06;1.044871026038068;10.0000667979013;0.8335024663729633;0.015562088041490573;0.015561824001056065;0.7177912114789295;-0.013405001680691891;0.7179256761359708
61.731669;1.0444603801285268;0.8331619539865904;0.7976965264776255;6.230368426963092e-06;5.9615772644617265e-06;1.0448710393198946;10.000067016907892;0.8335024564885533;0.015562089206718229;0.015561823431913646;0.7177911988510994;-0.013405001693247357;0.7179257927877329
61.741669;1.044460129203992;0.8331619886765919;0.7976965565338225;6.230398468760115e-06;5.961575218422813e-06;1.044871049063293;10.000067214825739;0.8335024530409898;0.015562090328524776;0.01556182313396617;0.7177911881332124;-0.01340500170335324;0.717925912279263
61.751669;1.0444598808131416;0.8331620226311056;0.7976965823265348;6.230428745459342e-06;5.961573237848648e-06;1.044871055292194;10.00006739085354;0.8335024562385794;0.015562091404587095;0.0155618231131035;0.7177911792872326;-0.01340500171097792;0.7179260346570123
61.761669;1.0444596345896304;0.8331620551654444;0.797696603731597;6.2304593110725155e-06;5.961571482199944e-06;1.0448710579446692;10.000067544228834;0.8335024661935017;0.015562092431653782;0.015561823374947232;0.7177911722994474;-0.01340500171610235;0.717926159943966
61.771669;1.0444593901707822;0.8331620856254267;0.7976966207384368;6.230490188891605e-06;5.96157010796736e-06;1.044871056940977;10.000067674493767;0.8335024828941034;0.015562093406092966;0.015561823924779465;0.7177911671445175;-0.013405001718717018;0.7179262881630569
61.781669;1.0444591473346596;0.8331621133059562;0.7976966334640061;6.230521373798176e-06;5.9615692656178695e-06;1.0448710521946745;10.000067781579755;0.8335025062458088;0.015562094323479403;0.015561824766429646;0.7177911637667999;-0.013405001718790463;0.7179264193311519
61.791669;1.0444589060566671;0.8331621374475527;0.797696642143056;6.230552840632589e-06;5.961569097611722e-06;1.0448710435497657;10.000067865767555;0.8335025361807238;0.015562095177948388;0.015561825900998324;0.7177911620855555;-0.013405001716252002;0.7179265534287762
61.801669;1.0444586664941709;0.8331621573206576;0.7976966470887643;6.230584551342721e-06;5.961569754766728e-06;1.0448710307633315;10.00006792816777;0.8335025726954125;0.015562095963279574;0.015561827327016725;0.7177911620577682;-0.01340500171102438;0.7179266903428543
61.811669;1.0444584289162453;0.8331621723139429;0.7976966486734056;6.230616485549391e-06;5.961571419388445e-06;1.0448710135606392;10.00006797143684;0.8335026157806177;0.015562096674690063;0.015561829042264642;0.7177911637119436;-0.013405001703070907;0.7179268298170343
61.821669;1.0444581936322912;0.8331621819640377;0.7976966472778243;6.230648680052378e-06;5.961574300375541e-06;1.0448709917164627;10.000067999694778;0.8335026653454002;0.015562097309234633;0.015561831044451913;0.71779116709607;-0.013405001692401506;0.7179269714658991
61.831669;1.0444579609922917;0.8331621859194122;0.7976966432067953;6.230681222406914e-06;5.9615785965843186e-06;1.0448709651554595;10.00006801767046;0.8335027211855774;0.015562097865752684;0.01556183332971629;0.7177911722421833;-0.013405001679044274;0.7179271148427014
61.841669;1.0444577314578114;0.8331621838728585;0.7976966367024066;6.230714192997757e-06;5.961584472166765e-06;1.0448709340400142;10.000068030119907;0.833502783032278;0.015562098344770845;0.015561835890849978;0.7177911791423649;-0.013405001663031697;0.7179272594813219
61.851669;1.044457505630306;0.8331621754908795;0.7976966280214717;6.230747604255169e-06;5.961592074512888e-06;1.0448708987256083;10.000068041424525;0.8335028506522719;0.015562098746847757;0.015561838716443552;0.7177911876816747;-0.013405001644409083;0.7179274048792161
61.861669;1.0444572841708644;0.8331621603686842;0.7976966174191334;6.23078138302628e-06;5.961601553937501e-06;1.0448708595717329;10.000068054885984;0.8335029238582744;0.015562099070806879;0.015561841791322507;0.717791197628117;-0.013405001623233893;0.717927550491055
61.871669;1.044457067728351;0.8331621380372105;0.7976966050595465;6.230815400461951e-06;5.961613050340291e-06;1.04487081681142;10.000068072319431;0.8335030024272735;0.015562099314302788;0.015561845098179733;0.7177912087163724;-0.013405001599572901;0.7179276957656734
61.881669;1.0444568569673836;0.8331621080138231;0.7976965909582624;6.230849512101348e-06;5.9616266725586275e-06;1.044870770591058;10.000068094356532;0.833503086076411;0.015562099475848929;0.015561848619453039;0.7177912207185785;-0.01340500157351596;0.7179278401782349
61.891669;1.044456652582845;0.8331620698732176;0.7976965749697662;6.230883579051548e-06;5.961642488634801e-06;1.0448707210793675;10.000068121015097;0.8335031744919835;0.015562099556520539;0.01556185233849664;0.7177912334190965;-0.013405001545170313;0.7179279832515049
61.901669;1.0444564552342719;0.8331620233311219;0.7976965568470579;6.230917473194191e-06;5.961660529819727e-06;1.0448706684806968;10.000068152218534;0.8335032672892012;0.01556209956049124;0.015561856239547962;0.7177912465256738;-0.013405001514618466;0.7179281246012249
61.911669;1.0444562654869318;0.8331619683003861;0.7976965363680548;6.230951080995779e-06;5.961680805299991e-06;1.0448706129169631;10.000068188358586;0.8335033639513186;0.015562099494124454;0.015561860306727732;0.7177912596430375;-0.013405001481886858;0.7179282639915591
61.921669;1.044456083773401;0.8331619048639148;0.7976965134061987;6.230984309162626e-06;5.961703312173713e-06;1.0448705543761383;10.000068230682153;0.8335034638767479;0.015562099364906374;0.01556186452389654;0.7177912723465043;-0.013405001446957089;0.7179284013265556
61.931669;1.0444559103630189;0.8331618331922396;0.7976964878866984;6.231017074372119e-06;5.9617280401885615e-06;1.044870492798357;10.000068281238832;0.833503566468536;0.015562099181175184;0.015561868875991411;0.7177912842497401;-0.013405001409814266;0.7179285365581012
61.941669;1.0444557454137582;0.8331617534721061;0.7976964597139813;6.231049281331048e-06;5.961754978193979e-06;1.044870428140641;10.000068342407463;0.8335036711552094;0.015562098951130018;0.015561873349361849;0.7177912950133122;-0.013405001370493289;0.7179286696035733
61.951669;1.0444555890914136;0.8331616658868587;0.7976964287562617;6.2310808281306555e-06;5.961784123022816e-06;1.0448703603791647;10.00006841578268;0.8335037773996051;0.015562098680842787;0.015561877930865503;0.7177913043612065;-0.013405001329071813;0.7179288003126195
61.961669;1.044455441605578;0.8331615706433005;0.7976963948668411;6.231111630133175e-06;5.961815481077531e-06;1.0448702895109196;10.000068501108933;0.8335038847169615;0.015562098373312202;0.015561882608013262;0.7177913121405715;-0.01340500128562419;0.7179289284474373
61.971669;1.044455303153952;0.8331614679780702;0.7976963578993804;6.2311416195651055e-06;5.961849046930292e-06;1.0448702155777174;10.000068596609891;0.8335039926344613;0.015562098029403438;0.015561887369743446;0.717791318377099;-0.013405001240191294;0.7179290537016868
61.981669;1.0444551739161474;0.8331613581063761;0.7976963177226569;6.231170735321171e-06;5.961884774336231e-06;1.0448701386953305;10.000068700177948;0.8335041006439912;0.0155620976498862;0.015561892206514659;0.7177913232746438;-0.013405001192786266;0.7179291757609493
61.991669;1.0444550540999147;0.8331612411784989;0.7976962742156263;6.2311989360065e-06;5.961922565988182e-06;1.044870059040244;10.000068809793396;0.8335042082257597;0.015562097237225863;0.015561897110056764;0.7177913271244608;-0.013405001143428637;0.717929294348412
62.001669;1.0444549439628585;0.8331611173232878;0.7976962272301714;6.231226219971523e-06;5.961962278824911e-06;1.0448699767594414;10.000068923139553;0.8335043149091892;0.015562096796122006;0.01556190207315735;0.7177913301930279;-0.013405001092182582;0.7179294092338155
62.011669;1.0444548437853676;0.8331609867394858;0.7976961765701421;6.231252611647759e-06;5.962003741146789e-06;1.0448698918514219;10.000069037885002;0.8335044203172717;0.015562096332655938;0.015561907089798169;0.7177913327251967;-0.013405001039157581;0.7179295202197823
62.021669;1.0444547537861286;0.8331608497262412;0.7976961220231943;6.231278122162244e-06;5.962046773235868e-06;1.0448698041573348;10.000069152921307;0.8335045241792098;0.015562095853004543;0.015561912155730592;0.717791335006923;-0.013405000984472688;0.7179296271271592
62.031669;1.044454674065664;0.8331607066340552;0.7976960633868807;6.23130273586127e-06;5.962091194966126e-06;1.0448697135069633;10.000069268757896;0.8335046263219884;0.015562095363529057;0.01556191726851445;0.7177913373381242;-0.013405000928233539;0.7179297297719982
62.041669;1.0444546046656293;0.833160557827482;0.7976960004350069;6.2313264153736565e-06;5.962136837943986e-06;1.0448696198430214;10.0000693863279;0.8335047266607606;0.015562094871886678;0.015561922426254527;0.7177913399416506;-0.01340500087052604;0.7179298279295542
62.051669;1.0444545456454086;0.8331604037546436;0.7976959329245243;6.231349092926694e-06;5.9621835693529e-06;1.0448695231697729;10.000069505923479;0.8335048251880419;0.015562094387263324;0.015561927625740624;0.7177913429186098;-0.013405000811409003;0.7179299213343912
62.061669;1.0444544970544711;0.8331602450890279;0.7976958606791869;6.231370677874552e-06;5.962231290004387e-06;1.044869423435528;10.000069627539204;0.8335049219401407;0.01556209392006642;0.015561932861469552;0.7177913462885286;-0.013405000750928613;0.7179300097235445
62.071669;1.0444544588399445;0.83316008278738;0.7976957836350829;6.231391086651749e-06;5.962279898196027e-06;1.0448693205065074;10.000069751585631;0.8335050169572009;0.015562093481768291;0.015561938125954963;0.7177913500696727;-0.013405000689150648;0.7179300928639663
62.081669;1.0444544307865156;0.8331599179997106;0.797695701863256;6.23141025604277e-06;5.962329265401245e-06;1.0448692142109754;10.000069878683504;0.8335051102831067;0.01556209308450112;0.015561943410477095;0.7177913543211797;-0.013405000626174023;0.7179301705325578
62.091669;1.0444544125328197;0.8331597519207273;0.7976956156228145;6.231428145227363e-06;5.962379251236103e-06;1.0448691043934824;10.00007000920748;0.8335052020137925;0.015562092740239028;0.015561948706010882;0.7177913591259253;-0.0134050005621224;0.7179302424716925
62.101669;1.0444544036745307;0.8331595856742569;0.797695525356517;6.231444747372848e-06;5.9624297307255616e-06;1.0448689909717004;10.000070143298968;0.8335052923274007;0.015562092459849108;0.015561954004461786;0.7177913645686305;-0.01340500049712933;0.7179303084011396
62.111669;1.0444544038881534;0.8331594202708198;0.7976954315776021;6.23146010399717e-06;5.9624806127470285e-06;1.044868873963019;10.000070280929451;0.833505381417577;0.015562092253004126;0.015561959299446735;0.7177913707340637;-0.013405000431325755;0.7179303680934453
62.121669;1.0444544129725069;0.8331592566452833;0.7976953347406758;6.231474304132301e-06;5.962531856742567e-06;1.0448687534672396;10.000070422151232;0.8335054693976489;0.015562092128526816;0.015561964586084333;0.7177913776938795;-0.013405000364829759;0.7179304214027104
62.131669;1.0444544308230108;0.83315909574178;0.7976952352014647;6.23148745597837e-06;5.9625834738727e-06;1.0448686296696064;10.000070567481107;0.8335055562890161;0.01556209209347496;0.01556196986053882;0.7177913854847515;-0.013405000297740062;0.7179304682371093
62.141669;1.0444544573701853;0.8331589385651257;0.7976951332382277;6.231499655771497e-06;5.962635498646951e-06;1.0448685028605051;10.000070717654403;0.8335056420810764;0.015562092151645723;0.015561975119794902;0.7177913941337998;-0.013405000230140402;0.7179305085616612
62.151669;1.0444544924698347;0.833158786128589;0.7976950290733984;6.231510982499265e-06;5.962687956670024e-06;1.044868373387179;10.000070873379764;0.8335057268041591;0.015562092303192379;0.015561980361063295;0.7177914037561465;-0.013405000162100628;0.717930542422532
62.161669;1.0444545358015132;0.8331586393211725;0.797694922911206;6.231521509715834e-06;5.962740845165158e-06;1.0448682415716477;10.00007103605457;0.8335058105684369;0.015562092545546052;0.015561985580994801;0.7177914146331731;-0.013405000093663364;0.7179305699278323
62.171669;1.0444545868402904;0.8331584987926497;0.7976948149688123;6.231531319338338e-06;5.962794117743683e-06;1.044868107702468;10.000071207917026;0.833505893547755;0.015562092874949049;0.015561990775621481;0.7177914271670853;-0.013405000024843013;0.7179305912145596
62.181669;1.0444546449034602;0.8331583649454067;0.7976947054578043;6.231540501952477e-06;5.962847683391963e-06;1.0448679721013419;10.000071390479167;0.8335059759123326;0.015562093287625483;0.015561995940717398;0.7177914417780199;-0.013404999955651265;0.7179306064495186
62.191669;1.0444547092244112;0.8331582380037904;0.79769459454602;6.231549129316363e-06;5.962901424570598e-06;1.0448678351757428;10.00007158292261;0.8335060577322355;0.015562093780460204;0.015562001071936794;0.717791458878677;-0.013404999886121599;0.7179306158389116
62.201669;1.0444547790116825;0.8331581180833721;0.7976944823335227;6.231557216894429e-06;5.962955205657285e-06;1.0448676973821995;10.000071781779043;0.8335061389280536;0.015562094351668462;0.015562006164818723;0.7177914789183698;-0.013404999816309724;0.7179306196259432
62.211669;1.0444548534749316;0.8331580052625646;0.7976943688600503;6.231564718290406e-06;5.96300886679046e-06;1.0448675591342722;10.000071981639788;0.833506219331798;0.0155620950012294;0.0155620112148889;0.7177915023986853;-0.013404999746279487;0.7179306180661432
62.221669;1.044454931826915;0.8331578996333603;0.797694254135362;6.231571559692646e-06;5.9630622405610144e-06;1.0448674207963136;10.0000721762359;0.833506298802417;0.015562095730900383;0.015562016218123222;0.7177915298484391;-0.01340499967609638;0.717930611380052
62.231669;1.044455013329423;0.8331578012887764;0.7976941381600604;6.23157768204804e-06;5.9631151957877736e-06;1.0448672827797691;10.000072359497999;0.8335063772768974;0.015562096543816812;0.015562021171110114;0.7177915618140365;-0.013404999605833643;0.7179305997081729
62.241669;1.0444550973671727;0.8331577102788598;0.7976940209429966;6.231583072274299e-06;5.9631676603992896e-06;1.0448671455759528;10.000072526301857;0.8335064547529988;0.01556209744387434;0.015562026070339248;0.7177915988444464;-0.013404999535572072;0.7179305830928463
62.251669;1.0444551834321432;0.8331576265696429;0.7976939025053977;6.23158776882499e-06;5.9632196023705436e-06;1.0448670096841377;10.000072672237721;0.8335065312795233;0.01556209843527099;0.015562030911713692;0.7177916414220663;-0.013404999465379559;0.7179305615096986
62.261669;1.0444552710506114;0.8331575500328671;0.7976937828852279;6.231591829869793e-06;5.963270997817951e-06;1.0448668755204753;10.000072792929327;0.8335066069554607;0.015562099521637805;0.015562035690500724;0.7177916898883206;-0.013404999395291184;0.7179305349388085
62.271669;1.0444553597756263;0.8331574805048272;0.7976936621889194;6.231595296508653e-06;5.9633218083899406e-06;1.0448667433470382;10.000072884335657;0.8335066819503232;0.015562100704461377;0.015562040401153264;0.7177917444206219;-0.013404999325312205;0.7179305034190487
62.281669;1.0444554491837545;0.83315741788506;0.7976935405936044;6.2315981775153e-06;5.963371970219575e-06;1.0448666132922937;10.000072943829736;0.8335067565422299;0.015562101981764083;0.015562045037617527;0.7177918050627109;-0.013404999255445816;0.7179304670625666
62.291669;1.044455538816264;0.8331573621599162;0.7976934182427946;6.231600447213145e-06;5.963421403090152e-06;1.0448664854424077;10.000072970650399;0.8335068310772707;0.01556210334799021;0.015562049594027603;0.7177918717830034;-0.013404999185739295;0.7179304260585307
62.301669;1.0444556282060504;0.8331573133068922;0.797693295193263;6.231602057035077e-06;5.9634700336425505e-06;1.0448663598681416;10.00007296524733;0.833506905868348;0.015562104795268344;0.01556205406490241;0.7177919444914657;-0.013404999116307461;0.7179303806442512
62.311669;1.04445571698936;0.8331572712122984;0.7976931714458909;6.231602957866961e-06;5.963517798068136e-06;1.044866236611053;10.000072928341861;0.8335069811675108;0.015562106315007682;0.015562058445481941;0.7177920230174657;-0.013404999047303238;0.7179303310281661
62.321669;1.0444558049200339;0.8331572356988487;0.7976930469311186;6.231603118450676e-06;5.963564626044614e-06;1.0448661156844608;10.000072860680396;0.8335070572122079;0.015562107898746248;0.015562062732724995;0.7177921071309155;-0.013404998978880636;0.7179302773377088
62.331669;1.044455891845805;0.8331572065815169;0.7976929214806868;6.231602530730258e-06;5.963610441328744e-06;1.0448659970169545;10.000072763284209;0.8335071342245958;0.015562109538417425;0.01556206692563614;0.7177921965862673;-0.013404998911189354;0.7179302196270076
62.341669;1.0444559777793399;0.8331571836838675;0.7976927948685596;6.231601203878533e-06;5.96365517292373e-06;1.0448658803761424;10.000072637233064;0.8335072123550562;0.015562111226178319;0.015562071024485615;0.7177922911191655;-0.01340499884437973;0.7179301579022371
62.351669;1.044456062898125;0.8331571668452636;0.7976926668725549;6.231599156218626e-06;5.9636987553632755e-06;1.044865765387805;10.000072483032497;0.8335072916916088;0.015562112953816088;0.015562075029724834;0.7177923903959762;-0.013404998778599514;0.717930092126931
62.361669;1.0444561473741665;0.8331571559407027;0.7976925373077237;6.231596409228944e-06;5.963741123815465e-06;1.0448656516343304;10.00007230025645;0.8335073723377603;0.015562114712375834;0.015562078940766614;0.7177924939717237;-0.013404998713990911;0.7179300222277635
62.371669;1.0444562312504104;0.8331571508937103;0.7976924060263968;6.231592981912507e-06;5.963782213872283e-06;1.0448655387618522;10.000072087755232;0.833507454416278;0.015562116492203088;0.015562082755107794;0.7177926013169224;-0.01340499865069479;0.7179299481487116
62.381669;1.044456314503192;0.8331571516605814;0.7976922729130312;6.231588875976519e-06;5.963821971485182e-06;1.044865426533822;10.0000718446267;0.8335075379804918;0.015562118283203369;0.015562086468568107;0.717792711894567;-0.013404998588860385;0.7179298699245789
62.391669;1.0444563971545837;0.8331571582084769;0.7976921379151571;6.231584063696759e-06;5.963860365234866e-06;1.0448653147921187;10.000071571301609;0.8335076229818464;0.015562120075350629;0.015562090076723819;0.7177928252076486;-0.013404998528657557;0.7179297877042937
62.401669;1.0444564792536954;0.8331571705238064;0.7976920010652825;6.2315785043616125e-06;5.9638973865574834e-06;1.044865203374738;10.000071269505941;0.8335077093488694;0.015562121859014053;0.015562093577088517;0.7177929407763752;-0.013404998470284573;0.7179297017083393
62.411669;1.0444565607521172;0.8331571886418969;0.7976918624428753;6.231572174417779e-06;5.963933054414275e-06;1.0448650921191651;10.000070941346657;0.8335077970554126;0.015562123625113462;0.015562096970538845;0.7177930580756453;-0.013404998413968026;0.7179296121551502
62.421669;1.0444566414395513;0.8331572126840059;0.7976917221148865;6.231565086345345e-06;5.963967426734207e-06;1.0448649809850243;10.000070588459131;0.8335078860845531;0.01556212536588034;0.015562100260569423;0.7177931764813469;-0.013404998359955275;0.7179295192213078
62.431669;1.0444567209873377;0.8331572428727798;0.7976915801107706;6.231557290380814e-06;5.964000580959628e-06;1.0448648701010421;10.00007021162541;0.8335079763304144;0.015562127075244323;0.015562103451063118;0.7177932952671778;-0.013404998308490259;0.717929423051465
62.441669;1.0444567990094105;0.8331572794528527;0.7976914364397816;6.231548859030679e-06;5.964032579041406e-06;1.0448647596370313;10.000069811326703;0.8335080675527876;0.01556212874738181;0.015562106544284198;0.7177934136995442;-0.013404998259778825;0.7179293237864021
62.451669;1.0444568751227135;0.8331573225435813;0.7976912910935992;6.231539866960625e-06;5.964063465969053e-06;1.0448646496900265;10.000069388555032;0.833508159443561;0.015562130375115325;0.015562109540720882;0.7177935311631136;-0.013404998213972256;0.7179292216122655
62.461669;1.0444569490593798;0.8331573720776241;0.7976911440105089;6.231530385511998e-06;5.964093284725882e-06;1.044864540275562;10.00006894467226;0.8335082517106459;0.015562131950311545;0.015562112440870027;0.7177936471708569;-0.01340499817117858;0.717929116807702
62.471669;1.0444570207713202;0.8331574278584474;0.7976909950644625;6.231520503064881e-06;5.964122079616442e-06;1.0448644313336752;10.000068480857;0.8335083441042386;0.01556213346530387;0.015562115246924496;0.717793761292741;-0.01340499813148451;0.7179290097444699
