time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.481669;1.0444570904396018;0.8331574896175709;0.797690844101089;6.231510345746083e-06;5.9641499061327535e-06;1.0448643227267485;10.00006799805155;0.8335084364286549;0.015562134913742864;0.01556211796276077;0.71779387312515;-0.013404998094959873;0.7179289008823858
62.491669;1.044457158366021;0.8331575570366655;0.7976906909625479;6.231500061490653e-06;5.964176836440608e-06;1.044864214229586;10.000067497353884;0.8335085285461176;0.0155621362909131;0.015562120591938816;0.7177939822935836;-0.013404998061639035;0.7179287908032176
62.501669;1.0444572248023718;0.8331576297660651;0.7976905354570413;6.231489789699503e-06;5.964202924969979e-06;1.0448641054962486;10.000066980464588;0.8335086203620569;0.015562137593522882;0.015562123134930026;0.7177940884671357;-0.013404998031519804;0.7179286802004161
62.511669;1.0444572898913733;0.8331577074047966;0.7976903773092516;6.231479650743882e-06;5.9642281648138315e-06;1.044863996053855;10.000066449617353;0.8335087118007934;0.015562138818610247;0.015562125587997008;0.7177941913898596;-0.013404998004596552;0.7179285697979605
62.521669;1.0444573537573412;0.8331577894702238;0.7976902161799451;6.231469749399092e-06;5.964252485703282e-06;1.0448638853998282;10.000065906822854;0.8335088027632727;0.015562139962607077;0.015562127944446178;0.7177942908814412;-0.013404997980883647;0.7179284603105434
62.531669;1.044457416601367;0.8331578754412423;0.7976900517597432;6.231460175566011e-06;5.964275778835945e-06;1.0448637731539088;10.00006535331564;0.833508893083236;0.015562141021563074;0.015562130196604382;0.7177943867968923;-0.013404997960398844;0.717928352431945
62.541669;1.044457478743523;0.8331579648131835;0.7976898838372956;6.231450988211395e-06;5.964297917482545e-06;1.0448636590889855;10.000064789817172;0.8335089825050633;0.015562141991732517;0.015562132337039814;0.7177944789898021;-0.013404997943131668;0.7179282467977698
62.551669;1.0444575406104888;0.8331580570725537;0.797689712290581;6.231442198739232e-06;5.964318769367486e-06;1.0448635430274602;10.000064217010031;0.8335090707154873;0.01556214287008059;0.015562134358824382;0.7177945672923256;-0.013404997929028052;0.7179281439839426
62.561669;1.0444576026821737;0.8331581516230462;0.7976895370685009;6.231433784900603e-06;5.9643381960776745e-06;1.0448634247653479;10.000063635796874;0.8335091574420277;0.015562143654634287;0.015562136255412935;0.7177946515088751;-0.013404997917986952;0.7179280445291636
62.571669;1.0444576654535482;0.8331582477581752;0.7976893582278486;6.231425731855033e-06;5.964356051510252e-06;1.0448633040575985;10.000063047461737;0.8335092425232459;0.015562144344276168;0.01556213802083537;0.717794731415845;-0.013404997909854832;0.7179279489196249
62.581669;1.0444577294168822;0.8331583447433502;0.797689175955987;6.231418070374073e-06;5.964372205020923e-06;1.044863180625142;10.000062453803043;0.833509325873716;0.015562144938755185;0.01556213965032818;0.7177948067502824;-0.013404997904422254;0.7179278575569876
62.591669;1.044457795032404;0.8331584419316111;0.797688990493434;6.231410878354473e-06;5.9643865707315224e-06;1.0448630541794524;10.000061857172863;0.8335094074327186;0.015562145439268081;0.015562141141018;0.7177948772143141;-0.013404997901437364;0.7179277707467082
62.601669;1.0444578627008336;0.8331585388111477;0.7976888020516611;6.231404243524367e-06;5.9643991025590286e-06;1.0448629243921201;10.000061260093146;0.8335094871953558;0.015562145848761113;0.015562142491948254;0.7177949425313992;-0.013404997900642259;0.7179276887169892
62.611669;1.044457932797707;0.8331586349986079;0.7976886108492859;6.231398221293474e-06;5.96440976559211e-06;1.0448627908199117;10.000060664886425;0.8335095652879849;0.015562146171425663;0.01556214370331986;0.7177950025039814;-0.013404997901815579;0.7179276116637311
62.621669;1.0444580057458772;0.83315873019962;0.7976884171767946;6.231392820991581e-06;5.964418527989107e-06;1.0448626529324754;10.000060074463603;0.8335096419947029;0.015562146411454461;0.015562144775913158;0.7177950570217071;-0.013404997904788591;0.717927539785189
62.631669;1.0444580819904952;0.8331588241289125;0.7976882213692745;6.231388021696711e-06;5.964425364725048e-06;1.0448625102324338;10.000059493709553;0.833509717687933;0.015562146571969112;0.015562145711435982;0.7177951060753013;-0.013404997909419479;0.7179274732691465
62.641669;1.0444581618736215;0.833158916453562;0.7976880237323479;6.231383785951434e-06;5.9644302371097885e-06;1.0448623623186888;10.000058929745318;0.8335097927253668;0.01556214665494474;0.015562146513907955;0.7177951497762618;-0.013404997915553217;0.7179274122454082
62.651669;1.0444582455623213;0.8331590068295136;0.7976878244681077;6.231380055643855e-06;5.96443306689108e-06;1.0448622088722852;10.000058390987967;0.8335098674083783;0.015562146662356913;0.015562147191026622;0.717795188306714;-0.013404997923003285;0.7179273567394635
62.661669;1.0444583330675121;0.8331590949734146;0.7976876236046132;6.231376744179977e-06;5.964433743170336e-06;1.044862049632253;10.000057885990323;0.8335099419821101;0.015562146597509818;0.015562147753569507;0.7177952218589069;-0.01340499793156288;0.7179273066646755
62.671669;1.0444584242712218;0.8331591806789603;0.7976874210024227;6.231373740399191e-06;5.96443216869181e-06;1.0448618843822681;10.000057422525638;0.83351001663647;0.015562146464248602;0.01556214821301088;0.7177952506298864;-0.01340499794103734;0.7179272618980864
62.681669;1.044458518935124;0.8331592637780901;0.7976872164771965;6.2313709158974e-06;5.964428314609958e-06;1.0448617129590352;10.00005700713101;0.8335100915069419;0.015562146265175639;0.01556214857950466;0.71779527483021;-0.013404997951276762;0.7179272223927028
62.691669;1.0444586167321026;0.8331593441103157;0.7976870099329763;6.231368116597747e-06;5.964422233976416e-06;1.0448615352706991;10.00005664475469;0.8335101666188914;0.015562146002040225;0.015562148861628197;0.7177952946929977;-0.013404997962184164;0.7179271881844562
62.701669;1.0444587173327617;0.8331594215504763;0.7976868013979748;6.231365150855681e-06;5.964414029393634e-06;1.044861351283708;10.000056337916465;0.8335102418056634;0.015562145677208079;0.015562149067591818;0.7177953104515052;-0.013404997973709636;0.7179271592813676
62.711669;1.044458820496651;0.8331594960319311;0.7976865909890125;6.231361795512351e-06;5.964403821721799e-06;1.0448611610183005;10.000056086322553;0.8335103167266571;0.015562145293976527;0.015562149206195813;0.717795322303129;-0.013404997985840968;0.71792713556532
62.721669;1.044458926101853;0.8331595674835776;0.7976863789029309;6.231357815864481e-06;5.964391742914823e-06;1.0448609645782159;10.000055888056014;0.8335103909662231;0.015562144856445371;0.015562149286462289;0.7177953304640672;-0.013404997998579663;0.7179271167913088
62.731669;1.0444590341421782;0.833159635759953;0.7976861654586174;6.231352980390523e-06;5.964377934744675e-06;1.0448607621403183;10.000055741264639;0.8335104641282751;0.015562144369732394;0.015562149316526963;0.7177953352691073;-0.013404998011925118;0.7179271026736576
62.741669;1.044459144693945;0.8331597006514084;0.7976859511025699;6.231347063143978e-06;5.964362532524595e-06;1.0448605539266071;10.000055644741716;0.8335105358941846;0.015562143839663707;0.015562149302677578;0.7177953371761462;-0.013404998025880167;0.7179270929796877
62.751669;1.0444592578187388;0.8331597619099855;0.7976857363561096;6.231339855182367e-06;5.964345638709316e-06;1.0448603401911918;10.00005559731005;0.8335106059940184;0.015562143271576862;0.015562149249270895;0.7177953366788813;-0.013404998040453009;0.7179270875526196
62.761669;1.0444593735042897;0.8331598192517604;0.7976855217895266;6.2313312015108015e-06;5.9643273154134096e-06;1.044860121175106;10.000055596755145;0.833510674128792;0.015562142669537751;0.015562149159510623;0.7177953342307111;-0.013404998055654302;0.7179270862703583
62.771669;1.0444594916929801;0.8331598723763846;0.7976853080343574;6.231321035650484e-06;5.96430759912433e-06;1.0448598970692191;10.000055638965666;0.8335107399765032;0.01556214203651479;0.015562149035613568;0.717795330197454;-0.01340499807149249;0.7179270890041769
62.781669;1.0444596122910643;0.8331599209797766;0.7976850957757489;6.231309371278886e-06;5.964286520891946e-06;1.0448596679950566;10.00005571812309;0.8335108032540165;0.015562141375166495;0.01556214887773768;0.7177953248016142;-0.013404998087955864;0.7179270955908008
62.791669;1.044459735141112;0.8331599647507921;0.7976848857176396;6.23129626061577e-06;5.964264127763449e-06;1.0448594339887227;10.000055828013684;0.8335108636984372;0.015562140689421267;0.015562148684070923;0.7177953180914702;-0.013404998104995604;0.7179271057994514
62.801669;1.0444598600298955;0.8331600033973044;0.7976846785586016;6.231281759172826e-06;5.964240486347731e-06;1.0448591950487145;10.00005596302505;0.8335109209874173;0.015562139985460643;0.01556214845381304;0.717795309964921;-0.013404998122533372;0.7179271193394893
62.811669;1.0444599867132944;0.8331600366692734;0.7976844749802925;6.231265914434529e-06;5.964215664505094e-06;1.0448589512146649;10.000056118400053;0.8335109747072761;0.015562139270630155;0.01556214818999362;0.717795300236384;-0.013404998140482807;0.7179271359158758
62.821669;1.0444601148737762;0.8331600643466619;0.7976842756224256;6.2312487718344195e-06;5.9641897215659695e-06;1.0448587026059684;10.000056290507557;0.8335110244011402;0.015562138551869744;0.01556214789885504;0.7177952887286554;-0.013404998158760516;0.7179271552480229
62.831669;1.0444602440332258;0.8331600862154593;0.7976840810673002;6.231230382497795e-06;5.964162710156107e-06;1.044858449429072;10.000056476799424;0.8335110696668807;0.015562137834810865;0.01556214758764329;0.7177952753388674;-0.013404998177285039;0.7179271770316303
62.841669;1.0444603735406626;0.83316010203627;0.7976838918415572;6.231210801952965e-06;5.96413467688057e-06;1.0448581919623967;10.000056675223162;0.8335111102439738;0.015562137122952274;0.015562147263941284;0.7177952600646333;-0.013404998195973218;0.717927200908364
62.851669;1.0444605026669158;0.8331601115799355;0.7976837083861197;6.2311900724434964e-06;5.964105677108361e-06;1.0448579305312116;10.000056884026725;0.8335111460177411;0.015562136417807989;0.015562146936856733;0.7177952429973097;-0.013404998214732849;0.7179272264891003
62.861669;1.0444606307066306;0.833160114768399;0.7976835310137147;6.231168204238708e-06;5.964075806261646e-06;1.0448576655070012;10.000057102174774;0.8335111769495229;0.015562135720626112;0.015562146618156315;0.7177952242580059;-0.013404998233451692;0.7179272534129573
62.871669;1.044460757002721;0.8331601117572824;0.7976833599473143;6.231145187757248e-06;5.964045213922327e-06;1.04485739735361;10.00005732951602;0.8335112030485409;0.015562135034263569;0.015562146320982705;0.7177952039352488;-0.013404998251996711;0.7179272813643781
62.881669;1.0444608809123515;0.8331601029145032;0.7976831954387696;6.231121023416219e-06;5.964014083040088e-06;1.0448571267003524;10.000057566450732;0.8335112244231253;0.015562134363895929;0.015562146056975661;0.7177951820898492;-0.013404998270222984;0.7179273100126319
62.891669;1.0444610017684475;0.8331600888116201;0.7976830378382281;6.231095734983162e-06;5.963982593808648e-06;1.0448568543725985;10.000057813499371;0.8335112413082315;0.01556213371639247;0.015562145834993688;0.7177951587796675;-0.01340499828797201;0.7179273389796874
62.901669;1.0444611189076674;0.8331600701841457;0.7976828875474316;6.231069367003267e-06;5.963950901487992e-06;1.0448565813509845;10.00005807068782;0.8335112540378544;0.015562133098993224;0.015562145661551913;0.7177951340977808;-0.013404998305062393;0.7179273679086293
62.911669;1.0444612317829114;0.8331600478337673;0.7976827449428204;6.231041987567291e-06;5.963919136400289e-06;1.0448563086938165;10.000058336995508;0.833511263003326;0.0155621325178772;0.015562145540897953;0.7177951082608748;-0.013404998321295773;0.7179273965312577
62.921669;1.0444613400371576;0.83316002257557;0.7976826103452778;6.23101371425142e-06;5.96388740498717e-06;1.044856037448944;10.000058610960064;0.833511268619519;0.015562131977315105;0.015562145474439784;0.7177950816491011;-0.013404998336481538;0.7179274246770109
62.931669;1.0444614434359434;0.8331599951935789;0.7976824840221762;6.230984740469061e-06;5.963855778765122e-06;1.044855768576683;10.000058892131019;0.8335112713426382;0.015562131479601796;0.015562145460813295;0.7177950547014298;-0.013404998350459964;0.7179274522774305
62.941669;1.0444615417375602;0.8331599663245701;0.7976823661935784;6.230955310105681e-06;5.9638242903218854e-06;1.0448555029315978;10.00005918170465;0.8335112716731121;0.015562131025059706;0.015562145497399225;0.7177950277597891;-0.013404998363108303;0.7179274793701618
62.951669;1.04446163468749;0.8331599363727201;0.7976822570115317;6.230925655514185e-06;5.963792950120123e-06;1.0448552413261074;10.000059481950203;0.8335112700310929;0.015562130612613245;0.015562145582009171;0.7177950009992536;-0.013404998374347343;0.7179275060847639
62.961669;1.0444617221643078;0.8331599055542666;0.7976821565085263;6.230895968429523e-06;5.9637617615508705e-06;1.0448549845634847;10.00005979565931;0.8335112666197343;0.015562130242090091;0.015562145712862902;0.71779497447187;-0.01340499838417051;0.7179275326310606
62.971669;1.0444618042673302;0.833159873995452;0.7976820645952983;6.230866405702772e-06;5.963730718235987e-06;1.0448547333683296;10.000060126472766;0.8335112614468186;0.0155621299166778;0.015562145887386032;0.7177949481685768;-0.01340499839267653;0.7179275592806414
62.981669;1.0444618812456787;0.8331598417652809;0.7976819811408434;6.2308370887199225e-06;5.963699807425993e-06;1.0448544883579263;10.000060479048818;0.8335112544596669;0.015562129642563564;0.015562146101500961;0.7177949220163993;-0.013404998400067787;0.717927586309166
62.991669;1.044461953414005;0.8331598088309989;0.7976819060326019;6.230808104928767e-06;5.963669026512021e-06;1.044854250089267;10.000060858017406;0.8335112456406296;0.015562129426729559;0.015562146350484772;0.717794895880487;-0.01340499840660909;0.7179276139500095
63.001669;1.0444620211564148;0.833159775032565;0.7976818391710802;6.230779529530074e-06;5.963638392358891e-06;1.0448540190588542;10.000061266438104;0.8335112349944451;0.015562129275980179;0.015562146631313955;0.717794869625265;-0.01340499841258448;0.7179276424479605
63.011669;1.0444620849725956;0.8331597401386714;0.7976817804675208;6.230751453595259e-06;5.963607945238883e-06;1.0448537956822839;10.000061705158302;0.8335112224918857;0.015562129196917096;0.015562146944096363;0.7177948431596325;-0.013404998418276822;0.7179276721440772
63.021669;1.044462145516781;0.8331597039128387;0.7976817298545141;6.230723995146086e-06;5.963577744103454e-06;1.0448535803068446;10.00006217380151;0.8335112080613771;0.015562129195733618;0.01556214729063958;0.7177948164294824;-0.013404998423956838;0.7179277034393146
63.031669;1.04446220356309;0.8331596661183083;0.79768168727938;6.230697283180823e-06;5.963547850089958e-06;1.0448533732262981;10.000062672138315;0.8335111916191122;0.01556212927830046;0.015562147671731868;0.7177947893706185;-0.013404998429883004;0.717927736676546
63.041669;1.044462259870959;0.8331596264971087;0.7976816526948586;6.230671431231664e-06;5.963518314572599e-06;1.044853174693719;10.000063199763284;0.8335111731101303;0.015562129450200527;0.01556214808613511;0.7177947618511864;-0.013404998436312793;0.7179277720735859
63.051669;1.0444623151186854;0.833159584764552;0.7976816260264331;6.230646517755563e-06;5.963489168511295e-06;1.0448529849147505;10.000063754438031;0.8335111525829413;0.015562129716218353;0.015562148531696296;0.717794733689969;-0.013404998443502247;0.717927809706753
63.061669;1.0444623699664308;0.8331595406155392;0.7976816070925965;6.230622578022719e-06;5.963460415410675e-06;1.0448528040215281;10.000064331291302;0.8335111302522483;0.015562130079645171;0.015562149006687183;0.7177947047395966;-0.01340499845170179;0.7179278495234993
63.071669;1.0444624250643015;0.8331594937475373;0.7976815955591788;6.23059961452368e-06;5.963432040223873e-06;1.0448526320526015;10.0000649236279;0.833511106464385;0.015562130541826239;0.015562149510592406;0.717794674937555;-0.013404998461162236;0.7179278914100525
63.081669;1.0444624809890621;0.8331594439183295;0.7976815909732565;6.230577627153599e-06;5.963404024115498e-06;1.0448524689348486;10.000065524390134;0.8335110815911128;0.015562131102835148;0.015562150044293475;0.7177946443033754;-0.013404998472120875;0.7179279352759883
63.091669;1.0444625382354786;0.8331593910093272;0.7976815927897181;6.230556647981598e-06;5.963376358404777e-06;1.0448523145002562;10.000066127244722;0.8335110559690322;0.01556213176271847;0.015562150609474057;0.7177946129174765;-0.013404998484761795;0.7179279810939602
63.101669;1.0444625972316761;0.8331593350162462;0.7976816003595592;6.2305367626697626e-06;5.963349064362024e-06;1.0448521685567935;10.000066726769317;0.8335110299296318;0.015562132521336446;0.01556215120755341;0.7177945809431304;-0.013404998499194774;0.7179280288990629
63.111669;1.0444626583226417;0.833159275977493;0.7976816129400989;6.230518117074344e-06;5.9633222033557635e-06;1.0448520309536646;10.000067317764882;0.8335110038297738;0.01556213337698625;0.0155621518389245;0.7177945486672086;-0.013404998515470936;0.717928078748413
63.121669;1.044462721744732;0.8331592139392217;0.797681629751344;6.230500903196447e-06;5.963295854292354e-06;1.0448519016053006;10.000067893909064;0.8335109780114314;0.015562134325335614;0.01556215250349795;0.7177945164731497;-0.013404998533614517;0.7179281306391433
63.131669;1.044462787608883;0.8331591489697865;0.7976816500522885;6.230485319347545e-06;5.963270085264205e-06;1.0448517804983728;10.000068446492845;0.8335109527286927;0.015562135359720711;0.015562153201762168;0.7177944847866029;-0.013404998553650481;0.7179281844635604
63.141669;1.0444628559236833;0.8331590811902344;0.7976816731903841;6.230471531827003e-06;5.963244948712727e-06;1.044851667681119;10.000068964467655;0.8335109280842582;0.015562136472718023;0.015562153934424297;0.7177944540533955;-0.013404998575611456;0.7179282400580939
63.151669;1.0444629267053442;0.83315901084876;0.7976816986215933;6.230459652690525e-06;5.963220476416216e-06;1.0448515632326882;10.000069435833735;0.8335109040039778;0.015562137656966927;0.015562154701050148;0.7177944247091639;-0.013404998599515166;0.7179282972873451
63.161669;1.044463000095242;0.8331589383878171;0.7976817259135232;6.230449732365497e-06;5.963196662543207e-06;1.0448514672796907;10.00006984928575;0.8335108802865818;0.015562138904518248;0.015562155499613609;0.7177943971201338;-0.013404998625346482;0.7179283560654747
63.171669;1.0444630763180547;0.8331588643798203;0.7976817546934413;6.230441775624694e-06;5.96317346310919e-06;1.0448513800384216;10.00007019491109;0.8335108567011587;0.015562140206132353;0.015562156326933287;0.7177943715351283;-0.013404998653076549;0.7179284162967924
63.181669;1.0444631555534842;0.8331587893849116;0.7976817845647353;6.230435762298635e-06;5.96315082188337e-06;1.0448513017422016;10.000070463737185;0.8335108330639059;0.01556214155042785;0.015562157178361347;0.7177943480907487;-0.013404998682685817;0.7179284778084771
63.191669;1.0444632379073633;0.8331587138777112;0.7976818151139864;6.2304316567156846e-06;5.9631286964845135e-06;1.044851232545824;10.000070647429935;0.83351080928169;0.01556214292267332;0.015562158047212442;0.7177943268734639;-0.013404998714167272;0.7179285403264197
63.201669;1.044463323412062;0.8331586382306635;0.7976818460382565;6.230429411015297e-06;5.9631070706749685e-06;1.0448511725658824;10.000070738506732;0.8335107853835091;0.015562144305085889;0.01556215892600825;0.7177943079806821;-0.013404998747525366;0.7179286035069835
63.211669;1.0444634119578944;0.8331585627098692;0.7976818772546188;6.230428966298057e-06;5.963085964751924e-06;1.044851121886539;10.000070730471412;0.8335107615165642;0.01556214567923028;0.015562159808668994;0.717794291530202;-0.013404998782769535;0.7179286670135747
63.221669;1.044463503247856;0.8331584875396308;0.7976819088635365;6.230430267606123e-06;5.963065440776819e-06;1.0448510804747535;10.000070618306;0.8335107378918309;0.015562147028255192;0.015562160690938265;0.7177942776250199;-0.013404998819899462;0.7179287305815575
63.231669;1.0444635968216074;0.8331584129931777;0.797681940994716;6.230433271461224e-06;5.963045593840295e-06;1.0448510481925908;10.00007039913899;0.8335107147317572;0.015562148337458677;0.015562161569028614;0.7177942663134381;-0.01340499885889037;0.7179287940366054
63.241669;1.0444636920949057;0.8331583393900773;0.7976819736825801;6.230437924301048e-06;5.963026538450444e-06;1.0448510248318421;10.000070071850061;0.8335106922450436;0.01556214959462243;0.015562162439042057;0.7177942576015661;-0.01340499889968541;0.7179288572729422
63.251669;1.0444637884430015;0.8331582670240207;0.7976820068539131;6.230444159572647e-06;5.963008381837844e-06;1.0448510100176827;10.000069635828565;0.8335106705941652;0.015562150791148257;0.015562163297871924;0.7177942515056994;-0.013404998942197585;0.7179289202121691
63.261669;1.044463885314097;0.8331581961018499;0.7976820403696945;6.230451913441114e-06;5.962991186687753e-06;1.0448510031382863;10.000069090189195;0.8335106498638126;0.015562151921890123;0.015562164143288666;0.7177942480735384;-0.01340499898631612;0.7179289827924183
63.271669;1.044463982254315;0.8331581267223542;0.797682074066503;6.230461107093786e-06;5.9629749760686836e-06;1.0448510034543756;10.00006843384791;0.8335106300773006;0.015562152982794007;0.015562164972660181;0.7177942473848975;-0.013404999031915344;0.7179290450187041
63.281669;1.0444640788507564;0.8331580588850411;0.7976821077905505;6.23047160876446e-06;5.962959785338119e-06;1.0448510102228723;10.000067666335951;0.8335106112280728;0.015562153969354392;0.015562165782408363;0.7177942495785674;-0.013404999078866596;0.7179291070131688
63.291669;1.0444641746756178;0.8331579924963005;0.7976821413981835;6.230483225360026e-06;5.9629456864170325e-06;1.04485102269668;10.000066788982194;0.8335105932638823;0.015562154877266096;0.015562166568918982;0.7177942548677207;-0.013404999127048244;0.7179291689993217
63.301669;1.0444642692751736;0.8331579273704073;0.7976821747423866;6.230495732039676e-06;5.962932755576616e-06;1.0448510401126743;10.000065805428694;0.8335105760662033;0.015562155703699034;0.015562167329521126;0.7177942634889731;-0.01340499917634165;0.7179292312559955
63.311669;1.0444643621929952;0.8331578632643449;0.7976822077106026;6.2305088962505345e-06;5.962921036679644e-06;1.0448510617272155;10.000064721216638;0.8335105594682188;0.015562156448728185;0.015562168062006764;0.717794275620098;-0.013404999226615526;0.717929294060649
63.321669;1.0444644529651905;0.833157799960456;0.7976822402841799;6.2305224793148445e-06;5.962910545471225e-06;1.044851086842428;10.000063543347895;0.8335105432660704;0.015562157116458619;0.015562168763408279;0.7177942913270895;-0.013404999277729332;0.7179293576019122
63.331669;1.044464541109563;0.8331577373069174;0.7976822725319849;6.230536249692028e-06;5.962901299547651e-06;1.044851114819027;10.000062279864608;0.8335105271932036;0.015562157714024291;0.015562169430345186;0.7177943105463589;-0.013404999329553956;0.7179294219269308
63.341669;1.0444646261601886;0.833157675170917;0.7976823045298047;6.2305500090527e-06;5.962893335365487e-06;1.0448511450859286;10.000060939033773;0.8335105109039846;0.015562158248954643;0.015562170060399796;0.7177943331042237;-0.013404999381970019;0.7179294869604396
63.351669;1.0444647077154827;0.8331576134050748;0.797682336273427;6.230563601974395e-06;5.962886710184348e-06;1.0448511771181925;10.000059528677049;0.8335104940316167;0.015562158727692047;0.015562170652217914;0.7177943587774962;-0.013404999434854755;0.7179295525377316
63.361669;1.0444647854563054;0.8331575518611867;0.7976823676617099;6.230576904122247e-06;5.962881495417145e-06;1.0448512103739431;10.000058055879105;0.8335104762727166;0.015562159155239771;0.015562171205257557;0.717794387361711;-0.013404999488094418;0.7179296184464111
63.371669;1.0444648591233001;0.8331574904251516;0.7976823985704072;6.230589807950186e-06;5.962877748478181e-06;1.044851244235027;10.000056527011997;0.8335104573709923;0.015562159534334909;0.015562171720675855;0.7177944187085105;-0.013404999541605614;0.7179296844864911
63.381669;1.0444649284889427;0.8331574290770257;0.7976824289363418;6.23060222258888e-06;5.962875486347488e-06;1.0448512780125652;10.00005494823319;0.8335104370205113;0.015562159864972738;0.015562172201709327;0.7177944527254101;-0.013404999595329876;0.7179297504872534
63.391669;1.0444649933619599;0.8331573679049689;0.7976824587596691;6.230614073745286e-06;5.962874697827632e-06;1.0448513110179907;10.000053325715438;0.8335104148269579;0.015562160145215572;0.0155621726525982;0.7177944893857175;-0.01340499964921056;0.7179298162454827
63.401669;1.0444650535867808;0.8331573070311876;0.7976824880678206;6.23062529604184e-06;5.96287536631427e-06;1.0448513426331771;10.000051665149382;0.8335103903562966;0.015562160371920087;0.015562173077255253;0.7177945287635231;-0.013404999703184943;0.7179298814331816
63.411669;1.044465108995682;0.8331572465526444;0.7976825169247745;6.2306358304464286e-06;5.962877469225092e-06;1.0448513723226376;10.00004997132107;0.8335103632113462;0.015562160540381263;0.015562173478553687;0.7177945710126616;-0.01340499975718658;0.717929945560711
63.421669;1.0444651593483216;0.8331571865555762;0.797682545464001;6.230645620895022e-06;5.962880975654568e-06;1.044851399579989;10.000048248160184;0.8335103330789353;0.01556216064435294;0.015562173858528055;0.717794616284376;-0.013404999811140407;0.717930008027069
63.431669;1.0444652043148728;0.8331571271325626;0.7976825738921689;6.230654607649454e-06;5.962885859579768e-06;1.0448514238686128;10.000046498866618;0.8335102996966386;0.015562160676668508;0.015562174218891242;0.7177946646668044;-0.013404999864968884;0.7179300681783617
63.441669;1.0444652435213317;0.8331570683515452;0.7976826024426723;6.2306627229639485e-06;5.962892112803664e-06;1.0448514446499402;10.00004472578055;0.8335102627512188;0.015562160628659893;0.015562174561127984;0.7177947161597946;-0.01340499991861684;0.7179301253175826
63.451669;1.0444652766191214;0.8331570102003905;0.7976826313214368;6.230669892162504e-06;5.962899742408004e-06;1.0448514614589401;10.000042930137754;0.8335102217980572;0.015562160489585298;0.015562174886702215;0.7177947706928778;-0.01340499997206012;0.7179301787032127
63.461669;1.0444653033206002;0.8331569525546353;0.7976826607062082;6.2306760428075295e-06;5.9629087563198965e-06;1.0448514739032182;10.000041112341556;0.8335101762936493;0.015562160248176596;0.015562175197497898;0.7177948282019869;-0.013405000025279477;0.717930227574129
63.471669;1.0444653233826873;0.8331568951935656;0.7976826907442426;6.230681109948425e-06;5.962919144604723e-06;1.0448514816186827;10.00003927274191;0.8335101257200824;0.015562159894627205;0.015562175495815555;0.7177948886736458;-0.013405000078231102;0.7179302712230142
63.481669;1.0444653365402674;0.8331568378417088;0.7976827214920473;6.230685030513281e-06;5.9629308673056565e-06;1.044851484286368;10.000037411935692;0.8335100696766626;0.015562159421358197;0.015562175784185247;0.7177949520948974;-0.013405000130842223;0.7179303091013773
63.491669;1.044465342467784;0.8331567802336254;0.7976827528671796;6.230687735806723e-06;5.962943857581879e-06;1.0448514817012342;10.00003553075028;0.8335100079015053;0.015562158823522373;0.015562176065435758;0.7177950183904107;-0.013405000183028946;0.717930340888448
63.501669;1.0444653408806415;0.8331567221939712;0.7976827846641299;6.230689152198919e-06;5.962958015886048e-06;1.044851473829802;10.000033630952654;0.8335099402779602;0.015562158099286067;0.015562176342841499;0.7177950874161573;-0.013405000234715681;0.7179303664720967
63.511669;1.0444653316364199;0.833156663660416;0.7976828165834987;6.23068920650692e-06;5.962973187856828e-06;1.0448514608580315;10.000031715748463;0.8335098668244274;0.015562157248942783;0.015562176620459216;0.7177951589879361;-0.013405000285831595;0.7179303858526986
63.521669;1.044465314673928;0.833156604637684;0.7976828482216405;6.230687824403703e-06;5.962989164154104e-06;1.0448514432361058;10.000029788934327;0.8335097876604648;0.015562156273771945;0.015562176903853852;0.717795232890855;-0.01340500033628594;0.7179303990660955
63.531669;1.044465289939127;0.8331565451323811;0.7976828790554714;6.230684931114707e-06;5.96300570453928e-06;1.0448514216328249;10.000027854075348;0.8335097029997309;0.015562155175660938;0.015562177200421653;0.7177953088772258;-0.013405000385946313;0.7179304061906047
63.541669;1.0444652573594795;0.8331564850860774;0.7976829084883988;6.230680462243141e-06;5.963022560973175e-06;1.0448513967606101;10.000025914880258;0.8335096131750659;0.015562153956296622;0.015562177518842184;0.7177953867001335;-0.013405000434645969;0.7179304073754514
63.551669;1.044465216786542;0.8331564243550608;0.7976829359617736;6.230674368756935e-06;5.963039501318254e-06;1.0448513692491832;10.000023975994514;0.8335095186373489;0.015562152615259249;0.01556217786869998;0.7177954661631695;-0.013405000482221936;0.7179304028402873
63.561669;1.0444651680332027;0.8331563627889363;0.7976829610738804;6.230666603328772e-06;5.963056335698952e-06;1.0448513397286585;10.000022043050347;0.8335094199168704;0.015562151148984921;0.015562178260547272;0.7177955471442768;-0.013405000528549644;0.7179303928798938
63.571669;1.0444651110536172;0.8331563003120719;0.7976829836309126;6.230657099351933e-06;5.963072936135439e-06;1.044851308942536;10.00002012160415;0.8335093175906965;0.015562149552399627;0.015562178705244942;0.7177956295551532;-0.0134050005735578;0.7179303778737598
63.581669;1.0444650460422644;0.8331562368627534;0.79768300360997;6.230645774266584e-06;5.963089228291719e-06;1.0448512777104628;10.000018216215796;0.8335092122525034;0.015562147821909863;0.015562179212451458;0.7177957132468101;-0.013405000617227802;0.717930358250508
63.591669;1.0444649733712126;0.8331561722809152;0.797683021067978;6.230632556798006e-06;5.963105146375936e-06;1.0448512468926783;10.000016331115459;0.8335091044532376;0.015562145957062363;0.015562179789534806;0.7177957979857683;-0.013405000659580156;0.7179303344292646
63.601669;1.044464893500324;0.8331561063491282;0.7976830360083614;6.230617396425527e-06;5.963120602394536e-06;1.0448512174169333;10.00001447148294;0.8335089946576368;0.015562143960415088;0.0155621804411957;0.7177958835245823;-0.013405000700659794;0.7179303068138094
63.611669;1.044464806887627;0.8331560389369015;0.7976830482703822;6.2306002500479615e-06;5.963135510330644e-06;1.0448511902282396;10.00001264336009;0.8335088832629864;0.015562141836902013;0.015562181169216201;0.717795969637809;-0.013405000740515892;0.7179302758349397
63.621669;1.0444647138933603;0.8331559700657714;0.7976830575492883;6.230581081436754e-06;5.963149824378919e-06;1.044851166155697;10.000010852317024;0.8335087706523739;0.015562139593559815;0.015562181972592024;0.7177960561015152;-0.013405000779181058;0.7179302419854484
63.631669;1.0444646147589165;0.8331558998758588;0.7976830634957311;6.23055988123116e-06;5.9631635370917516e-06;1.0448511458135386;10.000009102410193;0.8335086572699817;0.015562137239882638;0.015562182847941261;0.7177961426677613;-0.013405000816678309;0.7179302058293562
63.641669;1.0444645096443645;0.833155828541546;0.7976830657620848;6.23053668080294e-06;5.9631766403507825e-06;1.044851129665053;10.000007396054443;0.8335085436993364;0.015562134787941342;0.015562183789614154;0.7177962290407149;-0.01340500085304036;0.7179301679879615
63.651669;1.0444643986420041;0.8331557561649348;0.7976830639781911;6.230511544394498e-06;5.963189102873508e-06;1.044851118185359;10.000005734459624;0.8335084306829659;0.015562132251409448;0.015562184789856421;0.7177963148774329;-0.013405000888306939;0.7179301290996409
63.661669;1.0444642817902354;0.8331556827303209;0.7976830577284801;6.230484558020333e-06;5.963200886216244e-06;1.044851111873423;10.000004118017456;0.8335083190780591;0.015562129645320104;0.015562185839781594;0.717796399829366;-0.013405000922506526;0.7179300897445575
63.671669;1.0444641591301378;0.8331556081565081;0.7976830466080493;6.230455836287942e-06;5.963211957686622e-06;1.0448511111444196;10.000002546329533;0.8335082097949638;0.015562126987330928;0.015562186930859014;0.717796483606537;-0.013405000955636378;0.7179300503584629
63.681669;1.0444640307572877;0.8331555323925628;0.7976830303148332;6.230425533613948e-06;5.96322227931696e-06;1.044851116333482;10.00000101821414;0.8335081037330275;0.015562124297199866;0.015562188054942977;0.7177965660087481;-0.013405000987642152;0.7179300111855802
63.691669;1.0444638968587534;0.8331554554960984;0.7976830086439952;6.230393834312326e-06;5.9632317958281595e-06;1.0448511277823578;9.999999531740798;0.8335080017041149;0.015562121593647248;0.015562189202679102;0.7177966469016458;-0.013405001018409106;0.7179299722913949
63.701669;1.0444637577640101;0.8331553776347428;0.7976829814174686;6.230360923341303e-06;5.963240444952899e-06;1.0448511458553698;9.999998084155102;0.833507904369082;0.015562118891964204;0.015562190362865441;0.7177967261992392;-0.013405001047777103;0.7179299336232877
63.711669;1.044463613947874;0.8331552990143576;0.7976829484868831;6.230326959870756e-06;5.9632481857547645e-06;1.0448511708910224;9.999996672249626;0.8335078122329593;0.01556211620385998;0.01556219152288262;0.7177968038474923;-0.013405001075563184;0.7179298950845548
63.721669;1.0444634659667829;0.8331552198052002;0.7976829097693338;6.230292071620727e-06;5.96325501416852e-06;1.0448512031588946;9.999995293211134;0.833507725702069;0.015562113538461625;0.015562192669123941;0.717796879793088;-0.01340500110156686;0.7179298565830992
63.731669;1.0444633144277156;0.8331551401183862;0.7976828652252697;6.23025636563146e-06;5.96326095954804e-06;1.0448512428152643;9.999993944978952;0.8335076451422561;0.015562110903398586;0.01556219378843898;0.7177969540040946;-0.013405001125567953;0.7179298180380088
63.741669;1.0444631600236167;0.8331550600528075;0.797682814826962;6.230219936038798e-06;5.96326607584362e-06;1.0448512898693836;9.99999262567003;0.8335075708783846;0.015562108305529886;0.015562194869864729;0.7177970265221749;-0.013405001147342856;0.7179297793789571
63.751669;1.044463003540589;0.8331549797721728;0.7976827585315273;6.230182865579883e-06;5.963270420603751e-06;1.044851344207624;9.999991332691797;0.8335075031618687;0.015562105750930139;0.015562195904620928;0.7177970974738818;-0.013405001166692599;0.7179297405616657
63.761669;1.0444628457655771;0.833154899526758;0.7976826962174037;6.230145225979085e-06;5.963274036117141e-06;1.0448514056385423;9.999990062516686;0.8335074421217162;0.015562103244338888;0.015562196885240093;0.7177971670423791;-0.013405001183455618;0.7179297015540823
63.771669;1.0444626873729548;0.8331548195932474;0.7976826276546615;6.2301070793434285e-06;5.9632769717170716e-06;1.044851473922951;9.999988811076062;0.8335073876776387;0.015562100789373598;0.015562197805490096;0.717797235426007;-0.013405001197502757;0.7179296622985425
63.781669;1.0444625288957832;0.8331547402027865;0.7976825525667318;6.230068484600044e-06;5.963279325659056e-06;1.0448515487915753;9.999987573853412;0.833507339521729;0.015562098389169932;0.01556219866068499;0.7177973028103593;-0.013405001208727325;0.7179296227018744
63.791669;1.0444623707721306;0.8331546615395999;0.7976824706917152;6.230029511825893e-06;5.96328124745347e-06;1.0448516299165005;9.999986345772085;0.8335072972520187;0.01556209604636087;0.015562199447648885;0.7177973693546652;-0.013405001217040951;0.7179295826521559
63.801669;1.0444622134244257;0.8331545837759465;0.7976823817924591;6.229990263357746e-06;5.963282907635079e-06;1.0448517168625011;9.999985121432934;0.8335072605228723;0.015562093763767727;0.015562200164693795;0.7177974351579887;-0.013405001222379018;0.7179295420443977
63.811669;1.044462057312281;0.8331545070595264;0.7976822856963527;6.229950879563603e-06;5.963284475319905e-06;1.0448518090947019;9.999983895355744;0.8335072290966395;0.015562091545750814;0.015562200811300995;0.7177975001979694;-0.01340500122470412;0.7179295007911001
63.821669;1.0444619028802191;0.8331544314942202;0.7976821823711281;6.229911528381248e-06;5.963286104166251e-06;1.0448519060458572;9.999982662235881;0.8335072028343803;0.015562089397617902;0.015562201386506025;0.7177975642957908;-0.013405001224010888;0.7179294588016373
63.831669;1.044461750453339;0.8331543571722455;0.7976820719359572;6.229872405996742e-06;5.963287915771255e-06;1.0448520072077687;9.999981417509282;0.8335071816589962;0.015562087323909388;0.015562201887169835;0.7177976271471487;-0.013405001220337002;0.7179294159490435
63.841669;1.044461600195066;0.8331542841967013;0.7976819546039638;6.229833721960261e-06;5.9632899884702784e-06;1.044852112190124;9.999980157761701;0.8335071654984958;0.015562085327930955;0.015562202308355517;0.7177976883721243;-0.013405001213764818;0.7179293720452834
63.851669;1.0444614521326852;0.833154212645256;0.7976818306585763;6.229795659143946e-06;5.963292355101657e-06;1.044852220699706;9.999978880962825;0.8335071542437271;0.015562083411682548;0.015562202645130857;0.7177977475567597;-0.013405001204406958;0.7179293268530985
63.861669;1.044461306261239;0.8331541425060575;0.7976817004608403;6.229758370784753e-06;5.9632950048077995e-06;1.0448523324964134;9.999977586622798;0.8335071477513947;0.015562081575546257;0.015562202893304395;0.7177978043105181;-0.013405001192380202;0.7179292801344699
63.871669;1.0444611627336389;0.8331540736439389;0.7976815643958124;6.229722013760231e-06;5.963297897239833e-06;1.0448524473999607;9.999976275614838;0.833507145885521;0.015562079818161352;0.015562203048885434;0.7177978583080038;-0.013405001177786887;0.7179292316987126
63.881669;1.0444610219520827;0.8331540058325104;0.797681422806531;6.229686757818833e-06;5.963300986554328e-06;1.0448525653395;9.999974949974417;0.8335071485550372;0.015562078136021895;0.015562203108231159;0.7177979092802987;-0.013405001160719838;0.717929181423247
63.891669;1.044460884461998;0.8331539388053809;0.7976812760156191;6.2296527665621646e-06;5.963304227609986e-06;1.044852686378603;9.999973612595587;0.8335071557156014;0.015562076523485659;0.015562203069715978;0.7177979569965071;-0.013405001141273203;0.7179291291990172
63.901669;1.0444607508477655;0.8331538722826811;0.797681124394802;6.229620185429902e-06;5.963307562888762e-06;1.0448528106688226;9.999972266934131;0.8335071673369374;0.015562074973974035;0.015562202935081254;0.7177980012818221;-0.013405001119541795;0.717929074824599
63.911669;1.0444606217322348;0.8331538059919722;0.7976809684249423;6.229589138838136e-06;5.963310916593311e-06;1.0448529384079521;9.999970917457999;0.8335071833490786;0.015562073481454157;0.015562202708534522;0.7177980420578054;-0.013405001095619741;0.7179290179819706
63.921669;1.044460497764089;0.8331537396930886;0.7976808087328352;6.2295597180282945e-06;5.963314189935476e-06;1.0448530698394967;9.999969569882714;0.8335072036204838;0.015562072041510014;0.01556220239498976;0.7177980793431996;-0.013405001069603757;0.717928958308562
63.931669;1.0444603795081497;0.8331536732113527;0.7976806460683853;6.229531985619715e-06;5.96331723821871e-06;1.0448532051828454;9.999968230155718;0.8335072280372349;0.015562070651519062;0.015562201999745682;0.7177981131805892;-0.013405001041589213;0.7179288954539575
63.941669;1.0444602673204526;0.8331536064338508;0.7976804812416008;6.229506011740235e-06;5.963319858781164e-06;1.0448533445123627;9.999966903499073;0.8335072566177697;0.015562069309967229;0.0155622015293045;0.7177981435546841;-0.013405001011663531;0.717928829099585
63.951669;1.0444601613619289;0.8331535392374984;0.7976803150631236;6.229481888009215e-06;5.963321827730248e-06;1.0448534877072242;9.999965594751298;0.833507289532877;0.015562068015992863;0.01556220099162157;0.7177981703668187;-0.013405000979907603;0.7179287590090889
63.961669;1.0444600617074584;0.8331534714463358;0.7976801482642553;6.2294597023474165e-06;5.963322956488206e-06;1.0448536344655597;9.999964309220054;0.8335073270408234;0.015562066769638085;0.015562200394749202;0.7177981934379599;-0.013405000946400193;0.7179286850826048
63.971669;1.0444599683992777;0.8331534028522197;0.7976799814153085;6.229439523175037e-06;5.963323108982656e-06;1.0448537843518761;9.999963052575698;0.8335073694009111;0.015562065572801837;0.015562199745409011;0.7177982125445711;-0.013405000911220771;0.7179286073204371
63.981669;1.044459881452439;0.8331533332506367;0.7976798149259586;6.2294214054847236e-06;5.9633221817329216e-06;1.044853936857731;9.999961829784766;0.8335074168245746;0.015562064430565773;0.015562199049907686;0.717798227507095;-0.01340500087444889;0.7179285257437586
63.991669;1.0444598008728798;0.833153262520178;0.797679649142667;6.2294053898458556e-06;5.963320087243339e-06;1.04485409141568;9.999960644111827;0.8335074695161765;0.01556206335109025;0.015562198315949839;0.717798238257304;-0.01340500083615135;0.7179284403760119
64.001669;1.0444597266322804;0.833153190720518;0.7976794844606203;6.229391493933424e-06;5.96331674269811e-06;1.044854247380094;9.999959496780516;0.8335075276866957;0.01556206234321511;0.015562197552428077;0.7177982448470684;-0.013405000796368464;0.717928351250129
64.011669;1.044459658556233;0.8331531181011074;0.797679321365063;6.2293797215220955e-06;5.963312056885479e-06;1.0448544040327625;9.999958387701115;0.8335075914552322;0.015562061414889661;0.015562196767871574;0.7177982474377493;-0.013405000755121172;0.7179282583794269
64.021669;1.0444595962620913;0.8331530450221076;0.7976791603811436;6.2293700802962395e-06;5.9633059350215775e-06;1.0448545605995792;9.999957316511786;0.8335076608134473;0.015562060574319865;0.01556219596967658;0.7177982462723788;-0.013405000712422179;0.7179281617096925
64.031669;1.0444595392786207;0.8331529718626189;0.797679001994356;6.229362579154833e-06;5.96329829679838e-06;1.044854716264655;9.999956282458133;0.8335077357477512;0.015562059830580639;0.01556219516434066;0.7177982416518429;-0.013405000668281106;0.7179280610983926
64.041669;1.0444594872308965;0.8331528989385198;0.7976788466321426;6.229357213858191e-06;5.963289078668918e-06;1.044854870199951;9.999955283956274;0.8335078163520687;0.015562059191937108;0.015562194357441399;0.7177982339369905;-0.013405000622717971;0.7179279563592308
64.051669;1.0444594398845253;0.8331528264824956;0.7976786946681045;6.2293539663245094e-06;5.963278230810635e-06;1.0448550216339412;9.999954319065932;0.8335079027961352;0.01556205866457562;0.015562193552866742;0.7177982235090496;-0.013405000575765488;0.7179278473370065
64.061669;1.0444593970549618;0.8331527547483176;0.7976785463794226;6.229352820065865e-06;5.963265732548917e-06;1.0448551699589614;9.999953385997774;0.83350799519538;0.015562058253735895;0.015562192752783362;0.7177982106892895;-0.013405000527458622;0.7179277339434914
64.071669;1.044459358542574;0.8331526841285264;0.7976784019563773;6.229353776961173e-06;5.963251609204335e-06;1.044855314774367;9.999952483063888;0.8335080934996261;0.01556205796524216;0.015562191958674967;0.7177981957285848;-0.01340500047784268;0.71792761615118
64.081669;1.0444593241686617;0.8331526151642379;0.7976782616089078;6.22935686146252e-06;5.963235933330062e-06;1.0448554558218566;9.99995160816194;0.8335081974977803;0.015562057804734988;0.01556219117173848;0.7177981788572723;-0.013405000426981695;0.7179274939566482
64.091669;1.0444592938722632;0.8331525484939538;0.797678125599841;6.229362118837426e-06;5.9632188122315195e-06;1.044855592915117;9.999950757996318;0.8335083069225662;0.015562057775664466;0.015562190392832543;0.7177981602988613;-0.013405000374949638;0.7179273673346805
64.101669;1.0444592677805766;0.8331524847817579;0.7976779941227561;6.22936962321949e-06;5.963200363824017e-06;1.0448557258817142;9.999949927860381;0.8335084215246674;0.015562057878590841;0.01556218962307521;0.7177981402882737;-0.013405000321822222;0.7179272362346761
64.111669;1.0444592461874591;0.833152424665732;0.7976778671865152;6.22937948185088e-06;5.963180701434936e-06;1.0448558544947024;9.999949112221092;0.8335085410545993;0.015562058112005703;0.01556218886408369;0.7177981191263584;-0.01340500026766256;0.7179271006211748
64.121669;1.04445922944602;0.8331523687643054;0.7976777446579082;6.229391802297691e-06;5.963159934759609e-06;1.0448559784636586;9.99994830538089;0.8335086652305957;0.015562058473031866;0.015562188117278008;0.717798097178579;-0.013405000212502844;0.7179269605040227
64.131669;1.0444592178617622;0.8331523176627614;0.7976776264239377;6.229406638511741e-06;5.963138175331766e-06;1.044856097491492;9.999947501439792;0.8335087937776696;0.015562058957074871;0.015562187383837628;0.7177980748448679;-0.013405000156342552;0.7179268159467207
64.141669;1.044459211667269;0.8331522718829284;0.7976775125148698;6.229423968132369e-06;5.963115564030882e-06;1.0448562113309843;9.999946693874833;0.8335089265132279;0.015562059557383635;0.01556218666574687;0.7177980525764271;-0.013405000099159896;0.717926667087574
64.151669;1.0444592110163238;0.833152231936176;0.7976774030781034;6.229443709120904e-06;5.963092305351626e-06;1.0448563198105123;9.999945876307336;0.8335090633620023;0.015562060265151166;0.01556218596543864;0.717798030884608;-0.013405000040935377;0.7179265141283699
64.161669;1.0444592159470822;0.8331521983987163;0.7976772982686102;6.229465744719798e-06;5.963068648639618e-06;1.0448564228033865;9.999945044425527;0.8335092042694573;0.015562061069852511;0.01556218528302003;0.717798010296826;-0.013404999981686391;0.7179263572489745
64.171669;1.0444592263743262;0.8331521718726826;0.7976771981888201;6.229489937453673e-06;5.963044829078211e-06;1.0448565201456723;9.999944196932555;0.8335093491285123;0.015562061960060245;0.015562184614376692;0.7177979912800754;-0.013404999921482632;0.717926196564494
64.181669;1.0444592420902625;0.8331521528791878;0.7976771028926363;6.229516139344535e-06;5.963021045913437e-06;1.0448566116013438;9.99994333486244;0.8335094977588846;0.015562062924538593;0.015562183952563771;0.7177979741958951;-0.013404999860421185;0.717926032197478
64.191669;1.0444592627486173;0.8331521418076141;0.7976770123932814;6.229544206491528e-06;5.962997492090928e-06;1.044856696949073;9.999942460248958;0.8335096498724074;0.015562063952605369;0.01556218329025902;0.7177979593254806;-0.013404999798586243;0.7179258643756816
64.201669;1.0444592878949746;0.8331521389151517;0.7976769266683718;6.229574005263256e-06;5.962974367188866e-06;1.0448567761039902;9.99994157487877;0.8335098050293719;0.015562065033534574;0.015562182620406474;0.7177979469066655;-0.013404999736037055;0.7179256934746359
64.211669;1.0444593169937981;0.8331521443235401;0.7976768456998751;6.229605405327732e-06;5.962951852605942e-06;1.0448568491695704;9.999940679712902;0.8335099626631605;0.015562066155976734;0.015562181935453945;0.7177979371678247;-0.01340499967283662;0.717925519983813
64.221669;1.0444593493694394;0.8331521580179171;0.7976767695319448;6.22963827810036e-06;5.962930099317114e-06;1.044856916409193;9.999939774961105;0.833510122178166;0.015562067308114722;0.015562181227451134;0.7177979303835311;-0.013404999609089082;0.7179253444650826
64.231669;1.0444593841738505;0.8331521798751383;0.7976766982576974;6.229672506762451e-06;5.962909230631204e-06;1.0448569781546797;9.999938860067347;0.833510283016807;0.015562068478120411;0.01556218048953409;0.7177979268552109;-0.0134049995449471;0.7179251675817638
64.241669;1.0444594204613902;0.8331522097081708;0.7976766319408362;6.229707991096681e-06;5.9628893321670975e-06;1.0448570347249713;9.99993793343056;0.8335104446578723;0.015562069654276678;0.015562179717227821;0.7177979267759282;-0.013404999480589076;0.7179249901045237
64.251669;1.0444594572976449;0.8331522472656102;0.7976765706011081;6.229744641716273e-06;5.96287044873469e-06;1.0448570864247708;9.999936992341128;0.8335106066129888;0.015562070824877993;0.015562178908525386;0.7177979301480281;-0.013404999416194996;0.7179248128178889
64.261669;1.044459493866113;0.8331522921911444;0.7976765142866414;6.229782373726485e-06;5.962852607848549e-06;1.0448571335952936;9.999936033185838;0.833510768434204;0.015562071978859046;0.015562178062609892;0.7177979368483598;-0.013404999351928648;0.7179246364256907
