time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.271669;1.0444595295000698;0.8331523440155051;0.7976764631296188;6.2298210960225086e-06;5.96283584826375e-06;1.0448571766877426;9.999935051789512;0.8335109297030927;0.015562073107092858;0.015562177177496058;0.7177979467363474;-0.013404999287923235;0.7179244615197363
64.281669;1.0444595635798293;0.8331524021884276;0.7976764173397646;6.229860692579635e-06;5.962820225392606e-06;1.0448572163236398;9.999934044044604;0.8335110900011106;0.01556207420254046;0.015562176248515993;0.7177979597094392;-0.013404999224287435;0.7179242885642815
64.291669;1.044459595421488;0.8331524661334087;0.7976763771594277;6.229901014278254e-06;5.962805790814818e-06;1.0448572532790337;9.999933006591574;0.8335112488819488;0.015562075259075653;0.015562175269722762;0.7177979756983448;-0.013404999161117495;0.7179241178782081
64.301669;1.0444596242849353;0.8331525353300926;0.7976763427643276;6.229941889466777e-06;5.962792572969886e-06;1.044857288444069;9.999931937132924;0.8335114058644644;0.015562076270831941;0.015562174236963851;0.7177979946267398;-0.013404999098486145;0.7179239496686386
64.311669;1.0444596494817877;0.8331526093811819;0.7976763141347784;6.229983144067121e-06;5.962780580039013e-06;1.0448573228287563;9.999930834183422;0.833511560402373;0.015562077232286685;0.01556217314911496;0.7177980163804216;-0.013404999036432443;0.7179237841326027
64.321669;1.0444596704778795;0.8331526880139858;0.797676291032614;6.230024633478692e-06;5.962769805042936e-06;1.044857357534065;9.999929696518349;0.8335117118448231;0.015562078137931895;0.015562172006645154;0.7177980408100751;-0.013404998974966055;0.71792362154922
64.331669;1.0444596869046194;0.8331527710264075;0.797676273110521;6.230066276927522e-06;5.9627602138536494e-06;1.0448573936484993;9.999928523222303;0.8335118595058457;0.015562078981778278;0.015562170810369801;0.7177980677231175;-0.013404998914074548;0.7179234622835763
64.341669;1.0444596985270909;0.8331528582384842;0.7976762600470784;6.230108053042763e-06;5.96275173099153e-06;1.0448574321681392;9.999927314109199;0.8335120027925691;0.015562079757889506;0.01556216956196331;0.7177980968514461;-0.01340499885374264;0.7179233067364984
64.351669;1.0444597052525373;0.8331529494898657;0.7976762516454483;6.230149951853597e-06;5.962744249636152e-06;1.0448574739756507;9.999926069403568;0.8335121412531;0.01556208046156508;0.015562168264504106;0.7177981278637917;-0.013404998793968668;0.7179231553081983
64.361669;1.0444597071292359;0.8331530446290923;0.7976762478585253;6.230191935707576e-06;5.962737663926734e-06;1.044857519856093;9.99992478930634;0.8335122745495831;0.015562081089665008;0.0155621669216196;0.7177981604353304;-0.013404998734764025;0.7179230083661328
64.371669;1.0444597042895452;0.8331531434797521;0.7976762487588274;6.230233932176721e-06;5.9627318807791095e-06;1.044857570536953;9.999923474053505;0.8335124023983885;0.015562081640069576;0.015562165536189075;0.7177981943058945;-0.01340499867616127;0.7179228662368508
64.381669;1.044459696925502;0.8331532458536324;0.7976762545413599;6.2302758442235484e-06;5.962726798579949e-06;1.0448576266891254;9.999922123488266;0.833512524507472;0.015562082111205683;0.015562164109997046;0.7177982292988293;-0.013404998618219813;0.7179227292478186
64.391669;1.0444596853319952;0.8331533515783189;0.7976762655424222;6.230317572218712e-06;5.962722297682638e-06;1.0448576889017935;9.99992073630021;0.8335126405587344;0.015562082501882152;0.015562162643939916;0.7177982653206685;-0.013404998561006848;0.7179225977424087
64.401669;1.044459669933273;0.8331534604808302;0.797676282189345;6.230359039008856e-06;5.962718264566235e-06;1.0448577577257063;9.999919310215818;0.8335127502393197;0.015562082811302001;0.0155621611380509;0.7177983023319254;-0.013404998504600658;0.7179224720264689
64.411669;1.0444596512312552;0.8331535723662395;0.7976763049057228;6.2304001928353265e-06;5.962714608965963e-06;1.0448578337139873;9.999917843106248;0.8335128532690751;0.015562083039011694;0.01556215959148061;0.717798340268219;-0.01340499844912993;0.7179223522949515
64.421669;1.044459629698677;0.8331536870002003;0.7976763340228482;6.230440984541833e-06;5.962711244605869e-06;1.0448579173533608;9.999916333850942;0.8335129494018733;0.015562083184977319;0.01556215800230699;0.717798378964668;-0.013404998394779166;0.7179222386016517
64.431669;1.044459605731342;0.8331538040928815;0.7976763697092768;6.230481356040949e-06;5.962708080359056e-06;1.0448580090087622;9.999914782085654;0.8335130384414322;0.015562083250074854;0.015562156368001718;0.7177984181620937;-0.013404998341742693;0.7179221309232643
64.441669;1.0444595797020484;0.8331539233365525;0.7976764119728734;6.230521249684689e-06;5.962705053404342e-06;1.0448581089981743;9.99991318697561;0.8335131202955665;0.015562083236165104;0.015562154687307246;0.7177984575525383;-0.013404998290188644;0.7179220292676449
64.451669;1.044459552008807;0.8331540444787889;0.7976764607306438;6.230560612926843e-06;5.962702156136477e-06;1.0448582176638899;9.999911546470864;0.8335131950368334;0.015562083145495384;0.015562152961227513;0.7177984967842763;-0.01340499824025992;0.7179219337078635
64.461669;1.044459523103105;0.83315416734246;0.797676515835273;6.230599398824094e-06;5.962699426443869e-06;1.0448583352975342;9.999909857985173;0.8335132629137972;0.015562082980201956;0.0155621511914876;0.7177985354801151;-0.013404998192085354;0.7179218443337563
64.471669;1.0444594935647544;0.8331542917798862;0.7976765770464509;6.230637566981303e-06;5.96269692363624e-06;1.0448584619994299;9.999908119395197;0.8335133242819466;0.015562082742044282;0.01556214937863946;0.7177985733263498;-0.013404998145794234;0.7179217611999883
64.481669;1.0444594641440432;0.8331544176062471;0.7976766440407894;6.2306750813722465e-06;5.962694708821977e-06;1.0448585976310603;9.999906329663036;0.8335133794643812;0.0155620824324811;0.015562147521809473;0.7177986101562608;-0.013404998101527118;0.717921684304901
64.491669;1.0444594356886983;0.833154544545384;0.7976767164830885;6.230711914903276e-06;5.962692833484569e-06;1.0448587418672346;9.99990448924145;0.8335134286121003;0.01556208205298527;0.015562145619021417;0.7177986459449615;-0.01340499805941104;0.7179216135769431
64.501669;1.04445940903531;0.8331546722486837;0.7976767941083945;6.23074806132927e-06;5.9626913442356035e-06;1.0448588942648283;9.999902599763091;0.8335134716732416;0.01556208160544945;0.015562143667289917;0.7177986807310686;-0.013404998019532224;0.7179215488494954
64.511669;1.0444593849333432;0.8331548003949559;0.7976768767485001;6.230783541561892e-06;5.962690296456493e-06;1.0448590543081455;9.9999006633075;0.8335135084768666;0.015562081092732166;0.015562141663837866;0.7177987145432482;-0.01340499798195264;0.7179214898454102
64.521669;1.0444593640060027;0.8331549287182005;0.7976769642871394;6.230818399381292e-06;5.962689749941955e-06;1.0448592213976058;9.999898682006313;0.8335135388206659;0.015562080518725098;0.015562139607531942;0.7177987473995087;-0.013404997946737903;0.7179214361975578
64.531669;1.0444593467818788;0.8331550568848058;0.7976770565957925;6.230852699466995e-06;5.962689752948033e-06;1.0448593948304872;9.999896657789913;0.8335135625063846;0.01556207988801224;0.01556213749850686;0.7177987793727166;-0.013404997913967464;0.7179213874992402
64.541669;1.0444593337709236;0.833155184367348;0.7976771534993878;6.23088653657945e-06;5.962690340903601e-06;1.0448595738548956;9.999894592178618;0.8335135793752207;0.015562079205437347;0.015562135337612847;0.7177988106473334;-0.013404997883728077;0.7179213433475374
64.551669;1.044459325503621;0.833155310435059;0.7976772547995217;6.2309200349141116e-06;5.962691548405698e-06;1.044859757733585;9.99989248639417;0.8335135893856064;0.015562078475354256;0.015562133126758948;0.7177988415108915;-0.013404997856096794;0.7179213033516122
64.561669;1.0444593225533059;0.8331554342633969;0.7976773603107072;6.23095332738053e-06;5.962693417247357e-06;1.0448599457443022;9.999890341868834;0.8335135926586498;0.015562077701090948;0.015562130868727533;0.7177988722898592;-0.013404997831129877;0.7179212671198529
64.571669;1.0444593255613381;0.8331555551048805;0.7976774698332879;6.230986545684762e-06;5.96269600365949e-06;1.0448601371605393;9.999888161048965;0.8335135894050479;0.015562076885124176;0.015562128566502818;0.717798903258825;-0.013404997808858362;0.717921234248284
64.581669;1.044459335180774;0.8331556723952381;0.7976775830867054;6.231019827213306e-06;5.962699397575739e-06;1.0448603312778402;9.99988594808001;0.8335135797858136;0.01556207602931222;0.015562126222740112;0.7177989345735512;-0.013404997789285302;0.7179212043210269
64.591669;1.0444593519796352;0.8331557857458577;0.7976776996957298;6.23105329875465e-06;5.962703727314851e-06;1.044860527455407;9.999883708875238;0.8335135638606697;0.015562075134405093;0.015562123839234915;0.7177989662793461;-0.013404997772393352;0.7179211769479413
64.601669;1.0444593764474142;0.8331558949056627;0.797677819257176;6.231087042929953e-06;5.962709132429288e-06;1.0448607251117383;9.99988145066945;0.8335135417170267;0.015562074199599865;0.015562121416700518;0.7177989983440118;-0.013404997758162592;0.7179211518206987
64.611669;1.0444594090492287;0.8331559997297996;0.7976779413871061;6.231121100180629e-06;5.962715743298387e-06;1.0448609237198099;9.999879181431206;0.8335135136485063;0.015562073223261507;0.015562118955053378;0.71779903068739;-0.013404997746579344;0.7179211287013105
64.621669;1.0444594502196005;0.8331561001243444;0.7976780656738881;6.231155504524765e-06;5.9627236853334726e-06;1.0448611228255331;9.999876909322582;0.8335134801729324;0.015562072204037509;0.015562116453453696;0.7177990632418026;-0.013404997737620482;0.7179211073502553
64.631669;1.0444595003447954;0.8331561959860608;0.7976781916259252;6.23119030872331e-06;5.962733081314448e-06;1.0448613220104102;9.999874642409804;0.8335134419025536;0.015562071141632328;0.015562113909803553;0.7177990959622115;-0.013404997731230349;0.717921087497599
64.641669;1.044459559763936;0.8331562871883924;0.7976783187197436;6.2312255877721666e-06;5.962744035068529e-06;1.044861520828914;9.999872388247612;0.8335133994157032;0.015562070037609366;0.015562111320962307;0.7177991287866147;-0.013404997727317876;0.7179210688847052
64.651669;1.0444596287511096;0.833156373612571;0.7976784465092602;6.231261422821426e-06;5.9627566045444715e-06;1.0448617188311569;9.999870152964387;0.8335133531724983;0.015562068895527768;0.015562108684015473;0.7177991616713961;-0.013404997725765488;0.7179210513330396
64.661669;1.0444597074731516;0.8331564551750631;0.7976785746805163;6.23129787348581e-06;5.962770786523484e-06;1.0448619156350487;9.999867940663357;0.8335133035049406;0.015562067720137032;0.015562105996832293;0.7177991946354224;-0.013404997726429871;0.7179210348021428
64.671669;1.0444597959667992;0.8331565318429108;0.7976787030179313;6.231334971365017e-06;5.962786527607243e-06;1.0448621109891152;9.999865753767853;0.8335132507162081;0.01556206651677;0.015562103257459834;0.7177992277345188;-0.013404997729135391;0.7179210194084109
64.681669;1.044459894187429;0.8331566036431236;0.7976788313482404;6.231372734001736e-06;5.962803742535514e-06;1.0448623047993781;9.99986359394457;0.8335131951412472;0.015562065290866614;0.015562100463743626;0.7177992610463043;-0.013404997733676396;0.7179210053849175
64.691669;1.04446000205114;0.8331566706266873;0.7976789595337742;6.231411175944551e-06;5.962822321128123e-06;1.0448624970548397;9.999861462831634;0.833513137059667;0.015562064047855942;0.015562097613775139;0.7177992946636678;-0.01340499773984534;0.7179209929892362
64.701669;1.0444601193833922;0.8331567328088161;0.7976790875192481;6.231450317352632e-06;5.962842131802931e-06;1.0448626877501306;9.99985936183022;0.8335130765988412;0.015562062794803697;0.015562094706983318;0.7177993286560649;-0.01340499774746913;0.7179209824138202
64.711669;1.0444602458898602;0.8331567901702601;0.7976792153561624;6.231490177938674e-06;5.962863023402934e-06;1.0448628769405475;9.999857291509878;0.8335130137338411;0.015562061542167709;0.015562091745602077;0.7177993630453976;-0.013404997756415122;0.7179209737588985
64.721669;1.0444603811601954;0.833156842717731;0.7976793431639393;6.2315307559507575e-06;5.962884837100729e-06;1.0448630648018795;9.999855251560273;0.8335129483216367;0.015562060302538993;0.015562088735484978;0.7177993978232926;-0.01340499776657484;0.7179209670754274
64.731669;1.0444605245734326;0.8331568905364254;0.7976794710770732;6.231572022660865e-06;5.962907442860858e-06;1.0448632515333813;9.999853240891744;0.8335128801386916;0.015562059087234145;0.015562085685165058;0.7177994329849484;-0.01340499777786342;0.7179209624383305
64.741669;1.0444606752301027;0.8331569338270242;0.7976795991947747;6.231613929961795e-06;5.962930775001074e-06;1.0448634372165053;9.999851257617884;0.8335128089317189;0.015562057903729656;0.015562082604028504;0.7177994685481068;-0.01340499779022503;0.717920959978272
64.751669;1.0444608320520956;0.8331569729320117;0.7976797275245114;6.231656406972768e-06;5.962954828977802e-06;1.0448636218252847;9.999849299141278;0.8335127344345201;0.01556205675521931;0.01556207950124302;0.7177995045453236;-0.013404997803620474;0.7179209598434012
64.761669;1.0444609939289433;0.8331570083059581;0.7976798559683714;6.231699349649264e-06;5.962979620871151e-06;1.0448638052819639;9.99984736224224;0.8335126563824851;0.015562055641462177;0.015562076385250145;0.7177995410101622;-0.01340499781801515;0.7179209621806912
64.771669;1.044461159821949;0.8331570404482208;0.797679984377971;6.2317426269258996e-06;5.963005164813994e-06;1.0448639873870917;9.999845443337481;0.8335125745828695;0.015562054560199651;0.015562073263491941;0.7177995779803806;-0.013404997833378965;0.7179209671915123
64.781669;1.0444613288245792;0.8331570698742433;0.7976801125978372;6.231786106791658e-06;5.963031487351369e-06;1.0448641677837778;9.9998435389898;0.8335124889606365;0.015562053509530846;0.015562070142856235;0.7177996155139961;-0.013404997849691304;0.7179209751670467
64.791669;1.0444615001520168;0.8331570971000568;0.7976802404519949;6.231829675960575e-06;5.963058629469043e-06;1.0448643460882068;9.999841646372394;0.8335123995389736;0.01556205248924222;0.015562067029742083;0.7177996537020503;-0.013404997866957261;0.7179209864450472
64.801669;1.0444616731013614;0.8331571225669385;0.7976803677447674;6.231873244129694e-06;5.9630866238723465e-06;1.0448645220480697;9.999839763640397;0.8335123064386015;0.015562051499520897;0.015562063929318621;0.7177996926624021;-0.013404997885222075;0.7179210013349495
64.811669;1.0444618470355738;0.8331571465660662;0.797680494277593;6.231916737427202e-06;5.963115475474589e-06;1.0448646956369918;9.999837890353849;0.8335122099125817;0.015562050540085698;0.015562060845514206;0.7177997325089394;-0.013404997904558586;0.7179210200492342
64.821669;1.0444620213947768;0.8331571692621017;0.7976806198593801;6.231960071800733e-06;5.9631451504422895e-06;1.0448648670965617;9.999836027604344;0.8335121103255457;0.015562049610842817;0.015562057781774859;0.7177997733216877;-0.013404997925034199;0.7179210426898094
64.831669;1.0444621957762716;0.83315719077132;0.7976807443672517;6.232003123977215e-06;5.963175564530047e-06;1.0448650368891996;9.999834177361256;0.8335120080547778;0.015562048711589394;0.015562054742138776;0.7177998151133066;-0.013404997946674482;0.7179210693036413
64.841669;1.044462370000083;0.8331572112319805;0.7976808678076623;6.232045734041516e-06;5.963206578472901e-06;1.044865205558461;9.999832341828125;0.833511903434307;0.015562047841182548;0.015562051732101347;0.7177998577722076;-0.013404997969445082;0.7179210999041191
64.851669;1.0444625439680768;0.833157230868889;0.7976809902859976;6.232087728173873e-06;5.963238011540807e-06;1.0448653736040405;9.999830523849456;0.8335117968210435;0.015562046998099115;0.01556204875798204;0.7177999010462107;-0.01340499799327573;0.717921134428463
64.861669;1.0444627174358836;0.8331572499971167;0.7976811119438711;6.232128931396994e-06;5.963269658719725e-06;1.044865541413394;9.999828727449568;0.8335116886879343;0.015562046181251716;0.01556204582580235;0.717799944613618;-0.013404998018110185;0.7179211727333031
64.871669;1.0444628899980732;0.8331572689329592;0.7976812329320399;6.232169170503203e-06;5.9633013012294245e-06;1.0448657091911986;9.999826957272605;0.8335115796308257;0.015562045389460764;0.015562042941522405;0.7177999881644456;-0.013404998043935109;0.7179212146351295
64.881669;1.0444630612369135;0.833157287908411;0.7976813533935925;6.232208280218223e-06;5.963332721136711e-06;1.0448658769275452;9.999825217492397;0.8335114703048351;0.015562044620430109;0.015562040111398065;0.7178000313984917;-0.013404998070765863;0.7179212599166831
64.891669;1.0444632307589723;0.8331573070593628;0.7976814734481437;6.232246115052716e-06;5.963363719186871e-06;1.0448660444438866;9.999823510715407;0.8335113613604257;0.01556204387074303;0.015562037340863137;0.7178000739710211;-0.0134049980986098;0.717921308300814
64.901669;1.0444633981227136;0.833157326458893;0.7976815931847429;6.232282550436763e-06;5.963394119890304e-06;1.0448662114081457;9.999821836958695;0.8335112534068695;0.015562043136913865;0.015562034633414663;0.7178001154827311;-0.013404998127447098;0.7179213594358952
64.911669;1.0444635628326113;0.8331573461705691;0.7976817126390333;6.232317468867515e-06;5.963423767066542e-06;1.0448663772985236;9.999820193860877;0.8335111469836074;0.015562042416188405;0.015562031990504602;0.7178001555266508;-0.01340499815724684;0.7179214129183329
64.921669;1.0444637243976438;0.8331573663049515;0.7976818317910018;6.232350758184036e-06;5.9634525281869956e-06;1.044866541427424;9.999818578516587;0.8335110425258858;0.015562041706146633;0.015562029411166377;0.7178001937318725;-0.01340499818799157;0.7179214683595064
64.931669;1.0444638823701395;0.8331573870314279;0.7976819506409488;6.23238232145549e-06;5.963480295686582e-06;1.0448667030016323;9.999816989122968;0.8335109403661458;0.01556204100364933;0.015562026891803743;0.7178002297860331;-0.013404998219687393;0.717921525441693
64.941669;1.0444640363289992;0.8331574085121413;0.7976820692722678;6.232412073488882e-06;5.963506963215382e-06;1.0448668611290612;9.999815425134454;0.8335108407835883;0.01556204030415655;0.015562024427816354;0.7178002634733929;-0.013404998252363656;0.71792158390678
64.951669;1.0444641858556516;0.83315743082381;0.7976821878150187;6.232439936169245e-06;5.9635323904991715e-06;1.0448670148173635;9.99981388691429;0.8335107440443678;0.015562039601987947;0.015562022016368391;0.7178002947000496;-0.013404998286061131;0.7179216434938325
64.961669;1.0444643305718846;0.8331574539552714;0.7976823063980075;6.232465846196497e-06;5.963556393264657e-06;1.0448671630069528;9.99981237556552;0.8335106503983986;0.015562038892057303;0.015562019657603067;0.7178003234561227;-0.013404998320822994;0.7179217038789718
64.971669;1.04446447017651;0.8331574778210168;0.7976824251646982;6.232489756582635e-06;5.963578773028861e-06;1.0448673046330652;9.999810892154802;0.8335105600494409;0.015562038171879877;0.015562017353133718;0.7178003497660932;-0.013404998356697487;0.7179217646658292
64.981669;1.0444646043946229;0.8331575022443418;0.7976825443108287;6.232511628151752e-06;5.96359936064377e-06;1.0448674387339563;9.999809436479254;0.8335104731390925;0.015562037441521818;0.015562015104217605;0.7178003736755656;-0.01340499839372443;0.717921825394858
64.991669;1.0444647328956693;0.83315752699546;0.7976826640912015;6.232531408956411e-06;5.9636180408882785e-06;1.0448675645281575;9.99980800683137;0.8335103897562779;0.015562036702759812;0.01556201291175383;0.7178003952353358;-0.013404998431921247;0.717921885540583
65.001669;1.0444648553251115;0.8331575518543277;0.7976827847938545;6.232549001651888e-06;5.96363474290016e-06;1.0448676813926587;9.999806601328773;0.8335103099543566;0.0155620359594919;0.015562010776988638;0.7178004144733396;-0.013404998471300144;0.7179219445594596
65.011669;1.0444649714333365;0.8331575766048174;0.7976829066773634;6.232564265576859e-06;5.963649409075859e-06;1.0448677888334836;9.99980521933345;0.8335102337730177;0.015562035217700283;0.015562008701939486;0.7178004314181985;-0.013404998511876315;0.7179220019459388
65.021669;1.0444650810725244;0.8331576010073888;0.7976830298734032;6.23257706504882e-06;5.963661975871885e-06;1.0448678865050995;9.99980386146672;0.8335101612431054;0.015562034484589975;0.015562006689992951;0.7178004461386394;-0.013404998553640378;0.7179220572092162
65.031669;1.0444651840315509;0.8331576247961493;0.7976831543434278;6.232587304206002e-06;5.963672375564078e-06;1.0448679742287554;9.99980252876191;0.833510092376524;0.015562033768595326;0.015562004746398864;0.7178004587118257;-0.013404998596536355;0.7179221098677643
65.041669;1.0444652799545078;0.8331576476893371;0.79768327993208;6.232594931288359e-06;5.963680548482469e-06;1.0448680519902003;9.999801222034115;0.8335100271936429;0.015562033079144368;0.01556200287839168;0.7178004691838203;-0.01340499864046952;0.7179221595032632
65.051669;1.0444653684064054;0.8331576694280088;0.7976834064310522;6.232599942185121e-06;5.963686459113947e-06;1.0448681199235992;9.99979994154789;0.8335099657428593;0.015562032425349996;0.015562001095122825;0.7178004775739227;-0.013404998685324764;0.7179222057819603
65.061669;1.0444654489537983;0.8331576898380516;0.7976835336298631;6.232602379667213e-06;5.963690096976218e-06;1.0448681782719431;9.99979868694255;0.8335099080141584;0.015562031815239264;0.015561999406713604;0.7178004838616586;-0.013404998730986223;0.7179222484576626
65.071669;1.044465521240861;0.8331577088594454;0.7976836613841384;6.23260231852821e-06;5.963691465154421e-06;1.0448682273318766;9.99979745791577;0.8335098538155016;0.015562031256380712;0.015561997822269238;0.7178004879817161;-0.013404998777358469;0.717922287373353
65.081669;1.0444655850811015;0.8331577264909865;0.7976837896369902;6.232599849429556e-06;5.963690589408302e-06;1.0448682674082652;9.999796255573402;0.8335098027555139;0.015562030756874765;0.015561996347843185;0.7178004898852063;-0.013404998824374528;0.7179223224122157
65.091669;1.044465640502833;0.8331577427123403;0.7976839183454661;6.232595068387117e-06;5.9636875346151865e-06;1.044868298803136;9.999795083008673;0.833509754324961;0.015562030325047525;0.015561994985238631;0.7178004895744884;-0.013404998871993158;0.7179223534271827
65.101669;1.0444656877064613;0.8331577574906979;0.797684047391989;6.2325880641364885e-06;5.963682394214231e-06;1.0448683218487882;9.999793944255929;0.8335097079656775;0.015562029968388536;0.015561993732508718;0.7178004870434996;-0.01340499892020209;0.7179223802189983
65.111669;1.044465726980589;0.8331577708202473;0.7976841765777304;6.232578886482329e-06;5.963675255259255e-06;1.0448683369392533;9.999792842910109;0.8335096630859643;0.015562029693038396;0.015561992586020914;0.7178004822190387;-0.013404998969010932;0.7179224025882018
65.121669;1.0444657586407173;0.8331577827028273;0.7976843056871015;6.2325675122176275e-06;5.963666157605692e-06;1.044868344479605;9.99979178191383;0.8335096191100094;0.015562029503721661;0.015561991542009468;0.7178004749523599;-0.01340499901842038;0.7179224204159796
65.131669;1.0444657830051356;0.833157793100953;0.797684434531712;6.232553854762186e-06;5.9636550846581e-06;1.0448683447546843;9.999790764351784;0.8335095755967028;0.015562029404357495;0.01556199059649688;0.7178004650185575;-0.013404999068403683;0.7179224336852209
65.141669;1.0444658004019511;0.8331578019067999;0.7976845629628888;6.232537797127765e-06;5.963642006370388e-06;1.0448683378683499;9.999789794293733;0.8335095322695979;0.015562029398706068;0.015561989745541021;0.7178004521270333;-0.013404999118922612;0.7179224424297547
65.151669;1.044465811179066;0.8331578089433059;0.7976846909093226;6.232519193830985e-06;5.9636269309837475e-06;1.0448683238273764;9.999788877160396;0.8335094889150472;0.015562029489774653;0.01556198898675716;0.7178004359636598;-0.01340499916994538;0.7179224466959361
65.161669;1.044465815688554;0.8331578140072772;0.7976848183960712;6.2324978727815725e-06;5.963609918436379e-06;1.044868302622408;9.999788019302583;0.8335094453474827;0.01556202967850614;0.015561988319760078;0.7178004162563596;-0.01340499922143514;0.7179224465617683
65.171669;1.0444658142836134;0.8331578169285236;0.7976849455203369;6.232473676486637e-06;5.963591052604435e-06;1.0448682742531612;9.999787226638908;0.8335094014639999;0.015562029963317051;0.015561987744583046;0.7178003928214941;-0.013404999273323726;0.7179224421764772
65.181669;1.0444658073800048;0.8331578176043902;0.7976850724459628;6.232446488468969e-06;5.963570415466445e-06;1.0448682387871098;9.99978650331001;0.8335093572408939;0.015562030341737294;0.015561987260321259;0.7178003655333609;-0.013404999325510859;0.7179224337714732
65.191669;1.044465795525286;0.8331578159918805;0.7976851993864822;6.2324162147305706e-06;5.9635481115812496e-06;1.0448681964326192;9.999785851623898;0.8335093126935544;0.015562030812674777;0.015561986865180167;0.7178003342598768;-0.013404999377887908;0.717922421630337
65.201669;1.0444657793671028;0.8331578120825947;0.7976853265359654;6.232382777730968e-06;5.963524311103442e-06;1.0448681475637864;9.99978527320558;0.8335092678775311;0.015562031376209267;0.015561986557149665;0.7178002988570625;-0.013404999430346563;0.7179224060702412
65.211669;1.044465759570686;0.8331578058992077;0.7976854540256425;6.232346141864942e-06;5.963499255813421e-06;1.0448680926879759;9.999784770229361;0.8335092229338137;0.015562032031417363;0.015561986334925212;0.7178002591908869;-0.013404999482781205;0.7179223874645422
65.221669;1.0444657368273815;0.8331577974995047;0.7976855819619093;6.23230632651946e-06;5.963473238939399e-06;1.044868032404952;9.999784345686253;0.8335091781244792;0.015562032775352747;0.01556198619834373;0.7178002151311853;-0.01340499953510609;0.7179223662357519
65.231669;1.0444657119124898;0.8331577869408724;0.797685710474641;6.232263391486453e-06;5.963446584452816e-06;1.0448679673909589;9.999784002759602;0.8335091337823017;0.015562033603984364;0.015561986147937823;0.7178001665723689;-0.01340499958726133;0.7179223427907118
65.241669;1.0444656856826244;0.8331577742069165;0.7976858397070951;6.232217410994017e-06;5.963419629352663e-06;1.0448678983246096;9.9997837440516;0.8335090902235733;0.015562034513296923;0.015561986184845979;0.7178001135125014;-0.013404999639202768;0.7179223174781312
65.251669;1.0444656590744261;0.8331577591449956;0.7976859697950061;6.232168453343758e-06;5.96339270335264e-06;1.044867825742566;9.999783570870633;0.833509047710943;0.015562035499442455;0.015561986311304368;0.7178000561195312;-0.013404999690889572;0.7179222905977231
65.261669;1.044465633127063;0.8331577414413426;0.7976861008820092;6.2321165849947445e-06;5.96336611140228e-06;1.0448677499411174;9.999783483148192;0.8335090064435071;0.015562036558434796;0.015561986531165844;0.7177999947333166;-0.01340499974227249;0.7179222623976133
65.271669;1.0444656089299067;0.8331577206325286;0.7976862331374096;6.232061895474096e-06;5.963340131622852e-06;1.0448676709444884;9.999783480307665;0.8335089665481046;0.015562037686123536;0.01556198685034269;0.7177999298172942;-0.013404999793298128;0.7179222330408666
65.281669;1.0444655875345241;0.8331576961654558;0.7976863667448574;6.2320045083151315e-06;5.9633150171558014e-06;1.044867588525356;9.99978356200388;0.8335089280796666;0.015562038878889925;0.015561987276129096;0.7177998618810589;-0.013404999843924332;0.7179222025941908
65.291669;1.044465569900873;0.8331576674852648;0.7976865018707807;6.231944562159833e-06;5.963290994335003e-06;1.0448675022930527;9.999783728165019;0.8335088910297848;0.015562040134607371;0.015561987815476028;0.7177997914186032;-0.013404999894121743;0.717922171064215
65.301669;1.0444655568214578;0.8331576340739547;0.7976866386347564;6.231882182529073e-06;5.9632682663304115e-06;1.0448674117759758;9.999783978794227;0.8335088553252893;0.015562041452227006;0.015561988474160108;0.7177997189202336;-0.013404999943863922;0.7179221384382863
65.311669;1.0444655488344157;0.833157595420655;0.7976867771056235;6.231817471567092e-06;5.963247012971748e-06;1.0448673164665014;9.999784313974553;0.8335088208046759;0.015562042829769605;0.015561989257093052;0.7177996449035442;-0.013404999993127683;0.7179221046795373
65.321669;1.044465546212029;0.8331575509870375;0.7976869173072009;6.231750529226104e-06;5.96322737522018e-06;1.0448672158961163;9.999784734252298;0.8335087872061713;0.015562044263753603;0.015561990168417467;0.7177995698365;-0.01340500004189558;0.7179220697003802
65.331669;1.0444655490130825;0.833157500206081;0.7976870591771784;6.231681489290892e-06;5.9632094397115805e-06;1.0448671097159985;9.999785240848615;0.8335087542035409;0.015562045751143363;0.015561991211686277;0.7177994940128117;-0.013405000090136126;0.7179220333839181
65.341669;1.0444655571554853;0.8331574425213696;0.7976872025305288;6.231610544653792e-06;5.9631932399132265e-06;1.044866997722099;9.999785835087641;0.8335087214650888;0.015562047290362448;0.015561992391005783;0.7177994175658954;-0.013405000137776039;0.7179219956483166
65.351669;1.0444655705088877;0.8331573774663616;0.7976873471280863;6.23153794861522e-06;5.9631787589989874e-06;1.0448668798298495;9.999786517559205;0.8335086886639885;0.015562048880138374;0.015561993711213468;0.7177993406011645;-0.013405000184692097;0.7179219564708258
65.361669;1.0444655889497751;0.8331573047189061;0.7976874927668766;6.23146398165817e-06;5.963165919505701e-06;1.0448667559961449;9.999787287981091;0.8335086554520265;0.015562050518490671;0.01556199517584067;0.717799263269676;-0.013405000230722828;0.7179219158459672
65.371669;1.0444656123244536;0.8331572240683145;0.7976876392912966;6.231388904934037e-06;5.963154584561954e-06;1.0448666261341362;9.999788145731847;0.8335086214739037;0.015562052202539662;0.015561996785423172;0.7177991857324516;-0.013405000275687648;0.7179218737599253
65.381669;1.044465640388204;0.8331571353307495;0.7976877866107552;6.231312947719264e-06;5.963144589262235e-06;1.0448664901068718;9.999789090077133;0.8335085863937036;0.015562053928551126;0.015561998537831958;0.7177991081046385;-0.0134050003193975;0.7179218302265583
65.391669;1.044465672830382;0.8331570382736662;0.797687934741693;6.2312363134344115e-06;5.963135773722217e-06;1.044866347799193;9.99979011965155;0.8335085499149061;0.015562055692378295;0.015562000429610626;0.7177990304429058;-0.013405000361654805;0.7179217853074991
65.401669;1.044465709359185;0.8331569325985333;0.7976880837610738;6.231159152304946e-06;5.9631279946113285e-06;1.0448661991916564;9.999791231840613;0.8335085118184439;0.015562057490234506;0.015562002456950533;0.717798952767049;-0.013405000402274755;0.7179217390708369
65.411669;1.0444657496745124;0.8331568180279627;0.7976882337150879;6.23108152697366e-06;5.963121118780607e-06;1.0448660443726365;9.999792422572156;0.8335084719669501;0.015562059318975037;0.015562004615828375;0.7177988750951334;-0.013405000441130896;0.7179216915419676
65.421669;1.0444657933569;0.8331566944365504;0.7976883845995868;6.231003420218693e-06;5.9631150063724515e-06;1.0448658835153382;9.999793686565168;0.8335084302757657;0.015562061175134834;0.015562006901776643;0.7177987974725445;-0.013405000478167811;0.717921642663137
65.431669;1.044465839909064;0.8331565618867076;0.7976885363938215;6.230924775596528e-06;5.963109500793715e-06;1.0448657168769755;9.999795018084548;0.8335083866845933;0.015562063053666022;0.015562009309078572;0.7177987199555946;-0.01340500051336366;0.7179215922658605
65.441669;1.0444658889404381;0.8331564205633154;0.7976886890952627;6.2308455474687225e-06;5.963104442751249e-06;1.0448655448093715;9.999796411624436;0.8335083411385803;0.015562064948036566;0.015562011829453215;0.7177986425526443;-0.013405000546689213;0.7179215400916377
65.451669;1.0444659402808454;0.8331562707244442;0.7976888427376562;6.230765741272337e-06;5.963099698921308e-06;1.0448653677431512;9.999797861940165;0.8335082936464724;0.015562066851001737;0.015562014452412024;0.717798565221839;-0.013405000578093343;0.7179214858260844
65.461669;1.0444659939071999;0.8331561127131846;0.7976889973833791;6.230685429393819e-06;5.963095169718791e-06;1.0448651861403946;9.99979936415873;0.8335082443777992;0.015562068754716678;0.015562017168209926;0.7177984879783706;-0.013405000607506374;0.7179214291349115
65.471669;1.0444660497173242;0.8331559469803687;0.7976891530805283;6.230604735879533e-06;5.963090772403461e-06;1.0448650004371456;9.99980091434298;0.833508193650861;0.015562070650978572;0.015562019970511112;0.7177984110046383;-0.013405000634846105;0.7179213697375089
65.481669;1.0444661073446098;0.8331557740933934;0.7976893097862122;6.230523795938395e-06;5.963086436409421e-06;1.0448648109783782;9.999802509230456;0.8335081418187799;0.015562072532001097;0.015562022855998704;0.7177983346404323;-0.01340500066002745;0.7179213074381033
65.491669;1.044466166178546;0.8331555947419981;0.7976894673345332;6.230442729500111e-06;5.963082105710532e-06;1.0448646179723624;9.999804144911804;0.8335080891743449;0.0155620743906613;0.015562025822398724;0.7177982592793432;-0.013405000682973064;0.7179212420896003
65.501669;1.0444662254964325;0.8331554096896985;0.7976896255096948;6.230361648904189e-06;5.963077717669142e-06;1.044864421542975;9.999805816101496;0.8335080359411936;0.015562076220443546;0.01556202886772358;0.7177981852878352;-0.013405000703610722;0.7179211736156723
65.511669;1.0444662845480344;0.8331552196564869;0.7976897841096819;6.230280664817663e-06;5.963073174007958e-06;1.0448642218831952;9.999807516596121;0.8335079823286339;0.015562078015583429;0.015562031990411498;0.71779811299425;-0.013405000721853112;0.717921102073484
65.521669;1.0444663426098437;0.833155025234603;0.7976899429171628;6.230199871904165e-06;5.963068339285193e-06;1.0448640193863326;9.999809240146018;0.8335079285570939;0.015562079770988058;0.015562035189232366;0.7177980427074907;-0.013405000737570897;0.7179210276342655
65.531669;1.0444663990532141;0.8331548268667284;0.7976901016751788;6.2301193405488995e-06;5.96306307326436e-06;1.0448638146273834;9.999810980934459;0.8335078748194542;0.0155620814826811;0.015562038462918353;0.717797974710747;-0.013405000750589964;0.7179209505224253
65.541669;1.0444664534052228;0.8331546248758455;0.7976902601189235;6.2300391299868125e-06;5.963057269118972e-06;1.0448636082141558;9.99981273333768;0.8335078212472886;0.015562083148863138;0.01556204180911696;0.71779790922837;-0.01340500076072481;0.7179208710030133
65.551669;1.044466505374385;0.8331544195838393;0.7976904180169351;6.229959307481076e-06;5.963050867398197e-06;1.0448634006626183;9.999814491581924;0.8335077679451732;0.015562084770118707;0.015562045222961127;0.7177978464292686;-0.013405000767815622;0.7179207893957001
65.561669;1.0444665547758447;0.8331542114403164;0.7976905751970086;6.2298799596753e-06;5.963043844241095e-06;1.0448631923834337;9.999816249677654;0.833507715067897;0.015562086349104443;0.015562048696220741;0.7177977864637389;-0.013405000771753028;0.7179207060609956
65.571669;1.0444666013955821;0.8331540010506431;0.7976907315257432;6.2298011976873775e-06;5.96303618541216e-06;1.0448629837025498;9.999818001497978;0.8335076628323472;0.015562087890570335;0.015562052217581815;0.717797729440181;-0.01340500077249473;0.7179206213436224
65.581669;1.0444666449498106;0.8331537891179186;0.7976908868233854;6.229723155481338e-06;5.963027869589349e-06;1.044862774865723;9.999819741198094;0.8335076114414772;0.015562089400887706;0.015562055774628325;0.717797675368573;-0.013405000770068754;0.7179205355281781
65.591669;1.0444666851415103;0.8331535763466208;0.7976910408181699;6.229645977375502e-06;5.963018882963099e-06;1.0448625660711344;9.99982146370053;0.8335075610361504;0.015562090886219654;0.015562059356551425;0.717797624182716;-0.013405000764579978;0.7179204488671799
65.601669;1.0444667217379513;0.8331533633749432;0.7976911932146105;6.22956980375775e-06;5.9630092342268335e-06;1.044862357491032;9.99982316470902;0.833507511714806;0.015562092349973317;0.015562062955225466;0.7177975758088427;-0.013405000756230048;0.7179203616267281
65.611669;1.0444667546292707;0.833153150765634;0.7976913437644826;6.229494766145616e-06;5.962998939197614e-06;1.0448621492617216;9.999824840564315;0.8335074635547713;0.015562093791819468;0.015562066564751268;0.7177975301933935;-0.013405000745307033;0.7179202740703265
65.621669;1.0444667838214508;0.8331529390052776;0.7976914922677287;6.229420977379046e-06;5.962988000523111e-06;1.044861941507695;9.999826488625656;0.8335074166161791;0.015562095208968937;0.015562070180707738;0.7177974872962909;-0.013405000732138139;0.717920186413609
65.631669;1.0444668094211365;0.8331527285474828;0.79769163854839;6.229348512369222e-06;5.962976399964215e-06;1.0448617343547006;9.999828107703319;0.8335073709564659;0.015562096597504382;0.015562073798755346;0.7177974470678128;-0.013405000717063058;0.717920098823855
65.641669;1.0444668316568801;0.8331525199094224;0.7976917824340938;6.229277405851932e-06;5.962964095272664e-06;1.0448615278783038;9.999829697467165;0.8335073266419056;0.015562097952748835;0.01556207741338919;0.7177974094013594;-0.013405000700427666;0.7179200114506133
65.651669;1.044466850851218;0.8331523136943442;0.7976919237470632;6.22920767230494e-06;5.962951021860559e-06;1.0448613220355998;9.999831257492716;0.8335072837414621;0.015562099269392797;0.01556208101848997;0.7177973740809441;-0.013405000682569525;0.7179199244319115
65.661669;1.0444668673174533;0.8331521105242803;0.7976920623036167;6.2291393274521956e-06;5.962937106466136e-06;1.0448611166360455;9.999832787082592;0.8335072423298037;0.015562100541775339;0.015562084608843126;0.7177973407564637;-0.0134050006638103;0.7179198379060324
65.671669;1.044466881243197;0.8331519109917077;0.7976921979329331;6.229072402368314e-06;5.962922288627288e-06;1.0448609113988987;9.99983428549979;0.8335072024841834;0.015562101764473639;0.01556208818111663;0.717797308965996;-0.01340500064444574;0.7179197520696886
65.681669;1.044466892656378;0.833151715657067;0.7976923305025817;6.229006946343097e-06;5.9629065281190895e-06;1.044860706029185;9.99983575194529;0.8335071642547757;0.015562102932429297;0.015562091734467133;0.717797278184645;-0.013405000624726411;0.7179196672413062
65.691669;1.044466901557637;0.8331515250387642;0.7976924598762996;6.228943010163092e-06;5.962889789390752e-06;1.0448605002057658;9.999837185175773;0.8335071276499304;0.015562104040016072;0.015562095270710403;0.7177972478709923;-0.013405000604861172;0.7179195838758796
65.701669;1.0444669080890283;0.8331513395856354;0.79769258583888;6.228880634347074e-06;5.962872017295507e-06;1.044860293572679;9.999838583241548;0.8335070926581494;0.015562105080448444;0.015562098793723588;0.7177972175326712;-0.013405000585030635;0.7179195025020083
65.711669;1.044466912527946;0.8331511596768609;0.7976927081211975;6.2288198676062695e-06;5.962853130060564e-06;1.044860085798043;9.999839943998264;0.8335070593043361;0.01556210604595009;0.015562102308853264;0.7177971867857162;-0.013405000565373843;0.7179194236160967
65.721669;1.0444669151833308;0.833150985657233;0.7976928264954726;6.228760773152102e-06;5.9628330515176325e-06;1.0448598765825599;9.99984126611049;0.8335070277197947;0.015562106928090479;0.015562105822887709;0.7177971553564533;-0.013405000545973102;0.7179193476266347
65.731669;1.0444669163607474;0.8331508178968148;0.7976929408002232;6.228703405226365e-06;5.962811760187582e-06;1.04485966564033;9.999842549413497;0.8335069981459164;0.015562107718977522;0.015562109344768553;0.7177971230603766;-0.013405000526880954;0.7179192748675414
65.741669;1.0444669163383433;0.833150656884156;0.7976930508651909;6.22864780935946e-06;5.962789305753373e-06;1.0448594527532362;9.999843794322318;0.8335069708574708;0.0155621084125599;0.015562112886017991;0.7177970897751367;-0.013405000508168676;0.7179192056162007
65.751669;1.0444669152631954;0.8331505032909516;0.7976931564538913;6.228594047150503e-06;5.962765780937451e-06;1.0448592378119037;9.999845001395808;0.8335069460885208;0.015562109004596715;0.015562116459182262;0.717797055403125;-0.013405000489936723;0.7179191400957755
65.761669;1.0444669130565938;0.833150357933814;0.7976932573449343;6.228542193849801e-06;5.962741278511604e-06;1.0448590207947475;9.999846171734871;0.8335069239885115;0.015562109491874922;0.01556212007600444;0.7177970198531657;-0.013405000472287333;0.7179190784886396
65.771669;1.0444669094610706;0.8331502216883347;0.7976933534336159;6.228492305156531e-06;5.9627158640034335e-06;1.0448588017485858;9.999847307390391;0.833506904622519;0.015562109871509407;0.01556212374727473;0.7177969830370743;-0.013405000455309997;0.7179190209392768
65.781669;1.0444669041880457;0.8331500954050738;0.7976934446673691;6.228444388930089e-06;5.962689573266789e-06;1.0448585807793513;9.999848411174412;0.8335068880366202;0.015562110140684714;0.015562127482347941;0.7177969448603879;-0.013405000439077648;0.7179189675026498
65.791669;1.0444668970294921;0.8331499798116093;0.7976935309116546;6.228398411924477e-06;5.962662423499632e-06;1.0448583580800888;9.99984948651308;0.8335068742943493;0.015562110297413383;0.015562131287664255;0.7177969052238485;-0.013405000423632386;0.7179189180707537
65.801669;1.0444668878866132;0.8331498754630061;0.7976936119136576;6.228354340820713e-06;5.962634419510931e-06;1.0448581339709737;9.999850537871305;0.833506863425745;0.015562110341921507;0.015562135166812312;0.7177968640713916;-0.013405000408989206;0.7179188723502833
65.811669;1.0444668767390914;0.8331497827657626;0.7976936873352837;6.228312180776671e-06;5.962605552925126e-06;1.0448579088399224;9.999851571266706;0.8335068553959099;0.015562110276967456;0.015562139122195779;0.7177968214692378;-0.013405000395157246;0.7179188299031029
65.821669;1.0444668635983898;0.833149701988138;0.7976937567916348;6.228271982445377e-06;5.962575805084083e-06;1.0448576830693022;9.999852594022265;0.8335068501530544;0.015562110107150176;0.01556214315558846;0.717796777622179;-0.013405000382128366;0.7179187902274408
65.831669;1.044466848489557;0.8331496332596552;0.7976938199146202;6.228233807861405e-06;5.962545154493721e-06;1.0448574571081366;9.99985361369692;0.8335068476766859;0.01556210983871571;0.015562147267398492;0.7177967327901926;-0.013405000369845472;0.7179187528434576
65.841669;1.0444668314552745;0.8331495765973725;0.7976938764160182;6.2281976698037824e-06;5.962513576934992e-06;1.044857231572975;9.99985463702117;0.8335068479564975;0.015562109479075801;0.01556215145689937;0.717796687213964;-0.013405000358208059;0.717918717330456
65.851669;1.044466812520365;0.8331495318973466;0.7976939260900473;6.228163501494422e-06;5.9624810386867135e-06;1.0448570071786243;9.999855669698706;0.8335068509379111;0.015562109034855075;0.015562155723542555;0.7177966411257606;-0.013405000347102387;0.7179186833262445
65.861669;1.0444667916203774;0.8331494989221045;0.7976939687959361;6.2281311853973614e-06;5.962447498207555e-06;1.0448567845496433;9.999856717226525;0.833506856499184;0.01556210851016995;0.015562160067263025;0.717796594795103;-0.013405000336433374;0.7179186505387134
65.871669;1.0444667686239315;0.8331494773731561;0.797694004466514;6.2281006014377116e-06;5.962412912173674e-06;1.0448565641124188;9.999857785439268;0.8335068644480642;0.015562107907116221;0.015562164487402191;0.7177965485746699;-0.013405000326167538;0.7179186187701492
65.881669;1.0444667434791453;0.8331494669537578;0.7976940331130302;6.228071654211242e-06;5.962377232458957e-06;1.0448563461468827;9.999858879745055;0.8335068745206402;0.01556210722736308;0.015562168982187317;0.7177965029376591;-0.013405000316356665;0.717918587912224
65.891669;1.044466716335708;0.8331494673558879;0.797694054811323;6.2280442767641216e-06;5.9623404022396556e-06;1.0448561309010251;9.99986000436803;0.8335068864228918;0.015562106472578961;0.0155621735497928;0.7177964584647699;-0.013405000307120636;0.7179185579026442
65.901669;1.0444666875454707;0.8331494782582566;0.7976940697010049;6.228018425262848e-06;5.9623023625912675e-06;1.0448559186390507;9.999861162729681;0.8335068998940898;0.015562105643647448;0.015562178189646697;0.7177964157809058;-0.013405000298604737;0.7179185287020028
65.911669;1.0444666575515784;0.8331494993449006;0.7976940780039556;6.22799406466416e-06;5.962263063680111e-06;1.0448557096265731;9.999862358019788;0.8335069147158383;0.015562104740416756;0.015562182902338293;0.7177963755090748;-0.013405000290930353;0.7179185003099375
65.921669;1.044466626762385;0.8331495303295868;0.7976940799857356;6.2279711427076275e-06;5.962222471369191e-06;1.0448555041409944;9.999863592993897;0.8335069306868264;0.015562103762233857;0.015562187688786061;0.7177963382574961;-0.013405000284165877;0.7179184727412329
65.931669;1.044466595545434;0.8331495709868263;0.7976940758545316;6.227949570138115e-06;5.9621805661465895e-06;1.0448553024960505;9.999864869261685;0.8335069476208803;0.015562102707711469;0.015562192550223838;0.7177963045822879;-0.013405000278321822;0.7179184459625607
65.941669;1.0444665643183721;0.8331496211294019;0.7976940657340771;6.227929212885708e-06;5.962137336617436e-06;1.0448551050032446;9.999866186862937;0.8335069653607998;0.015562101573650159;0.015562197488097526;0.7177962749431346;-0.013405000273363377;0.7179184199051559
65.951669;1.044466533584281;0.833149680560474;0.7976940497352616;6.227909888876801e-06;5.962092770574974e-06;1.0448549118818153;9.99986754465166;0.8335069837803607;0.015562100354638647;0.015562202502270955;0.7177962496982968;-0.01340500026924094;0.7179183945398795
65.961669;1.0444665038552892;0.833149749070294;0.7976940279894814;6.227891377968035e-06;5.962046844667261e-06;1.0448547232033143;9.99986894126727;0.8335070027526034;0.015562099044040429;0.01556220758888943;0.7177962291195369;-0.013405000265915401;0.7179183699116287
65.971669;1.0444664755645818;0.8331498264103488;0.7976940006134234;6.2278734489772545e-06;5.961999528645664e-06;1.044854538926138;9.999870375735876;0.8335070221185134;0.01556209763547548;0.01556221274015474;0.7177962134348236;-0.013405000263352495;0.7179183461246725
65.981669;1.0444664490883175;0.8331499122348673;0.7976939677129236;6.227855893179621e-06;5.961950807307783e-06;1.044854358986587;9.999871847296077;0.8335070417171357;0.015562096123861942;0.015562217945831422;0.7177962028720728;-0.013405000261499002;0.7179183233100689
65.991669;1.0444664248323472;0.8331500061572674;0.797693929421387;6.227838549322492e-06;5.961900693954689e-06;1.0448541833392821;9.999873355297902;0.8335070614128641;0.01556209450584872;0.015562223195044989;0.7177961976249532;-0.013405000260277926;0.7179183016145936
66.001669;1.0444664032374789;0.8331501078909743;0.7976938859004415;6.227821311286567e-06;5.9618492350670946e-06;1.0448540119169007;9.999874899444555;0.8335070810360278;0.01556209277941036;0.015562228477065771;0.7177961977776846;-0.01340500025961117;0.7179182812211812
66.011669;1.044466384687102;0.8331502172760767;0.7976938373533291;6.227804126833069e-06;5.961796526121146e-06;1.0448538446076265;9.999876479520962;0.8335071002981451;0.015562090943879978;0.015562233780690818;0.7177962032735857;-0.01340500025943959;0.7179182623391198
66.021669;1.0444663694165917;0.8331503341976036;0.7976937840887102;6.227786987981547e-06;5.961742729649314e-06;1.0448536812908693;9.999878094909532;0.8335071187743646;0.015562089001462007;0.01556223909372951;0.7177962139404181;-0.013405000259720032;0.7179182451587309
66.031669;1.044466357519612;0.8331504584841006;0.7976937265673533;6.2277699002798635e-06;5.961688069935954e-06;1.044853521851342;9.999879745308503;0.833507135968349;0.015562086957916122;0.015562244403775979;0.7177962295398074;-0.01340500026040979;0.7179182298452138
66.041669;1.044466349049286;0.8331505897853685;0.7976936653756723;6.227752850815004e-06;5.961632808300948e-06;1.0448533661470865;9.999881432141294;0.8335071513933526;0.015562084821174044;0.015562249699136945;0.7177962498018026;-0.013405000261460194;0.7179182165612216
66.051669;1.0444663440963804;0.8331507275305512;0.7976936011540411;6.227735803165986e-06;5.961577227334336e-06;1.0448532140142994;9.999883158499902;0.8335071646184042;0.015562082600156698;0.015562254968674406;0.7177962744623376;-0.01340500026282874;0.7179182054359059
