time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.061669;1.04446634278616;0.8331508710284413;0.7976935345307223;6.227718708644671e-06;5.9615216248160045e-06;1.0448530653109132;9.999884927442375;0.8335071753069819;0.015562080305374723;0.01556226020150434;0.7177963032958085;-0.013405000264494173;0.7179181965204795
66.071669;1.04446634523334;0.8331510195712575;0.797693466073187;6.227701520154325e-06;5.961466296205783e-06;1.0448529198993304;9.999886740302998;0.8335071832386819;0.015562077949956163;0.015562265387339786;0.7177963360900456;-0.01340500026645735;0.7179181898182045
66.081669;1.0444663514854806;0.8331511724868605;0.7976933962874503;6.227684204745069e-06;5.961411508337498e-06;1.044852777564267;9.999888595865617;0.8335071883013248;0.015562075549300444;0.015562270516365108;0.7177963726245287;-0.013405000268732281;0.717918185344118
66.091669;1.0444663614880407;0.8331513291728604;0.7976933256598869;6.22766674584372e-06;5.9613574935088255e-06;1.044852637973488;9.999890490536359;0.8335071904794807;0.015562073119917797;0.015562275578367979;0.7177964127003488;-0.013405000271328524;0.71791818315053
66.101669;1.044466375057718;0.8331514890698214;0.7976932546855476;6.227649146702293e-06;5.961304471889703e-06;1.0448525007170504;9.999892419318485;0.8335071898175127;0.015562070678793768;0.015562280562112746;0.7177964561382277;-0.013405000274235192;0.7179181833348005
66.111669;1.0444663918494763;0.8331516516086643;0.7976931838747325;6.22763144657214e-06;5.961252666116367e-06;1.044852365352613;9.999894376891842;0.8335071863973862;0.015562068242898273;0.01556228545551439;0.7177965027117964;-0.013405000277434033;0.7179181860297746
66.121669;1.0444664114056375;0.8331518162237278;0.7976931137544826;6.227613724516911e-06;5.961202291954657e-06;1.0448522314228796;9.99989635826175;0.8335071803949813;0.015562065828095877;0.01556229024636751;0.717796552080142;-0.013405000280919161;0.7179181913456798
66.131669;1.044466433246857;0.8331519824015686;0.7976930448871299;6.2275960761269025e-06;5.961153551516715e-06;1.0448520984677845;9.999898358787005;0.8335071721144275;0.015562063448376698;0.015562294922794215;0.7177966037770201;-0.013405000284686863;0.7179181993155401
66.141669;1.0444664568692459;0.8331521496955206;0.7976929778691888;6.227578590036048e-06;5.9611066404162844e-06;1.044851966054961;9.999900373933668;0.8335071619326702;0.015562061116265137;0.015562299473162067;0.717796657261936;-0.013405000288721996;0.7179182099183293
66.151669;1.0444664817488853;0.83315231773036;0.7976929132622994;6.22756134217957e-06;5.96106175354332e-06;1.0448518338276016;9.999902399413733;0.8335071502466254;0.015562058843439915;0.015562303886106724;0.7177967120009711;-0.013405000293011464;0.7179182231448823
66.161669;1.0444665074752273;0.8331524862276678;0.7976928515447543;6.227544383256941e-06;5.961019077896365e-06;1.0448517015265206;9.999904431295208;0.8335071374527174;0.015562056640553068;0.015562308151136274;0.7177967675448431;-0.013405000297568585;0.7179182390434908
66.171669;1.0444665338575476;0.8331526550052227;0.7976927931454282;6.22752770605031e-06;5.960978773805224e-06;1.0448515689930022;9.999906465407081;0.833507123920157;0.015562054516749487;0.015562312259336193;0.717796823564249;-0.013405000302440954;0.7179182577110601
66.181669;1.0444665608325083;0.8331528239748683;0.7976927384591549;6.227511225767798e-06;5.960940949020357e-06;1.0448514362014174;9.99990849718933;0.833507109989575;0.015562052480059698;0.015562316203347215;0.7177968798259582;-0.013405000307692674;0.7179182792363389
66.191669;1.0444665882804232;0.8331529931729689;0.7976926878009275;6.227494802460607e-06;5.960905651564344e-06;1.0448513032563087;9.99991052254549;0.833507095988622;0.015562050538020882;0.015562319976433604;0.7177969361602192;-0.013405000313375943;0.7179183036802024
66.201669;1.0444666159603029;0.8331531627188228;0.7976926414027804;6.227478288255963e-06;5.960872905839737e-06;1.0448511702914351;9.999912537855982;0.833507082184425;0.015562048697226712;0.015562323571574816;0.7177969924417253;-0.013405000319516932;0.7179183311239709
66.211669;1.0444666435611445;0.8331533326947792;0.7976925994753697;6.227461547456765e-06;5.960842749025194e-06;1.0448510374245952;9.999914538927685;0.8335070687181474;0.015562046962970028;0.015562326981991883;0.7177970485465954;-0.013405000326120138;0.7179183616850437
66.221669;1.044466670753651;0.8331535030924708;0.797692562232195;6.227444434137678e-06;5.9608152207792e-06;1.0448509048713317;9.999916520971315;0.8335070556370956;0.015562045339541893;0.015562330201934203;0.717797104314024;-0.013405000333173427;0.7179183954556012
66.231669;1.044466697214673;0.8331536738355932;0.7976925298433433;6.2274267845732935e-06;5.960790330252389e-06;1.0448507730106604;9.999918479662584;0.8335070429737487;0.01556204382983379;0.015562333225173553;0.7177971595568363;-0.013405000340651188;0.7179184324484851
66.241669;1.0444667226233402;0.8331538447735761;0.7976925023909606;6.2274084521673835e-06;5.960768034096979e-06;1.0448506422707264;9.999920411409201;0.8335070307559247;0.015562042434940929;0.015562336042410856;0.7177972140766378;-0.013405000348534467;0.7179184726096911
66.251669;1.0444667466336548;0.8331540156560662;0.7976924798786692;6.227389331649867e-06;5.960748234646538e-06;1.0448505130127281;9.999922312761445;0.8335070190074865;0.015562041155506181;0.015562338640855695;0.7177972676618247;-0.013405000356837221;0.7179185158593433
66.261669;1.0444667688662839;0.8331541861517392;0.7976924622705228;6.227369339410585e-06;5.960730790554622e-06;1.0448503855419735;9.999924180273487;0.8335070078232385;0.015562039993480992;0.01556234100643999;0.717797320096832;-0.013405000365589916;0.7179185621059267
66.271669;1.044466788960651;0.8331543559129968;0.7976924495112531;6.2273483805295525e-06;5.960715518911218e-06;1.0448502602001035;9.999926010812423;0.8335069974154135;0.01556203895180797;0.015562343126378407;0.7177973711602235;-0.013405000374779898;0.7179186112302083
66.281669;1.044466806644221;0.8331545246671717;0.7976924415039838;6.227326342514032e-06;5.960702208319018e-06;1.044850137439481;9.999927801695181;0.8335069880534424;0.015562038032564476;0.015562344990205161;0.7177974206053616;-0.013405000384319429;0.7179186630449206
66.291669;1.04446682173238;0.833154692254395;0.7976924380541683;6.227303114917665e-06;5.9606906591607e-06;1.044850017781671;9.999929550599406;0.8335069799744551;0.015562037235647783;0.015562346589469681;0.7177974681686634;-0.013405000394080567;0.7179187172567658
66.301669;1.0444668340875878;0.8331548585651771;0.7976924388207085;6.227278601285578e-06;5.960680698910026e-06;1.0448499017051;9.99993125528055;0.8335069733398284;0.015562036558923366;0.015562347916729299;0.7177975135920844;-0.013405000403947771;0.7179187734923653
66.311669;1.0444668436035722;0.8331550234636124;0.7976924433392028;6.227252722474704e-06;5.960672162157994e-06;1.0448497895659032;9.999932913247166;0.8335069682564434;0.01556203599923381;0.015562348964394509;0.7177975566479232;-0.013405000413832439;0.7179188313689436
66.321669;1.0444668502126575;0.8331551867741138;0.7976924511128628;6.227225433054791e-06;5.960664890197849e-06;1.0448496815669928;9.999934521654186;0.8335069648349366;0.015562035552913881;0.015562349724541772;0.7177975971977878;-0.013405000423658421;0.7179188905222247
66.331669;1.0444668539282762;0.8331553483206009;0.7976924616792775;6.22719673374449e-06;5.960658763015062e-06;1.0448495777964315;9.999936077590899;0.8335069632348331;0.015562035215894913;0.015562350190123538;0.7177976352429409;-0.013405000433346843;0.717918950582016
66.341669;1.0444668549297111;0.8331555079819514;0.7976924746283142;6.2271666621400195e-06;5.960653733402021e-06;1.0448494783303797;9.999937578718253;0.8335069636555396;0.015562034984211487;0.015562350356470956;0.7177976709354756;-0.013405000442810207;0.7179190111648255
66.351669;1.0444668535756374;0.833155665750553;0.7976924895885611;6.227135289942187e-06;5.960649829402418e-06;1.044849383307983;9.999939023804174;0.8335069662847787;0.01556203485485463;0.01556235022169633;0.7177977046000633;-0.013405000451959685;0.7179190719153801
66.361669;1.0444668502516021;0.833155821726022;0.7976925061837171;6.227102734828496e-06;5.960647112888338e-06;1.044849292904301;9.999940412629755;0.8335069713057118;0.015562034826562147;0.015562349786215091;0.717797736725861;-0.013405000460717227;0.717919132572395
66.371669;1.044466845245415;0.833155976005378;0.7976925240302019;6.2270691477778186e-06;5.9606456243758874e-06;1.0448492072267812;9.999941744975935;0.8335069789587825;0.015562034899555391;0.01556234905245556;0.7177977678590282;-0.013405000469024504;0.7179191930308605
66.381669;1.0444668388378953;0.8331561286073651;0.7976925427832088;6.227034667079235e-06;5.960645356352074e-06;1.0448491262681554;9.999943019432376;0.8335069895108627;0.015562035073950927;0.015562348024814768;0.7177977984763296;-0.013405000476855507;0.7179192533549474
66.391669;1.0444668314329792;0.8331562795158688;0.7976925621329456;6.226999379256922e-06;5.960646269292202e-06;1.0448490499906076;9.99994423319796;0.8335070031402593;0.01556203534822876;0.015562346709163786;0.7177978289655506;-0.013405000484229702;0.7179193137082066
66.401669;1.0444668235725083;0.8331564287560997;0.7976925817571863;6.226963330191497e-06;5.960648318744346e-06;1.0448489784291326;9.99994538265409;0.8335070198862207;0.015562035718682926;0.015562345111879884;0.7177978597129421;-0.013405000491206232;0.7179193742543267
66.411669;1.044466815889004;0.8331565764612451;0.7976926012813501;6.226926583255172e-06;5.96065144602208e-06;1.044848911729498;9.999946464145271;0.8335070396805982;0.015562036180136882;0.015562343239341218;0.7177978911977207;-0.013405000497853791;0.7179194350983151
66.421669;1.0444668090012286;0.8331567229391229;0.7976926202674516;6.2268892628881325e-06;5.960655549025738e-06;1.0448488501371693;9.999947474564513;0.8335070623743376;0.01556203672756512;0.015562341097706654;0.7177979240221344;-0.013405000504214368;0.717919496259376
66.431669;1.0444668033833977;0.8331568686627845;0.7976926382864097;6.226851546141966e-06;5.960660488683525e-06;1.0448487939220445;9.99994841113479;0.8335070877511496;0.015562037357075224;0.015562338692647918;0.7177979588510254;-0.013405000510276616;0.7179195576613941
66.441669;1.0444667993147358;0.8331570141670465;0.7976926550373716;6.226813632631171e-06;5.960666117432835e-06;1.044848743298088;9.999949270975234;0.8335071155748552;0.015562038065714875;0.01556233602983745;0.7177979962969888;-0.01340500051597957;0.7179196191628515
66.451669;1.0444667969494;0.8331571599869635;0.7976926703821702;6.2267757273822905e-06;5.960672297525549e-06;1.044848698432103;9.999950051097299;0.8335071456482888;0.015562038850706625;0.015562333115744748;0.7177980368631042;-0.013405000521259657;0.7179196806134458
66.461669;1.044466796455933;0.8331573066705766;0.7976926842908622;6.226738031211433e-06;5.960678917285253e-06;1.0448486594707616;9.999950748549306;0.833507177839424;0.01556203970845152;0.015562329957952996;0.7177980809758477;-0.01340500052609895;0.7179197419166972
66.471669;1.0444667980952729;0.8331574547571701;0.7976926968168783;6.226700724059053e-06;5.96068589210645e-06;1.0448486265176096;9.999951360816967;0.8335072120825527;0.015562040633883376;0.015562326565055939;0.7177981290336553;-0.013405000530541573;0.7179198030719065
66.481669;1.0444668021636394;0.8331576047248144;0.797692708116536;6.226663955744261e-06;5.960693151245352e-06;1.0448485996142944;9.999951886407707;0.833507248359526;0.015562041620853416;0.01556232294629272;0.7177981814178608;-0.013405000534689787;0.717919864171035
66.491669;1.0444668089014963;0.8331577569819578;0.7976927184364698;6.226627850086898e-06;5.9607006438683225e-06;1.044848578733222;9.99995232524138;0.8335072866695933;0.015562042663267548;0.015562319111540903;0.7177982384627081;-0.013405000538675575;0.7179199253683886
66.501669;1.0444668184809227;0.8331579118862498;0.7976927280621975;6.226592492917472e-06;5.960708362357372e-06;1.0448485637389617;9.999952678694726;0.8335073270123804;0.015562043755765847;0.015562315071420507;0.7177983004198782;-0.013405000542614967;0.7179199867998208
66.511669;1.0444668310471963;0.8331580697587762;0.7976927372654514;6.22655790764786e-06;5.960716346064563e-06;1.0448485543398018;9.999952949143267;0.8335073693642351;0.015562044893453211;0.015562310836650028;0.7177983674413991;-0.013405000546583138;0.7179200484711351
66.521669;1.044466846737847;0.833158230854083;0.7976927462790756;6.226524067582519e-06;5.960724638497357e-06;1.0448485501009794;9.999953139424237;0.8335074136419729;0.01556204607148363;0.015562306417322818;0.7177984395599051;-0.013405000550619914;0.717920110231786
66.531669;1.0444668656779599;0.8331583952743681;0.7976927553176215;6.226490941783753e-06;5.960733242033385e-06;1.0448485505162521;9.999953252879308;0.8335074597200256;0.015562047285121481;0.015562301823000382;0.7177985166776298;-0.013405000554738145;0.7179201718420487
66.541669;1.04446688797605;0.8331585629465192;0.7976927646297949;6.2264585149314225e-06;5.96074212931255e-06;1.0448485550582518;9.999953293827526;0.8335075075388125;0.015562048529502798;0.015562297063768252;0.7177985985976195;-0.013405000558919574;0.717920233049611
66.551669;1.0444669136947715;0.8331587336732508;0.7976927745084874;6.2264267819191695e-06;5.9607512742067775e-06;1.044848563237271;9.999953267914263;0.8335075571958618;0.015562049798360374;0.015562292151630167;0.7177986850733545;-0.013405000563109903;0.717920293648406
66.561669;1.0444669427998203;0.8331589071597252;0.7976927851986961;6.226395761185906e-06;5.9607606469369975e-06;1.0448485747510257;9.999953181950167;0.8335076088868395;0.015562051083192483;0.015562287100487494;0.7177987758288333;-0.013405000567220653;0.7179203535191484
66.571669;1.0444669751397468;0.8331590830495907;0.7976927968223999;6.226365509351321e-06;5.960770188503128e-06;1.04484858962457;9.999953042877044;0.8335076627735418;0.015562052374089173;0.015562281924233444;0.7177988705292366;-0.013405000571132426;0.717920412630827
66.581669;1.0444670104604297;0.8331592609779948;0.7976928094493578;6.226336104970627e-06;5.960779803252315e-06;1.0448486081825972;9.999952856166862;0.8335077189422967;0.01556205366067469;0.015562276634668627;0.7177989687437573;-0.013405000574697137;0.7179204709986711
66.591669;1.0444670484050398;0.8331594405893084;0.7976928231981019;6.226307622499002e-06;5.9607893759195685e-06;1.044848630909582;9.999952624972677;0.8335077774387682;0.015562054932363777;0.015562271241392157;0.7177990699609623;-0.01340500057775805;0.7179205286282052
66.601669;1.0444670885202858;0.8331596215443192;0.797692838221189;6.226280122145671e-06;5.960798785845684e-06;1.0448486583458165;9.999952350927204;0.8335078382589565;0.015562056179470119;0.015562265753958459;0.7177991736416744;-0.013405000580191971;0.7179205854874885
66.611669;1.0444671303046205;0.833159803519404;0.797692854612159;6.226253655091144e-06;5.960807908568765e-06;1.0448486910292394;9.999952035948224;0.8335079012797352;0.015562057394885469;0.015562260183661651;0.7177992792831617;-0.013405000581933516;0.7179206415263387
66.621669;1.0444671732601771;0.833159986168502;0.7976928723472604;6.226228278409929e-06;5.96081662348965e-06;1.0448487294190134;9.99995168320819;0.833507966244148;0.015562058573921877;0.015562254543567243;0.7177993864755174;-0.013405000582968998;0.7179206967066538
66.631669;1.0444672169589466;0.8331601690894157;0.7976928913061249;6.226204070899937e-06;5.960824825238913e-06;1.0448487738233998;9.99995129624966;0.8335080328647;0.015562059712320778;0.015562248848058294;0.7177994948788895;-0.013405000583321742;0.7179207510036445
66.641669;1.0444672610823942;0.8331603518722375;0.7976929113118487;6.226181138489483e-06;5.960832428152201e-06;1.0448488243753669;9.999950877665725;0.8335081009454647;0.015562060805109577;0.015562243112138208;0.717799604132963;-0.013405000583032246;0.717920804402141
66.651669;1.044467305362973;0.8331605341964501;0.7976929321462262;6.226159601042068e-06;5.960839381412618e-06;1.0448488809969056;9.999950429085594;0.833508170428594;0.015562061847257808;0.015562237350687486;0.7177997138205333;-0.013405000582146708;0.7179208569168207
66.661669;1.0444673495510755;0.8331607158396002;0.7976929535751996;6.226139570146311e-06;5.960845688541048e-06;1.0448489433886445;9.999949952082822;0.8335082413709117;0.015562062834325964;0.015562231578732173;0.7177998235059849;-0.013405000580718928;0.7179209085767191
66.671669;1.0444673934560371;0.8331608965936418;0.797692975399462;6.226121147773545e-06;5.960851391212479e-06;1.0448490111630169;9.999949448865523;0.8335083138970475;0.015562063762460126;0.015562225811825878;0.7177999327584643;-0.013405000578796797;0.7179209593376144
66.681669;1.0444674369235174;0.8331610762002376;0.7976929974918868;6.226104449395251e-06;5.960856529836875e-06;1.0448490839669933;9.999948922366103;0.8335083881784218;0.015562064628829374;0.015562220065214183;0.7178000411594345;-0.013405000576398015;0.7179210090476367
66.691669;1.044467479730157;0.8331612543251729;0.7976930198055775;6.2260896177366175e-06;5.9608611250075965e-06;1.0448491614175424;9.999948375512217;0.8335084644160496;0.015562065432226402;0.01556221435283567;0.7178001483476274;-0.013405000573509043;0.7179210575701008
66.701669;1.0444675215273869;0.8331614305677972;0.797693042358561;6.226076812386189e-06;5.96086517937906e-06;1.0448492430259864;9.999947809922938;0.8335085428023902;0.015562066172779889;0.015562208687647525;0.7178002540492631;-0.01340500057010454;0.7179211049353806
66.711669;1.0444675619102546;0.8331616045148204;0.7976930651743928;6.226066199889604e-06;5.960868690293857e-06;1.044849328265362;9.999947225043542;0.8335086235061634;0.015562066851449062;0.015562203082649977;0.7178003580412373;-0.013405000566159108;0.7179211513536461
66.721669;1.044467600507046;0.8331617757813251;0.7976930882068807;6.226057948464815e-06;5.96087167418452e-06;1.0448494166549094;9.999946618400813;0.8335087066712382;0.015562067470066712;0.015562197551332226;0.7178004601077735;-0.013405000561642667;0.7179211971287244
66.731669;1.044467636966897;0.8331619440078529;0.7976931113347255;6.226052205572391e-06;5.9608741819606305e-06;1.0448495077513023;9.999945986738872;0.833508792398268;0.015562068031146233;0.015562192107881644;0.7178005600632158;-0.013405000556514206;0.717921242607563
66.741669;1.0444676708846201;0.8331621088785379;0.7976931344188822;6.226049078483035e-06;5.9608762927916335e-06;1.0448496010781092;9.999945327188648;0.8335088807216554;0.015562068537282666;0.015562186767158074;0.7178006578097127;-0.013405000550721372;0.717921288198786
66.751669;1.044467701773084;0.833162270167112;0.7976931573301467;6.226048639811107e-06;5.960878106183287e-06;1.0448496960653428;9.99994463753418;0.8335089715962117;0.015562068990883632;0.015562181543731348;0.7178007533418018;-0.013405000544210477;0.7179213344079703
66.761669;1.0444677290896287;0.8331624276762016;0.7976931799398856;6.226050931682386e-06;5.960879739478077e-06;1.044849792053803;9.999943915534812;0.833509064904737;0.01556206939402827;0.0155621764508191;0.717800846686106;-0.013405000536950283;0.7179213818397756
66.771669;1.044467752261774;0.833162581091482;0.7976932021429137;6.226055954908771e-06;5.960881317473072e-06;1.0448498883566841;9.999943158580605;0.8335091604651196;0.015562069747831118;0.015562171499645451;0.7178009378293779;-0.013405000528942555;0.7179214311266007
66.781669;1.0444677707253402;0.8331627299749078;0.7976932238780032;6.226063668366791e-06;5.960882962448379e-06;1.044849984305005;9.999942364180525;0.8335092580214988;0.01556207005227769;0.015562166699157299;0.7178010267014473;-0.01340500052020805;0.71792148280177
66.791669;1.0444677839621686;0.8331628738966306;0.7976932450712766;6.2260740121243255e-06;5.960884796523701e-06;1.0448500792406288;9.99994153022727;0.8335093572530323;0.015562070307664018;0.01556216205708662;0.7178011132640393;-0.013405000510777308;0.7179215372253731
66.801669;1.0444677915045766;0.8331630125430397;0.7976932655699184;6.226086929347317e-06;5.9608869447086e-06;1.0448501725180042;9.99994065509571;0.8335094578110458;0.015562070515838395;0.015562157581776644;0.7178011976301193;-0.01340500050069852;0.7179215946174587
66.811669;1.0444677929267052;0.8331631457638753;0.7976932851432361;6.226102368790088e-06;5.960889530353808e-06;1.0448502635544161;9.999939738441036;0.8335095593239429;0.015562070679392769;0.01556215328250809;0.7178012800649446;-0.013405000490040543;0.7179216551420442
66.821669;1.0444677878188326;0.8331632735332674;0.7976933035266089;6.226120281284614e-06;5.960892668089796e-06;1.0448503518938388;9.999938781946039;0.8335096613084807;0.015562070800239403;0.015562149168330574;0.7178013608725713;-0.013405000478871278;0.7179217189772408
66.831669;1.0444677757852516;0.8331633958418921;0.797693320503087;6.226140625258283e-06;5.960896462676269e-06;1.0448504372553373;9.999937789031945;0.8335097630905428;0.015562070879465088;0.015562145247322681;0.7178014403035781;-0.013405000467229061;0.7179217863416312
66.841669;1.044467756535894;0.8331635126190571;0.7976933359888863;6.226163377282304e-06;5.960901008322728e-06;1.0448505195535833;9.999936763801342;0.8335098638949915;0.015562070918398575;0.015562141526843005;0.7178015185416945;-0.013405000455120454;0.7179218574833329
66.851669;1.0444677299854848;0.8331636236730638;0.7976933500211632;6.226188524764445e-06;5.9609063744503916e-06;1.0448505989040817;9.999935709818612;0.8335099630150479;0.015562070919366969;0.015562138013474072;0.7178015957337721;-0.013405000442544774;0.71792193265997
66.861669;1.044467696229215;0.8331637286372695;0.7976933626612962;6.226216037910971e-06;5.960912590604208e-06;1.0448506756450282;9.99993462937906;0.83351005987058;0.015562070884887608;0.015562134711654201;0.7178016720185327;-0.01340500042951432;0.7179220120888116
66.871669;1.0444676554621903;0.8331638270306155;0.7976933739307999;6.226245856220845e-06;5.960919644395304e-06;1.0448507503153845;9.999933523706174;0.8335101539447104;0.015562070816421704;0.01556213162248942;0.7178017475232241;-0.013405000416046434;0.717922095869177
66.881669;1.0444676079585216;0.8331639184257662;0.7976933838174604;6.226277906579909e-06;5.960927488648578e-06;1.0448508235540757;9.999932393838913;0.8335102447003218;0.015562070714397124;0.015562128744711788;0.7178018223465508;-0.01340500040213723;0.7179221839710245
66.891669;1.0444675540626844;0.8331640025577411;0.7976933923121975;6.2263121232273776e-06;5.9609360640631585e-06;1.0448508960457918;9.99993124135419;0.8335103315661;0.015562070579117534;0.01556212607657864;0.7178018965733762;-0.01340500038774748;0.7179222762977481
66.901669;1.0444674941724907;0.8331640792854175;0.7976933994507591;6.226348446091617e-06;5.96094532834813e-06;1.0448509684901712;9.999930068159467;0.8335104139819581;0.015562070411364547;0.015562123616045264;0.7178019703031371;-0.013405000372815648;0.7179223727163553
66.911669;1.044467428763994;0.833164148490751;0.797693405337118;6.226386805971655e-06;5.9609552615238505e-06;1.0448510414721137;9.999928875950616;0.8335104914363952;0.015562070212115971;0.015562121359069288;0.7178020436363948;-0.013405000357285927;0.7179224730214067
66.921669;1.044467358406507;0.8331642100573956;0.7976934101036914;6.226427109776874e-06;5.960965847064876e-06;1.0448511153773061;9.999927666364046;0.8335105634838239;0.015562069982101492;0.015562119298466242;0.717802116647353;-0.013405000341132733;0.717922576910128
66.931669;1.0444672837224336;0.8331642639473043;0.7976934138239922;6.226469246556012e-06;5.9609770626607325e-06;1.0448511904667457;9.999926441195164;0.8335106297406394;0.015562069722124455;0.015562117424372319;0.717802189394485;-0.013405000324363838;0.7179226840107176
66.941669;1.0444672053316322;0.8331643102545123;0.7976934164768562;6.226513119369383e-06;5.960988898509402e-06;1.0448512669817964;9.999925201813287;0.8335106898622;0.015562069433449018;0.015562115724774346;0.7178022619318493;-0.013405000306998156;0.7179227939215622
66.951669;1.0444671237783054;0.8331643491912495;0.7976934179868228;6.2265586646832725e-06;5.961001373274841e-06;1.044851345208525;9.999923948666236;0.833510743529575;0.01556206911780801;0.015562114186129159;0.7178023343047332;-0.013405000289041664;0.7179229062402471
66.961669;1.0444670394160802;0.8331643810833481;0.7976934182680113;6.226605835196559e-06;5.961014515955813e-06;1.0448514255227002;9.999922681493452;0.8335107904515899;0.015562068777134083;0.0155621127959413;0.7178024065726961;-0.013405000270472459;0.7179230205568279
66.971669;1.0444669523522407;0.833164406368453;0.7976934172392792;6.226654567981436e-06;5.961028336109364e-06;1.0448515083858074;9.999921399771038;0.8335108303463191;0.015562068412769048;0.015562111545603625;0.7178024788217557;-0.01340500025123088;0.7179231363878451
66.981669;1.0444668625444402;0.8331644255263044;0.7976934148108219;6.226704773041821e-06;5.961042819548776e-06;1.044851594263305;9.999920103575379;0.8335108629075615;0.015562068025616237;0.015562110429462903;0.7178025511265805;-0.013405000231225745;0.7179232531339772
66.991669;1.0444667699089476;0.8331644389857686;0.7976934108562194;6.226756355271689e-06;5.96105794495571e-06;1.0448516835354626;9.99991879443304;0.8335108878193538;0.015562067618039119;0.015562109441063761;0.7178026235094767;-0.0134050002103498;0.717923370130264
67.001669;1.044466674320117;0.8331644470793107;0.7976934052116291;6.226809237335427e-06;5.961073694532067e-06;1.0448517764785357;9.999917474575119;0.8335109048124585;0.015562067194778132;0.015562108571082898;0.7178026958844202;-0.013405000188485333;0.7179234867375834
67.011669;1.0444665755917049;0.8331644500485635;0.7976933976908408;6.226863351114077e-06;5.961090052508761e-06;1.0448518733096221;9.999916145196375;0.8335109137191814;0.015562066761393446;0.015562107808494869;0.7178027679887881;-0.013405000165513535;0.7179236023842515
67.021669;1.0444664734692926;0.8331644481048984;0.7976933880739092;6.226918623338416e-06;5.961106999086027e-06;1.0448519742628302;9.999914806378863;0.8335109144977072;0.015562066322312829;0.015562107143214142;0.7178028394001221;-0.013405000141336797;0.7179237165179024
67.031669;1.044466367610491;0.8331644414818811;0.7976933760927583;6.226974981200909e-06;5.961124502732293e-06;1.044852079633621;9.999913458766054;0.8335109071847284;0.015562065880210982;0.015562106567143684;0.7178029096233182;-0.013405000115898054;0.7179238285332558
67.041669;1.044466257619563;0.8331644304272533;0.7976933614622135;6.227032352020421e-06;5.961142512506313e-06;1.0448521897388614;9.999912104603165;0.8335108918135523;0.015562065436375196;0.0155621060727659;0.7178029781440082;-0.013405000089188213;0.7179239377765827
67.051669;1.0444661431618147;0.8331644152114134;0.7976933439645236;6.227090647013284e-06;5.961160955477576e-06;1.0448523048614036;9.99991074734048;0.8335108683961837;0.015562064991136253;0.015562105651858569;0.7178030444664208;-0.013405000061242496;0.7179240436386077
67.061669;1.0444660241151074;0.833164396137458;0.7976933235346958;6.227149754421287e-06;5.961179758893039e-06;1.0448524252641818;9.999909390384843;0.8335108369685399;0.015562064544476586;0.015562105295456218;0.7178031081715045;-0.01340500003212357;0.7179241456405666
67.071669;1.0444659006426011;0.8331643734742884;0.7976933002567644;6.227209537697348e-06;5.961198898354308e-06;1.044852551234292;9.99990803590675;0.8335107976052711;0.015562064097045997;0.015562104994349088;0.7178031689092761;-0.013405000001890625;0.7179242434445847
67.081669;1.0444657730921783;0.8331643474082147;0.7976932742809479;6.2272698224842035e-06;5.961218425265537e-06;1.0448526831089924;9.999906684830462;0.833510750388135;0.015562063650104;0.015562104739604014;0.7178032263089353;-0.013404999970584744;0.7179243368256109
67.091669;1.044465641869462;0.83316431809349;0.7976932457636564;6.227330388575095e-06;5.961238442654268e-06;1.0448528213056154;9.999905337637887;0.833510695379077;0.0155620632037606;0.015562104522364936;0.71780327992098;-0.013404999938250978;0.7179244256419037
67.101669;1.0444655074499833;0.8331642857090477;0.7976932148563236;6.227390975786647e-06;5.961259062315088e-06;1.0448529663334434;9.999903994996187;0.8335106325949403;0.015562062755367747;0.01556210433350383;0.7178033292123498;-0.013404999904965126;0.7179245097998861
67.111669;1.0444653704460938;0.8331642504709539;0.7976931817246835;6.227451301594091e-06;5.961280379833552e-06;1.0448531187401908;9.999902658108939;0.833510561986088;0.015562062299579186;0.015562104163602085;0.7178033735550128;-0.013404999870847109;0.7179245892005062
67.121669;1.0444652315976979;0.8331642126431161;0.7976931466001583;6.227511098428721e-06;5.961302472453746e-06;1.0448532790265102;9.99990132862015;0.8335104834600325;0.0155620618300079;0.01556210400262378;0.7178034122578164;-0.01340499983605848;0.7179246636831158
67.131669;1.0444650917030311;0.8331641725599495;0.7976931098157997;6.227570141690912e-06;5.961325416359061e-06;1.0448534475696152;9.999900008136397;0.8335103969670271;0.015562061341055786;0.015562103840380485;0.717803444700259;-0.013404999800773153;0.7179247330179191
67.141669;1.0444649515641304;0.8331641306522217;0.7976930717889469;6.227628240709946e-06;5.9613492917765846e-06;1.0448536245848556;9.999898698116265;0.8335103026072757;0.015562060828451298;0.015562103668599605;0.717803470459718;-0.013404999765150458;0.7179247969549001
67.151669;1.0444648119465547;0.8331640874240511;0.7976930330089295;6.227685228775444e-06;5.9613741554722714e-06;1.0448538101985352;9.999897400617552;0.8335102006691205;0.015562060288951048;0.015562103482662844;0.7178034893149521;-0.013404999729338516;0.7179248552904816
67.161669;1.044464673528069;0.8331640433534789;0.7976929940501732;6.227740971690098e-06;5.9614000233540394e-06;1.0448540045608916;9.999896119225125;0.8335100915657979;0.015562059720185293;0.015562103281309789;0.7178035011826085;-0.013404999693476562;0.7179249079076842
67.171669;1.0444645368768004;0.833163998824365;0.7976929555503457;6.227795373377542e-06;5.961426891890373e-06;1.044854207823994;9.999894858802246;0.8335099757363527;0.015562059120128672;0.015562103064869168;0.7178035060726433;-0.013404999657665678;0.7179249547727253
67.181669;1.0444644024827205;0.8331639541488158;0.7976929181629228;6.227848375074521e-06;5.96145477272485e-06;1.0448544200071335;9.999893624294456;0.8335098535746824;0.015562058486259035;0.015562102833707903;0.7178035040409487;-0.013404999621936496;0.7179249959146446
67.191669;1.044464270807708;0.8331639095838459;0.7976928825279748;6.227899948094859e-06;5.961483711299826e-06;1.044854640876826;9.999892420256284;0.8335097254121625;0.015562057815756593;0.015562102587802266;0.7178034951230847;-0.013404999586265254;0.717925031414174
67.201669;1.0444641423083108;0.8331638652962323;0.797692849247993;6.227950087093594e-06;5.9615137664221584e-06;1.0448548699437274;9.999891251466163;0.8335095915527525;0.015562057106521619;0.015562102326826843;0.7178034793057745;-0.013404999550629144;0.717925061411316
67.211669;1.0444640174235322;0.833163821344105;0.7976928188606665;6.22799881750551e-06;5.961544955201902e-06;1.0448551065935865;9.99989012372337;0.8335094523226061;0.015562056357695971;0.015562102049886561;0.7178034565637532;-0.01340499951504354;0.7179250861147586
67.221669;1.0444638965597914;0.8331637777064228;0.7976927918220705;6.2280461945021965e-06;5.961577227106138e-06;1.0448553502076714;9.99988904429749;0.8335093080690057;0.015562055569484813;0.01556210175530053;0.7178034269055363;-0.01340499947956039;0.7179251057939465
67.231669;1.0444637800749546;0.8331637343318048;0.7976927685058057;6.228092282656611e-06;5.961610495375624e-06;1.0448556001970712;9.9998880217289;0.8335091590993031;0.0155620547431447;0.015562101441518712;0.7178033903757362;-0.013404999444246599;0.7179251207807749
67.241669;1.0444636682786088;0.8331636911909353;0.7976927492314506;6.228137145735946e-06;5.961644661211437e-06;1.0448558560047994;9.99988706482963;0.8335090056472361;0.015562053881645454;0.015562101108561788;0.7178033470532035;-0.013404999409165752;0.7179251314866193
67.251669;1.0444635614423408;0.8331636483134397;0.7976927343068644;6.228180852587163e-06;5.961679603926978e-06;1.0448561171158348;9.999886181579706;0.8335088479214814;0.015562052990212823;0.015562100758058119;0.7178032970781659;-0.013404999374378964;0.7179251383920507
67.261669;1.0444634597519058;0.8331636057835567;0.7976927240126869;6.2282234777513736e-06;5.961715188808212e-06;1.0448563830996673;9.999885378902317;0.8335086861833487;0.015562052075933835;0.015562100392040777;0.7178032406695205;-0.013404999339964368;0.7179251420102132
67.271669;1.0444633632504734;0.8331635637151679;0.7976927185342209;6.228265087735413e-06;5.961751290312706e-06;1.0448566536507038;9.999884663171592;0.8335085207640518;0.015562051146354882;0.015562100012596418;0.7178031781345051;-0.013404999306037772;0.7179251428592924
67.281669;1.044463271861255;0.8331635222722031;0.7976927179296207;6.228305726006271e-06;5.961787786403622e-06;1.0448569285498084;9.999884040396054;0.8335083520231424;0.015562050207854651;0.015562099622514196;0.7178031098630503;-0.013404999272746115;0.7179251414485147
67.291669;1.0444631854654336;0.8331634817501946;0.7976927221294055;6.228345413151992e-06;5.961824551690667e-06;1.0448572075634928;9.999883515815466;0.8335081803358587;0.015562049264659013;0.015562099225205578;0.7178030362700798;-0.013404999240229873;0.717925138280709
67.301669;1.0444631039904229;0.8331634426245892;0.7976927309449228;6.228384165379562e-06;5.961861477341274e-06;1.0448574903877816;9.999883093377777;0.8335080060991833;0.015562048317686296;0.015562098823978814;0.7178029577535042;-0.013404999208585979;0.7179251338611514
67.311669;1.0444630274621962;0.8331634054704272;0.7976927441394226;6.228422017621336e-06;5.961898485213776e-06;1.0448577766570384;9.999882775181245;0.8335078297115214;0.01556204736405467;0.015562098421634607;0.7178028746973216;-0.013404999177861164;0.7179251286939824
67.321669;1.0444629559918999;0.8331633707899496;0.79769276150411;6.228459028729109e-06;5.961935526782179e-06;1.0448580659380544;9.99988256134479;0.8335076515534073;0.015562046399611116;0.015562098019982451;0.7178027874368217;-0.013404999148073457;0.7179251233064524
67.331669;1.0444628897222574;0.8331633389055676;0.797692782825873;6.228495265892782e-06;5.961972580846834e-06;1.0448583576821737;9.999882450706448;0.8335074719720318;0.015562045422206818;0.015562097619727086;0.7178026961999154;-0.01340499911921868;0.7179251182882528
67.341669;1.0444628287776387;0.8331633100107785;0.7976928078067794;6.22853079040648e-06;5.96200965015564e-06;1.0448586511863662;9.999882441360631;0.8335072912686617;0.015562044432441373;0.015562097220584648;0.7178026011078675;-0.013404999091254035;0.7179251142768057
67.351669;1.0444627732711986;0.8331632842697146;0.7976928360362269;6.22856566472147e-06;5.962046760771844e-06;1.044858945618051;9.999882530503488;0.8335071097105032;0.015562043432584634;0.015562096819667024;0.7178025022142976;-0.013404999064106533;0.717925111931171
67.361669;1.0444627233575636;0.8331632618536945;0.7976928670153521;6.228599966658164e-06;5.962083957950836e-06;1.0448592400937686;9.999882714246942;0.8335069275678764;0.015562042425284571;0.01556209640935219;0.7178023994996786;-0.013404999037702162;0.7179251119208615
67.371669;1.0444626792137293;0.8331632429348014;0.7976929002193086;6.228633781813334e-06;5.962121278664779e-06;1.0448595337612752;9.999882987683863;0.8335067451483835;0.015562041412733731;0.015562095978028077;0.7178022928209211;-0.013404999011974386;0.7179251148560968
67.381669;1.0444626409248168;0.8331632276902339;0.7976929351702194;6.228667188616716e-06;5.9621587112144816e-06;1.0448598258778385;9.999883345025236;0.8335065627811848;0.015562040396340331;0.015562095513199342;0.7178021819187155;-0.013404998986855276;0.7179251211828426
67.391669;1.0444626084335682;0.8331632163596954;0.7976929714583328;6.228700258425341e-06;5.962196177604952e-06;1.044860115886475;9.999883779616468;0.8335063807558132;0.015562039376763148;0.01556209500358479;0.7178020665085886;-0.013404998962263595;0.7179251311621205
67.401669;1.0444625816129152;0.8331632092694139;0.7976930087246503;6.2287330483586115e-06;5.962233550167324e-06;1.044860403421446;9.999884283825295;0.8335061992917985;0.015562038353788383;0.015562094439208054;0.7178019463288;-0.013404998938092659;0.7179251449644103
67.411669;1.0444625603296807;0.8331632067086217;0.7976930466786964;6.228765578268255e-06;5.962270683500411e-06;1.0448606882009353;9.999884848980392;0.8335060185761168;0.015562037325643647;0.015562093810828303;0.7178018211201447;-0.0134049989142273;0.7179251627716785
67.421669;1.0444625444484927;0.8331632087729088;0.7976930851063594;6.228797830386065e-06;5.962307429726766e-06;1.0448609698896476;9.999885465523242;0.8335058388110682;0.015562036288860751;0.015562093109564929;0.7178016906637719;-0.013404998890588432;0.7179251847668039
67.431669;1.04446253383906;0.8331632153480397;0.7976931238281408;6.228829782193045e-06;5.962343630350979e-06;1.0448612480512862;9.999886123406476;0.8335056602164475;0.015562035238888773;0.015562092327213325;0.7178015548702859;-0.013404998867137877;0.7179252110410481
67.441669;1.0444625283785738;0.833163226212142;0.7976931627044921;6.228861423628913e-06;5.962379118527992e-06;1.044861522190555;9.999886812856232;0.8335054830066877;0.015562034170253999;0.015562091456927657;0.7178014138054846;-0.013404998843839808;0.7179252415650682
67.451669;1.0444625279079804;0.8331632410966312;0.7976932016711438;6.228892736784254e-06;5.962413736708405e-06;1.0448617917814291;9.999887525408235;0.8335053073675612;0.015562033077026766;0.015562090493062536;0.7178012676571607;-0.013404998820647463;0.7179252762607558
67.461669;1.0444625322068186;0.8331632596436805;0.7976932407103733;6.228923672366815e-06;5.962447336042848e-06;1.0448620562735411;9.999888254581615;0.8335051334137371;0.015562031953975885;0.015562089430541225;0.7178011167040236;-0.013404998797524246;0.7179253150699557
67.471669;1.044462541040124;0.8331632813537282;0.7976932798136567;6.2289541457337414e-06;5.9624797577874605e-06;1.0448623151143133;9.999888995764922;0.8335049611545875;0.015562030796858547;0.015562088264917345;0.7178009612748295;-0.013404998774460686;0.7179253579493163
67.481669;1.0444625541781374;0.8331633056062648;0.7976933190052173;6.228984052589763e-06;5.9625108223045276e-06;1.0448625677772587;9.999889745408638;0.8335047905224958;0.015562029602395226;0.015562086993204733;0.7178008016862601;-0.013404998751476167;0.7179254048370408
67.491669;1.0444625713090352;0.83316333176053;0.7976933583898547;6.229013303533598e-06;5.962540328535322e-06;1.0448628137946099;9.999890500511803;0.8335046214162996;0.015562028368722045;0.01556208561510894;0.7178006381874236;-0.013404998728619952;0.7179254556506001
67.501669;1.0444625919571222;0.8331633592668;0.7976933981659912;6.229041852045122e-06;5.962568062544503e-06;1.0448630527336313;9.999891259138957;0.8335044536919246;0.015562027094782332;0.015562084133920726;0.7178004709291563;-0.013404998705979396;0.7179255102713544
67.511669;1.0444626155072911;0.8331633877093477;0.7976934385892386;6.229069692647433e-06;5.962593819135987e-06;1.0448632841132401;9.999892020863555;0.833504287167988;0.01556202577887009;0.015562082556020575;0.7178002999873809;-0.013404998683682907;0.7179255684934686
67.521669;1.0444626412259999;0.8331634167911199;0.7976934799231391;6.229096851565415e-06;5.962617417440163e-06;1.0448635073935724;9.999892786497737;0.8335041216804427;0.015562024418309187;0.015562080889325473;0.7178001254552123;-0.01340499866188446;0.7179256300019261
67.531669;1.044462668267354;0.8331634462960048;0.7976935224410932;6.229123374105651e-06;5.9626386965623385e-06;1.044863722046488;9.999893557626494;0.8335039570742022;0.015562023010780702;0.01556207914262693;0.7177999475449892;-0.01340499864073925;0.7179256943990071
67.541669;1.0444626957758036;0.8331634760530122;0.797693566476609;6.229149296014313e-06;5.962657514366893e-06;1.0448639276026799;9.999894335973085;0.8335037931337959;0.015562021556637986;0.01556207732575174;0.7177997666344464;-0.013404998620390662;0.7179257612522396
67.551669;1.0444627229638135;0.833163505953612;0.7976936124208093;6.229174626977551e-06;5.962673761290469e-06;1.0448641236582341;9.999895123081366;0.8335036295807323;0.01556202006056154;0.01556207544860991;0.717799583260134;-0.013404998600977503;0.717925830128156
67.561669;1.0444627490760967;0.833163536016362;0.7976936606269345;6.229199360605545e-06;5.962687371810011e-06;1.0448643098677428;9.999895920673193;0.8335034661710696;0.015562018530466971;0.01556207352033216;0.7177993980708858;-0.013404998582659958;0.7179259006041402
67.571669;1.0444627733623248;0.8331635663859707;0.7976937113072625;6.229223488660424e-06;5.962698326095371e-06;1.0448644859370821;9.99989673077618;0.8335033028356673;0.015562016974789941;0.015562071550527013;0.7177992117517717;-0.013404998565642218;0.7179259722934385
67.581669;1.0444627950844034;0.833163597226722;0.7976937645086134;6.229246999533145e-06;5.96270664509671e-06;1.0448646516111821;9.999897555752748;0.8335031397743469;0.015562015401848905;0.01556206955066525;0.7177990249645434;-0.013404998550161229;0.7179260448674473
67.591669;1.0444628135410488;0.8331636286512832;0.7976938201620388;6.229269857615638e-06;5.962712378553138e-06;1.0448648066715935;9.999898398898187;0.833502977455457;0.0155620138207736;0.015562067533389802;0.7177988383158115;-0.013404998536449789;0.7179261180468476
67.601669;1.0444628281485684;0.8331636607364542;0.797693878152212;6.22929198901656e-06;5.962715589479914e-06;1.044864950994566;9.999899264170505;0.8335028165365997;0.0155620122412517;0.015562065511088564;0.7177986523802998;-0.013404998524698434;0.7179261915809158
67.611669;1.044462838537355;0.8331636935113599;0.7976939383789289;6.229313299477356e-06;5.962716339272303e-06;1.0448650846276561;9.999900154526475;0.8335026577205263;0.015562010672976585;0.01556206349525702;0.7177984677798762;-0.013404998515026727;0.7179262652301188
67.621669;1.044462844587557;0.8331637269444035;0.7976940007968826;6.229333705676128e-06;5.962714671425112e-06;1.0448652077756593;9.999901071469191;0.8335025016075523;0.015562009125523916;0.01556206149599945;0.7177982851584874;-0.013404998507485794;0.7179263387887029
67.631669;1.0444628463683212;0.8331637610055536;0.7976940654190661;6.229353144353818e-06;5.96271060148446e-06;1.0448653207242766;9.999902016569271;0.833502348647108;0.0155620076079803;0.01556205952130381;0.7177981050471369;-0.013404998502098074;0.717926412161564
67.641669;1.0444628440167207;0.833163795732335;0.7976941322777736;6.22937156038934e-06;5.962704125403273e-06;1.0448654238065174;9.999902992384397;0.8335021991858914;0.015562006128763352;0.01556205757690742;0.7177979278106712;-0.013404998498889249;0.717926485402712
67.651669;1.04446283768037;0.8331638312141639;0.7976942013739666;6.229388899459894e-06;5.962695235152337e-06;1.0448655173791699;9.999904001929266;0.8335020534969501;0.015562004695532332;0.015562055666739502;0.7177977536802546;-0.01340499849786966;0.717926558665487
67.661669;1.0444628275534527;0.8331638675043423;0.7976942726872637;6.229405113724718e-06;5.962683922411328e-06;1.0448656017685132;9.999905048028987;0.8335019117620994;0.015562003314722317;0.015562053793728091;0.7177975827982533;-0.01340499849899179;0.7179266321272978
67.671669;1.0444628139004868;0.8331639045748942;0.7976943462150591;6.229420165113811e-06;5.962670172361719e-06;1.044865677264344;9.99990613299381;0.8335017741110019;0.015562001991158125;0.015562051960952002;0.7177974152845384;-0.013404998502141417;0.7179267059147164
67.681669;1.044462797042616;0.8331639423473698;0.7976944219442452;6.229434017698495e-06;5.962653969089698e-06;1.0448657441697307;9.999907258715545;0.8335016406944081;0.015562000728173707;0.015562050171838603;0.7177972512914841;-0.013404998507168859;0.7179267800529938
67.691669;1.0444627773609885;0.8331639807011504;0.7976944998263771;6.229446625606368e-06;5.962635320379074e-06;1.0448658028293856;9.999908427366037;0.8335015116747683;0.01556199952795655;0.015562048428892422;0.7177970910112551;-0.013404998513927636;0.7179268544904062
67.701669;1.0444627552802437;0.8331640194761719;0.7976945798426645;6.229457916818298e-06;5.9626142736030255e-06;1.0448658536115942;9.999909641847289;0.8335013871703005;0.015561998391897675;0.015562046732579538;0.7177969346474561;-0.013404998522292882;0.7179269291475856
67.711669;1.0444627312004746;0.8331640585208914;0.7976946620418651;6.229467791110589e-06;5.96259090410166e-06;1.0448658969004767;9.999910905246587;0.8335012672249463;0.015561997321355454;0.015562045081505466;0.7177967823854161;-0.013404998532154402;0.7179270039366493
67.721669;1.0444627054855415;0.8331640977182843;0.7976947464846053;6.229476152430213e-06;5.9625652956769185e-06;1.044865933158808;9.99991222000872;0.8335011518082289;0.015561996318607415;0.015562043473191017;0.7177966343960521;-0.013404998543416107;0.7179270787804288
67.731669;1.044462678525811;0.8331641369391334;0.7976948331911045;6.22948294753085e-06;5.962537540939757e-06;1.0448659629549149;9.999913587635389;0.8335010408333573;0.015561995387318787;0.015562041904616974;0.7177964908679288;-0.013404998556017306;0.717927153634035
67.741669;1.0444626507340198;0.833164175951715;0.797694922125687;6.229488183204011e-06;5.962507762675021e-06;1.0448659868187031;9.999915008889094;0.8335009341242955;0.015561994532527006;0.015562040372375035;0.7177963520190797;-0.013404998569938226;0.7179272284785451
67.751669;1.0444626224610216;0.8331642143758722;0.7976950131910411;6.2294919254421254e-06;5.962476133732788e-06;1.0448660050637775;9.999916484399796;0.8335008313477839;0.015561993759975497;0.015562038872412157;0.7177962180578055;-0.013404998585170639;0.7179273033136817
67.761669;1.044462593954399;0.833164251736431;0.7976951062344033;6.229494271220705e-06;5.9624428773846346e-06;1.04486601778364;9.999918015389614;0.8335007320389521;0.015561993075038931;0.01556203740059891;0.7177960891617531;-0.013404998601691665;0.7179273782000821
67.771669;1.0444625653833255;0.8331642875382529;0.7976952010906316;6.229495291690969e-06;5.962408239471738e-06;1.0448660249807533;9.999919603915652;0.8335006356864557;0.01556199248220651;0.015562035954229713;0.7177959655221203;-0.01340499861947199;0.7179274533240564
67.781669;1.0444625368838656;0.8331643212955891;0.7976952976778603;6.229495007781805e-06;5.962372462939119e-06;1.044866026664704;9.999921252298426;0.8335005417880538;0.015561991984755384;0.01556203453195814;0.7177958473575028;-0.013404998638494784;0.7179275290084544
67.791669;1.0444625086465174;0.8331643525506393;0.7976953960756843;6.229493433384764e-06;5.962335797114873e-06;1.044866022855315;9.99992296228028;0.8335004499184392;0.015561991583944477;0.015562033132755813;0.717795734890035;-0.013404998658760308;0.7179276056409516
67.801669;1.0444624809894414;0.8331643808840637;0.7976954964757939;6.229490607048986e-06;5.962298501558077e-06;1.044866013574086;9.9999247349224;0.8335003597878831;0.015561991278743997;0.015562031756113684;0.7177956283583091;-0.013404998680293555;0.717927683552871
67.811669;1.0444624542897003;0.8331644058942961;0.7976955990392103;6.229486570428943e-06;5.9622608224071315e-06;1.0448659989012112;9.999926571182398;0.833500271217496;0.015561991066705815;0.015562030401855628;0.717795527995896;-0.013404998703156902;0.7179277629158621
67.821669;1.044462428859061;0.8331644271844794;0.797695703824859;6.229481348740788e-06;5.96222298091292e-06;1.0448659790159167;9.999928472214688;0.8335001840660691;0.015561990944977483;0.015562029068940116;0.7177954339563861;-0.01340499872744108;0.7179278437019646
67.831669;1.0444624049266562;0.8331644443587922;0.7976958108218233;6.229474937021013e-06;5.962185180816323e-06;1.044865954137066;9.999930439097719;0.8335000981711298;0.015561990910309399;0.015562027755868964;0.7177953463144813;-0.013404998753239333;0.7179279257096929
67.841669;1.0444623826801016;0.8331644569916733;0.7976959199786903;6.2294672747730886e-06;5.962147605204124e-06;1.0448659244333618;9.9999324725485;0.8335000133336663;0.015561990958178605;0.015562026462652173;0.717795265153823;-0.013404998780621841;0.7179280086404041
