time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.851669;1.0444623622711902;0.8331644646406925;0.79769603119677;6.229458243783491e-06;5.962110401875781e-06;1.0448658900093852;9.999934572969698;0.8334999293498374;0.01556199108329589;0.015562025191567748;0.7177951906313265;-0.013404998809608062;0.7179280921577822
67.861669;1.044462343815318;0.8331644669382978;0.797696144307779;6.22944770079265e-06;5.962073681088975e-06;1.0448658509733293;9.999936740394158;0.8334998460619601;0.015561991282090563;0.015562023945925698;0.7177951229757087;-0.013404998840151585;0.7179281758972844
67.871669;1.0444623273842937;0.8331644636557572;0.7976962590256699;6.229435520159425e-06;5.962037529900573e-06;1.044865807509746;9.99993897439628;0.8334997634061259;0.015561991553519186;0.015562022728750093;0.7177950624443593;-0.013404998872143387;0.7179282594978698
67.881669;1.0444623129425747;0.8331644547222229;0.7976963749054793;6.229421620310085e-06;5.9620020341605325e-06;1.0448657599034925;9.99994127479238;0.8334996814200094;0.015561991897086935;0.015562021542724454;0.7177950092711775;-0.013404998905412031;0.7179283426456572
67.891669;1.0444623002859044;0.8331644402532863;0.7976964913908182;6.229405955003208e-06;5.961967295397463e-06;1.044865708520949;9.999943642365032;0.8334996002122596;0.015561992311677254;0.015562020390379572;0.7177949636474436;-0.013404998939727547;0.7179284250661678
67.901669;1.0444622890480804;0.8331644205506871;0.797696607937436;6.229388489939849e-06;5.961933428625112e-06;1.044865653772387;9.99994607831999;0.8334995199758303;0.015561992796171627;0.015562019273391497;0.7177949257360561;-0.013404998974821815;0.717928506516916
67.911669;1.0444622787313014;0.833164396057053;0.7976967240870431;6.2293691930810335e-06;5.961900550193169e-06;1.0448655961047353;9.999948583396701;0.8334994410274994;0.015561993349517432;0.015562018190757686;0.7177948956661113;-0.013404999010412848;0.7179285867989265
67.921669;1.044462268741786;0.8331643673171519;0.797696839421479;6.2293480274521585e-06;5.961868760048043e-06;1.0448655360461043;9.999951157616662;0.8334993637512174;0.015561993969967568;0.015562017137186912;0.7177948735186833;-0.013404999046228095;0.7179286657232107
67.931669;1.0444622584211738;0.8331643349493216;0.7976969534773994;6.229324954127445e-06;5.9618381238292e-06;1.0448654742244876;9.999953799959869;0.8334992884672616;0.015561994655215631;0.015562016104353427;0.7177948593457115;-0.01340499908202918;0.7179287430517445
67.941669;1.0444622470296012;0.8331642995963437;0.7976970657227862;6.2292999638073535e-06;5.961808685690921e-06;1.0448654113295057;9.999956507887555;0.8334992153721069;0.015561995403715436;0.015562015084916055;0.7177948531831109;-0.01340499911763377;0.7179288184925218
67.951669;1.04446223374471;0.8331642618816067;0.7976971755869965;6.229273103675552e-06;5.961780498820922e-06;1.0448653480990704;9.99995927780105;0.8334991446020807;0.015561996215381279;0.01556201407605408;0.7177948550373786;-0.013404999152932253;0.7179288917582961
67.961669;1.0444622177367346;0.8331642224054939;0.7976972824940534;6.229244467961293e-06;5.961753623460623e-06;1.0448652853382678;9.999962106135659;0.8334990763177927;0.015561997090482166;0.015562013079478802;0.7177948648833681;-0.013404999187895781;0.7179289626369386
67.971669;1.0444621982512161;0.8331641817535985;0.7976973858955461;6.229214166184973e-06;5.961728101977156e-06;1.0448652238598741;9.999964989529685;0.8334990106807026;0.015561998028224446;0.015562012098435331;0.7177948826769672;-0.01340499922255892;0.7179290310239498
67.981669;1.0444621746549092;0.8331641404891583;0.797697485324641;6.2291823038018635e-06;5.961703949776899e-06;1.044865164340237;9.999967924185427;0.8334989477765075;0.015561999026725207;0.015562011135511275;0.7177949083620546;-0.013404999256971625;0.7179290968865805
67.991669;1.044462146431293;0.8331640991386653;0.7976975804618279;6.2291489925983534e-06;5.961681152994962e-06;1.0448651072272896;9.999970905831006;0.833498887613299;0.015562000083636516;0.015562010191930575;0.7177949418460424;-0.013404999291154227;0.7179291601835669
68.001669;1.0444621131141067;0.833164058195948;0.7976976711540573;6.229114363142528e-06;5.961659657458272e-06;1.0448650527800694;9.999973930182296;0.8334988301771312;0.015562001195944383;0.015562009266424145;0.7177949829431483;-0.013404999325095524;0.7179292208111732
68.011669;1.0444620742181336;0.8331640181427684;0.7976977573643117;6.2290785534800015e-06;5.961639367126158e-06;1.0448650012130372;9.999976992973291;0.833498775477477;0.015562002359354205;0.015562008354956794;0.7177950313522682;-0.013404999358784052;0.7179292786001622
68.021669;1.0444620291963291;0.8331639794380447;0.7976978390996505;6.229041692361493e-06;5.961620164047548e-06;1.0448649528126728;9.999980089929362;0.833498723572578;0.015562003569029793;0.015562007452135507;0.7177950866878694;-0.013404999392215268;0.7179293333424369
68.031669;1.0444619774083732;0.8331639424701279;0.7976979163614462;6.229003904317835e-06;5.961601936457594e-06;1.0448649078711012;9.999983217044747;0.8334986745691345;0.015562004821063924;0.015562006551860137;0.7177951485108142;-0.013404999425357483;0.7179293848208125
68.041669;1.044461918169091;0.833163907508817;0.7976979891325834;6.2289653283529345e-06;5.961584601206594e-06;1.0448648665372904;9.999986370612595;0.8334986285561119;0.015562006111741649;0.015562005646577736;0.7177952163606915;-0.01340499945813096;0.7179294328085923
68.051669;1.0444618509097294;0.8331638746683705;0.7976980573864265;6.228926114088495e-06;5.961568112959276e-06;1.04486482881149;9.999989547337554;0.8334985855073825;0.01556200743567458;0.015562004727286222;0.7177952897890533;-0.013404999490443275;0.7179294770514716
68.061669;1.0444617753248584;0.8331638438956781;0.7976981210730167;6.2288864070981255e-06;5.961552454674127e-06;1.0448647946565013;9.99999274513749;0.8334985452488607;0.015562008786820033;0.015562003784483885;0.7177953683581595;-0.013404999522249429;0.7179295172802286
68.071669;1.0444616913673077;0.8331638150194661;0.7976981800689336;6.228846366583772e-06;5.961537622954911e-06;1.0448647640625521;9.999995963728955;0.8334985074801085;0.015562010161085089;0.015562002808326255;0.717795451628761;-0.01340499955356646;0.7179295532626326
68.081669;1.0444615991175645;0.8331637878410564;0.7976982341745238;6.2288061949864366e-06;5.961523618405061e-06;1.0448647370189619;9.999999203954381;0.833498471788815;0.015562011556281384;0.015562001788860476;0.7177955391855201;-0.013404999584434418;0.7179295848548312
68.091669;1.044461498682884;0.8331637621851494;0.79769828321025;6.228766137712936e-06;5.961510429898202e-06;1.0448647134370455;10.000002466517069;0.8334984376619515;0.015562012970256176;0.01556200071772661;0.7177956306961536;-0.013404999614888644;0.7179296119994905
68.101669;1.0444613901993574;0.8331637378724411;0.7976983270991033;6.228726456771416e-06;5.9614980275034045e-06;1.0448646930700436;10.000005751502323;0.8334984045423945;0.015562014400111209;0.015561999589446911;0.7177957259455878;-0.01340499964496268;0.7179296346976181
68.111669;1.044461273860295;0.8331637146470549;0.7976983658441795;6.22868740466601e-06;5.961486377793441e-06;1.044864675486794;10.000009058639167;0.8334983719282956;0.015562015841736802;0.015561998401231745;0.717795824808722;-0.013404999674681948;0.7179296530015806
68.121669;1.0444611499098795;0.8331636921594864;0.7976983994667328;6.228649209709366e-06;5.961475456477509e-06;1.0448646601608782;10.00001238734641;0.8334983394413708;0.015562017288926139;0.015561997152723963;0.717795927209679;-0.013404999704050439;0.7179296669885049
68.131669;1.0444610186360748;0.8331636700558271;0.7976984280107466;6.228612073804412e-06;5.961465240191169e-06;1.0448646466074023;10.00001573651856;0.8334983068188484;0.015562018733857628;0.015561995846137025;0.717796033108102;-0.013404999733051664;0.7179296767483223
68.141669;1.0444608803882747;0.8331636480559572;0.7976984516170588;6.228576183106058e-06;5.9614556821914265e-06;1.0448646344053019;10.00001910422564;0.833498273862903;0.01556202016831583;0.015561994485890726;0.7177961424910168;-0.013404999761647808;0.7179296824478266
68.151669;1.0444607355576438;0.8331636259377194;0.7976984705482992;6.22854171142903e-06;5.961446699163276e-06;1.0448646231231165;10.000022487269298;0.8334982403975522;0.015562021583385485;0.015561993076812141;0.7177962553516939;-0.01340499978977136;0.7179296843731529
68.161669;1.044460584501541;0.8331636034911832;0.7976984851130714;6.228508808536355e-06;5.961438186114784e-06;1.0448646122969898;10.000025881057374;0.8334982062214491;0.015562022969118128;0.0155619916215116;0.717796371643824;-0.01340499981732596;0.7179296828847181
68.171669;1.0444604275144536;0.8331635805074321;0.7976984955734544;6.228477588249358e-06;5.961430028746628e-06;1.0448646014461414;10.00002928003841;0.8334981710730812;0.015562024315531182;0.01556199011933732;0.7177964912116972;-0.013404999844206773;0.7179296783508224
68.181669;1.0444602648829984;0.8331635568036856;0.7976985020795064;6.228448120367256e-06;5.9614220945112124e-06;1.0448645900411224;10.000032678340371;0.8334981346790961;0.015562025613077506;0.015561988568104342;0.7177966137432591;-0.013404999870328218;0.717929671095298
68.191669;1.0444600969489768;0.8331635322547102;0.797698504631226;6.228420429890712e-06;5.961414238893595e-06;1.0448645774942178;10.000036070181343;0.8334980968338512;0.015562026852891313;0.015561986966820141;0.7177967387946919;-0.013404999895620206;0.7179296613616358
68.201669;1.0444599241010077;0.8331635067864622;0.7976985031010634;6.228394505227104e-06;5.961406339417398e-06;1.0448645632357225;10.00003944986832;0.8334980573968961;0.015562028027977622;0.015561985316747786;0.7177968658753738;-0.013404999919999664;0.7179296493245803
68.211669;1.0444597466832128;0.8331634803191466;0.7976984972952982;6.228370312531345e-06;5.961398308101372e-06;1.044864546785734;10.000042811546352;0.8334980162155626;0.015562029134005185;0.015561983620704519;0.7177969945171184;-0.013404999943378092;0.7179296351432639
68.221669;1.0444595649137267;0.8331634527104984;0.7976984869998555;6.22834781382394e-06;5.961390073106015e-06;1.0448645278030921;10.000046149088572;0.8334979730517847;0.015562030168867086;0.01556198188251013;0.7177971242574914;-0.013404999965707605;0.7179296190111083
68.231669;1.0444593788981686;0.8331634237237772;0.7976984720094374;6.228326978279169e-06;5.961381569269873e-06;1.044864506153957;10.000049456338164;0.833497927579201;0.015562031131695776;0.015561980106898212;0.7177972545805061;-0.013404999987006961;0.7179296011660657
68.241669;1.0444591887224501;0.8331633930083102;0.7976984521714975;6.22830778792292e-06;5.961372740459294e-06;1.0448644818964172;10.000052727143194;0.8334978794551934;0.015562032022659412;0.015561978299389852;0.717797384933932;-0.013405000007350057;0.7179295818524755
68.251669;1.0444589945478027;0.8331633601379096;0.7976984274419481;6.2282902399237496e-06;5.961363534967749e-06;1.0448644551581092;10.000055955087195;0.8334978283935056;0.015562032843732327;0.015561976466717265;0.7177975148359663;-0.01340500002685345;0.7179295612763352
68.261669;1.0444587966598604;0.8331633247386747;0.7976983978804446;6.228274326545361e-06;5.961353902395518e-06;1.044864426063137;10.000059133464697;0.8334977741853878;0.015562033598849629;0.015561974617448822;0.7177976439580459;-0.013405000045681193;0.7179295395732054
68.271669;1.0444585954897607;0.8331632866048297;0.7976983635756202;6.2282599982182805e-06;5.961343811546281e-06;1.0448643947844667;10.000062255012361;0.8334977167046725;0.01556203429283876;0.015561972761666248;0.7177977721080697;-0.013405000064039076;0.7179295167814191
68.281669;1.0444583916136;0.8331632456883926;0.7976983245972533;6.228247155074833e-06;5.961333268534766e-06;1.0448643616402187;10.000065311368711;0.8334976559172376;0.015562034929658039;0.015561970910094518;0.7177978991485957;-0.013405000082139346;0.7179294928527895
68.291669;1.0444581857470967;0.8331632020111258;0.7976982810195;6.228235686951581e-06;5.96132230663627e-06;1.0448643270853883;10.000068293289901;0.8334975918660332;0.01556203551139097;0.015561969072779229;0.7177980249339747;-0.013405000100172586;0.7179294677003387
68.301669;1.0444579787133412;0.8331631556083073;0.7976982329748905;6.228225510987444e-06;5.9613109735610915e-06;1.0448642915530475;10.000071191326583;0.8334975246529763;0.015562036039689824;0.015561967257506738;0.7177981492970764;-0.013405000118307685;0.7179294412555465
68.311669;1.0444577712830956;0.8331631065257447;0.7976981806682172;6.228216576104011e-06;5.961299329915384e-06;1.0448642552757064;10.000073995919815;0.8334974544378239;0.015562036517930944;0.015561965470508013;0.7177982720495035;-0.0134050001366864;0.7179294135062975
68.321669;1.044457563984742;0.833163054811621;0.7976981243070456;6.228208869184272e-06;5.961287432631202e-06;1.0448642182163579;10.000076697074919;0.8334973814136304;0.015562036951144428;0.01556196371860836;0.7177983929874148;-0.013405000155417924;0.7179293844815549
68.331669;1.0444573570871847;0.833163000442353;0.7976980640087634;6.228202418271808e-06;5.961275313669772e-06;1.0448641801188936;10.0000792847781;0.8334973057535413;0.015562037343943659;0.015561962008790465;0.7177985119157835;-0.013405000174593534;0.7179293542242067
68.341669;1.0444571507261924;0.8331629432285865;0.7976979997633533;6.2281972719825666e-06;5.961262985519941e-06;1.0448641405987642;10.000081750485245;0.8334972275668754;0.015562037698250274;0.015561960346279482;0.7177986286575072;-0.013405000194285204;0.7179293227848492
68.351669;1.0444569450516095;0.833162882810659;0.7976979314538551;6.228193475461593e-06;5.961250466201194e-06;1.0448640991944589;10.000084088140856;0.8334971468935797;0.015562038012490596;0.015561958734482238;0.7177987430362309;-0.013405000214528237;0.7179292902175592
68.361669;1.0444567403191436;0.8331628187747958;0.7976978589035043;6.228191054691251e-06;5.96123779892583e-06;1.044864055391974;10.000086293729998;0.8334970637441441;0.015562038283067533;0.015561957176149393;0.7177988548852368;-0.013405000235344562;0.7179292565914172
68.371669;1.0444565368330732;0.8331627508032018;0.7976977819421518;6.228190009905242e-06;5.961225063695868e-06;1.044864008664427;10.00008836465514;0.8334969781592795;0.015562038506630163;0.01556195567373003;0.7177989640829259;-0.013405000256791201;0.7179292219984211
68.381669;1.0444563347607765;0.8331626787491623;0.7976977004892041;6.228190316018957e-06;5.961212389771025e-06;1.0448639585064967;10.00009029979017;0.8334968902406654;0.015562038681029563;0.015561954228737178;0.7177990705472028;-0.013405000278965058;0.7179291865252204
68.391669;1.0444561340451919;0.8331626026534719;0.7976976145947242;6.2281919315702704e-06;5.961199959530199e-06;1.0448639044062797;10.00009209908839;0.8334968001403296;0.015562038805046464;0.015561952841319277;0.717799174194079;-0.013405000301968294;0.71792915022298
68.401669;1.044455934525731;0.8331625227404506;0.7976975244048728;6.228194815293688e-06;5.961187983880159e-06;1.0448638458150714;10.000093762649325;0.8334967080646228;0.015562038878243666;0.015561951510353885;0.7177992749501942;-0.013405000325879811;0.7179291130929271
68.411669;1.0444557360958884;0.8331624393330593;0.7976974301147063;6.228198932091688e-06;5.961176659800315e-06;1.0448637822755764;10.000095290546424;0.8334966142756371;0.015562038901331376;0.015561950233083842;0.717799372829024;-0.013405000350745265;0.7179290750671454
68.421669;1.0444555387853407;0.8331623527110201;0.7976973319517227;6.228204253177774e-06;5.961166143149057e-06;1.0448637135869134;10.000096683118631;0.8334965190024689;0.015562038876536899;0.015561949004667263;0.7177994679615518;-0.013405000376590604;0.7179290359987486
68.431669;1.0444553428015062;0.8331622630258976;0.7976972301809301;6.228210760303222e-06;5.96115653783254e-06;1.0448636397370445;10.00009794116756;0.8334964223380353;0.015562038807114712;0.0155619478186261;0.7177995605459088;-0.01340500040344523;0.7179289956768593
68.441669;1.0444551485078215;0.8331621702926564;0.797697125118478;6.228218436591704e-06;5.961147885045031e-06;1.044863560747371;10.000099066493862;0.8334963242641853;0.015562038696100775;0.015561946667307935;0.7177996508076214;-0.013405000431337922;0.7179289538395396
68.451669;1.044454956323184;0.833162074426545;0.7976970171260269;6.228227245860322e-06;5.9611401673692455e-06;1.0448634767221936;10.00010006203683;0.8334962247679553;0.01556203854622024;0.015561945542404034;0.7177997389943707;-0.013405000460282488;0.7179289101876019
68.461669;1.0444547666538717;0.8331619752880799;0.7976969065733759;6.228237128697274e-06;5.961133345337237e-06;1.0448633879965894;10.000100931131309;0.8334961239178443;0.015562038361029894;0.015561944436322856;0.7177998253171921;-0.013405000490285502;0.71792886443867
68.471669;1.044454579951614;0.8331618727338949;0.797696793789566;6.2282480174802515e-06;5.961127398167881e-06;1.0448632951152583;10.000101677121702;0.8334960218492543;0.01556203814485031;0.015561943343044938;0.7177999098276396;-0.013405000521348256;0.7179288163916232
68.481669;1.044454396791033;0.8331617667087902;0.7976966790603286;6.228259845270987e-06;5.961122327883687e-06;1.044863198649431;10.00010230379661;0.833495918704234;0.015562037901647365;0.015561942257918343;0.7177999923490697;-0.013405000553451576;0.7179287659329198
68.491669;1.0444542178166283;0.8331616572840154;0.7976965627135779;6.228272540770662e-06;5.961118133773065e-06;1.0448630990518772;10.000102815782533;0.8334958145857458;0.015562037635142592;0.015561941177399816;0.7178000725224435;-0.01340500058655532;0.7179287130296504
68.501669;1.0444540436005827;0.8331615445827658;0.7976964452060301;6.228286020903242e-06;5.961114790410051e-06;1.0448629966525798;10.000103218333201;0.8334957095536016;0.015562037349829699;0.015561940098477707;0.7178001499152207;-0.013405000620600977;0.7179286577896337
68.511669;1.044453874550351;0.8331614287212412;0.7976963271175967;6.2283001887390926e-06;5.961112245260042e-06;1.0448628917328062;10.000103516525787;0.8334956036904465;0.015562037050871237;0.015561939017724607;0.7178002241309148;-0.013405000655493915;0.7179286005044876
68.521669;1.0444537109066636;0.8331613098161103;0.7976962090752586;6.228314938174937e-06;5.961110432194071e-06;1.0448627845774794;10.000103714382957;0.8334954972117853;0.015562036742707201;0.015561937931681046;0.7178002948523987;-0.013405000691106282;0.7179285416064727
68.531669;1.0444535527598824;0.833161188015948;0.797696091639793;6.228330167716056e-06;5.961109287491643e-06;1.044862675494408;10.000103814969602;0.8334953904917329;0.015562036427712344;0.015561936838414902;0.7178003617846366;-0.013405000727320097;0.7179284816131897
68.541669;1.044453400051425;0.8331610635563261;0.797695975210807;6.228345789459107e-06;5.961108762991748e-06;1.0448625648388599;10.000103821749112;0.833495283950047;0.015562036105620255;0.015561935737655422;0.7178004245673378;-0.013405000764053538;0.7179284210391633
68.551669;1.0444532526167358;0.8331609368421758;0.7976958600237124;6.228361715555634e-06;5.961108843092466e-06;1.0448624530292239;10.000103739763079;0.8334951779438767;0.015562035774208156;0.015561934629589585;0.7178004827472639;-0.013405000801247265;0.7179283602483849
68.561669;1.0444531102956975;0.8331608085229198;0.7976957461875835;6.228377843992619e-06;5.961109555380293e-06;1.0448623405318371;10.000103575039935;0.833495072819774;0.015562035430900534;0.01556193351415538;0.7178005358191848;-0.013405000838854927;0.7179282994014543
68.571669;1.0444529730404073;0.8331606794530538;0.7976956337022416;6.228394070174936e-06;5.96111095118371e-06;1.0448622278133348;10.000103332656956;0.8334949690317753;0.015562035073603205;0.015561932390893317;0.7178005832953803;-0.013405000876841761;0.7179282385444452
68.581669;1.0444528409369191;0.83316055052723;0.7976955224926193;6.228410304311502e-06;5.961113074331717e-06;1.0448621152601434;10.0001030154613;0.83349486715496;0.015562034700730304;0.01556193125929559;0.717800624785225;-0.013405000915164163;0.7179281776768279
68.591669;1.044452714158179;0.8331604225660643;0.7976954124545897;6.2284264597631825e-06;5.961115958594308e-06;1.0448620031200466;10.000102624091667;0.8334947678372466;0.015562034311217563;0.01556193011948711;0.7178006600696167;-0.013405000953772346;0.7179281167667256
68.601669;1.0444525929060116;0.833160296308991;0.7976953034783452;6.228442431466514e-06;5.961119644714202e-06;1.044861891516473;10.000102157152794;0.8334946717766809;0.015562033904025448;0.015561928972047296;0.717800689097517;-0.013405000992652476;0.7179280558054966
68.611669;1.0444524773602624;0.8331601724185622;0.7976951954392136;6.228458113900255e-06;5.961124187921616e-06;1.0448617804895346;10.000101611909512;0.8334945797010997;0.01556203347727218;0.015561927816795095;0.7178007118771936;-0.013405001031827578;0.7179279948512581
68.621669;1.0444523676483397;0.8331600514927885;0.7976950881832536;6.228473446076821e-06;5.96112965063788e-06;1.0448616700127829;10.000100986655847;0.8334944923182728;0.015562033027973073;0.015561926652154378;0.7178007283563822;-0.013405001071295318;0.7179279339831518
68.631669;1.044452263835826;0.8331599340920064;0.7976949815804604;6.228488423399851e-06;5.9611360727578785e-06;1.0448615600070308;10.000100282656238;0.8334944102561156;0.015562032552946883;0.0155619254760251;0.7178007383871359;-0.013405001110982478;0.7179278732473139
68.641669;1.0444521659370651;0.8331598207239069;0.7976948756031919;6.228503060902613e-06;5.961143433784598e-06;1.0448614503365874;10.000099503305877;0.8334943340202987;0.015562032050136976;0.015561924287149217;0.717800741771732;-0.013405001150768831;0.7179278127016531
68.651669;1.044452073958599;0.8331597117951544;0.7976947703347582;6.228517361367086e-06;5.961151651998358e-06;1.0448613407601277;10.000098652448902;0.8334942639908269;0.01556203151850769;0.015561923085924535;0.7178007383126737;-0.013405001190557072;0.7179277524815884
68.661669;1.0444519879176184;0.8331596075731759;0.7976946659400818;6.228531326011663e-06;5.9611606145490386e-06;1.044861230928505;10.000097734263512;0.8334942004619944;0.015562030956651205;0.015561921874089791;0.7178007278526612;-0.013405001230322365;0.7179276927860249
68.671669;1.0444519077820145;0.8331595081777855;0.7976945626544186;6.228544969250524e-06;5.961170195518852e-06;1.0448611204817067;10.00009675380811;0.8334941436552775;0.015562030362215153;0.015561920653239716;0.7178007103456866;-0.013405001270089279;0.717927633846336
68.681669;1.0444518334616504;0.8331594136027108;0.7976944607835235;6.228558300247019e-06;5.96118025438794e-06;1.044861009159933;10.00009571671721;0.8334940936572968;0.015562029732349322;0.015561919423588047;0.7178006858988926;-0.013405001309870374;0.7179275759020846
68.691669;1.0444517648920264;0.8331593237274618;0.7976943606999931;6.2285712929079876e-06;5.961190627916339e-06;1.044860896866337;10.00009462850032;0.8334940503676482;0.015562029063677891;0.015561918183951851;0.7178006547033554;-0.013405001349642131;0.717927519177501
68.701669;1.0444517020019546;0.8331592383165752;0.7976942628466632;6.228583870507631e-06;5.9612011346365705e-06;1.044860783677134;10.000093494269242;0.8334940135589367;0.015562028351379945;0.01556191693216273;0.7178006169165396;-0.013405001389361836;0.7179274639149449
68.711669;1.0444516445822665;0.8331591570485938;0.7976941677288841;6.228595906870344e-06;5.961211602748133e-06;1.0448606697935832;10.000092318990143;0.8334939830351865;0.015562027588400012;0.015561915665107088;0.7178005726210114;-0.013405001428981905;0.7179274104162697
68.721669;1.0444515922845372;0.833159079558614;0.7976940758662642;6.228607241701655e-06;5.9612219083992575e-06;1.0448605554274264;10.000091108292452;0.8334939587618914;0.015562026766177772;0.015561914378638748;0.7178005218676683;-0.013405001468456053;0.7179273590114703
68.731669;1.0444515447240241;0.8331590054537529;0.7976939877543967;6.228617702943434e-06;5.961232002132495e-06;1.044860440690805;10.000089868701936;0.8334939408178947;0.015562025876516426;0.01556191306798891;0.7178004647157334;-0.013405001507752385;0.7179273100001387
68.741669;1.0444515015382634;0.8331589343184708;0.7976939038590147;6.22862713335332e-06;5.961241896891454e-06;1.0448603255968887;10.000088606345479;0.8334939292003497;0.015562024912580873;0.015561911728512937;0.7178004012469862;-0.013405001546852128;0.717927263638881
68.751669;1.0444514623870036;0.8331588657522793;0.797693824591172;6.228635423090141e-06;5.961251626918402e-06;1.0448602101212499;10.000087325695207;0.8334939237117447;0.015562023868621658;0.015561910356337874;0.7178003315924428;-0.013405001585719884;0.7179272201684459
68.761669;1.0444514269425347;0.8331587994404763;0.7976937502800115;6.228642522199189e-06;5.961261222808511e-06;1.0448600942254895;10.000086029558227;0.8334939240371946;0.015562022740129397;0.01556190894858579;0.717800255967119;-0.013405001624283005;0.7179271798226872
68.771669;1.0444513949125318;0.8331587351972184;0.7976936812027693;6.2286484094902675e-06;5.96127071326521e-06;1.0448599778655134;10.000084719854392;0.8334939298952846;0.015562021524900797;0.015561907502801165;0.7178001746740356;-0.01340500166244186;0.7179271427968039
68.781669;1.0444513660987085;0.8331586729118965;0.7976936176403343;6.228653059338609e-06;5.961280129859041e-06;1.0448598610023496;10.000083398351386;0.8334939411092642;0.015562020223366684;0.015561906016637305;0.7178000880661987;-0.013405001700098463;0.7179271091981866
68.791669;1.044451340433831;0.8331586124562983;0.7976935598855509;6.228656452053253e-06;5.961289500335576e-06;1.0448597435732898;10.000082066490958;0.833493957545377;0.01556201883802302;0.015561904488366097;0.7177999965234196;-0.013405001737193702;0.7179270790095788
68.801669;1.0444513179564472;0.833158553716046;0.7976935082168851;6.228658596676546e-06;5.9612988391085216e-06;1.044859625408569;10.000080724676797;0.8334939790135141;0.015562017373385178;0.01556190291693177;0.7177999004911071;-0.013405001773727145;0.7179270520972172
68.811669;1.0444512987582262;0.8331584967378911;0.7976934628628242;6.22865953300405e-06;5.961308144750617e-06;1.044859506155802;10.000079371732204;0.8334940052642729;0.015562015836086015;0.015561901301715043;0.7177998005233583;-0.013405001809730348;0.7179270282289785
68.821669;1.0444512829768393;0.8331584417855653;0.7976934239455732;6.228659325890045e-06;5.9613173979216365e-06;1.0448593853128572;10.000078004701734;0.8334940360778845;0.01556201423358675;0.015561899642951774;0.7177996972589242;-0.013405001845216659;0.7179270070420246
68.831669;1.0444512708778062;0.8331583892308462;0.7976933914567435;6.228658051007593e-06;5.96132655753234e-06;1.0448592623566701;10.000076619246066;0.833494071342349;0.015562012571990993;0.015561897941803349;0.7177995913291068;-0.013405001880161253;0.7179269880288347
68.841669;1.044451262922813;0.8331583394126301;0.7976933653024458;6.2286557700260925e-06;5.961335564179579e-06;1.0448591368408087;10.000075210026388;0.8334941110462912;0.015562010854958352;0.01556189619915278;0.7177994832531783;-0.013405001914515186;0.7179269706047777
68.851669;1.0444512596811535;0.8331582925707034;0.7976933453521348;6.2286525137410295e-06;5.961344353164475e-06;1.0448590084477936;10.000073770599991;0.8334941552020304;0.015562009084180504;0.015561894414425402;0.7177993734018041;-0.013405001948212404;0.7179269541899337
68.861669;1.0444512616568866;0.8331582488467236;0.7976933314461239;6.228648271445739e-06;5.961352867685942e-06;1.0448588770502447;10.000072293487;0.8334942038170244;0.015562007260812178;0.015561892585704392;0.7177992620378979;-0.0134050019811675;0.7179269382620498
68.871669;1.044451269208718;0.8331582083238158;0.7976933233763356;6.228642980544752e-06;5.961361066587377e-06;1.0448587426836193;10.000070770827618;0.8334942569587808;0.015562005387081449;0.015561890710786437;0.7177991493615934;-0.013405002013287915;0.7179269223796576
68.881669;1.044451282571061;0.8331581710998996;0.7976933208572767;6.228636540961714e-06;5.9613689221439625e-06;1.0448586053893558;10.000069195243984;0.8334943147936641;0.015562003466847312;0.015561888788172345;0.717799035512275;-0.013405002044489793;0.7179269061538588
68.891669;1.0444513018765982;0.8331581373329568;0.7976933235006144;6.22862885968101e-06;5.961376409148608e-06;1.0448584651101558;10.00006756020743;0.8334943775295555;0.015562001504830841;0.015561886817145014;0.7177989205567163;-0.013405002074705678;0.7179268892116722
68.901669;1.0444513271746205;0.8331581072073886;0.7976933308072368;6.228619880136111e-06;5.961383506949306e-06;1.0448583217349228;10.00006585976311;0.8334944453389107;0.01556199950597916;0.015561884797529494;0.717798804499873;-0.013405002103895735;0.7179268712185496
68.911669;1.0444513584746735;0.8331580809115563;0.797693342190965;6.228609567872311e-06;5.9613902178877665e-06;1.044858175162861;10.000064088341354;0.8334945183271999;0.015561997475702654;0.015561882730420029;0.7177986873108346;-0.013405002132058592;0.7179268519152379
68.921669;1.0444513957738586;0.8331580587004012;0.7976933570339257;6.228597896513999e-06;5.961396577374592e-06;1.0448580252978101;10.000062241161613;0.8334945965038717;0.015561995419441003;0.015561880619163911;0.7177985689720496;-0.013405002159226517;0.717926831095861
68.931669;1.0444514390268256;0.8331580409472679;0.7976933747356769;6.2285848749750035e-06;5.9614026422249155e-06;1.0448578720584456;10.000060314657862;0.8334946797269847;0.015561993341777079;0.015561878469072442;0.7177984495486749;-0.013405002185447455;0.7179268085661769
68.941669;1.0444514881071283;0.8331580280755475;0.7976933947133781;6.228570568599504e-06;5.961408471783817e-06;1.0448577154524112;10.000058306333763;0.8334947676867733;0.015561991247121099;0.015561876286623803;0.717798329219258;-0.013405002210765588;0.7179267841291295
68.951669;1.0444515428414363;0.8331580204486118;0.797693416385479;6.228555077821313e-06;5.961414130501244e-06;1.0448575556276891;10.000056214422528;0.8334948599451634;0.015561989140638225;0.015561874080109894;0.7177982082478082;-0.013405002235214134;0.7179267575690292
68.961669;1.044451603091329;0.8331580183324827;0.7976934391983934;6.228538507552739e-06;5.961419708638832e-06;1.0448573928479217;10.000054037938447;0.8334949559815003;0.015561987027343129;0.015561871861440525;0.7177980869343114;-0.013405002258825294;0.7179267286501395
68.971669;1.0444516688137577;0.8331580219016227;0.7976934626765773;6.2285209498915626e-06;5.961425328006304e-06;1.0448572274300458;10.000051776883103;0.8334950552500311;0.015561984910787943;0.015561869646431453;0.7177979655787705;-0.013405002281644169;0.7179266971547775
68.981669;1.044451740058554;0.8331580312425538;0.7976934864593331;6.228502494536928e-06;5.961431121339275e-06;1.0448570596703928;10.000049432116995;0.8334951572398525;0.015561982793361654;0.01556186745267345;0.7177978444891195;-0.01340500230373287;0.717926662914386
68.991669;1.0444518168437327;0.8331580463448301;0.7976935103218972;6.22848326717168e-06;5.961437200022905e-06;1.0448568897816857;10.000047005490936;0.8334952614952207;0.015561980678227725;0.015561865297599757;0.7177977240252714;-0.013405002325152723;0.7179266258047401
69.001669;1.044451898999727;0.8331580671137008;0.7976935341562998;6.228463455721144e-06;5.961443629791529e-06;1.0448567178955224;10.000044500588823;0.8334953676393307;0.015561978570792199;0.015561863197897298;0.7177976045986617;-0.01340500234592956;0.7179265857105493
69.011669;1.0444519861760309;0.8331580934542073;0.7976935579006385;6.228443295815791e-06;5.961450435280743e-06;1.0448565441389885;10.00004192322965;0.8334954753967755;0.015561976477505504;0.015561861168623063;0.7177974865893483;-0.013405002366039488;0.7179265425101503
69.021669;1.0444520779436657;0.8331581253458453;0.797693581472026;6.228423031285664e-06;5.961457641078097e-06;1.04485636873577;10.000039281669068;0.8334955845281329;0.015561974403663721;0.015561859221982546;0.717797370287245;-0.013405002385439997;0.7179264961173443
69.031669;1.0444521738370256;0.8331581628305694;0.7976936047492988;6.228402888665868e-06;5.961465303746381e-06;1.044856192055148;10.000036586554357;0.8334956947452494;0.015561972352556285;0.015561857366961996;0.7177972559398016;-0.01340500240411287;0.7179264465075088
69.041669;1.044452273379853;0.8331582059914647;0.7976936276066782;6.228383068609433e-06;5.9614734859950645e-06;1.0448560145589523;10.000033849897887;0.8334958056958823;0.01556197032547021;0.015561855609917491;0.7177971438098512;-0.013405002422064527;0.7179263937066114
69.051669;1.0444523761250362;0.8331582549561739;0.7976936499874363;6.228363733664828e-06;5.961482208403804e-06;1.0448558366953336;10.000031083911802;0.8334959169526419;0.015561968322523463;0.015561853955309853;0.7177970341580672;-0.013405002439309702;0.7179263377865153
69.061669;1.0444524816484193;0.8331583098381595;0.7976936719264104;6.228345006686726e-06;5.961491437692615e-06;1.0448556587760076;10.000028301064654;0.8334960280185382;0.015561966344175433;0.01556185240589907;0.717796927197109;-0.013405002455898268;0.7179262788461593
69.071669;1.0444525895160155;0.8331583706538399;0.7976936934704482;6.2283269882858e-06;5.961501114915475e-06;1.044855480884537;10.000025514430597;0.8334961384229297;0.01556196439216692;0.015561850962844763;0.7177968230622044;-0.013405002471945614;0.7179262169820358
69.081669;1.0444526992893415;0.8331584373838963;0.797693714642081;6.228309768886689e-06;5.96151119872667e-06;1.0448553029768655;10.000022736872031;0.8334962477997034;0.01556196246995936;0.015561849626264933;0.7177967218201151;-0.013405002487619085;0.7179261522950757
69.091669;1.0444528105706226;0.8331585101426453;0.7976937354813374;6.228293427873366e-06;5.961521698689803e-06;1.044855125112153;10.00001997962876;0.8334963558371086;0.015561960583256049;0.015561848395656963;0.7177966235241066;-0.013405002503105286;0.7179260849417507
69.101669;1.0444529230702742;0.8331585892328274;0.797693756017892;6.2282780391457056e-06;5.961532678114956e-06;1.04485494750629;10.000017251904708;0.8334964622165631;0.015561958740219718;0.015561847269852514;0.7177965282650733;-0.013405002518580574;0.7179260151638582
69.111669;1.0444530366440827;0.8331586750306731;0.797693776187651;6.228263684937255e-06;5.961544229795278e-06;1.0448547704206212;10.000014561373892;0.8334965666315053;0.015561956950617906;0.015561846247311889;0.7177964361594564;-0.013405002534202097;0.7179259432327157
69.121669;1.0444531512288708;0.8331587678601511;0.7976937958103502;6.228250460308831e-06;5.961556445596454e-06;1.0448545941350602;10.000011914367661;0.8334966687916991;0.015561955224398127;0.015561845326842755;0.7177963472719202;-0.0134050025501179;0.7179258693787031
69.131669;1.0444532667664503;0.8331588679801263;0.7976938146121884;6.228238459050492e-06;5.961569402754378e-06;1.0448544189816977;10.000009315964892;0.833496768380222;0.015561953571048885;0.015561844507999861;0.7177962615576459;-0.01340500256646968;0.7179257938009507
69.141669;1.0444533832050764;0.8331589756048499;0.7976938322427441;6.228227746082714e-06;5.961583172539609e-06;1.0448542452993645;10.000006770751147;0.8334968650424495;0.015561951999413076;0.01556184379117468;0.7177961789089379;-0.013405002583389955;0.717925716702332
69.151669;1.044453500481653;0.8331590908513002;0.7976938483060083;6.2282183400929195e-06;5.961597818457701e-06;1.044854073339137;10.000004283610824;0.8334969584241192;0.015561950517065845;0.015561843177568285;0.7177960992466772;-0.013405002600991598;0.7179256382574014
69.161669;1.0444536184520334;0.8331592136968672;0.7976938623814817;6.228210225359841e-06;5.961613374357074e-06;1.0448539032146027;10.000001859822017;0.8334970482209706;0.01556194912958952;0.015561842668717399;0.7177960225403136;-0.013405002619346046;0.7179255585339352
69.171669;1.0444537368707234;0.833159344030542;0.7976938740089309;6.22820337765924e-06;5.961629842322513e-06;1.0448537349593994;9.999999505069876;0.8334971342125845;0.015561947840075429;0.015561842265738623;0.7177959487753407;-0.013405002638487807;0.7179254774663791
69.181669;1.0444538554280147;0.8331594817058449;0.7976938827225275;6.2281977812153465e-06;5.961647214486566e-06;1.0448535686643454;9.999997225623323;0.8334972162724007;0.01556194664941849;0.01556184196940297;0.7177958779225204;-0.013405002658443691;0.7179253949107773
69.191669;1.0444539737729652;0.8331596264964428;0.7976938881700119;6.228193427695835e-06;5.961665475397378e-06;1.044853404542315;9.999995027811991;0.8334972943662171;0.015561945558229241;0.015561841781461472;0.7177958098952739;-0.013405002679230246;0.7179253107062061
69.201669;1.0444540915394558;0.8331597780263995;0.7976938902294685;6.2281902964158986e-06;5.961684577422877e-06;1.0448532428578787;9.999992917092325;0.8334973685291054;0.015561944569071949;0.015561841705744615;0.717795744561348;-0.013405002700820984;0.717925224691149
69.211669;1.0444542084038297;0.8331599358005066;0.7976938890341422;6.2281883417402914e-06;5.9617044346052735e-06;1.044853083859977;9.999990897751136;0.8334974388328388;0.015561943686434581;0.015561841747571439;0.7177956818463374;-0.013405002723141627;0.7179251366950105
69.221669;1.0444543241209778;0.833160099297184;0.7976938849073324;6.228187513160625e-06;5.961724948356501e-06;1.0448529277780123;9.999988973216048;0.8334975053910187;0.015561942914680592;0.015561841911792731;0.7177956217684306;-0.013405002746115542;0.7179250465553394
69.231669;1.044454438497554;0.8331602680084114;0.7976938783064526;6.228187772963129e-06;5.9617460283111894e-06;1.0448527748100669;9.999987146399334;0.8334975683490995;0.015561942256736006;0.015561842200655459;0.7177955643553514;-0.013405002769718254;0.7179249541689425
69.241669;1.0444545513361905;0.8331604414260034;0.7976938698029514;6.228189072330173e-06;5.96176759654466e-06;1.044852625137549;9.999985419335239;0.8334976277854972;0.015561941714176636;0.015561842612921817;0.7177955096071753;-0.013405002793987425;0.7179248595082791
69.251669;1.0444546624440714;0.8331606190553071;0.7976938600365723;6.22819131812678e-06;5.9617895857114705e-06;1.0448524789891782;9.999983792027367;0.833497683598;0.015561941287839645;0.015561843145111541;0.7177954575435213;-0.013405002818980686;0.7179247625908919
69.261669;1.0444547717131603;0.8331608004720275;0.7976938496689551;6.2281943761773245e-06;5.96181192908712e-06;1.0448523366482636;9.999982262237051;0.8334977355041133;0.015561940979243061;0.015561843793953976;0.7177954082596836;-0.013405002844716402;0.7179246634888287
69.271669;1.04445487910849;0.8331609853576926;0.7976938393811774;6.228198108918585e-06;5.961834547823067e-06;1.044852198405051;9.999980827335326;0.8334977831677146;0.01556194079184904;0.015561844558413317;0.7177953619666115;-0.013405002871144087;0.7179245623856879
69.281669;1.0444549845029123;0.8331611734830655;0.7976938298758653;6.2282024121408326e-06;5.961857356517013e-06;1.0448520645617263;9.999979486297391;0.8334978263118314;0.015561940730057545;0.015561845440043067;0.7177953189644055;-0.013405002898163343;0.7179244595895011
69.291669;1.044455087576231;0.8331613646687512;0.7976938218600318;6.228207218781206e-06;5.961880285644938e-06;1.0448519354695458;9.999978239701353;0.833497864719658;0.015561940796989172;0.015561846441061861;0.7177952795240308;-0.01340500292565142;0.7179243554829965
69.301669;1.0444551878949873;0.8331615587548892;0.7976938160358412;6.2282124736543064e-06;5.9619032830231085e-06;1.0448518114752015;9.999977088300058;0.8334978981809472;0.015561940994642996;0.015561847561313565;0.7177952438069405;-0.013405002953456788;0.7179242504834705
69.311669;1.044455284980868;0.8331617555971148;0.7976938131177554;6.228218105604222e-06;5.96192628930518e-06;1.0448516927638127;9.999976031803042;0.833497926441279;0.015561941326346413;0.015561848796810976;0.7177952119142492;-0.013405002981372515;0.7179241450424011
69.321669;1.0444553783065904;0.8331619550880374;0.7976938138477259;6.228224023113313e-06;5.961949232484473e-06;1.0448515792819986;9.999975068788721;0.8334979491908261;0.015561941797416224;0.015561850140878334;0.7177951839508301;-0.013405003009127866;0.7179240396262111
69.331669;1.0444554673485344;0.8331621571771587;0.7976938189631192;6.228230150121855e-06;5.9619720573108226e-06;1.044851470857805;9.999974197414511;0.8334979661247917;0.015561942413036527;0.015561851586169347;0.7177951600295165;-0.013405003036407858;0.717923934647744
69.341669;1.0444555516441585;0.8331623618431181;0.797693829135603;6.228236477077607e-06;5.9619947491620215e-06;1.044851367366225;9.999973415702026;0.8334979770437324;0.015561943176036801;0.015561853125837615;0.7177951402592044;-0.013405003062876302;0.7179238304173526
69.351669;1.0444556307932815;0.8331625689965025;0.7976938449171935;6.2282430718861455e-06;5.962017318779106e-06;1.0448512687884384;9.999972721550543;0.8334979819379014;0.015561944086372017;0.015561854753433376;0.7177951247235498;-0.013405003088190712;0.717923727165602
69.361669;1.0444557045291016;0.8331627783859485;0.7976938667038543;6.228250041506161e-06;5.9620397686560026e-06;1.0448511751849374;9.999972113228807;0.8334979810053865;0.015561945141620757;0.015561856462121394;0.7177951134487734;-0.013405003112022203;0.7179236250913612
69.371669;1.0444557728527064;0.8331629896055643;0.7976938947358863;6.228257482976045e-06;5.962062072456606e-06;1.0448510866441862;9.999971589365996;0.833497974605078;0.015561946337060784;0.015561858243821971;0.7177951063368071;-0.01340500313408141;0.7179235243660584
69.381669;1.0444558360534497;0.8331632021609447;0.7976939291010465;6.228265452186321e-06;5.9620841787357295e-06;1.044851003229996;9.999971147909918;0.8334979632171643;0.015561947666237834;0.01556186008802048;0.7177951030721894;-0.013405003154127789;0.717923425109083
69.391669;1.0444558945986842;0.8331634155053685;0.7976939696919424;6.228273962883926e-06;5.962106042260118e-06;1.0448509249345233;9.999970785823848;0.8334979474396781;0.01556194912252504;0.01556186198100421;0.7177951031245523;-0.013405003171940105;0.7179233274062402
69.401669;1.0444559490524854;0.8331636290796712;0.797694016182542;6.228283008121156e-06;5.9621276549174415e-06;1.044850851673129;9.999970500481663;0.833497927977256;0.015561950699575213;0.015561863907241008;0.7177951058576131;-0.013405003187269563;0.7179232313668823
69.411669;1.0444560001085528;0.8331638423859057;0.7976940680927322;6.228292576502565e-06;5.962149034041073e-06;1.044850783347269;9.999970290761974;0.833497905585839;0.01556195239060623;0.015561865851788509;0.7177951106147696;-0.013405003199831338;0.7179231371632112
69.421669;1.0444560485945444;0.8331640550177513;0.7976941248713582;6.228302652259949e-06;5.962170189363822e-06;1.0448507199272932;9.9999701565679;0.8334978809777787;0.015561954188134592;0.01556186780111582;0.7177951167412863;-0.013405003209351595;0.7179230450307221
69.431669;1.0444560953008126;0.8331642665791268;0.7976941859127902;6.228313213671068e-06;5.962191127233214e-06;1.0448506614873216;9.999970098139398;0.8334978547596484;0.01556195608439699;0.015561869743046493;0.7177951235961421;-0.013405003215626304;0.7179229552047194
69.441669;1.0444561408293243;0.8331644765492073;0.7976942505417802;6.228324239871953e-06;5.962211876053263e-06;1.0448506081687892;9.999970115891088;0.8334978274700793;0.015561958072291299;0.01556187166719458;0.717795130597685;-0.01340500321855342;0.7179228677990027
69.451669;1.0444561856575505;0.8331646842462394;0.797694318049971;6.2283357143705285e-06;5.962232472413504e-06;1.044850560076506;9.999970210227639;0.8334977996643942;0.01556196014587861;0.01556187356462406;0.7177951372879297;-0.013405003218130877;0.7179227827236349
69.461669;1.0444562301976292;0.8331648889356126;0.7976943878026712;6.2283476153155585e-06;5.962252915481086e-06;1.0448505171960232;9.999970381250604;0.8334977719534895;0.015561962299128712;0.015561875426558;0.7177951433457395;-0.013405003214420152;0.7179226997125907
69.471669;1.044456274721813;0.8331650899439192;0.7976944593318015;6.228359897692864e-06;5.9622731508707e-06;1.0448504794422957;9.999970628552308;0.8334977449790137;0.015561964523992559;0.015561877244127621;0.7177951485390002;-0.013405003207502344;0.7179226184161249
69.481669;1.0444563193563414;0.8331652866658904;0.7976945323285912;6.228372484882174e-06;5.9622931020633244e-06;1.0448504467406723;9.999970950974772;0.8334977193819431;0.015561966810694439;0.015561879009849287;0.7177951526933863;-0.013405003197458198;0.7179225384702421
69.491669;1.044456364169846;0.8331654785377495;0.7976946065750833;6.228385296389484e-06;5.962312696982724e-06;1.0448504190313006;9.999971346362873;0.8334976957903116;0.015561969149993783;0.015561880718860248;0.7177951556876964;-0.013405003184366713;0.717922459519635
69.501669;1.0444564092306436;0.8331656650898546;0.7976946818844811;6.228398295445713e-06;5.962331859605189e-06;1.0448503962963647;9.999971811577064;0.8334976747523053;0.015561971533625813;0.015561882368071241;0.717795157410048;-0.01340500316831129;0.7179223812343138
69.511669;1.0444564546016253;0.8331658460075103;0.7976947580475334;6.228411492076487e-06;5.962350506299397e-06;1.0448503786106058;9.999972342663686;0.833497656664371;0.01556197395245331;0.01556188395473654;0.7177951577013701;-0.01340500314939455;0.7179223033139365
69.521669;1.0444565002627353;0.8331660210871604;0.7976948347964596;6.2284249051099554e-06;5.9623685615635205e-06;1.0448503661162123;9.99997293534701;0.8334976418334621;0.015561976395405018;0.015561885476383193;0.7177951563583445;-0.013405003127745325;0.7179222254502863
69.531669;1.0444565460421733;0.8331661901675766;0.7976949118169231;6.228438557219474e-06;5.9623859591500615e-06;1.044850358992009;9.999973585861632;0.8334976305590792;0.01556197885019255;0.015561886931310909;0.7177951531702749;-0.013405003103500379;0.7179221472980908
69.541669;1.0444565916592679;0.8331663531235978;0.7976949888004242;6.228452502617414e-06;5.9624026298920155e-06;1.0448503574923123;9.999974291061879;0.8334976230972009;0.015561981304615643;0.015561888318739975;0.7177951479698769;-0.013405003076779665;0.7179220684954328
69.551669;1.044456636822837;0.833166509862039;0.7976950655065875;6.228466826335478e-06;5.962418500042539e-06;1.0448503619822613;9.999975047850167;0.8334976196156717;0.015561983747394571;0.015561889638495703;0.7177951406853209;-0.013405003047674939;0.7179219887142475
69.561669;1.044456681295044;0.833166660264223;0.7976951417931265;6.22848161069259e-06;5.9624334998180106e-06;1.0448503728724123;9.999975853454508;0.8334976202060523;0.01556198616820847;0.015561890890190526;0.7177951312970574;-0.013405003016254278;0.7179219077099985
69.571669;1.044456724929791;0.8331668040876475;0.797695217624129;6.228496905359786e-06;5.9624475737498685e-06;1.0448503904700936;9.999976706506628;0.8334976249011491;0.015561988557301048;0.015561892072590932;0.717795119736374;-0.013405002982585918;0.7179218253252616
69.581669;1.044456767709722;0.8331669409177966;0.7976952930764762;6.228512726439492e-06;5.962460681978386e-06;1.0448504148865112;9.99997760749551;0.8334976337039727;0.015561990905681472;0.015561893183380327;0.7177951058726049;-0.013405002946764156;0.71792174146618
69.591669;1.044456809736584;0.8331670702583324;0.7976953683157708;6.228529078405731e-06;5.96247279538682e-06;1.0448504461026995;9.999978558286381;0.8334976466107176;0.015561993206016499;0.015561894219040407;0.717795089564561;-0.01340500290891754;0.717921656101039
69.601669;1.0444568511406913;0.8331671916504086;0.797695443572459;6.228545964237752e-06;5.962483904767208e-06;1.0448504841155055;9.999979561333866;0.8334976635995233;0.015561995452694023;0.015561895175378305;0.7177950707009599;-0.013405002869201568;0.7179215692472583
69.611669;1.0444568919783122;0.8331673046881832;0.7976955191285582;6.228563377260673e-06;5.962494033996895e-06;1.0448505289875223;9.999980619366902;0.8334976846259211;0.015561997640725909;0.015561896048570051;0.7177950492618134;-0.01340500282777848;0.7179214809147759
69.621669;1.0444569321876485;0.8331674089949684;0.7976955952561039;6.228581296391218e-06;5.962503228683352e-06;1.0448505807775432;9.9999817355992;0.833497709632408;0.01556199976464218;0.015561896835689242;0.7177950253881111;-0.013405002784801452;0.7179213910326726
69.631669;1.0444569715705168;0.8331675042279741;0.7976956721608994;6.228599686784885e-06;5.962511532598861e-06;1.0448506394693324;9.999982913474444;0.8334977385525384;0.01556200181805391;0.015561897534610432;0.7177949993775554;-0.013405002740417605;0.7179212994325115
