time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.641669;1.0444570097797599;0.8331675900841237;0.7976957500217762;6.228618502534334e-06;5.9625189796656176e-06;1.044850704954497;9.999984155993777;0.8334977713129919;0.015562003794189162;0.015561898143918097;0.7177949716284213;-0.013405002694771576;0.7179212059385134
69.651669;1.0444570463930805;0.8331676663002683;0.7976958290637958;6.228637699324744e-06;5.962525589613499e-06;1.0448507770903794;9.999985465207981;0.8334978078232744;0.015562005686978766;0.015561898662933796;0.7177949426074134;-0.013405002648014766;0.7179211104742089
69.661669;1.0444570810578142;0.833167732655052;0.7976959095506274;6.228657260039536e-06;5.962531352556789e-06;1.0448508557932212;9.999986841650694;0.8334978479460465;0.015562007491421089;0.0155618990917393;0.7177949128281951;-0.013405002600330979;0.717921013043669
69.671669;1.0444571135207994;0.8331677889668627;0.7976959916954927;6.228677218573601e-06;5.962536228350035e-06;1.0448509409990538;9.999988284306463;0.8334978914873841;0.01556200920333334;0.015561899431321073;0.7177948828122782;-0.013405002551945074;0.7179209136102909
69.681669;1.0444571435444903;0.8331678351047453;0.7976960756149294;6.228697654343515e-06;5.962540176329756e-06;1.0448510324979137;9.999989791335233;0.8334979382355014;0.015562010819741614;0.0155618996835709;0.717794853049135;-0.013405002503109444;0.7179208120435941
69.691669;1.0444571708857255;0.8331678710335491;0.7976961613981662;6.228718659881023e-06;5.9625431857091685e-06;1.0448511298977794;9.99999136034885;0.8334979879995887;0.015562012339398313;0.015561899851026715;0.7177948239685522;-0.013405002454097984;0.7179207081882759
69.701669;1.0444571953237127;0.8331678968302054;0.7976962492060715;6.2287403241069535e-06;5.962545279024747e-06;1.0448512327736543;9.999992988233759;0.8334980406063536;0.015562013762547365;0.01556189993686436;0.7177947959184894;-0.013405002405206857;0.7179206019542793
69.711669;1.0444572166773307;0.83316791260202;0.7976963392935283;6.22876273891694e-06;5.9625465021004755e-06;1.0448513407617892;9.999994671264261;0.8334980958903877;0.015562015090458733;0.015561899944865284;0.7177947691564328;-0.013405002356744761;0.7179204933540646
69.721669;1.0444572348469863;0.8331679184282041;0.7976964319326943;6.228785997211466e-06;5.96254692442432e-06;1.0448514534814788;9.99999640557467;0.8334981537374372;0.015562016324241118;0.015561899878566144;0.7177947438794046;-0.013405002309010856;0.7179203824841374
69.731669;1.0444572498778517;0.8331679144110965;0.7976965273111215;6.2288101886386625e-06;5.962546643560917e-06;1.0448515704353099;9.999998188019086;0.8334982141544627;0.015562017463234367;0.015561899740294665;0.7177947202720079;-0.013405002262279203;0.7179202695013922
69.741669;1.0444572619527173;0.8331679007187903;0.7976966254969378;6.22883540661434e-06;5.962545775044812e-06;1.0448516910295853;10.000000016903535;0.8334982772624098;0.015562018505191944;0.015561899531595638;0.7177946985408078;-0.013405002216800126;0.717920154651537
69.751669;1.0444572712628213;0.8331678776202635;0.7976967264657401;6.228861742528078e-06;5.962544432614986e-06;1.0448518146524794;10.000001892150586;0.8334983431983086;0.015562019447517415;0.01556189925473466;0.7177946789358983;-0.013405002172803491;0.7179200383167029
69.761669;1.0444572779132861;0.8331678455624586;0.7976968301288164;6.2288892624115394e-06;5.962542732633158e-06;1.0448519407016792;10.000003815196068;0.8334984120394868;0.015562020287804996;0.015561898913381386;0.7177946617118433;-0.013405002130492467;0.7179199209860371
69.771669;1.044457281990693;0.8331678051694932;0.7976969363296548;6.228917995855066e-06;5.962540820929055e-06;1.0448520685959237;10.000005788390451;0.83349848381046;0.015562021024509941;0.015561898511807892;0.7177946470080266;-0.013405002090029625;0.717919803151147
69.781669;1.0444572836895762;0.8331677571644829;0.7976970448421271;6.228947950509193e-06;5.962538862701479e-06;1.0448521978327545;10.000007813971324;0.8334985585381124;0.015562021657854067;0.01556189805363077;0.7177946347564027;-0.013405002051531537;0.7179196852386904
69.791669;1.044457283353987;0.8331677023274627;0.797697155412678;6.228979136949899e-06;5.962536994041877e-06;1.0448523280204793;10.000009893498325;0.8334986363232699;0.015562022190187203;0.015561897540907088;0.7177946246888206;-0.013405002015080115;0.7179195676058996
69.801669;1.0444572814147364;0.8331676414347234;0.7976972677994971;6.229011588995822e-06;5.962535298978567e-06;1.0448524588085584;10.00001202771367;0.8334987173635503;0.015562022626192712;0.01556189697414859;0.7177946163966294;-0.013405001980731999;0.7179194505396723
69.811669;1.0444572783064834;0.8331675751367847;0.7976973817752233;6.229045368035598e-06;5.962533827481716e-06;1.0448525897751357;10.000014216083672;0.8334988018808889;0.015562022972662397;0.015561896353386588;0.717794609400235;-0.013405001948528181;0.7179193342670132
69.821669;1.0444572743983827;0.8331675038973855;0.7976974971258624;6.229080542592817e-06;5.962532617535062e-06;1.0448527203622835;10.000016455994043;0.8334988900516564;0.01556202323731291;0.015561895678840336;0.7177946032078741;-0.013405001918522242;0.7179192189912751
69.831669;1.044457269922954;0.8331674280577781;0.7976976136397811;6.229117165884611e-06;5.962531694767372e-06;1.0448528499088865;10.000018742676357;0.8334989820123334;0.015562023427788963;0.015561894950421486;0.7177945973204592;-0.013405001890808855;0.7179191049210581
69.841669;1.044457264953749;0.8331673479336832;0.7976977310821398;6.229155273180268e-06;5.9625310610130375e-06;1.0448529777589168;10.000021070503395;0.8334990778764477;0.015562023550731193;0.015561894167683003;0.717794591199259;-0.013405001865519722;0.7179189922867943
69.851669;1.0444572594685053;0.8331672638453608;0.7976978491898411;6.229194880762936e-06;5.962530690581221e-06;1.044853103351238;10.000023434447527;0.8334991777305955;0.015562023610152553;0.015561893330927935;0.7177945842685954;-0.013405001842783386;0.7179188813470829
69.861669;1.04445725340031;0.8331671761044939;0.797697967708393;6.229235976564491e-06;5.962530527423024e-06;1.0448532262426458;10.00002583085312;0.8334992816310424;0.01556202360723688;0.015561892442012344;0.7177945759745882;-0.013405001822681036;0.717918772367314
69.871669;1.0444572465883257;0.8331670850473554;0.7976980864350257;6.229278510319386e-06;5.962530482744774e-06;1.0448533460997886;10.00002825765391;0.8334993895871873;0.015562023542060328;0.015561891504306013;0.7177945658831943;-0.013405001805230306;0.71791866559056
69.881669;1.0444572387555613;0.8331669911006498;0.7976982052185853;6.22932238800901e-06;5.962530445087965e-06;1.0448534626899055;10.00003071361249;0.8334995015298445;0.015562023414720518;0.015561890522496125;0.7177945537780736;-0.013405001790400375;0.7179185612188215
69.891669;1.0444572296471586;0.8331668948093759;0.7976983239466646;6.2293674850742735e-06;5.962530291187733e-06;1.0448535758431408;10.000033197239283;0.8334996173142784;0.015562023225589448;0.015561889502396042;0.7177945396717441;-0.013405001778132059;0.7179184594018135
69.901669;1.044457219192782;0.8331667968368274;0.7976984425075216;6.2294136691591435e-06;5.962529886584529e-06;1.044853685395881;10.00003570665714;0.8334997367755488;0.015562022975277172;0.015561888450540084;0.7177945236967619;-0.01340500176833828;0.717918360276966
69.911669;1.0444572075012881;0.8331666979025344;0.7976985606719418;6.229460795477649e-06;5.962529091824796e-06;1.0448537911815827;10.000038239651035;0.8334998597812863;0.015562022663879684;0.015561887373180618;0.717794505977616;-0.013405001760906173;0.7179182640561468
69.921669;1.044457194747402;0.8331665986316829;0.7976986780092581;6.229508687820642e-06;5.962527777191258e-06;1.0448538930478055;10.000040793346846;0.8334999862381666;0.015562022290769528;0.015561886275318692;0.7177944865730922;-0.013405001755718073;0.7179181710580066
69.931669;1.0444571811364438;0.8331664994549948;0.7976987939581114;6.229557150346715e-06;5.962525830391817e-06;1.0448539908354257;10.000043364483046;0.833500116047752;0.015562021855450518;0.0155618851612001;0.7177944654852516;-0.013405001752666864;0.717918081654513
69.941669;1.0444571669507823;0.8331664006167965;0.7976989079733485;6.229605990975555e-06;5.962523159831594e-06;1.0448540843289489;10.000045950343038;0.8335002490581929;0.015562021357436284;0.015561884035633964;0.7177944427212717;-0.013405001751648063;0.7179179961966159
69.951669;1.0444571525362796;0.833166302219435;0.7976990196027453;6.2296550167180325e-06;5.962519696149669e-06;1.044854173244376;10.000048549483102;0.8335003850750563;0.015562020794929035;0.01556188290436004;0.7177944183391948;-0.013405001752538306;0.7179179149490602
69.961669;1.0444571382100158;0.8331662042845055;0.7976991284477194;6.2297040223672475e-06;5.962515378458067e-06;1.0448542573142892;10.00005116138183;0.8335005238894178;0.01556202016464723;0.015561881773291559;0.7177943923891749;-0.013405001755194032;0.7179178380586371
69.971669;1.0444571242186491;0.8331661068124304;0.7976992341070104;6.22975280052585e-06;5.96251013039005e-06;1.0448543364073284;10.000053785085562;0.8335006652784894;0.01556201946379337;0.015561880647934661;0.7177943648302653;-0.013405001759480601;0.7179177656168104
69.981669;1.0444571107964644;0.8331660098383457;0.7976993361710875;6.229801161996134e-06;5.962503853615951e-06;1.0448544106096518;10.000056418423444;0.8335008090249821;0.015562018692059707;0.015561879534282818;0.7177943355473839;-0.013405001765286502;0.7179176977661897
69.991669;1.0444570982061272;0.8331659134874767;0.7976994342157624;6.229848945998317e-06;5.962496445278244e-06;1.044854480231406;10.000059058523526;0.8335009549520812;0.015562017851712785;0.015561878440520356;0.7177943044152331;-0.013405001772498648;0.7179176347251668
70.001669;1.044457086688492;0.8331658179557031;0.7976995277864156;6.229896017238154e-06;5.962487814590347e-06;1.0448545456441436;10.000061702708095;0.8335011029456472;0.015562016946716727;0.015561877377325445;0.7177942713273675;-0.013405001780976398;0.7179175767318388
70.011669;1.044457076402377;0.8331657234415267;0.7976996164100797;6.229942255002372e-06;5.962477889609147e-06;1.0448546070486853;10.000064348933641;0.8335012529596987;0.015562015982266848;0.015561876356395906;0.7177942362124506;-0.01340500179055688;0.7179175239859469
70.021669;1.0444570674225508;0.8331656301564999;0.7976996996304478;6.229987529635904e-06;5.962466619095547e-06;1.0448546644365597;10.00006699568961;0.8335014049797539;0.015562014964746735;0.015561875389328223;0.7177941990397773;-0.013405001801082185;0.7179174766307602
70.031669;1.0444570597959182;0.8331655383619417;0.7976997770348416;6.230031676623346e-06;5.962453966070911e-06;1.044854717727016;10.000069641801598;0.8335015589570219;0.01556201390181577;0.015561874487864344;0.7177941598071307;-0.013405001812425198;0.7179174347752648
70.041669;1.0444570536076865;0.8331654483152976;0.7976998482635227;6.230074497205118e-06;5.9624399104567515e-06;1.044854766822684;10.000072286386079;0.8335017147593491;0.015562012802206196;0.015561873663887834;0.7177941185561274;-0.01340500182449299;0.7179173985092022
70.051669;1.044457048963885;0.833165360191836;0.7976999130354414;6.230115790431306e-06;5.962424467046593e-06;1.0448548115732226;10.00007492878094;0.8335018721593211;0.015562011674913657;0.015561872928234561;0.717794075417946;-0.013405001837210774;0.7179173678606374
70.061669;1.0444570459343767;0.8331652740743664;0.7976999711822087;6.2301553871209285e-06;5.962407693047057e-06;1.0448548518455911;10.000077568440952;0.833502030831339;0.015562010528283977;0.015561872289467874;0.7177940306428587;-0.013405001850521455;0.7179173427409709
70.071669;1.0444570445312786;0.833165189966166;0.7977000226366975;6.230193157398656e-06;5.962389689532691e-06;1.0448548876673958;10.00008020508931;0.8335021903470344;0.015562009369618147;0.015561871752953819;0.7177939845707069;-0.013405001864402815;0.7179173229445189
70.081669;1.0444570446561197;0.8331651077722214;0.7977000674054875;6.230228989798517e-06;5.962370608097965e-06;1.0448549192720296;10.000082839332297;0.8335023502227233;0.015562008204869917;0.015561871319870026;0.7177939375425665;-0.013405001878865615;0.7179173081511182
70.091669;1.0444570460405593;0.8331650272782235;0.7977001055461912;6.230262760933844e-06;5.9623506370429525e-06;1.0448549470108373;10.00008547292133;0.8335025099683806;0.01556200703814886;0.015561870987573974;0.7177938898560072;-0.013405001893933614;0.7179172979088072
70.101669;1.0444570482276216;0.8331649481651333;0.7977001371009461;6.230294320435159e-06;5.9623299602555125e-06;1.0448549712187059;10.000088107780785;0.8335026690608456;0.015562005871711365;0.015561870751914892;0.717793841808438;-0.013405001909630232;0.7179172916573141
70.111669;1.0444570505501205;0.8331648700708347;0.7977001620422345;6.230323507455393e-06;5.962308733671559e-06;1.0448549921741164;10.000090745194049;0.8335028269604813;0.015562004706402023;0.015561870609134885;0.7177937937119989;-0.013405001925972262;0.717917288757805
70.121669;1.0444570521825511;0.8331647926882549;0.7977001802996025;6.230350184657022e-06;5.962287106890721e-06;1.0448550101470286;10.000093386409327;0.8335029832491532;0.015562003542363142;0.015561870556049419;0.7177937458450205;-0.013405001942970856;0.7179172884952285
70.131669;1.044457052304273;0.8331647158285861;0.7977001918112986;6.230374248011462e-06;5.962265246591231e-06;1.044855025393211;10.000096033097561;0.8335031377261779;0.015562002380096956;0.015561870589677965;0.7177936984227576;-0.013405001960632986;0.7179172901322809
70.141669;1.0444570502006025;0.833164639384526;0.7977001965693948;6.230395606083955e-06;5.9622433276737e-06;1.044855038143813;10.000098687162053;0.8335032903498907;0.015562001220999776;0.015561870706840938;0.717793651590187;-0.01340500197894484;0.7179172930124179
70.151669;1.0444570452078465;0.8331645632538215;0.797700194648726;6.230414169092764e-06;5.962221519812832e-06;1.0448550486829289;10.000101351274894;0.8335034411438185;0.015562000067449724;0.015561870903587002;0.7177936054126131;-0.013405001997860357;0.7179172965902292
70.161669;1.0444570366532244;0.8331644873195488;0.7977001861618304;6.230429866534222e-06;5.962199987545666e-06;1.0448550573918909;10.000104029125849;0.8335035901700719;0.015561998922972099;0.015561871175260325;0.7177935599006188;-0.013405002017315724;0.7179173003805159
70.171669;1.0444570239497029;0.8331644114945828;0.7977001711665959;6.230442671304997e-06;5.96217889317862e-06;1.044855064679606;10.000106724107875;0.8335037375385225;0.015561997791161176;0.015561871517250364;0.7177935150494591;-0.01340500203724286;0.7179173039430562
70.181669;1.0444570067629284;0.8331643357624807;0.797700149649045;6.230452602174162e-06;5.962158395629327e-06;1.04485507090625;10.000109437755071;0.833503883420289;0.015561996672997506;0.015561871925401972;0.7177934708175638;-0.013405002057571235;0.7179173069403244
70.191669;1.0444569850199092;0.8331642601464108;0.7977001216041286;6.230459698873075e-06;5.962138637076914e-06;1.0448550763933413;10.000112168974402;0.833504028041149;0.015561995564980176;0.015561872396054027;0.7177934270683403;-0.013405002078223456;0.7179173091843574
70.201669;1.044456958718475;0.8331641846319943;0.7977000870937242;6.23046399446582e-06;5.962119724537997e-06;1.044855081457075;10.000114914077573;0.8335041716510599;0.015561994460282395;0.015561872926087406;0.7177933835606344;-0.013405002099111024;0.7179173105898872
70.211669;1.0444569277513105;0.8331641091064705;0.7977000462172269;6.230465514425179e-06;5.962101735577908e-06;1.0448550863876283;10.000117667563332;0.8335043145233164;0.015561993351826741;0.015561873513092891;0.7177933400096866;-0.013405002120140109;0.7179173110720539
70.221669;1.044456891899957;0.8331640333658628;0.7976999990847611;6.230464290611838e-06;5.962084742464919e-06;1.04485509144353;10.000120423303628;0.8335044569924684;0.01556199223415914;0.015561874155748782;0.717793296164869;-0.013405002141211392;0.7179173105015845
70.231669;1.0444568509491676;0.8331639572192808;0.7976999458420571;6.230460356522692e-06;5.9620688239172115e-06;1.0448550968935004;10.000123175429499;0.8335045994655768;0.015561991103232779;0.015561874853776124;0.717793251823694;-0.013405002162212843;0.7179173086916878
70.241669;1.0444568048178469;0.8331638805512008;0.7976998866774964;6.230453733571048e-06;5.962054067349472e-06;1.0448551030363042;10.000125918233746;0.8335047423470789;0.015561989955904819;0.015561875607133378;0.7177932068132876;-0.01340500218303356;0.7179173053581523
70.251669;1.044456753637178;0.8331638032271214;0.7976998218193034;6.230444443391937e-06;5.962040568074429e-06;1.0448551102010901;10.00012864582224;0.8335048859247415;0.015561988790153325;0.015561876415131317;0.7177931610532005;-0.013405002203587613;0.7179173001714619
70.261669;1.0444566977497236;0.8331637250000337;0.7976997515775013;6.23043254192269e-06;5.9620284169884176e-06;1.0448551187484816;10.000131352966648;0.8335050303380372;0.01556198760526655;0.015561877276522888;0.7177931146508337;-0.013405002223817386;0.7179172928921917
70.271669;1.044456637633113;0.8331636455527085;0.797699676370278;6.230418133866773e-06;5.962017689471794e-06;1.0448551290515762;10.000134036460649;0.8335051756242139;0.015561986401229824;0.015561878190861491;0.7177930678584623;-0.013405002243684698;0.7179172834011897
70.281669;1.0444565737716323;0.8331635645721055;0.7976995967023778;6.230401350556129e-06;5.962008443649144e-06;1.044855141483794;10.000136695065928;0.8335053217551466;0.015561985177639898;0.015561879159057698;0.7177930209004778;-0.013405002263167135;0.717917271627138
70.291669;1.0444565065751459;0.8331634817473726;0.7976995131556595;6.23038232302892e-06;5.962000708045957e-06;1.0448551564707653;10.000139328127183;0.8335054686624672;0.015561983933432796;0.015561880182279606;0.7177929738604488;-0.013405002282253602;0.717917257479073
70.301669;1.0444564364065758;0.8331633967431326;0.7976994263921843;6.230361183880372e-06;5.961994462400283e-06;1.0448551745656303;10.00014193417472;0.8335056162596597;0.015561982667592362;0.015561881261532887;0.7177929266932048;-0.0134050023009245;0.7179172408298915
70.311669;1.0444563636164552;0.8331633092106204;0.797699337152104;6.23033808120389e-06;5.961989638376591e-06;1.0448551964600636;10.000144510138592;0.8335057644584573;0.015561981379651816;0.015561882398072715;0.7177928792806243;-0.013405002319127206;0.7179172215587976
70.321669;1.0444562885232345;0.8331632188138243;0.7976992462353931;6.230313169809132e-06;5.961986146063557e-06;1.0448552229625503;10.000147051413276;0.8335059132050274;0.015561980069538501;0.015561883592457044;0.7177928314984742;-0.013405002336776408;0.717917199572245
70.331669;1.0444562113979898;0.8331631252244192;0.7976991544410609;6.2302866037641255e-06;5.961983913249887e-06;1.0448552549717611;10.000149552691152;0.8335060624896001;0.015561978737215793;0.015561884843145628;0.7177927832719734;-0.013405002353768418;0.7179171747646746
70.341669;1.044456132479792;0.8331630280721243;0.7976990625108166;6.230258549290646e-06;5.961982903491159e-06;1.0448552933904758;10.000152008946895;0.8335062122946721;0.01556197738297957;0.015561886147268847;0.7177927345828538;-0.013405002369982058;0.7179171470017977
70.351669;1.0444560520080897;0.8331629269248474;0.7976989710880902;6.2302291782597145e-06;5.9619830942864535e-06;1.0448553390204252;10.000154415704491;0.8335063625644362;0.015561976008836296;0.015561887501967148;0.7177926854791998;-0.013405002385288254;0.7179171161508111
70.361669;1.044455970248366;0.8331628213407134;0.7976988806730769;6.230198645643729e-06;5.96198444863837e-06;1.0448553925089212;10.000156768559222;0.8335065132171605;0.015561974619696392;0.015561888903648973;0.7177926361334898;-0.013405002399581326;0.7179170820902864
70.371669;1.0444558874835914;0.833162710902367;0.7976987916535292;6.230167081856278e-06;5.9619869082254024e-06;1.0448554543252522;10.00015906298952;0.8335066641444981;0.015561973222910995;0.015561890347002807;0.7177925868653767;-0.013405002412790345;0.7179170446657339
70.381669;1.0444558039962104;0.8331625952064039;0.7976987043868928;6.230134592239225e-06;5.961990400695771e-06;1.0448555247721905;10.000161294610907;0.8335068151917329;0.015561971826676586;0.015561891825252496;0.7177925380762001;-0.013405002424861234;0.7179170036351257
70.391669;1.0444557200683164;0.8331624739016563;0.7976986192251325;6.230101261340617e-06;5.961994853170361e-06;1.0448556040633954;10.000163459155923;0.8335069661400812;0.015561970438749694;0.015561893330219975;0.7177924901661694;-0.013405002435748476;0.7179169586925973
70.401669;1.0444556359830965;0.833162346776364;0.7976985365082769;6.2300671626237e-06;5.962000209403324e-06;1.044855692399994;10.000165552398158;0.8335071167124947;0.015561969066228249;0.015561894852049238;0.7177924434842133;-0.013405002445429666;0.7179169095870586
70.411669;1.0444555520547194;0.833162213752254;0.7976984565603107;6.2300323538574095e-06;5.9620064346836234e-06;1.0448557899505722;10.000167570574167;0.8335072665970731;0.015561967716455115;0.015561896380238522;0.7177923983093011;-0.013405002453917927;0.7179168562324809
70.421669;1.0444554686922545;0.8331620747792774;0.7976983796754348;6.229996857837416e-06;5.962013498069606e-06;1.0448558967686583;10.00016951085666;0.833507415454087;0.015561966398308666;0.015561897906227357;0.7177923548583318;-0.013405002461240224;0.7179167987282161
70.431669;1.044455386412743;0.833161929800587;0.7976983061323423;6.229960663651835e-06;5.962021353478859e-06;1.0448560127809303;10.00017137131939;0.8335075629065526;0.015561965122287167;0.015561899424610313;0.7177923133018873;-0.013405002467398851;0.7179167373063637
70.441669;1.0444553057840193;0.8331617787706028;0.7976982362396181;6.229923758313755e-06;5.962029941234427e-06;1.0448561378823402;10.000173150498638;0.8335077085361496;0.01556196389888977;0.015561900931241865;0.7177922737537579;-0.013405002472366812;0.7179166722630163
70.451669;1.0444552273574284;0.8331616216063407;0.7976981703434676;6.229886153328807e-06;5.962039194925471e-06;1.0448562720265502;10.000174846811326;0.833507851906387;0.015561962737329233;0.015561902421330312;0.71779223622595;-0.013405002476105371;0.7179166039085042
70.461669;1.0444551516154288;0.8331614581731572;0.7976981087697268;6.229847888455346e-06;5.962049042976517e-06;1.044856415208776;10.000176458271765;0.8335079926312154;0.015561961645841135;0.015561903890061778;0.7177922006214704;-0.013405002478575592;0.7179165325416613
70.471669;1.044455078939467;0.8331612884038108;0.7976980517489386;6.229809022125895e-06;5.962059424902877e-06;1.0448565673794554;10.000177982688898;0.8335081304382093;0.015561960632218921;0.015561905334187763;0.7177921668043773;-0.013405002479753805;0.7179164584469135
70.481669;1.0444550096028122;0.8331611124327831;0.7976979993925623;6.229769611312968e-06;5.962070316802085e-06;1.0448567283777688;10.000179417786178;0.8335082651524274;0.015561959703734715;0.015561906752496822;0.717792134671088;-0.013405002479636947;0.7179163818954934
70.491669;1.0444549437637645;0.8331609306207394;0.7976979517288687;6.229729691546917e-06;5.962081736652964e-06;1.0448568978903718;10.000180761105458;0.833508396664001;0.015561958866919669;0.015561908144820311;0.7177921041719609;-0.013405002478232038;0.7179163031347356
70.501669;1.0444548814676242;0.8331607434993368;0.7976979087328296;6.229689285609989e-06;5.962093737051489e-06;1.04485707544223;10.000182010375088;0.8335085249721289;0.01556195812721812;0.015561909510357354;0.7177920752950367;-0.01340500247554824;0.717916222387914
70.511669;1.0444548227157187;0.8331605516952675;0.7976978703455779;6.229648435634568e-06;5.962106407725168e-06;1.0448572604270687;10.000183164248911;0.833508650219456;0.015561957488759399;0.015561910846352181;0.7177920480408329;-0.013405002471581757;0.7179161398885161
70.521669;1.0444547675840201;0.833160355838635;0.7976978365391415;6.229607211605527e-06;5.962119872167994e-06;1.0448574521335745;10.000184222320177;0.8335087726353093;0.015561956954838417;0.015561912147950828;0.7177920224336514;-0.013405002466303002;0.7179160559276743
70.531669;1.0444547163054623;0.8331601565312761;0.7976978073770411;6.2295656913365565e-06;5.962134268772451e-06;1.044857649794663;10.000185184258438;0.8335088924600655;0.015561956528634098;0.015561913409166983;0.7177919985617169;-0.013405002459679464;0.7179159708654597
70.541669;1.0444546692686234;0.833159954391087;0.7976977829942554;6.2295239492455275e-06;5.962149740409729e-06;1.0448578526615857;10.000186049358886;0.8335090099049197;0.015561956213917599;0.015561914623801592;0.7177919766025591;-0.013405002451709693;0.717915885102895
70.551669;1.0444546269720203;0.8331597500012322;0.7976977635309171;6.229482048923288e-06;5.962166417055385e-06;1.0448580600002855;10.000186817181959;0.833509125129743;0.015561956015736742;0.015561915786241531;0.7177919568291271;-0.013405002442415;0.7179157990610938
70.561669;1.044454590015498;0.8331595437693227;0.7976977490887475;6.229440028403084e-06;5.9621843663626196e-06;1.0448582710465109;10.000187488173362;0.8335092382041734;0.015561955939519641;0.015561916892583471;0.7177919395780987;-0.01340500243179484;0.7179157131680489
70.571669;1.0444545590667744;0.8331593359204471;0.7976977397073453;6.2293979084194605e-06;5.962203558319559e-06;1.0448584850475602;10.000188063677063;0.8335093490748671;0.01556195598864318;0.015561917941056535;0.7177919251808026;-0.013405002419795536;0.7179156278328277
70.581669;1.0444545347403675;0.8331591266104172;0.7976977353130971;6.229355716214642e-06;5.9622238727838405e-06;1.0448587013517225;10.000188546294485;0.8335094575992785;0.015561956163155014;0.015561918931229898;0.7177919139267184;-0.013405002406314216;0.7179155434033488
70.591669;1.0444545175397117;0.8331589159520453;0.7976977356867799;6.229313489819321e-06;5.962245121566446e-06;1.044858919426993;10.00018894021263;0.8335095636005622;0.015561956460326204;0.015561919863007987;0.7177919060726221;-0.013405002391218399;0.7179154601147018
70.601669;1.0444545078845975;0.8331587039665698;0.7976977405398706;6.229271279815246e-06;5.96226708638138e-06;1.0448591387879995;10.00018925010464;0.8335096669116896;0.015561956875581288;0.015561920736736583;0.7177919018424798;-0.013405002374368697;0.7179153781128444
70.611669;1.0444545060734756;0.8331584906054048;0.7976977496507687;6.229229161624057e-06;5.962289572119895e-06;1.0448593589254718;10.00018947953871;0.8335097674546853;0.015561957403144163;0.015561921554255308;0.7177919013936808;-0.013405002355640325;0.7179152975703031
70.621669;1.0444545122184896;0.8331582758198175;0.7976977629399823;6.229187242441954e-06;5.962312430493877e-06;1.044859579336776;10.000189630665886;0.8335098652956778;0.015561958036350066;0.015561922318897699;0.7177919047739502;-0.01340500233492189;0.7179152187616088
70.631669;1.044454526256956;0.8331580595923238;0.7976977804265026;6.229145669209842e-06;5.962335531925781e-06;1.0448597995913724;10.000189704668497;0.8335099605776157;0.01556195876773514;0.015561923034467556;0.7177919119366208;-0.013405002312094171;0.7179151420437264
70.641669;1.0444545480162535;0.8331578419542041;0.7976978021002846;6.229104625797293e-06;5.962358724659489e-06;1.0448600193201723;10.000189702000128;0.8335100533763751;0.01556195958893862;0.015561923705530289;0.717791922801052;-0.013405002287020549;0.7179150677750231
70.651669;1.0444545772861027;0.8331576230251615;0.7976978278182745;6.229064304803986e-06;5.962381833767939e-06;1.044860238164534;10.00018962255452;0.8335101436206973;0.015561960490214933;0.015561924338572742;0.7177919372500163;-0.013405002259561469;0.7179149962043503
70.661669;1.0444546138428414;0.8331574030273351;0.7976978572874952;6.229024886901595e-06;5.962404697825618e-06;1.0448604557595942;10.000189465977124;0.8335102311198481;0.015561961460250988;0.01556192494191205;0.7177919550964427;-0.01340500222959876;0.717914927411694
70.671669;1.0444546573775084;0.8331571822384125;0.7976978901131596;6.2289865398598235e-06;5.962427197927515e-06;1.0448606717698006;10.0001892324562;0.8335103156101957;0.015561962486783945;0.015561925525017216;0.717791976121614;-0.01340500219704402;0.7179148613476748
70.681669;1.044454707392918;0.8331569609283686;0.797697925854284;6.228949413035316e-06;5.962449262743935e-06;1.0448608859106536;10.00018892343083;0.8335103967794464;0.01556196355753736;0.015561926097894578;0.717792000138263;-0.013405002161821021;0.7179147979129437
70.691669;1.0444547631994825;0.8331567393139065;0.797697964049409;6.228913622052305e-06;5.9624708739511034e-06;1.0448610978954547;10.0001885408264;0.8335104743135419;0.015561964661776121;0.015561926669739332;0.7177920270271719;-0.013405002123850332;0.7179147370214569
70.701669;1.0444548240356506;0.8331565175283676;0.7976980042391626;6.228879242889693e-06;5.9624920746063535e-06;1.0448613073832822;10.000188085606906;0.8335105479589202;0.015561965792288983;0.015561927247629182;0.7177920567608054;-0.01340500208306841;0.717914678637348
70.711669;1.044454889194367;0.8331562956398769;0.7976980460085527;6.228846322394612e-06;5.962512951566241e-06;1.0448615139990063;10.000187557561762;0.8335106175275535;0.015561966946064125;0.015561927836181296;0.7177920893713954;-0.013405002039459922;0.7179146227633577
70.721669;1.0444549580427038;0.8331560737012239;0.7976980890590284;6.228814891468804e-06;5.962533602108821e-06;1.0448617174084722;10.000186955971241;0.8335106828259642;0.015561968123246376;0.015561928438112124;0.7177921248527585;-0.013405001993055781;0.7179145693634746
70.731669;1.044455029955806;0.833155851736213;0.797698133296908;6.228784968778996e-06;5.962554129381656e-06;1.0448619173917295;10.000186279945593;0.8335107435934217;0.015561969325962776;0.015561929055543756;0.7177921630979552;-0.013405001943913407;0.717914518294068
70.741669;1.0444551042740577;0.8331556296747019;0.797698178830799;6.228756545948834e-06;5.962574667026367e-06;1.0448621138337697;10.000185528868599;0.8335107995137734;0.015561970557752715;0.015561929690995154;0.7177922039416889;-0.013405001892122041;0.7179144693396406
70.751669;1.0444551803260025;0.833155407333702;0.7976982258446694;6.228729570348088e-06;5.962595384974524e-06;1.044862306638523;10.000184703447575;0.8335108502551012;0.015561971822731906;0.015561930347381367;0.7177922472087753;-0.013405001837811311;0.7179144223056381
70.761669;1.0444552574752173;0.8331551844424757;0.7976982744700192;6.228703953708832e-06;5.962616460382798e-06;1.0448624956484778;10.000183806168339;0.8335108954918906;0.015561973123757572;0.015561931027858229;0.717792292645358;-0.013405001781138614;0.7179143770478479
70.771669;1.0444553351662293;0.8331549606612297;0.7976983247650826;6.228679602403973e-06;5.9626380574762246e-06;1.0448626806192949;10.000182840389764;0.8335109349206303;0.015561974460798753;0.01556193173603562;0.7177923398320065;-0.013405001722268625;0.7179143334448507
70.781669;1.0444554129077168;0.8331547356246217;0.7976983768056739;6.228656451316494e-06;5.9626603351415726e-06;1.0448628612652444;10.000181809209414;0.8335109682921917;0.015561975831541036;0.015561932475774962;0.7177923882365412;-0.01340500166134793;0.7179142914017576
70.791669;1.044455490153378;0.8331545090403026;0.7976984307592322;6.228634481133078e-06;5.962683445616705e-06;1.0448630373465395;10.000180714750826;0.8335109954653594;0.015561977233016958;0.015561933249706393;0.717792437333995;-0.013405001598496362;0.7179142508598388
70.801669;1.0444555661988675;0.8331542807769469;0.7976984868253999;6.228613704159159e-06;5.9627075137794085e-06;1.0448632087189904;10.00017955773425;0.8335110164165086;0.015561978662032539;0.015561934057449572;0.7177924866626061;-0.013405001533837078;0.7179142117544315
70.811669;1.0444556402081904;0.8331540508560352;0.797698545135979;6.228594140112367e-06;5.962732627255843e-06;1.044863375309925;10.000178337846567;0.8335110311899251;0.0155619801152243;0.01556193489536578;0.7177925358341252;-0.013405001467517214;0.7179141739775826
70.821669;1.044455711336044;0.8331538193530175;0.7976986057514133;6.228575813319223e-06;5.962758850065654e-06;1.0448635370611967;10.000177054727184;0.8335110398808545;0.015561981589177862;0.015561935757921802;0.7177925845397989;-0.013405001399689356;0.7179141373731946
70.831669;1.044455778805441;0.8331535863141709;0.7976986687193828;6.228558760082431e-06;5.962786247429129e-06;1.0448636938895484;10.000175708325667;0.8335110426291799;0.015561983080183837;0.015561936639532361;0.7177926325433744;-0.013405001330505109;0.7179141017085751
70.841669;1.0444558418507037;0.8331533517626366;0.7976987340880702;6.228543017900464e-06;5.962814903794168e-06;1.0448638457070376;10.000174297939022;0.8335110395617702;0.015561984584445831;0.015561937535947644;0.7177926796755301;-0.013405001260129192;0.7179140666384616
70.851669;1.0444558996350282;0.8331531157594634;0.797698801860501;6.228528604186621e-06;5.962844921714399e-06;1.0448639924915208;10.00017282062118;0.8335110307391186;0.015561986098330859;0.015561938444814766;0.71779272584266;-0.01340500118872722;0.7179140317471623
70.861669;1.0444559512662157;0.8331528784655038;0.7976988719275591;6.228515509837625e-06;5.9628764062312835e-06;1.044864134342812;10.000171270875477;0.8335110161149653;0.015561987618314121;0.015561939365306011;0.7177927710183889;-0.013405001116438777;0.7179139966856316
70.871669;1.0444559958542579;0.8331526401597554;0.7976989440104773;6.228503703334535e-06;5.962909447417717e-06;1.044864271480187;10.000169642295017;0.8335109955147182;0.015561989141491784;0.015561940296739601;0.7177928151994518;-0.013405001043382518;0.717913961319681
70.881669;1.044456032547757;0.8331524011703303;0.7976990176578006;6.2284931259931894e-06;5.962944104750468e-06;1.0448644041309734;10.00016792917598;0.833510968687255;0.015561990665542723;0.015561941237015355;0.7177928583524988;-0.013405000969687808;0.7179139257653475
70.891669;1.044456060597227;0.8331521617788695;0.797699092309144;6.228483687341537e-06;5.9629803991582275e-06;1.044864532374511;10.000166126818606;0.8335109353974501;0.015561992187471776;0.015561942181988718;0.7177929003955021;-0.01340500089550312;0.7179138902906235
70.901669;1.0444560794247248;0.8331519222137886;0.7976991674062262;6.22847527492407e-06;5.963018315574224e-06;1.0448646561390296;10.000164231765444;0.8335108954953593;0.015561993703444132;0.015561943126068182;0.7177929412271368;-0.013405000820962371;0.7179138552236117
70.911669;1.0444560886258674;0.8331516827252682;0.7976992424863174;6.228467763914768e-06;5.963057792554646e-06;1.0448647753214761;10.00016224234189;0.8335108489100685;0.015561995210181189;0.015561944063638726;0.7177929807605676;-0.01340500074614313;0.7179138209625079
70.921669;1.0444560879588236;0.8331514436717484;0.7976993171685515;6.228461010301593e-06;5.963098692101326e-06;1.0448648898216417;10.000160158104427;0.8335107955785346;0.015561996705523717;0.015561944990021155;0.7177930189473598;-0.013405000671055059;0.7179137880301042
70.931669;1.044456077356487;0.8331512055798652;0.7976993910511444;6.228454842532353e-06;5.963140784690309e-06;1.044864999493956;10.000157978620718;0.8335107354206722;0.015561998187875464;0.015561945901492834;0.7177930558110241;-0.013405000595661801;0.7179137570675016
70.941669;1.044456056900579;0.8331509691416453;0.7976994636367054;6.228449073561116e-06;5.963183772806134e-06;1.0448651041485744;10.000155703316222;0.833510668390559;0.015561999656015972;0.015561946795514236;0.7177930914569962;-0.013405000519896737;0.7179137287402432
70.951669;1.0444560267641365;0.833150735153018;0.7976995343929874;6.228443525193629e-06;5.963227335310072e-06;1.0448652036303507;10.000153332268775;0.8335105945376662;0.015562001108781472;0.01556194767087722;0.7177931260653586;-0.013405000443649688;0.7179137036436262
70.961669;1.0444559871843546;0.8331505044438898;0.797699602888499;6.2284380477885225e-06;5.963271161699272e-06;1.044865297889193;10.000150866433863;0.8335105140547467;0.015562002544073366;0.015561948526869212;0.7177931599122908;-0.01340500036676695;0.7179136822534541
70.971669;1.044455938483718;0.8331502777935059;0.797699668790153;6.228432528465727e-06;5.963314973796222e-06;1.0448653869404694;10.000148306791887;0.8335104272961905;0.015562003958813408;0.015561949362304038;0.717793193381191;-0.01340500028908829;0.717913664895146
70.981669;1.0444558810675677;0.8331500558263615;0.7976997316986386;6.228426890135745e-06;5.963358541996983e-06;1.044865470786546;10.000145653763392;0.8335103347437639;0.015562005350380687;0.015561950175162778;0.7177932269379329;-0.013405000210472136;0.7179136517495684
70.991669;1.0444558153406902;0.8331498389807312;0.7976997910017237;6.228421095084199e-06;5.963401678321918e-06;1.0448655493986598;10.000142907916711;0.8335102369437771;0.015562006717584757;0.015561950963145192;0.7177932610925766;-0.013405000130795883;0.7179136429042112
71.001669;1.0444557416055738;0.8331496275733673;0.7976998458351048;6.228415143469091e-06;5.963444207489962e-06;1.0448656226735864;10.000140071247163;0.8335101344731117;0.015562008060181652;0.015561951725255005;0.7177932963307702;-0.013405000049979245;0.7179136383993342
71.011669;1.0444556600129644;0.8331494218648006;0.7976998951635005;6.228409042210276e-06;5.963485951049199e-06;1.044865690366082;10.000137148333566;0.8335100279653019;0.015562009378007731;0.015561952462886488;0.7177933330361136;-0.013404999968020866;0.7179136382264747
71.021669;1.0444555705869993;0.8331492221019685;0.7976999379459597;6.228402765623566e-06;5.963526737870455e-06;1.0448657521264313;10.000134147077564;0.8335099181527531;0.015562010669986425;0.015561953179119493;0.7177933714616233;-0.013404999884996074;0.717913642292713
71.031669;1.0444554732950415;0.8331490285620389;0.7976999732496085;6.228396247455949e-06;5.963566425335217e-06;1.0448658076360353;10.000131078361388;0.833509805855548;0.015562011933217561;0.015561953877197355;0.717793411748818;-0.013404999801024596;0.7179136504331715
71.041669;1.0444553680905984;0.8331488415725812;0.7977000002590546;6.228389403661574e-06;5.9636049104017835e-06;1.0448658567448121;10.000127954568574;0.8335096918867269;0.01556201316357146;0.01556195455930903;0.7177934539692402;-0.013404999716254863;0.717913662513531
71.051669;1.0444552549277966;0.8331486615138721;0.7977000182801159;6.228382165518176e-06;5.963642115040042e-06;1.0448658994844588;10.000124787815967;0.8335095769236744;0.015562014356977894;0.015561955226094562;0.7177934981678223;-0.013404999630867763;0.7179136785400962
71.061669;1.044455133794352;0.8331484888270876;0.7977000267961671;6.2283745137549695e-06;5.9636779548317716e-06;1.0448659359288823;10.000121588839784;0.8335094614783677;0.01556201550969837;0.015561955877857024;0.7177935443730096;-0.013404999545064524;0.7179136986651651
71.071669;1.0444550047403645;0.8331483240136685;0.797700025509847;6.2283665013765196e-06;5.963712317309612e-06;1.0448659661202684;10.000118366790364;0.8335093460110456;0.015562016618463948;0.015561956517323533;0.7177935925726638;-0.013404999459031898;0.7179137230755972
71.081669;1.0444548678531762;0.8331481676265724;0.7977000143269187;6.228358239677698e-06;5.9637450643847285e-06;1.0448659901379216;10.000115129385836;0.8335092310715091;0.015562017681036133;0.015561957150857356;0.717793642694739;-0.013404999372914162;0.7179137519061033
71.091669;1.0444547232316181;0.8331480202559562;0.7976999933044704;6.228349854519503e-06;5.963776049817173e-06;1.0448660081213252;10.000111883231472;0.8335091173796499;0.01556201869617183;0.015561957786245929;0.7177936945981855;-0.013404999286817995;0.7179137852778528
71.101669;1.0444545710500068;0.8331478824637512;0.7976999625472372;6.228341462108618e-06;5.963805124918628e-06;1.0448660202544084;10.000108634502157;0.8335090058088148;0.015562019662849343;0.015561958430326477;0.7177937480851022;-0.013404999200844226;0.7179138233535458
71.111669;1.044454411661727;0.8331477546819329;0.797699922109027;6.228333177942099e-06;5.963832120117351e-06;1.044866026811381;10.000105389243096;0.8335088972537894;0.01556202057929428;0.01556195908935615;0.7177938029594231;-0.013404999115104232;0.7179138662933162
71.121669;1.0444542456174535;0.833147637191696;0.7976998719876712;6.228325122439307e-06;5.963856840379794e-06;1.0448660281752742;10.000102152400668;0.8335087924936943;0.015562021442797464;0.015561959769702564;0.7177938590706928;-0.013404999029698913;0.7179139141651018
71.131669;1.044454073588865;0.8331475301895419;0.7976998121600365;6.2283174026193805e-06;5.963879103227773e-06;1.0448660247893615;10.000098926794507;0.8335086921615595;0.0155620222508908;0.015561960476662843;0.7177939163194542;-0.013404998944699846;0.7179139669484502
71.141669;1.044453896287458;0.833147433803036;0.797699742620164;6.228310088902436e-06;5.963898783243075e-06;1.0448660170946578;10.000095713799192;0.8335085967888;0.015562023002376905;0.015561961212920196;0.7177939746770464;-0.013404998860153436;0.7179140246565225
71.151669;1.0444537144377062;0.8331473480258266;0.7976996634326108;6.228303211019596e-06;5.963915834861398e-06;1.0448660054670058;10.000092514814119;0.8335085068606485;0.015562023697667685;0.015561961978098107;0.7177940341791034;-0.01340499877607875;0.7179140874143723
71.161669;1.044453528785927;0.8331472726765542;0.7976995747570788;6.228296770853743e-06;5.963930298018702e-06;1.0448659901739676;10.000089331723283;0.8335084228136362;0.015562024339462677;0.015561962769497721;0.7177940948948184;-0.013404998692462212;0.7179141554091684
71.171669;1.0444533400716776;0.833147207446721;0.7976994768316781;6.228290756822218e-06;5.963942278888563e-06;1.0448659713569786;10.0000861664133;0.8335083449336816;0.01556202493276215;0.01556196358332468;0.7177941569477815;-0.013404998609270259;0.7179142288419128
71.181669;1.0444531489306808;0.8331471519857925;0.7976993699441206;6.228285158147297e-06;5.963951915631549e-06;1.044865949029408;10.000083020044153;0.8335082732686921;0.015562025483189504;0.015561964415597238;0.7177942205369962;-0.013404998526472724;0.7179143079503153
71.191669;1.0444529558068927;0.8331471059404545;0.7976992544045732;6.228279971235937e-06;5.963959365666066e-06;1.0448659230915869;10.00007989256699;0.8335082076991731;0.015562025995816747;0.0155619652628062;0.7177942859136158;-0.013404998444069624;0.7179143930324676
71.201669;1.0444527609760674;0.8331470689888978;0.797699130526233;6.2282751804556685e-06;5.963964810765883e-06;1.0448658933194286;10.000076782846305;0.833508148096162;0.015562026476098311;0.015561966122235702;0.7177943533762505;-0.013404998362112449;0.7179144844273686
71.211669;1.0444525646510858;0.8331470409243633;0.7976989986087114;6.228270742910412e-06;5.963968443352243e-06;1.0448658593057105;10.000073689010689;0.8335080943755527;0.015562026930982971;0.015561966991715507;0.717794423294076;-0.013404998280691617;0.7179145824482713
71.221669;1.0444523670442079;0.8331470216857108;0.7976988589350485;6.228266608150332e-06;5.963970443861133e-06;1.0448658204448746;10.000070608565133;0.8335080464444065;0.015562027368537757;0.0155619678692932;0.7177944961164775;-0.013404998199896328;0.717914687319625
71.231669;1.0444521683654262;0.8331470112728877;0.7976987118005576;6.228262735245815e-06;5.963970989480071e-06;1.0448657760133886;10.00006753813246;0.8335080041814668;0.0155620277965789;0.015561968752587613;0.7177945723549055;-0.013404998119790491;0.7179147992006807
71.241669;1.044451968808131;0.8331470096630317;0.7976985575338339;6.228259082302403e-06;5.9639702716655835e-06;1.0448657252634679;10.00006447329822;0.8335079674626324;0.01556202822134283;0.015561969637482246;0.7177946525363262;-0.013404998040399851;0.7179149182780193
71.251669;1.0444517685398318;0.8331470168163436;0.7976983964770162;6.228255598867225e-06;5.9639684764137675e-06;1.044865667479216;10.000061409336302;0.8335079361775721;0.015562028646724785;0.015561970517585424;0.7177947371535652;-0.013404997961705255;0.7179150448295527
71.261669;1.0444515676889556;0.8331470327014954;0.7976982289707907;6.228252236394781e-06;5.963965756005889e-06;1.0448656020074147;10.000058342180338;0.8335079102613908;0.015562029073955786;0.01556197138568971;0.7177948266733511;-0.013404997883673716;0.7179151791962385
71.271669;1.0444513663135022;0.8331470572693872;0.797698055390648;6.22824895067267e-06;5.9639622369599905e-06;1.0448655282846697;10.000055268840008;0.8335078897235955;0.015562029502060256;0.015561972236177281;0.7177949215915298;-0.013404997806305918;0.7179153216828381
71.281669;1.044451164395661;0.8331470904375434;0.7976978761940198;6.228245678003181e-06;5.963958051986051e-06;1.0448654458871973;10.000052187459039;0.8335078746384664;0.015562029929034375;0.015561973066228424;0.7177950224050136;-0.013404997729665007;0.7179154724668052
71.291669;1.0444509619049167;0.8331471321264603;0.7976976918974725;6.228242306723173e-06;5.963953357257813e-06;1.0448653545349904;10.000049096790459;0.8335078651483783;0.015562030353014487;0.015561973875517051;0.7177951294907186;-0.013404997653889436;0.717915631566738
71.301669;1.0444507588745018;0.8331471822890322;0.7976975030225428;6.2282386749187015e-06;5.963948321178607e-06;1.0448652539970684;10.000045995260141;0.8335078615005689;0.015562030773375833;0.01556197466586467;0.7177952430473038;-0.01340499757918753;0.7179157988698451
71.311669;1.044450555431484;0.8331472409434434;0.7976973101040339;6.228234581868231e-06;5.963943112106103e-06;1.044865143999266;10.000042880704461;0.8335078640439585;0.015562031190744572;0.015561975440869966;0.7177953631453082;-0.01340499750580404;0.7179159741810014
71.321669;1.0444503517726675;0.8331473082241079;0.7976971137010819;6.228229787482419e-06;5.963937912807644e-06;1.0448650242149333;10.000039750931997;0.8335078731340223;0.015562031606010185;0.015561976205203555;0.7177954898042633;-0.013404997433970844;0.7179161572384136
71.331669;1.044450148080578;0.8331473843631573;0.7976969143451897;6.228224024912338e-06;5.9639329498548855e-06;1.0448648943095458;10.000036604273847;0.8335078890137725;0.015562032020565811;0.01556197696419468;0.7177956230483128;-0.01340499736388094;0.7179163477169052
71.341669;1.0444499444664421;0.8331474696213227;0.7976967125044643;6.228217035702969e-06;5.963928499127501e-06;1.044864753971235;10.000033439893812;0.8335079117809084;0.015562032436793792;0.015561977722809815;0.7177957629408287;-0.013404997295692465;0.7179165452798699
71.351669;1.0444497410465945;0.8331475642498309;0.7976965086143507;6.228208591616123e-06;5.96392485390182e-06;1.0448646029046151;10.000030258075727;0.8335079414357957;0.015562032857323046;0.015561978483449696;0.7177959095762574;-0.013404997229531191;0.7179167496178167
71.361669;1.0444495380268402;0.8331476684427621;0.7976963031181228;6.228198504025252e-06;5.963922284880115e-06;1.0448644408696295;10.00002706016371;0.8335079779305823;0.015562033284704336;0.01556197924418563;0.7177960630310803;-0.013404997165487572;0.717916960407746
71.371669;1.0444493356537634;0.8331477822791951;0.7976960964464571;6.228186633212683e-06;5.9639210254487895e-06;1.0448642677744955;10.000023848210363;0.8335080211773901;0.015562033721770918;0.015561979999260105;0.7177962233285892;-0.013404997103609878;0.7179171772636546
71.381669;1.0444491340814153;0.8331479057387624;0.79769588895654;6.228172886953421e-06;5.96392128584113e-06;1.0448640836942666;10.000020625056584;0.8335080710177202;0.015562034171685066;0.015561980741762604;0.7177963904185276;-0.01340499704388861;0.7179173997532233
71.391669;1.0444489332353988;0.8331480387751264;0.7976956809158526;6.228157222951482e-06;5.9639232608287445e-06;1.0448638888253041;10.000017394334263;0.8335081271952167;0.015562034637988888;0.015561981465404667;0.7177965641663346;-0.013404996986271315;0.7179176274720819
71.401669;1.0444487327937682;0.8331481813537083;0.7976954725380259;6.228139665158655e-06;5.963927115677577e-06;1.0448636834888037;10.0000141596937;0.8335081893880107;0.01556203512478203;0.015561982164058574;0.7177967443712256;-0.0134049969307233;0.7179178600764078
71.411669;1.0444485323305073;0.8331483334232755;0.7976952640158382;6.228120311080582e-06;5.963932976499223e-06;1.0448634681250433;10.000010924339868;0.8335082572754631;0.015562035636084102;0.015561982831427488;0.7177969307754237;-0.013404996877265731;0.7179180972170222
