time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.421669;1.0444483314749335;0.833148494862878;0.7976950555209447;6.228099316415282e-06;5.963940919664692e-06;1.0448632432176843;10.000007691167522;0.833508330542322;0.015562036174436224;0.015561983461248;0.717797123051111;-0.013404996825951893;0.7179183384751416
71.431669;1.0444481299940518;0.8331486654572943;0.7976948471727074;6.228076849262887e-06;5.963950957104348e-06;1.0448630092632927;10.000004462554937;0.8335084088295434;0.015562036740336684;0.015561984047011194;0.717797320822481;-0.013404996776826295;0.7179185833560942
71.441669;1.0444479278155077;0.8331488449075805;0.7976946390337704;6.2280530273189635e-06;5.963963042238573e-06;1.0448627668221873;10.000001240653578;0.8335084917427454;0.015562037333382347;0.01556198458203296;0.717797523714569;-0.013404996729908357;0.7179188312806781
71.451669;1.0444477250101871;0.8331490328498657;0.7976944312122437;6.228027892089756e-06;5.9639770741786024e-06;1.0448625165228496;9.999998028836352;0.8335085789207641;0.015562037954165022;0.015561985060002994;0.7177977313483183;-0.01340499668520179;0.7179190815974067
71.461669;1.0444475217963678;0.8331492288859363;0.7976942240093513;6.228001437016206e-06;5.9639928809317375e-06;1.0448622589900984;9.99999483229037;0.8335086700417268;0.015562038605343824;0.015561985474224637;0.7177979432946278;-0.013404996642714852;0.7179193336857631
71.471669;1.044447318575024;0.8331494326152566;0.7976940179392155;6.227973649289515e-06;5.964010215315001e-06;1.0448619947873852;9.999991656580558;0.8335087647235127;0.01556203929154588;0.015561985815403103;0.7177981590336583;-0.01340499660247419;0.7179195870464206
71.481669;1.0444471158945319;0.8331496436381289;0.7976938136197764;6.227944534715632e-06;5.964028773384623e-06;1.0448617244053378;9.999988506063191;0.8335088624361019;0.01556204001856408;0.015561986070443307;0.7177983778998143;-0.013404996564525484;0.7179198412541825
71.491669;1.0444469143225523;0.8331498615492113;0.7976936116795633;6.2279141157269675e-06;5.964048224606251e-06;1.044861448281733;9.999985383683974;0.8335089625127229;0.015562040792516297;0.015561986223529422;0.7177985990608172;-0.01340499652892785;0.7179200958999291
71.501669;1.0444467143549478;0.8331500859429228;0.7976934127013593;6.2278824199143144e-06;5.964068247459496e-06;1.0448611668394656;9.999982291496027;0.8335090642183097;0.01556204161969778;0.015561986258740763;0.7177988215786419;-0.013404996495746727;0.7179203506294344
71.511669;1.0444465164419388;0.8331503164100728;0.7976932171716832;6.2278494925353116e-06;5.964088544445734e-06;1.044860880551644;9.99997923096229;0.8335091668458324;0.015562042506352368;0.015561986162397595;0.7177990444801379;-0.013404996465039369;0.717920605141967
71.521669;1.0444463210194568;0.8331505525385228;0.7976930254918119;6.227815417979759e-06;5.964108835602859e-06;1.0448605900158408;9.999976202850025;0.8335092698301654;0.015562043457503352;0.015561985923087338;0.7177992667894056;-0.013404996436836469;0.7179208590941595
71.531669;1.0444461284327071;0.8331507939310135;0.7976928380281538;6.227780310152675e-06;5.964128858351702e-06;1.0448602959273943;9.999973207200739;0.8335093728024258;0.015562044475704542;0.015561985529990816;0.7177994875530322;-0.013404996411140766;0.7179211120407006
71.541669;1.0444459388576932;0.8331510401955157;0.7976926550892934;6.227744281930253e-06;5.9641483655645765e-06;1.0448599989521732;9.999970243866906;0.833509475529204;0.015562045560476747;0.015561984972367576;0.7177997058809368;-0.013404996387946283;0.7179213634614166
71.551669;1.0444457523720834;0.8331512909294954;0.7976924768584102;6.227707425448311e-06;5.9641671012230276e-06;1.044859699629066;9.999967313443133;0.8335095778005174;0.015562046708663995;0.015561984241121901;0.7177999209716028;-0.013404996367263713;0.7179216128140062
71.561669;1.0444455690706966;0.8331515457514224;0.7976923033949131;6.22766981009119e-06;5.964184782725236e-06;1.0448593983110417;9.999964418183518;0.8335096793739264;0.015562047915823165;0.015561983330440359;0.717800132086726;-0.01340499634913797;0.7179218595974599
71.571669;1.0444453890633603;0.8331518043278656;0.7976921347085586;6.2276315026655405e-06;5.964201128295279e-06;1.0448590951461305;9.999961562064119;0.833509779988599;0.015562049177404398;0.015561982238203457;0.7178003385120982;-0.013404996333643735;0.7179221034243072
71.581669;1.044445212439453;0.8331520663259603;0.7976919708370785;6.227592596802902e-06;5.964215902814271e-06;1.0448587901704356;9.999958749583476;0.833509879406469;0.015562050488426573;0.015561980965475985;0.717800539563088;-0.013404996320858188;0.7179223440131296
71.591669;1.0444450392853153;0.8331523313251251;0.7976918118667712;6.22755321406101e-06;5.964228934365865e-06;1.0448584834313024;9.99995598435687;0.833509977454209;0.015562051842536902;0.01556197951502374;0.7178007346162509;-0.0134049963108316;0.7179225810955884
71.601669;1.0444448697147386;0.833152598802248;0.7976916578791428;6.227513477791118e-06;5.964240099394697e-06;1.0448581750529367;9.999953268723905;0.8335100740005722;0.015562053231565877;0.015561977889793384;0.7178009231176163;-0.013404996303580075;0.7179228143659789
71.611669;1.044444703898834;0.8331528682036372;0.7976915088649913;6.22747349900458e-06;5.964249298307828e-06;1.044857865302971;9.999950604777613;0.833510168891056;0.015562054645389331;0.015561976092995934;0.7178011045991117;-0.013404996299095138;0.7179230434860628
71.621669;1.0444445420420505;0.8331531389732538;0.7976913646730199;6.2274333931859815e-06;5.9642564426611515e-06;1.0448575546178542;9.99994799555089;0.8335102619745602;0.015562056071936394;0.015561974129477952;0.7178012787108813;-0.013404996297352777;0.7179232680842905
71.631669;1.0444443842943958;0.8331534105106726;0.7976912250410904;6.227393303686502e-06;5.964261452133816e-06;1.044857243541823;9.999945444791635;0.8335103531835357;0.015562057497669623;0.015561972006375156;0.7178014451682931;-0.013404996298320631;0.7179234877729923
71.641669;1.0444442307291388;0.8331536821698008;0.7976910896697389;6.2273534035751594e-06;5.964264241080383e-06;1.0448569326745383;9.999942956139053;0.8335104425237848;0.015562058909125235;0.015561969732242362;0.7178016036532524;-0.013404996301953862;0.7179237021936057
71.651669;1.044444081438489;0.8331539532964332;0.7976909582486573;6.227313884222558e-06;5.964264704772281e-06;1.0448566226099505;9.99994053298559;0.8335105300071854;0.01556206029477872;0.015561967316804443;0.7178017538496508;-0.013404996308178386;0.717923911051403
71.661669;1.0444439366436307;0.833154223195566;0.7976908304602462;6.227274934788712e-06;5.964262721906526e-06;1.0448563138073228;9.999938178524395;0.8335106156234564;0.015562061645278225;0.015561964772088328;0.7178018955729859;-0.013404996316882958;0.7179241141364495
71.671669;1.0444437967003122;0.8331544910728516;0.7976907060253204;6.227236711558322e-06;5.964258167812806e-06;1.04485600651545;9.999935895158032;0.8335106993303676;0.01556206295259127;0.015561962111968333;0.7178020288131389;-0.013404996327923791;0.7179243113570533
71.681669;1.0444436620263051;0.8331547560730563;0.7976905847359964;6.227199323869688e-06;5.964250941064584e-06;1.044855700863596;9.99993368409595;0.8335107810582194;0.015562064209704319;0.01556195935005525;0.7178021536997088;-0.013404996341129119;0.717924502760547
71.691669;1.0444435330518482;0.8331550173760114;0.797690466452184;6.2271628450933135e-06;5.964240995119886e-06;1.0448553970209187;9.999931546046367;0.833510860775642;0.015562065410081526;0.015561956499077682;0.7178022704930592;-0.013404996356309049;0.7179246884966058
71.701669;1.0444434101850248;0.8331552742772463;0.7976903511035427;6.227127331735064e-06;5.964228341602817e-06;1.0448550952360067;9.999929481889685;0.83351093853621;0.01556206654646137;0.01556195357119365;0.7178023795867774;-0.013404996373276488;0.7179248687751927
71.711669;1.0444432937943589;0.8331555262375734;0.7976902386621716;6.227092836935299e-06;5.964213022528315e-06;1.0448547957412637;9.999927492706936;0.8335110144374172;0.0155620676106602;0.015561950577048405;0.717802481462511;-0.013404996391862474;0.7179250438681085
71.721669;1.0444431842660689;0.833155772875846;0.7976901290899364;6.227059406668958e-06;5.964195082726329e-06;1.04485449869173;9.999925580078147;0.8335110886101533;0.015562068594574655;0.01556194752460321;0.717802576605458;-0.01340499641191397;0.7179252141058674
71.731669;1.0444430820494779;0.833156013899137;0.7976900222999429;6.2270270727927625e-06;5.96417455023968e-06;1.044854204207655;9.999923746519528;0.8335111612880961;0.015562069490736801;0.015561944419484962;0.717802665432895;-0.013404996433270184;0.7179253798533985
71.741669;1.0444429875563428;0.8331562489857839;0.797689918111568;6.226995860701515e-06;5.964151420230243e-06;1.044853912410285;9.999921995026481;0.8335112328560059;0.015562070292574724;0.015561941266192033;0.7178027482716177;-0.013404996455732749;0.7179255414878415
71.751669;1.0444429010044682;0.8331564776870871;0.7976898162482873;6.226965790835936e-06;5.964125658801872e-06;1.0448536234017147;9.999920328105576;0.8335113037951444;0.01556207099490239;0.015561938068541673;0.7178028253630204;-0.013404996479073068;0.7179256993913523
71.761669;1.0444428223697986;0.8331566994111907;0.797689716425195;6.226936863498721e-06;5.964097223672863e-06;1.044853337300957;9.999918747385388;0.8335113745416629;0.015562071593906351;0.015561934829416618;0.7178028968609889;-0.01340499650307447;0.717925853970116
71.771669;1.0444427514315013;0.8331569134564175;0.7976896184608319;6.22690905356938e-06;5.964066074572831e-06;1.044853054353705;9.999917253703506;0.8335114454066254;0.015562072087187712;0.015561931550869162;0.7178029628594279;-0.01340499652756449;0.7179260056667779
71.781669;1.0444426878393613;0.8331571190921586;0.7976895223408261;6.226882323794399e-06;5.964032178570743e-06;1.044852774966092;9.99991584740199;0.8335115166117878;0.015562072474060532;0.015561928234829995;0.7178030234608902;-0.013404996552421689;0.7179261549296164
71.791669;1.044442631182823;0.8331573156927282;0.7976894281687986;6.226856634725317e-06;5.963995536394773e-06;1.0448524996406927;9.999914529018877;0.8335115883143926;0.015562072754688919;0.015561924883790506;0.717803078812114;-0.013404996577558392;0.7179263021614238
71.801669;1.0444425810557587;0.8331575028233356;0.7976893360362385;6.226831948407267e-06;5.9639562153557505e-06;1.0448522289278643;9.999913299909037;0.8335116605754246;0.015562072928349576;0.015561921500533345;0.7178031290921939;-0.013404996602894952;0.7179264477064041
71.811669;1.0444425371120445;0.8331576802492902;0.7976892459325259;6.226808238256966e-06;5.963914346373491e-06;1.044851963434821;9.999912162109096;0.8335117333309308;0.015562072992800154;0.015561918087076675;0.7178031744980105;-0.013404996628360385;0.7179265918772919
71.821669;1.044442499075057;0.833157847926941;0.7976891576906265;6.226785494792228e-06;5.96387008235586e-06;1.0448517038228553;9.999911117780561;0.8335118064320095;0.015562072945120294;0.015561914644675517;0.7178032152479397;-0.013404996653911865;0.7179267349565887
71.831669;1.0444424666997547;0.8331580059723721;0.7976890709387698;6.226763721018213e-06;5.963823547740743e-06;1.0448514507228714;9.999910169048118;0.8335118797379341;0.015562072782471395;0.01556191117529672;0.7178032515794892;-0.013404996679538645;0.7179268771596797
71.841669;1.044442439779418;0.8331581545962394;0.7976889851333104;6.226742924016945e-06;5.9637748122359225e-06;1.044851204633564;9.999909318189145;0.8335119531707728;0.015562072501984117;0.015561907682157285;0.717803283708385;-0.013404996705268454;0.7179270186068881
71.851669;1.0444424182276384;0.8331582940293127;0.7976888996715781;6.2267231021948305e-06;5.963723905785399e-06;1.0448509659154896;9.999908567595432;0.8335120267109771;0.015562072100527985;0.01556190416867133;0.7178033118069117;-0.01340499673119033;0.7179271593605153
71.861669;1.0444424021282666;0.8331584244740026;0.7976888139688367;6.2267042413535215e-06;5.9636708474177e-06;1.0448507348848983;9.999907919332319;0.8335121003711417;0.015562071574843513;0.015561900638229232;0.7178033360494146;-0.013404996757451226;0.7179272995129279
71.871669;1.0444423917060437;0.8331585461131292;0.7976887274656642;6.2266863262163e-06;5.963615667353003e-06;1.04485051187657;9.999907374496333;0.8335121741996888;0.01556207092165693;0.015561897095526751;0.717803356655013;-0.01340499678421473;0.7179274391963568
71.881669;1.0444423872599395;0.8331586591685157;0.797688639642316;6.226669344317289e-06;5.963558417160809e-06;1.0448502971595481;9.999906932869338;0.8335122483002325;0.015562070137939376;0.015561893547554767;0.7178033738589046;-0.013404996811621292;0.7179275785116409
71.891669;1.0444423890639893;0.8331587639551462;0.7976885500566703;6.2266532771762056e-06;5.963499143575776e-06;1.0448500907936134;9.99990659349973;0.8335123227835912;0.015562069221649606;0.015561890002830479;0.7178033878455905;-0.013404996839773269;0.717927717537138
71.901669;1.044442397310728;0.8331588608887047;0.7976884583739223;6.226638101957579e-06;5.963437847238933e-06;1.0448498926242042;9.999906355742663;0.8335123977091193;0.015562068171966127;0.015561886469388473;0.717803398736783;-0.013404996868739106;0.7179278564056709
71.911669;1.0444424121676397;0.8331589504605688;0.7976883643929358;6.226623800033597e-06;5.963374489994947e-06;1.0448497024629613;9.999906219366846;0.8335124730930751;0.015562066988485335;0.015561882953331177;0.7178034066465193;-0.013404996898561743;0.7179279953141424
71.921669;1.0444424338290008;0.8331590331898964;0.7976882680577247;6.226610342266012e-06;5.963309045020063e-06;1.044849520262565;9.99990618378154;0.833512548892112;0.015562065670962355;0.015561879458989812;0.717803411714827;-0.013404996929263068;0.7179281344804637
71.931669;1.0444424624577453;0.8331591095619237;0.7976881694567051;6.226597656917755e-06;5.9632415283062115e-06;1.0448493460830026;9.99990624749284;0.8335126249569639;0.015562064220223907;0.015561875989752942;0.7178034140859518;-0.01340499696084439;0.717928274108138
71.941669;1.0444424981291371;0.8331591800046668;0.7976880688269824;6.226585622788024e-06;5.963171994734199e-06;1.0448491799233062;9.999906407878042;0.8335127010902892;0.015562062638653288;0.01556187254816699;0.7178034138968605;-0.013404996993287751;0.7179284143812267
71.951669;1.0444425409344296;0.8331592449091635;0.7976879665461309;6.226574096004353e-06;5.963100522888872e-06;1.0448490216396107;9.999906660953265;0.8335127771706683;0.0155620609296806;0.015561869136254082;0.7178034113049053;-0.013404997026560794;0.7179285554937586
71.961669;1.0444425911289845;0.8331593046499559;0.7976878631130104;6.22656293940605e-06;5.963027211665128e-06;1.0448488709879944;9.999907001405338;0.8335128532068713;0.015562059097127252;0.015561865756750547;0.7178034064963666;-0.013404997060612038;0.7179286976358565
71.971669;1.044442649109902;0.8331593595699032;0.7976877591110954;6.226552041540935e-06;5.962952188323144e-06;1.0448487276665408;9.999907423461686;0.8335129293045248;0.015562057144822332;0.015561862413216348;0.7178033996742761;-0.013404997095354337;0.7179288409263018
71.981669;1.0444427152624256;0.8331594099107065;0.7976876551387682;6.226541330907428e-06;5.962875603438665e-06;1.0448485913346932;9.999907922405711;0.833513005579986;0.015562055076934835;0.015561859108914958;0.7178033910850531;-0.013404997130667813;0.7179289854021907
71.991669;1.0444427898013677;0.833159455756937;0.7976875517445605;6.2265307822385944e-06;5.96279760607453e-06;1.0448484617175045;9.999908495169866;0.8335130820717309;0.015562052899130714;0.01556185584615163;0.7178033810303883;-0.013404997166432859;0.7179291310714916
72.001669;1.04444287270626;0.8331594970656265;0.7976874493972734;6.2265204122243785e-06;5.962718304815842e-06;1.044848338745197;9.999909139439913;0.8335131587108735;0.015562050619246457;0.015561852625842528;0.7178033697928468;-0.01340499720255558;0.7179292779489284
72.011669;1.0444429638149761;0.8331595337521974;0.7976873484763913;6.226510270801854e-06;5.962637728161697e-06;1.0448482225267737;9.999909852853081;0.833513235363161;0.01556204824702418;0.01556184944713147;0.717803357574021;-0.013404997238967774;0.7179294260561021
72.021669;1.04444306295208;0.8331595657854565;0.7976872492662466;6.226500430588099e-06;5.962555832800455e-06;1.044848113203931;9.999910632987117;0.8335133118819744;0.015562045794402051;0.015561846307643809;0.7178033445445281;-0.013404997275617997;0.7179295753959666
72.031669;1.0444431699633634;0.8331595932428821;0.7976871519734224;6.226490977294364e-06;5.962472573168078e-06;1.0448480109253322;9.999911477474894;0.8335133881248237;0.015562043276371881;0.015561843204310798;0.7178033309324066;-0.0134049973124529;0.7179297259354288
72.041669;1.0444432847260692;0.8331596162804029;0.7976870567850667;6.226481999768607e-06;5.9623879632810145e-06;1.0448479159278685;9.999912384084515;0.8335134639449411;0.015562040710518605;0.0155618401344796;0.7178033170444214;-0.013404997349395015;0.7179298776201342
72.051669;1.0444434071899489;0.8331596350547015;0.7976869639100781;6.226473577654832e-06;5.962302078629316e-06;1.0448478285265674;9.999913350560561;0.8335135391645013;0.015562038114938856;0.01556183709709611;0.7178033032195724;-0.013404997386346406;0.7179300303829128
72.061669;1.0444435373643333;0.8331596496822543;0.7976868735574905;6.226465773775972e-06;5.962215024175561e-06;1.0448477490032924;9.999914373952846;0.8335136135701177;0.015562035506311106;0.015561834093471293;0.7178032897870704;-0.013404997423221418;0.7179301841322104
72.071669;1.0444436752270991;0.8331596602695995;0.7976867859175613;6.226458623118091e-06;5.962126906607367e-06;1.0448476775236906;9.999915450256443;0.8335136869759407;0.015562032899843365;0.015561831127119551;0.7178032770669827;-0.013404997459976106;0.7179303387434197
72.081669;1.0444438206675017;0.8331596669622544;0.7976867012009574;6.226452120143184e-06;5.962037816786229e-06;1.0448476141039325;9.999916574964713;0.8335137592962739;0.01556203031074992;0.015561828202841027;0.7178032653813485;-0.013404997496606001;0.7179304940368857
72.091669;1.0444439735121658;0.8331596699250599;0.7976866196519284;6.2264462201554904e-06;5.96194782073501e-06;1.0448475586150037;9.999917743593027;0.8335138305541943;0.015562027754911886;0.015561825325304906;0.7178032550592471;-0.013404997533121632;0.717930649746704
72.101669;1.0444441335771757;0.8331596692591704;0.7976865414939003;6.226440845477279e-06;5.961856955392339e-06;1.0448475108421231;9.999918951466073;0.8335139008528853;0.01556202524815194;0.015561822497327337;0.7178032464310499;-0.013404997569536567;0.7179308055394445
72.111669;1.0444443007220967;0.8331596649725411;0.7976864669055451;6.226435896739882e-06;5.9617652275237065e-06;1.0448474705441302;9.999920193230382;0.833513970379195;0.01556202280519576;0.015561819719528176;0.7178032397826927;-0.013404997605875272;0.7179309610760513
72.121669;1.044444474876841;0.8331596570429042;0.797686396023324;6.226431279497657e-06;5.961672628358102e-06;1.0448474375015742;9.999921462698556;0.8335140394171862;0.015562020437894742;0.015561816992385478;0.7178032353091096;-0.013404997642176071;0.7179311160606265
72.131669;1.044444655989978;0.833159645460092;0.7976863289162804;6.226426935888488e-06;5.961579163786023e-06;1.0448474115573652;9.999922753168633;0.8335141082894086;0.015562018153301329;0.0155618143184686;0.7178032331211569;-0.013404997678479793;0.717931270253012
72.141669;1.044444843965606;0.8331596302256167;0.7976862655549454;6.226422869334176e-06;5.961484875592127e-06;1.0448473925752393;9.999924057921323;0.8335141772484888;0.015562015953847014;0.015561811702851031;0.7178032332563548;-0.013404997714819225;0.7179314234277909
72.151669;1.0444450386835957;0.8331596113825097;0.7976862057777516;6.226419147348092e-06;5.961389838112675e-06;1.0448473803960077;9.999925370677357;0.8335142464266455;0.015562013839813971;0.015561809152154528;0.7178032356661764;-0.01340499775122255;0.7179315753283304
72.161669;1.0444452400604276;0.8331595890393664;0.7976861493153161;6.226415871754491e-06;5.961294149651019e-06;1.0448473749156795;9.999926685890834;0.8335143158729982;0.015562011811983127;0.015561806673120142;0.71780324023359;-0.013404997787726355;0.7179317256940018
72.171669;1.0444454480378749;0.8331595633311013;0.797686095920984;6.226413132478419e-06;5.9611979390961035e-06;1.0448473761586266;9.999927998819519;0.8335143856216064;0.015562009872376291;0.015561804271703573;0.7178032468169814;-0.013404997824383457;0.7179318743401316
72.181669;1.0444456624859328;0.8331595343123858;0.7976860454702966;6.226410974818403e-06;5.961101372404511e-06;1.044847384226277;9.99992930546911;0.8335144557546628;0.01556200802305346;0.01556180195350959;0.7178032552817248;-0.013404997861255897;0.7179320212382324
72.191669;1.0444458831514947;0.8331595018447946;0.7976859979128309;6.226409400605196e-06;5.961004647165825e-06;1.044847399227033;9.999930602236239;0.8335145264182084;0.015562006265177076;0.015561799724863231;0.717803265532266;-0.013404997898398958;0.7179321665518591
72.201669;1.044446109693034;0.8331594656043633;0.7976859531829393;6.226408402120265e-06;5.960907984029039e-06;1.0448474212560401;9.999931885431744;0.8335145977568467;0.01556200459936447;0.015561797592640137;0.7178032775199024;-0.013404997935858035;0.7179323105712881
72.211669;1.0444463417121805;0.833159425243416;0.7976859111921436;6.226408001757109e-06;5.960811614092564e-06;1.0448474503838003;9.999933151297297;0.8335146698634929;0.015562003025591869;0.015561795562089158;0.7178032911850092;-0.013404997973677713;0.717932453572216
72.221669;1.0444465787872563;0.8331593805778267;0.7976858718648189;6.226408261800871e-06;5.960715761084933e-06;1.0448474866419062;9.99993439624239;0.8335147428060716;0.015562001542223657;0.01556179363536929;0.7178033063958017;-0.013404998011901849;0.7179325957132291
72.231669;1.044446820504401;0.8331593316423783;0.797685835176988;6.226409258077994e-06;5.960620627481831e-06;1.0448475299864277;9.999935616870653;0.8335148166551754;0.015562000146046973;0.015561791812904513;0.7178033229452654;-0.013404998050571621;0.7179327370241049
72.241669;1.044447066430198;0.8331592786339337;0.7976858012129875;6.226411040884289e-06;5.9605263878767876e-06;1.0448475802666273;9.999936810369846;0.8335148914641176;0.015561998833548508;0.015561790094773669;0.7178033405749551;-0.01340499808972675;0.717932877437004
72.251669;1.0444473160947474;0.8331592218543108;0.7976857701753717;6.226413615226947e-06;5.960433189210857e-06;1.0448476372492006;9.999937975278053;0.8335149672196163;0.015561997601369183;0.015561788480160073;0.7178033589998914;-0.013404998129397343;0.7179330168285073
72.261669;1.0444475690057862;0.8331591616531442;0.7976857422979302;6.226416958587975e-06;5.960341158188797e-06;1.0448477006089314;9.99993911133107;0.8335150438352084;0.015561996445342717;0.015561786966837176;0.7178033779360687;-0.013404998169594649;0.7179331550723974
72.271669;1.0444478246039435;0.8331590983798058;0.7976857177698674;6.22642104332937e-06;5.9602504064722745e-06;1.044847769842013;9.999940218399422;0.8335151211864533;0.015561995360432838;0.015561785551956404;0.7178033971169211;-0.013404998210304948;0.7179332920923704
72.281669;1.044448082218513;0.8331590323756392;0.7976856967573451;6.226425828098887e-06;5.960161034393527e-06;1.0448478442847122;9.99994129624429;0.8335151990894112;0.015561994342210396;0.015561784233419152;0.7178034162973248;-0.013404998251478437;0.7179334278976576
72.291669;1.0444483411136594;0.8331589639839824;0.7976856794309528;6.226431241993065e-06;5.96007315185973e-06;1.0448479233171457;9.999942345034041;0.8335152772520932;0.015561993387322877;0.015561783010914097;0.7178034352415661;-0.013404998293027808;0.7179335625711328
72.301669;1.0444486005708897;0.833158893576229;0.7976856659330466;6.226437188983082e-06;5.9599869048522545e-06;1.0448480064744983;9.999943365281991;0.8335153552656188;0.015561992492621402;0.015561781885967301;0.7178034537162414;-0.013404998334851257;0.7179336962187585
72.311669;1.0444488599419977;0.8331588215708035;0.7976856563799025;6.226443562356733e-06;5.95990247840303e-06;1.0448480932844815;9.99994435785797;0.8335154326524747;0.015561991654947325;0.015561780861471742;0.717803471525933;-0.013404998376862251;0.7179338289257043
72.321669;1.0444491186473344;0.8331587484098186;0.7976856509370648;6.226450254215153e-06;5.959820086223398e-06;1.0448481830932392;9.999945324986586;0.8335155089925977;0.015561990871713907;0.015561779941506851;0.7178034885451167;-0.013404998419003538;0.7179339607312182
72.331669;1.0444493761544649;0.8331586745170863;0.7976856498412317;6.226457160339549e-06;5.959739963020119e-06;1.044848275115307;9.999946271189936;0.8335155840075137;0.015561990141333587;0.015561779130699822;0.71780350470927;-0.013404998461235934;0.7179340916437883
72.341669;1.0444496319795848;0.8331586002781817;0.7976856533102712;6.2264641908225075e-06;5.959662360496171e-06;1.0448483685782834;9.999947203330008;0.8335156575245549;0.01556198946316103;0.01556177843269385;0.7178035199830852;-0.013404998503503771;0.7179342216832604
72.351669;1.0444498856486093;0.8331585260553722;0.7976856614466843;6.226471287734742e-06;5.959587552266877e-06;1.0448484627700647;9.999948130423483;0.8335157294383031;0.015561988837114567;0.015561777849271768;0.7178035343157952;-0.013404998545711637;0.7179343508786232
72.361669;1.0444501366131176;0.8331584522081763;0.7976856742003154;6.226478420838544e-06;5.9595158205850775e-06;1.0448485569639283;9.9999490634429;0.8335157996963426;0.01556198826349403;0.015561777381311715;0.7178035476539363;-0.013404998587744271;0.7179344792382917
72.371669;1.044450384232979;0.8331583790805831;0.7976856913716895;6.226485548192909e-06;5.95944740852378e-06;1.044848650324066;9.999950014459456;0.8335158682866043;0.015561987742932265;0.015561777030627824;0.7178035600231081;-0.013404998629507933;0.7179346067362924
72.381669;1.0444506278495576;0.8331583069560717;0.7976857126377429;6.226492591820174e-06;5.959382483563401e-06;1.0448487419034713;9.999950995388751;0.8335159352674661;0.015561987276005395;0.01556177680099504;0.7178035715579087;-0.013404998670959966;0.7179347332866997
72.391669;1.0444508668900108;0.8331582360168127;0.7976857375826678;6.226499463905465e-06;5.95932114205992e-06;1.044848830705061;9.999952017086713;0.8335160008015273;0.015561986863336968;0.015561776697630765;0.7178035824693654;-0.013404998712105112;0.7179348587089265
72.401669;1.0444511009595707;0.8331581663413556;0.7976857657379439;6.226506106425029e-06;5.959263435993856e-06;1.0448489157247969;9.999953088747837;0.833516065154079;0.01556198650648618;0.01556177672559999;0.717803593024043;-0.013404998752947822;0.7179349827085029
72.411669;1.0444513299063374;0.8331580979218531;0.7976857966169736;6.226512505314714e-06;5.959209383688285e-06;1.0448489959895597;9.99995421734619;0.8335161286585036;0.015561986207917483;0.01556177688863309;0.7178036035275367;-0.013404998793443337;0.717935104853195
72.421669;1.0444515538294326;0.8331580306276277;0.7976858297199214;6.226518681290636e-06;5.959158946792369e-06;1.044849070622876;9.999955407350667;0.8335161916458933;0.015561985969944674;0.015561777189314929;0.717803614294216;-0.013404998833510283;0.7179352245390052
72.431669;1.0444517729852798;0.8331579641637952;0.7976858645355497;6.226524666396601e-06;5.959112014786003e-06;1.044849138932295;9.999956661093025;0.8335162544145762;0.015561985794318972;0.015561777629648355;0.7178036255983443;-0.013404998873085255;0.7179353409831329
72.441669;1.0444519876553044;0.8331578981715674;0.7976859005464284;6.2265304811250555e-06;5.959068436672905e-06;1.0448492004392465;9.999957979778927;0.8335163172819369;0.015561985682551094;0.01556177821118417;0.717803637638124;-0.013404998912144628;0.7179354532581315
72.451669;1.0444521980726755;0.8331578323753626;0.7976859372148325;6.2265361385750244e-06;5.959028070759334e-06;1.0448492547943977;9.999959364717544;0.8335163806245739;0.015561985635527412;0.015561778935601083;0.7178036505708594;-0.013404998950686082;0.7179355603628955
72.461669;1.0444524043984276;0.8331577665743651;0.7976859739752143;6.226541669597846e-06;5.958990803677204e-06;1.0448493016642824;9.999960818067128;0.8335164448200644;0.015561985652273543;0.015561779805770668;0.7178036645888117;-0.013404998988713232;0.7179356613210675
72.471669;1.0444526067222382;0.8331577005571423;0.797686010281276;6.226547133747207e-06;5.95895654116209e-06;1.0448493406707586;9.999962342428981;0.8335165101306286;0.015561985730031378;0.015561780825610931;0.7178036799661985;-0.013404999026224936;0.7179357552552085
72.481669;1.0444528050801356;0.8331576341069619;0.7976860456713426;6.226552602710845e-06;5.9589251980808645e-06;1.044849371395606;9.999963939590835;0.8335165766591763;0.01556198586637023;0.015561781998422666;0.7178036970399528;-0.013404999063199204;0.7179358414000018
72.491669;1.0444529994750433;0.8331575670574897;0.797686079765542;6.226558128267041e-06;5.958896685987983e-06;1.044849393457453;9.999965609584452;0.8335166444100406;0.015561986060583328;0.015561783325989498;0.7178037161426344;-0.013404999099597458;0.7179359190875174
72.501669;1.0444531898900147;0.8331574992988577;0.7976861121965131;6.22656372042749e-06;5.958870890197835e-06;1.0448494066148348;9.999967350786806;0.8335167133521023;0.015561986312482604;0.01556178481016884;0.7178037375735885;-0.013404999135391985;0.7179359877479317
72.511669;1.0444533762733668;0.833157430767809;0.7976861425550762;6.226569350919495e-06;5.95884765291466e-06;1.04484941080468;9.99996916085153;0.8335167834460642;0.015561986620299116;0.01556178645482922;0.7178037616200255;-0.013404999170578833;0.717936046911267
72.521669;1.0444535585230494;0.8331573614776138;0.7976861704132201;6.226574964693952e-06;5.958826779925291e-06;1.0448494060802975;9.999971037467581;0.833516854658323;0.015561986980212434;0.015561788265309214;0.7178037885497363;-0.01340499920517079;0.717936096194714
72.531669;1.0444537365215638;0.8331572915195108;0.7976861953846103;6.226580495990348e-06;5.958808070295667e-06;1.0448493925169418;9.99997297803105;0.83351692694077;0.015561987387383161;0.015561790246298429;0.7178038185778092;-0.013404999239190822;0.7179361353149366
72.541669;1.0444539101611883;0.8331572210052677;0.7976862171559634;6.226585893926007e-06;5.958791346416013e-06;1.0448493701655217;9.9999749787332;0.8335170001754941;0.015561987836826208;0.015561792400326348;0.7178038518755205;-0.013404999272666399;0.7179361641081281
72.551669;1.0444540793226866;0.8331571500531644;0.7976862355179155;6.226591121543049e-06;5.958776463554813e-06;1.0448493390251692;9.999977034370625;0.8335170741319026;0.015561988324156164;0.015561794727653675;0.7178038886105239;-0.013404999305624178;0.7179361824908361
72.561669;1.0444542438941395;0.8331570788166781;0.7976862503957964;6.226596114175458e-06;5.958763311259192e-06;1.0448492989995406;9.99997913889571;0.8335171484840848;0.015561988846209617;0.015561797226365647;0.7178039289479008;-0.013404999338083971;0.717936190404585
72.571669;1.0444544038129144;0.8331570074855995;0.7976862618170171;6.2266007552749944e-06;5.958751815880928e-06;1.0448492499079582;9.999981285759084;0.8335172228844385;0.015561989400738892;0.015561799891464001;0.7178039730396736;-0.013404999370054961;0.7179361878267109
72.581669;1.0444545590630447;0.8331569363010298;0.7976862698480971;6.226604915486575e-06;5.9587419406708004e-06;1.0448491916026303;9.999983468119156;0.8335172970346991;0.015561989985856079;0.01556180271464727;0.7178040210634759;-0.01340499940154886;0.7179361747872862
72.591669;1.0444547096752606;0.8331568655645559;0.7976862745876921;6.226608510824724e-06;5.958733687669879e-06;1.0448491241263518;9.99998567929561;0.8335173707051239;0.015561990599824932;0.015561805685898622;0.7178040732383854;-0.013404999432592529;0.7179361512996455
72.601669;1.044454855745523;0.8331567955678478;0.7976862762004104;6.2266115208269905e-06;5.958727102355126e-06;1.0448490478121253;9.99998791291678;0.8335174437090583;0.015561991241198225;0.015561808795281207;0.7178041297898783;-0.013404999463212518;0.717936117287803
72.611669;1.0444549974117892;0.8331567265019458;0.7976862749183812;6.226613980433397e-06;5.958722290199015e-06;1.0448489632785092;9.999990162573493;0.833517515876596;0.015561991909255153;0.015561812033719237;0.7178041909526064;-0.013404999493420045;0.7179360726277088
72.621669;1.0444551347907838;0.8331566584191992;0.7976862710069629;6.226615967803603e-06;5.9587194275254955e-06;1.0448488713274917;9.99999242139708;0.8335175870477122;0.015561992604046159;0.015561815392874212;0.7178042569703207;-0.013404999523221888;0.7179360172329513
72.631669;1.0444552679674988;0.8331565912504775;0.7976862647231147;6.226617571071791e-06;5.9587187308244445e-06;1.0448487728090676;9.999994681927824;0.8335176570758313;0.015561993326268453;0.015561818864845613;0.7178043279997252;-0.013404999552621831;0.7179359510767764
72.641669;1.0444553970852684;0.8331565248893595;0.7976862562660568;6.226618842122684e-06;5.958720417360485e-06;1.0448486685505722;9.999996936669508;0.8335177258180542;0.015561994077192954;0.015561822441742016;0.717804404007328;-0.01340499958160215;0.7179358741669198
72.651669;1.0444555224172927;0.8331564593156979;0.7976862457392841;6.2266197768446185e-06;5.95872469991357e-06;1.0448485593718697;9.999999178716765;0.8335177931104861;0.015561994858381594;0.01556182611502189;0.7178044847729643;-0.013404999610122433;0.7179357865135891
72.661669;1.0444556443023534;0.8331563946482602;0.7976862331477695;6.2266203264677156e-06;5.958731794621474e-06;1.04484844609517;10.000001401778018;0.8335178587689752;0.015561995671751252;0.015561829875778586;0.717804569961521;-0.013404999638138314;0.7179356881153334
72.671669;1.0444557630594782;0.8331563310787726;0.7976862184209744;6.226620424973465e-06;5.9587419234332725e-06;1.0448483295337092;10.00000360039631;0.8335179226176321;0.015561996519339863;0.015561833715566267;0.7178046592003111;-0.013404999665608493;0.7179355789763869
72.681669;1.0444558790169824;0.8331562687870828;0.7976862014549926;6.226620028881332e-06;5.958755318845687e-06;1.0448482105602936;10.000005770448595;0.8335179845010475;0.015561997402272595;0.015561837626277759;0.7178047521447325;-0.013404999692472478;0.7179354590970363
72.691669;1.0444559925632704;0.8331562079542062;0.7976861821510026;6.226619140338423e-06;5.958772216255777e-06;1.0448480901805737;10.000007909070176;0.8335180442663414;0.015561998320370954;0.015561841600388197;0.7178048485036408;-0.013404999718620228;0.7179353284215744
72.701669;1.0444561041018876;0.8331561488233863;0.7976861604196122;6.2266177844378685e-06;5.958792827231076e-06;1.0448479694513062;10.00001001455681;0.8335181017628075;0.015561999272644471;0.015561845632674568;0.7178049480345431;-0.013404999743900243;0.7179351868369959
72.711669;1.0444562139399192;0.8331560916517178;0.7976861361702496;6.226615970560613e-06;5.95881732529463e-06;1.044847849357882;10.00001208676006;0.8335181568908568;0.015562000257369393;0.015561849721202775;0.7178050505626157;-0.01340499976816694;0.7179350342089741
72.721669;1.0444563221939918;0.8331560366084828;0.7976861092951175;6.226613692165652e-06;5.9588458508238316e-06;1.0448477307851676;10.0000141265589;0.8335182096552247;0.015562001271408258;0.015561853866152775;0.7178051560077376;-0.013404999791308785;0.7179348703817339
72.731669;1.0444564287846554;0.8331559838133509;0.7976860796697499;6.226610962653133e-06;5.95887851015669e-06;1.0448476145061802;10.000016133972036;0.8335182602069631;0.015562002309772024;0.015561858068212127;0.7178052643415296;-0.013404999813235723;0.7179346952250053
72.741669;1.0444565335276628;0.8331559334612232;0.797686047202849;6.226607835522913e-06;5.958915364840913e-06;1.04484750117807;10.000018107138638;0.833518308866962;0.015562003366009214;0.015561862327830698;0.7178053754906353;-0.01340499983387601;0.7179345087375341
72.751669;1.0444566362385974;0.8331558858589942;0.7976860118326509;6.226604395670826e-06;5.958956420951326e-06;1.0448473913774712;10.000020043179616;0.8335183560506173;0.015562004432739696;0.015561866644738508;0.7178054893060926;-0.013404999853196762;0.7179343110702735
72.761669;1.0444567367387942;0.833155841369909;0.7976859734260059;6.226600754655455e-06;5.959001627012477e-06;1.044847285598127;10.000021939383245;0.8335184021213805;0.015562005502195407;0.015561871017485001;0.7178056056116392;-0.013404999871203338;0.7179341024878604
72.771669;1.0444568347692718;0.8331558003405024;0.797685931750082;6.226597055957701e-06;5.959050886518698e-06;1.0448471841973213;10.000023793779105;0.833518447330906;0.015562006567512865;0.015561875443327197;0.7178057242288785;-0.013404999887923718;0.717933883358526
72.781669;1.0444569299649746;0.8331557630311934;0.7976858865573611;6.226593463483686e-06;5.9591040732885105e-06;1.044847087355255;10.000025605343906;0.8335184918813809;0.01556200762398764;0.015561879918304477;0.7178058449511204;-0.013404999903406123;0.7179336541512138
72.791669;1.0444570219423774;0.8331557295652436;0.7976858376497212;6.226590135582767e-06;5.959161039137366e-06;1.0448469950490276;10.000027373815653;0.8335185359957338;0.015562008668589953;0.015561884437374522;0.7178059675318303;-0.013404999917701195;0.7179334154195623
72.801669;1.044457110389286;0.8331556999174607;0.7976857848960104;6.226587209083043e-06;5.959221610571827e-06;1.0448469070888686;10.000029098965173;0.8335185799016924;0.015562009698326376;0.0155618889948668;0.7178060917125819;-0.01340499993082023;0.7179331677938338
72.811669;1.0444571950575456;0.8331556739233076;0.7976857282147074;6.226584790155178e-06;5.959285567980313e-06;1.0448468232867407;10.00003077989331;0.8335186237526078;0.015562010708964527;0.015561893584967894;0.7178062172297401;-0.013404999942721091;0.7179329119605572
72.821669;1.0444572756878283;0.8331556512989889;0.7976856675076359;6.226582945658856e-06;5.959352636241678e-06;1.0448467436213071;10.00003241520701;0.8335186675846947;0.015562011694594485;0.015561898202083809;0.7178063438098783;-0.013404999953349572;0.7179326486026064
72.831669;1.0444573520287164;0.8331556317077988;0.797685602616535;6.226581711798175e-06;5.959422512968667e-06;1.0448466682153839;10.000034003770025;0.8335187113554424;0.015562012648838797;0.015561902841374113;0.7178064712071796;-0.013404999962685422;0.717932378338109
72.841669;1.0444574239634448;0.8331556148447418;0.7976855333602323;6.226581116570959e-06;5.959494901523379e-06;1.0448465972090246;10.000035544684064;0.83351875501369;0.01556201356711533;0.015561907498648673;0.7178065992152783;-0.013404999970728559;0.7179321017020855
72.851669;1.0444574915451774;0.8331556004417203;0.7976854596127684;6.2265811873667715e-06;5.9595695172297026e-06;1.044846530709391;10.000037035998194;0.8335187985308743;0.015562014447128542;0.01556191216974334;0.7178067276113028;-0.013404999977451822;0.7179318191747939
72.861669;1.0444575548847552;0.8331555882057754;0.7976853813486297;6.226581940380658e-06;5.959646070134694e-06;1.0448464688111132;10.000038473754978;0.8335188418767425;0.015562015287280283;0.01556191685119463;0.7178068561307179;-0.013404999982783885;0.7179315312164726
72.871669;1.0444576140524446;0.8331555778103301;0.7976852986286231;6.226583362361078e-06;5.959724242694509e-06;1.044846411601366;10.000039852898754;0.8335188849869433;0.015562016085289943;0.015561921541321105;0.7178069845185868;-0.013404999986628316;0.7179312382630787
72.881669;1.0444576691081289;0.8331555689556929;0.7976852115820057;6.226585397817971e-06;5.959803686255618e-06;1.0448463591212098;10.000041169011515;0.8335189277488962;0.015562016837523254;0.015561926239406576;0.7178071125898207;-0.013404999988892214;0.717930940719985
72.891669;1.0444577201846454;0.8331555614260284;0.7976851204101598;6.226587970906623e-06;5.959884045798665e-06;1.0448463113326412;10.000042419262504;0.8335189700045308;0.015562017538720958;0.015561930944182803;0.7178072402443428;-0.01340499998950053;0.7179306389777321
72.901669;1.0444577675376057;0.8331555551250163;0.7976850253836386;6.226591025729944e-06;5.959964995504683e-06;1.044846268180936;10.000043602346192;0.8335190115676855;0.015562018182976489;0.015561935653504659;0.7178073674141295;-0.013404999988407463;0.7179303334201541
72.911669;1.0444578115470613;0.8331555500943423;0.7976849268122272;6.226594532901577e-06;5.960046255727505e-06;1.0448462297048904;10.000044717725865;0.8335190522107198;0.015562018765175949;0.015561940364182526;0.7178074939861863;-0.013404999985621243;0.7179300244311619
72.921669;1.0444578526528048;0.8331555465063315;0.7976848249733052;6.2265984688891065e-06;5.9601275873201e-06;1.044846196063313;10.000045764790759;0.8335190916356736;0.015562019280569361;0.015561945071368672;0.717807619782915;-0.01340499998120578;0.7179297124003494
72.931669;1.0444578912663973;0.8331555446156136;0.7976847200646905;6.2266028048140455e-06;5.960208793330555e-06;1.0448461674780074;10.000046742716872;0.833519129523708;0.015562019723295063;0.0155619497686823;0.7178077445847281;-0.013404999975252511;0.7179293977346619
72.941669;1.0444579277348693;0.8331555446803396;0.797684612248238;6.226607509225851e-06;5.960289729718858e-06;1.0448461442035526;10.000047650560644;0.833519165625256;0.01556202008645328;0.01556195444875853;0.7178078681463674;-0.013404999967868847;0.7179290808851923
72.951669;1.0444579623806134;0.8331555469230485;0.7976845016976114;6.2266125498427846e-06;5.960370291132078e-06;1.0448461265813578;10.000048486683621;0.8335191997943214;0.015562020363217187;0.015561959103636757;0.7178079902133624;-0.013404999959177898;0.717928762352456
72.961669;1.044457995574601;0.833155551538658;0.7976843885731072;6.226617883206947e-06;5.960450384212155e-06;1.0448461150473982;10.000049248221483;0.8335192319977996;0.015562020547256781;0.01556196372579281;0.717808110543264;-0.013404999949297218;0.7179284426886446
72.971669;1.0444580277669444;0.8331555586943317;0.7976842729590365;6.2266234405119265e-06;5.960529925215151e-06;1.0448461100307336;10.000049931495337;0.8335192623079157;0.015562020632948818;0.015561968309211733;0.7178082289203894;-0.013404999938311193;0.7179281225349198
72.981669;1.0444580594628876;0.8331555685420998;0.7976841548193918;6.22662912818066e-06;5.960608857586643e-06;1.0448461119118135;10.000050532931407;0.8335192908327882;0.01556202061613653;0.015561972849107904;0.7178083451671184;-0.013404999926263424;0.7179278026253668
72.991669;1.044458091154679;0.8331555812448456;0.7976840340264737;6.226634848215465e-06;5.960687167960693e-06;1.0448461210249724;10.000051049775406;0.8335193176604171;0.015562020494192242;0.015561977340662145;0.7178084591498821;-0.013404999913171314;0.7179274837052847
73.001669;1.044458123219165;0.8331555969600679;0.7976839104458461;6.226640516438469e-06;5.9607648819534115e-06;1.0448461376136364;10.000051480130965;0.8335193428647046;0.015562020264641657;0.015561981777639337;0.7178085707700929;-0.013404999899048985;0.7179271664539448
73.011669;1.044458155859858;0.8331556158142224;0.797683783979624;6.2266460624773414e-06;5.9608420405709855e-06;1.044846161867025;10.000051822250109;0.8335193664768884;0.015562019924012646;0.015561986151389018;0.7178086799489969;-0.01340499988392433;0.7179268514918511
73.021669;1.0444581891516143;0.8331556379180478;0.7976836545454513;6.226651433618805e-06;5.960918673822487e-06;1.0448461940262854;10.000052073861708;0.8335193884251758;0.015562019468349078;0.015561990451330795;0.7178087866291591;-0.013404999867846637;0.7179265394219301
73.031669;1.0444582231230204;0.8331556633913909;0.7976835220778805;6.226656600513659e-06;5.960994777746475e-06;1.0448462343761393;10.000052231934708;0.8335194085451679;0.015562018895387796;0.015561994666517063;0.7178088907884902;-0.01340499985088707;0.7179262308581205
73.041669;1.0444582577905204;0.8331556923604123;0.7976833865903029;6.226661540660604e-06;5.961070308227345e-06;1.0448462831445617;10.000052292599253;0.833519426636153;0.015562018206755374;0.01556199878598625;0.7178089924329651;-0.013404999833128694;0.7179259264294058
73.051669;1.0444582931559176;0.833155724964617;0.797683248210758;6.226666228765729e-06;5.9611451965641574e-06;1.0448463404938253;10.000052251729;0.8335194424949175;0.015562017407735948;0.015562002798466748;0.7178090915869966;-0.013404999814644816;0.7179256267209928
73.061669;1.0444583292100325;0.8331557614159772;0.7976831071250571;6.226670650366871e-06;5.9612193708685175e-06;1.0448464065737497;10.000052106279348;0.8335194559084117;0.015562016505107823;0.015562006693400394;0.7178091882926515;-0.013404999795468938;0.7179253322157477
73.071669;1.044458365946175;0.8331558020209776;0.7976829634790242;6.226674794769307e-06;5.961292777579413e-06;1.0448464814862244;10.000051854992316;0.8335194665961589;0.015562015505390816;0.015562010462341598;0.7178092825592461;-0.013404999775562317;0.717925043351064
73.081669;1.0444584033796467;0.8331558471023289;0.7976828173463687;6.226678625576353e-06;5.961365396728928e-06;1.0448465652573915;10.000051498048132;0.833519474190288;0.015562014414531073;0.015562014099304088;0.717809374310564;-0.01340499975480873;0.7179247606185848
73.091669;1.0444584415533933;0.8331558969347655;0.7976826688151339;6.226682083190669e-06;5.961437235742993e-06;1.0448466579178466;10.00005103703796;0.8335194783228279;0.015562013238821393;0.015562017600334556;0.7178094634097246;-0.01340499973304971;0.7179244845603439
73.101669;1.044458480495213;0.8331559517517662;0.7976825180824209;6.226685115287875e-06;5.96150830042386e-06;1.0448467595853703;10.000050475648806;0.8335194787078812;0.01556201198532656;0.0155620209632588;0.7178095496949771;-0.013404999710125246;0.7179242157059166
73.111669;1.044458520171808;0.8331560117345885;0.7976823654267223;6.22668768491806e-06;5.961578568370959e-06;1.0448468704821519;10.000049819877969;0.8335194751463625;0.015562010660746178;0.015562024187352924;0.7178096329697212;-0.01340499968589144;0.7179239545492404
73.121669;1.0444585605205527;0.8331560769768416;0.7976822111325151;6.22668976949191e-06;5.961647995215509e-06;1.0448469908867966;10.000049077449777;0.8335194674985421;0.015562009270069245;0.01556202727173182;0.7178097129953652;-0.013404999660222008;0.7179237015169434
73.131669;1.0444586015077673;0.8331561475080761;0.79768205546256;6.226691382731041e-06;5.961716543644628e-06;1.0448471210444874;10.000048257192297;0.8335194556366048;0.015562007816321069;0.015562030213508951;0.7178097895313759;-0.013404999633021256;0.7179234568943358
73.141669;1.044458643121397;0.8331562233356404;0.7976818986453954;6.226692588720336e-06;5.9617841983997105e-06;1.044847261095246;10.000047368378988;0.8335194393892518;0.015562006301481312;0.015562033008213171;0.7178098623768313;-0.013404999604251828;0.7179232207882211
73.151669;1.0444586852954525;0.8331563044116074;0.7976817408663731;6.226693477008786e-06;5.9618509574697945e-06;1.044847411038534;10.000046419580277;0.8335194185340836;0.015562004727443244;0.015562035652120838;0.7178099313540349;-0.013404999573945418;0.7179229931740894
73.161669;1.0444587277948998;0.833156390591524;0.7976815822702449;6.22669412412365e-06;5.961916812667358e-06;1.0448475707234621;10.000045417565445;0.8335193928308815;0.015562003095721401;0.015562038143839838;0.7178099962998886;-0.01340499954218424;0.7179227739808446
73.171669;1.0444587701389931;0.8331564816475365;0.797681422956667;6.226694586790038e-06;5.961981732703879e-06;1.0448477398940508;10.000044367127026;0.8335193620274035;0.015562001406776195;0.015562040483898374;0.7178100571342942;-0.01340499950907075;0.7179225631504611
73.181669;1.044458811673243;0.8331565772749138;0.7976812629556791;6.226694926323094e-06;5.962045662922356e-06;1.0448479182763457;10.000043271656285;0.8335193258770067;0.015561999660298281;0.015562042673351217;0.7178101139158871;-0.013404999474707156;0.7179223606381748
73.191669;1.0444588517599702;0.8331566771084054;0.7976811021954514;6.2266952159009925e-06;5.962108539918785e-06;1.0448481056056946;10.000042133583028;0.8335192841968677;0.01556199785615711;0.015562044713217482;0.7178101668001674;-0.013404999439196333;0.7179221663624497
73.201669;1.0444588898989684;0.8331567807855447;0.7976809405033578;6.226695518555485e-06;5.9621702940698695e-06;1.0448483015661785;10.000040954408611;0.8335192368688734;0.015561995995428178;0.015562046605318977;0.7178102159604494;-0.013404999402654992;0.7179219801665776
