time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.211669;1.0444589256894719;0.833156887986269;0.7976807776578372;6.226695866546625e-06;5.962230834478762e-06;1.0448485057487606;10.000039735115358;0.8335191838037256;0.015561994080633284;0.01556204835300212;0.7178102615351941;-0.01340499936521625;0.7179218018088783
73.221669;1.044458958765265;0.8331569984206159;0.7976806134757602;6.226696250256412e-06;5.962290054800651e-06;1.0448487177130106;10.0000384774639;0.8335191249894419;0.015561992115091081;0.015562049960505624;0.7178103035907712;-0.013404999327015873;0.7179216309602022
73.231669;1.044458988817101;0.8331571118284686;0.7976804478934164;6.226696616714227e-06;5.962347862163435e-06;1.044848937079807;10.000037185132788;0.8335190605955491;0.01556199010259374;0.015562051431443711;0.7178103421052472;-0.01340499928818056;0.7179214672387649
73.241669;1.0444590156321274;0.8331572280136706;0.7976802809735405;6.2266968883929595e-06;5.962404173130251e-06;1.0448491635189692;10.000035863409233;0.8335189909839044;0.015561988047366923;0.015562052767707774;0.7178103770151054;-0.01340499924882182;0.7179213102727738
73.251669;1.0444590390609605;0.8331573468339136;0.7976801128399771;6.2266969860221845e-06;5.962458880039606e-06;1.0448493966514263;10.000034518022419;0.8335189165966148;0.015561985953699169;0.015562053969677614;0.7178104083153831;-0.013404999209021369;0.7179211597480506
73.261669;1.0444590589759721;0.8331574681167749;0.7976799436336062;6.226696831296431e-06;5.962511848551365e-06;1.0448496360167456;10.000033154603216;0.833518837867696;0.015561983825572742;0.015562055037004245;0.7178104361261122;-0.013404999168812983;0.7179210154539092
73.271669;1.0444590753083567;0.8331575916072836;0.7976797735318686;6.226696338854534e-06;5.962562937539031e-06;1.0448498811481357;10.00003177871326;0.8335187552144725;0.015561981666882793;0.015562055969290962;0.7178104606665424;-0.01340499912817982;0.717920877300153
73.281669;1.0444590880900904;0.8331577169841038;0.7976796027775476;6.2266954133986e-06;5.962612001573951e-06;1.04485013161134;10.000030395553376;0.8335186690021061;0.01556197948158977;0.015562056767005894;0.7178104821627107;-0.013404999087076638;0.7179207452858748
73.291669;1.044459097405779;0.8331578438580285;0.7976794316870384;6.22669396335225e-06;5.962658893270265e-06;1.0448503869219206;10.00002900951216;0.8335185794936601;0.015561977272408871;0.01556205743200989;0.7178105007710854;-0.01340499904546303;0.7179206194888612
73.301669;1.0444591033264956;0.8331579717496905;0.7976792606435446;6.226691931045169e-06;5.96270346746423e-06;1.0448506465036254;10.00002762418567;0.8335184869039971;0.015561975039845723;0.015562057967121613;0.7178105165779983;-0.01340499900332016;0.7179205000692191
73.311669;1.044459105905441;0.8331581001460499;0.7976790900716142;6.2266893143243975e-06;5.962745559653066e-06;1.0448509098131606;10.000026242933298;0.8335183914974792;0.01556197278402121;0.015562058375390085;0.7178105296141779;-0.013404998960645398;0.7179203872259945
73.321669;1.044459105194989;0.8331582286475068;0.7976789204233511;6.226686176229869e-06;5.96278496904863e-06;1.0448511764650408;10.000024869400711;0.8335182935956106;0.015561970506779599;0.01556205865979601;0.7178105398456761;-0.01340499891744124;0.7179202811266617
73.331669;1.0444591012382576;0.8331583570418553;0.7976787521749116;6.226682643540124e-06;5.962821482956286e-06;1.0448514461928025;10.000023507295372;0.8335181935148634;0.015561968211757279;0.015562058823450103;0.7178105471969407;-0.013404998873711096;0.7179201818500872
73.341669;1.0444590940217149;0.833158485212502;0.7976785858035107;6.226678873632891e-06;5.9628549072277605e-06;1.0448517187365647;10.000022159791849;0.8335180915238689;0.01556196590411925;0.015562058869523047;0.7178105515950836;-0.013404998829470084;0.7179200893705046
73.351669;1.0444590834426604;0.8331586130479853;0.7976784217968851;6.226675016301985e-06;5.962885070150542e-06;1.0448519938049552;10.000020829482025;0.8335179878637663;0.015561963590305894;0.01556205880063724;0.7178105529964919;-0.013404998784768876;0.7179200035937979
73.361669;1.044459069362918;0.833158740438412;0.7976782607193502;6.2266712084109395e-06;5.962911824710231e-06;1.0448522711027135;10.00001951849282;0.8335178827794697;0.015561961276457967;0.015562058619111821;0.7178105514023223;-0.013404998739704363;0.7179199243982843
73.371669;1.0444590516837158;0.8331588672634992;0.7976781032527522;6.226667576572713e-06;5.96293506391224e-06;1.044852550304717;10.000018228244924;0.8335177764962726;0.015561958966700174;0.015562058328548563;0.7178105468521464;-0.013404998694404707;0.7179198516343354
73.381669;1.0444590303586423;0.833158993369888;0.7976779501630583;6.226664217688626e-06;5.962954727558023e-06;1.0448528309521963;10.000016959140034;0.8335176692058971;0.015561956663587171;0.015562057934209337;0.7178105393718945;-0.013404998649013657;0.7179197851002199
73.391669;1.0444590053712537;0.8331591185751489;0.7976778022525104;6.226661171561015e-06;5.962970792681506e-06;1.0448531124076157;10.000015710238651;0.8335175611139594;0.015561954370206833;0.015562057440850655;0.7178105289048339;-0.013404998603683486;0.7179197245478879
73.401669;1.0444589767135988;0.8331592427137694;0.7976776603265338;6.226658417935996e-06;5.962983254163061e-06;1.0448533939198341;10.000014479306854;0.8335174524686041;0.015561952090864967;0.01556205685092835;0.7178105152939337;-0.013404998558565069;0.7179196697365519
73.411669;1.0444589443716445;0.8331593657219006;0.797677525114111;6.2266559049091935e-06;5.962992105032978e-06;1.0448536746910417;10.00001326386182;0.8335173435206678;0.015561949828990146;0.01556205616486622;0.7178104983186924;-0.013404998513795941;0.7179196204634745
73.421669;1.0444589083662212;0.8331594876914483;0.7976773971697619;6.226653574181235e-06;5.962997337750651e-06;1.0448539539435338;10.000012062473434;0.8335172344872247;0.015561947584549611;0.015562055381474605;0.7178104777260207;-0.013404998469488887;0.7179195765177429
73.431669;1.0444588688895138;0.833159608848917;0.7976772768545208;6.2266513533083675e-06;5.962998971541381e-06;1.0448542310558;10.000010874897507;0.8335171255592752;0.015561945353526776;0.01556205449740293;0.7178104532328663;-0.013404998425727512;0.7179195376203857
73.441669;1.044458826404229;0.8331597295005796;0.7976771643952578;6.226649141323187e-06;5.962997067797562e-06;1.0448545056676837;10.000009701277211;0.833517016910544;0.01556194312932723;0.01556205350665961;0.7178104245257044;-0.013404998382587094;0.7179195034320187
73.451669;1.0444587815637336;0.8331598499759182;0.7976770599534142;6.226646824254702e-06;5.962991695884164e-06;1.0448547776261714;10.000008541573395;0.8335169087100195;0.015561940904505215;0.015562052401243979;0.7178103912697268;-0.013404998340171396;0.7179194736053581
73.461669;1.044458735066988;0.8331599705220515;0.7976769636630031;6.226644303359721e-06;5.962982882757699e-06;1.0448550468386477;10.000007395336848;0.8335168011454055;0.015561938671889675;0.015562051172372162;0.7178103531103127;-0.013404998298610611;0.717919447807722
73.471669;1.0444586876104571;0.8331600911953484;0.7976768756581507;6.226641514778096e-06;5.962970598203997e-06;1.0448553131937608;10.000006261691013;0.8335166944363405;0.015561936425451266;0.015562049811860221;0.7178103096774521;-0.013404998258009723;0.7179194256925007
73.481669;1.0444586399296742;0.8331602119113573;0.7976767960867622;6.226638441593627e-06;5.962954768465807e-06;1.0448555765984577;10.000005139414295;0.8335165888324833;0.015561934161532329;0.015562048314066297;0.7178102606410014;-0.013404998218409531;0.7179194068681807
73.491669;1.044458592839099;0.8331603326189859;0.7976767250613095;6.226635108420929e-06;5.962935295340378e-06;1.044855837055661;10.000004026841761;0.8335164845584232;0.015561931879490223;0.015562046676700084;0.7178102057882368;-0.013404998179789763;0.7179193909044527
73.501669;1.04445854720323;0.8331604534028839;0.7976766625810809;6.226631568480174e-06;5.962912076319708e-06;1.0448560947001173;10.000002922018554;0.833516381732206;0.015561929580088518;0.01556204489886407;0.7178101450233431;-0.013404998142098105;0.7179193773446928
73.511669;1.0444585038677725;0.8331605744552608;0.7976766085066825;6.226627901778646e-06;5.962885021304972e-06;1.0448563497464183;10.000001823093568;0.8335162803672644;0.015561927263040629;0.015562042978840137;0.7178100782828507;-0.01340499810528141;0.7179193657130577
73.521669;1.044458463617767;0.8331606959815526;0.7976765625900081;6.226624207696159e-06;5.962854048262597e-06;1.044856602375508;10.000000728180995;0.8335161804350023;0.01556192492657942;0.015562040914769766;0.7178100054860382;-0.013404998069289546;0.7179193555644967
73.531669;1.044458427195997;0.8331608181190425;0.7976765245096374;6.226620581803207e-06;5.962819060156517e-06;1.0448568526583089;9.99999963518019;0.8335160818757246;0.015561922568634428;0.015562038707350147;0.7178099265886094;-0.013404998034067696;0.7179193465753072
73.541669;1.0444583953506215;0.8331609409159958;0.7976764938977242;6.226617095771198e-06;5.962779944417871e-06;1.0448571005793057;9.99999854216511;0.8335159845892209;0.015561920187805833;0.015562036361425816;0.7178098416399887;-0.013404997999568683;0.7179193385868078
73.551669;1.044458368830168;0.8331610643435812;0.7976764704019031;6.226613797878792e-06;5.962736607162742e-06;1.0448573461232233;9.999997447482784;0.8335158884810985;0.015561917784168197;0.015562033885609967;0.7178097507387607;-0.013404997965768483;0.7179193315504423
73.561669;1.0444583483308292;0.8331611883000736;0.7976764537708187;6.2266107302906665e-06;5.962688999656846e-06;1.04485758928466;9.999996349060128;0.8335157934850924;0.015561915359993218;0.015562031291315457;0.717809653947893;-0.013404997932672042;0.7179193254274348
73.571669;1.0444583344338287;0.8331613125936608;0.7976764439134305;6.226607942238772e-06;5.962637123868113e-06;1.0448578299359825;9.999995243332933;0.8335156995135522;0.01556191291947486;0.015562028591662959;0.7178095512766106;-0.01340499790031448;0.7179193201241354
73.581669;1.044458327522259;0.8331614369256072;0.7976764409181493;6.226605486120186e-06;5.962581047497665e-06;1.0448580677390262;9.999994124620859;0.8335156064327194;0.015561910468049498;0.01556202579992197;0.7178094427231874;-0.013404997868751975;0.7179193154898343
73.591669;1.0444583277525827;0.8331615609236908;0.7976764449823575;6.226603404737407e-06;5.962520905736961e-06;1.044858302217414;9.9999929857008;0.833515514068151;0.01556190801271507;0.015562022927752227;0.7178093283116951;-0.013404997838039539;0.717919311314078
73.601669;1.0444583351532504;0.833161684187539;0.79767645626952;6.226601736251875e-06;5.962456859846655e-06;1.0448585328525954;9.99999181906021;0.8335154221849851;0.015561905562425763;0.015562019984354646;0.7178092081026043;-0.01340499780821213;0.7179193072898014
73.611669;1.0444583497242432;0.8331618062789135;0.7976764748098225;6.226600539894302e-06;5.96238906707428e-06;1.0448587591322667;9.999990617966532;0.8335153305061154;0.015561903127256098;0.015562016977658915;0.7178090822048001;-0.013404997779295803;0.7179193030433743
73.621669;1.0444583714250826;0.8331619267197975;0.797676500488508;6.226599895685751e-06;5.962317704106444e-06;1.0448589805732569;9.999989377121846;0.8335152387977774;0.015561900716969161;0.015562013916116925;0.7178089507962712;-0.013404997751331306;0.717919298261069
73.631669;1.044458400151405;0.8331620450330336;0.7976765331161092;6.226599861694954e-06;5.962243001999073e-06;1.0448591967255816;9.99998809307737;0.8335151469160066;0.01556189834029123;0.01556201080901212;0.71780881412167;-0.013404997724366667;0.7179192927900759
73.641669;1.044458435751355;0.8331621607787401;0.7976765725456489;6.226600439965253e-06;5.962165235604131e-06;1.044859407168843;9.999986764204136;0.833515054764662;0.015561896004974768;0.015562007666421924;0.7178086724746774;-0.013404997698431242;0.7179192866547739
73.651669;1.0444584779940107;0.8331622736211383;0.7976766187406451;6.226601578986275e-06;5.962084677419194e-06;1.04485961147911;9.99998538943075;0.8335149622661814;0.015561893718059766;0.015562004499743676;0.7178085262236132;-0.013404997673520592;0.7179192800236126
73.661669;1.044458526522101;0.8331623834136987;0.7976766717421508;6.2266031899949675e-06;5.9620015765482485e-06;1.044859809219964;9.999983966707205;0.8335148694018243;0.015561891487029054;0.01556200132157791;0.7178083758645475;-0.013404997649590964;0.7179192731747495
73.671669;1.0444585808751985;0.8331624901955828;0.7976767315960591;6.226605159249892e-06;5.961916171164792e-06;1.044859999999545;9.999982493076132;0.8335147762395352;0.015561889321010412;0.015561998144872722;0.7178082220050835;-0.013404997626574166;0.7179192664762701
73.681669;1.044458640547447;0.8331625940991314;0.797676798323247;6.2266073515949525e-06;5.961828690585272e-06;1.0448601835027673;9.99998096590237;0.8335146829173006;0.01556188723005603;0.015561994981911909;0.7178080652525991;-0.013404997604406017;0.717919260340085
73.691669;1.0444587050227043;0.833162695254749;0.7976768719277615;6.226609612261067e-06;5.961739339196355e-06;1.0448603595171468;9.999979383552223;0.8335145896277314;0.015561885224121745;0.01556199184351001;0.7178079061143787;-0.01340499758303752;0.7179192551739025
73.701669;1.044458773739483;0.8331627937561457;0.7976769524129136;6.226611778373889e-06;5.961648287214429e-06;1.0448605280078749;9.999977744935132;0.8335144966125787;0.015561883313235476;0.015561988739098311;0.7178077450038638;-0.013404997562438974;0.7179192514182255
73.711669;1.04445884601126;0.8331628896804604;0.7976770398253226;6.226613697426369e-06;5.9615556758790974e-06;1.0448606891521628;9.999976048483077;0.8335144041649041;0.015561881507718636;0.015561985677761729;0.7178075823022831;-0.0134049975425927;0.7179192496136093
73.721669;1.0444589210364401;0.8331629830944783;0.7976771342909482;6.226615243138443e-06;5.961461629302564e-06;1.0448608433168807;9.999974291636072;0.8335143126069687;0.015561879818368327;0.015561982669535238;0.7178074184025762;-0.013404997523457397;0.7179192503530591
73.731669;1.0444589980252623;0.8331630740474951;0.7976772359628699;6.2266163151041095e-06;5.961366279848632e-06;1.0448609910407334;9.999972471322003;0.8335142222143481;0.015561878256668184;0.015561979726049797;0.7178072537256253;-0.013404997504949449;0.7179192541415238
73.741669;1.0444590763610329;0.8331631625795594;0.7976773449413682;6.226616826776737e-06;5.961269805663426e-06;1.0448611329885056;9.999970584595802;0.8335141331442727;0.0155618768343911;0.015561976860347064;0.7178070886723751;-0.013404997486964854;0.7179192613155337
73.751669;1.0444591557134584;0.8331632487004021;0.7976774612890648;6.2266167018847735e-06;5.961172439091342e-06;1.044861269858364;9.999968629077072;0.8335140454339739;0.015561875562998784;0.015561974086681961;0.7178069235286304;-0.0134049974694058;0.7179192720467599
73.761669;1.044459236000357;0.8331633323555273;0.7976775851096496;6.226615876398428e-06;5.9610744341374165e-06;1.0448614023116862;9.99996660374273;0.8335139590754811;0.015561874452975778;0.015561971419750326;0.7178067584295593;-0.013404997452190277;0.7179192863437381
73.771669;1.0444593172067262;0.8331634134292187;0.7976777165781108;6.22661429769462e-06;5.960976035132726e-06;1.044861530992209;9.99996450979845;0.8335138740804342;0.015561873512279957;0.01556196887274564;0.7178065933830524;-0.0134049974352467;0.7179193040526712
73.781669;1.0444593992230509;0.833163491760432;0.7976778559129193;6.226611922523118e-06;5.960877457671292e-06;1.044861656588377;9.999962351049042;0.8335137904473948;0.015561872744939248;0.015561966456262146;0.7178064282776404;-0.013404997418504028;0.7179193248801776
73.791669;1.0444594818057937;0.8331635671792932;0.7976780033409007;6.226608718990142e-06;5.960778870665731e-06;1.044861779807154;9.999960133597725;0.8335137081180661;0.015561872152295795;0.015561964178729829;0.7178062628834808;-0.013404997401888375;0.7179193484017821
73.801669;1.044459564614477;0.8331636395870772;0.7976781590437898;6.226604674064435e-06;5.960680410379791e-06;1.044861901267837;9.999957864848371;0.833513627017165;0.01556187173585784;0.015561962046582447;0.7178060968767085;-0.013404997385323612;0.7179193740818751
73.811669;1.044459647247698;0.8331637090113522;0.7976783230809465;6.226599790365014e-06;5.960582236875921e-06;1.0448620214604503;9.999955552167595;0.8335135470810434;0.01556187149828324;0.015561960064099864;0.7178059298899736;-0.013404997368727153;0.7179194013283315
73.821669;1.0444597292794426;0.8331637755960601;0.7976784953385437;6.226594059025956e-06;5.960484563947301e-06;1.0448621407808978;9.999953202207173;0.8335134681963617;0.015561871442217504;0.01556195823372383;0.7178057615519527;-0.01340499735200954;0.717919429513279
73.831669;1.0444598103158862;0.8331638395792692;0.7976786755305995;6.226587421894731e-06;5.960387623353016e-06;1.0448622595512478;9.999950821266308;0.8335133901523873;0.015561871568946438;0.015561956556269229;0.7178055914695095;-0.013404997335090481;0.7179194579679075
73.841669;1.0444598900699773;0.8331639012393031;0.7976788632441264;6.226579755761037e-06;5.960291622839945e-06;1.0448623780250479;9.999948415211886;0.8335133126817464;0.015561871877619359;0.01556195503087358;0.7178054192099276;-0.013404997317915111;0.7179194860123297
73.851669;1.04445996846064;0.8331639608057666;0.7976790579833096;6.226570896955502e-06;5.960196736748174e-06;1.0448624964052322;9.999945988457759;0.8335132355181846;0.015561872364595091;0.015561953654842893;0.7178052443548184;-0.013404997300455123;0.717919513004268
73.861669;1.0444600456782194;0.8331640184569273;0.7976792591659002;6.226560684313445e-06;5.960103107987967e-06;1.044862614845552;9.999943543804841;0.8335131584158894;0.0155618730232451;0.015561952423266854;0.7178050665698392;-0.01340499728270487;0.7179195383866498
73.871669;1.044460122128149;0.8331640743885035;0.797679466099799;6.226548985844138e-06;5.960010862466422e-06;1.044862733441534;9.99994108367473;0.8335130811369728;0.015561873844750055;0.015561951328768855;0.7178048856205655;-0.013404997264681622;0.7179195617119137
73.881669;1.0444601983081776;0.8331641288331076;0.7976796779900169;6.2265357014358775e-06;5.959920127949042e-06;1.0448628522396952;9.999938611071547;0.8335130034269943;0.015561874818944051;0.015561950361505383;0.7178047013623977;-0.013404997246424995;0.7179195826184576
73.891669;1.0444602747375558;0.8331641820448445;0.797679893992472;6.226520764758538e-06;5.959831025008255e-06;1.0448629712439117;9.99993612934274;0.8335129250231782;0.015561875934665221;0.01556194950980956;0.7178045137334598;-0.013404997227978105;0.7179196008024609
73.901669;1.0444603519087587;0.8331642342763355;0.797680113298518;6.2265041536130966e-06;5.959743644995928e-06;1.04486309043388;9.999933641993088;0.8335128457307005;0.015561877179357827;0.01556194876209426;0.7178043227446786;-0.01340499720935597;0.7179196160129037
73.911669;1.0444604302191938;0.833164285715735;0.7976803351913779;6.226485882126662e-06;5.9596580511957115e-06;1.0448632098198303;9.999931153777837;0.8335127655119711;0.015561878538050312;0.015561948109028254;0.7178041284861855;-0.013404997190536764;0.7179196280295294
73.921669;1.0444605099624706;0.8331643364243722;0.7976805590095297;6.226465984003026e-06;5.959574304412808e-06;1.0448633294905314;9.999928671938354;0.8335126844920343;0.015561879993745772;0.01556194754423077;0.7178039311230194;-0.013404997171484877;0.7179196366476844
73.931669;1.0444605913852338;0.8331643863391636;0.7976807840667182;6.226444522961653e-06;5.959492484757766e-06;1.0448634496430533;9.99992620578145;0.8335126028971299;0.015561881529686133;0.015561947062950342;0.7178037308422531;-0.01340499715218646;0.7179196417386184
73.941669;1.0444606747340683;0.8331644353160319;0.7976810096511938;6.226421599196735e-06;5.959412687164781e-06;1.0448635705802751;9.99992376523861;0.8335125210004947;0.015561883131431333;0.015561946660212244;0.7178035278167165;-0.01340499713266806;0.7179196433243641
73.951669;1.0444607602654516;0.8331644831775316;0.7976812351107783;6.22639732329977e-06;5.959335004760427e-06;1.0448636926454724;9.999921360364437;0.8335124390955119;0.015561884787333365;0.01556194633080632;0.7178033222055901;-0.013404997112973167;0.7179196415785674
73.961669;1.0444608482068403;0.8331645297725266;0.7976814599490296;6.226371805459684e-06;5.959259522620501e-06;1.044863816158998;9.999919001386965;0.8335123574818882;0.015561886487439582;0.015561946071280433;0.717803114136145;-0.013404997093127808;0.7179196367543319
73.971669;1.0444609386872485;0.8331645750349583;0.7976816838522232;6.2263451803532254e-06;5.959186329772956e-06;1.0448639414046168;9.999916697956818;0.8335122764215794;0.015561888222134192;0.01556194588119191;0.7178029037048054;-0.013404997073137784;0.7179196290673896
73.981669;1.044461031716143;0.8331646190089986;0.7976819065981654;6.226317624298069e-06;5.959115543916056e-06;1.0448640686251225;9.999914458382005;0.833512196086769;0.015561889981610236;0.015561945761955388;0.7178026910330464;-0.01340499705299976;0.7179196186311478
73.991669;1.0444611272573503;0.8331646618501095;0.797682127934975;6.2262893490442035e-06;5.9590473150495775e-06;1.0448641979940936;9.999912289610595;0.8335121165520586;0.015561891756169009;0.015561945715075569;0.7178024763123624;-0.013404997032704131;0.717919605518599
74.001669;1.0444612253427317;0.8331647038081776;0.7976823475545618;6.226260595406992e-06;5.958981793766317e-06;1.0448643296090225;9.999910197454378;0.83351203781722;0.015561893537042413;0.01556194574128648;0.7178022598057046;-0.013404997012231126;0.7179195898546767
74.011669;1.0444613261357272;0.8331647451576806;0.7976825651546057;6.2262316286628056e-06;5.958919103530998e-06;1.0448644635902657;9.99990818674291;0.8335119598758429;0.01556189531653304;0.015561945840146313;0.7178020418449934;-0.01340499699154118;0.717919571820516
74.021669;1.0444614299090103;0.8331647861007647;0.7976827805066492;6.226202717190807e-06;5.95885933858289e-06;1.0448646001894466;9.999906261277044;0.8335118828055312;0.015561897087033604;0.015561946009990833;0.7178018228432309;-0.013404996970574614;0.7179195515928221
74.031669;1.044461536986582;0.8331648267277598;0.7976829934750762;6.226174095226076e-06;5.9588025670939335e-06;1.0448647397204174;9.99990442355427;0.8335118067963231;0.015561898840583252;0.015561946248304911;0.7178016032841509;-0.01340499694926665;0.7179195293194667
74.041669;1.0444616477290505;0.8331648670500319;0.7976832039604788;6.226145947390684e-06;5.9587488323409845e-06;1.0448648824002373;9.999902674385387;0.8335117321050846;0.015561900569336526;0.015561946552677541;0.7178013837035018;-0.013404996927553061;0.7179195051597781
74.051669;1.0444617625625956;0.8331649070505054;0.7976834118105904;6.22611843606106e-06;5.9586981638188645e-06;1.0448650283232714;9.999901012952282;0.8335116589826506;0.015561902266104478;0.015561946922057824;0.7178011647275729;-0.013404996905361738;0.7179194793176433
74.061669;1.0444618819809537;0.833164946714203;0.797683616796126;6.2260917295864775e-06;5.958650585892636e-06;1.0448651775243367;9.99989943793789;0.8335115876493884;0.015561903925234672;0.015561947356821093;0.7178009471076862;-0.013404996882624459;0.717919452029896
74.071669;1.0444620064677874;0.833164986021939;0.7976838186436243;6.2260660009359645e-06;5.9586061050958134e-06;1.044865329991053;9.999897948595429;0.8335115183221088;0.0155619055437014;0.015561947857814533;0.7178007316596103;-0.013404996859313236;0.717919423541057
74.081669;1.0444621363592177;0.8331650248937258;0.7976840170734804;6.226041417405907e-06;5.958564688191008e-06;1.044865485678537;9.999896544260036;0.8335114512304569;0.01556190712161946;0.015561948425624774;0.7178005191775567;-0.013404996835452614;0.7179193940840563
74.091669;1.0444622717550625;0.8331650631343673;0.7976842118292289;6.226018134879764e-06;5.958526246481844e-06;1.0448656445351172;9.999895223329403;0.8335113866427513;0.015561908662076532;0.015561949060135303;0.7178003104091137;-0.013404996811085172;0.717919363876888
74.101669;1.044462412586192;0.8331651004770273;0.7976844026340185;6.225996292527707e-06;5.958490635510003e-06;1.0448658064757905;9.999893983446176;0.8335113249045564;0.015561910170593512;0.015561949760724733;0.7178001060492539;-0.013404996786232474;0.7179193331358598
74.111669;1.0444625587724858;0.8331651367109479;0.7976845890909788;6.225976007506966e-06;5.958457670384127e-06;1.0448659713550943;9.99989282261237;0.8335112664163887;0.01556191165451836;0.01556195052712433;0.7177999066872055;-0.013404996760894967;0.7179193020858989
74.121669;1.044462710309967;0.8331651717709783;0.7976847706563553;6.2259573696415165e-06;5.958427141181976e-06;1.0448661389908427;9.999891739721612;0.8335112115495145;0.015561913122340629;0.01556195135951017;0.7177997127520024;-0.013404996735071343;0.717919270967125
74.131669;1.044462867266934;0.8331652057264006;0.7976849467054015;6.225940438640778e-06;5.9583988249415105e-06;1.044866309260307;9.999890734178546;0.8335111606064525;0.015561914582520603;0.01556195225760333;0.7177995245474403;-0.013404996708755617;0.7179192400409171
74.141669;1.0444630297570514;0.8331652387086934;0.7976851166142696;6.225925245599863e-06;5.958372502545929e-06;1.0448664822348772;9.999889805763122;0.83351111387838;0.01556191604184752;0.015561953220372288;0.7177993423493383;-0.013404996681929298;0.7179192095767197
74.151669;1.0444631978835723;0.8331652708439113;0.7976852798117293;6.225911791207656e-06;5.958347983819918e-06;1.0448666582342905;9.99988895486171;0.833511071684203;0.015561917504714053;0.015561954246551163;0.7177991664394494;-0.0134049966545804;0.7179191798398056
74.161669;1.0444633716613685;0.833165302228625;0.7976854358014959;6.225900043772528e-06;5.958325123169724e-06;1.0448668377609787;9.999888182282113;0.8335110342997347;0.015561918974339232;0.015561955334783089;0.7177989970146026;-0.013404996626726319;0.7179191511214422
74.171669;1.044463550999506;0.833165332929858;0.7976855841627064;6.2258899536925895e-06;5.958303798986033e-06;1.0448670213684732;9.999887489165387;0.8335110018755705;0.015561920454187804;0.015561956483342711;0.7177988340602036;-0.013404996598416168;0.7179191237727476
74.181669;1.0444637357688673;0.8331653629671397;0.7976857245089116;6.2258814827911156e-06;5.958283883471094e-06;1.0448672095334508;9.9998868774601;0.8335109744402456;0.015561921947613593;0.0155619576900852;0.7177986773216358;-0.013404996569715288;0.7179190981850627
74.191669;1.0444639258953838;0.8331653922858228;0.7976858564356938;6.225874623009396e-06;5.958265250204422e-06;1.0448674026125004;9.999886350121706;0.833510951949825;0.015561923456557825;0.015561958952582128;0.7177985263838921;-0.013404996540686314;0.7179190747571673
74.201669;1.044464121379538;0.8331654207533091;0.7976859795185884;6.225869389238171e-06;5.958247798755306e-06;1.044867600894308;9.999885910823014;0.8335109343426886;0.015561924981269992;0.015561960268333718;0.7177983807668695;-0.013404996511399349;0.7179190538973671
74.211669;1.0444643222183811;0.8331654481671986;0.7976860933633045;6.225865804000352e-06;5.958231464691633e-06;1.0448678046271598;9.999885563558344;0.833510921573434;0.015561926521603918;0.015561961635216073;0.7177982399845066;-0.013404996481963765;0.7179190360071153
74.221669;1.0444645283460168;0.8331654742795767;0.7976861976849745;6.2258638932411115e-06;5.958216226180527e-06;1.0448680139652513;9.999885311958172;0.8335109135834333;0.015561928078094303;0.015561963051799493;0.7177981035743083;-0.013404996452533102;0.7179190214245164
74.231669;1.044464739645427;0.8331654988524932;0.7976862923300838;6.2258636901657374e-06;5.958202104029004e-06;1.0448682289527358;9.999885158617696;0.8335109102574977;0.015561929651074011;0.01556196451678592;0.7177979711193891;-0.013404996423289127;0.7179190103904813
74.241669;1.0444649560103552;0.833165521698746;0.7976863771895479;6.2258652390383644e-06;5.9581891540268275e-06;1.044868449575176;9.999885105014762;0.8335109114483109;0.015561931239672809;0.015561966027386593;0.717797842274769;-0.013404996394435294;0.7179190030196481
74.251669;1.0444651773918874;0.8331655426855603;0.7976864521502643;6.225868591156017e-06;5.958177468702136e-06;1.0448686757952075;9.999885151869929;0.8335109170301785;0.015561932843002333;0.015561967577548977;0.7177977167835902;-0.013404996366183662;0.7179189992514691
74.261669;1.0444654037308145;0.8331655616956868;0.7976865171618751;6.225873793613312e-06;5.958167172212837e-06;1.044868907563018;9.99988529971776;0.8335109269233247;0.015561934461781219;0.015561969156977131;0.7177975944836965;-0.01340499633872164;0.7179189988605987
74.271669;1.0444656348678156;0.8331655785614462;0.7976865723114352;6.225880888948155e-06;5.958158400049015e-06;1.0448691447568297;9.999885549542595;0.833510941094101;0.015561936097870776;0.015561970750885097;0.7177974752855026;-0.013404996312174755;0.7179190015231587
74.281669;1.0444658705517258;0.833165593091731;0.7976866178690576;6.225889936639612e-06;5.958151291490985e-06;1.0448693870611019;9.999885902609764;0.833510959504664;0.015561937752497645;0.015561972340890483;0.7177973591010054;-0.013404996286590377;0.7179190068574295
74.291669;1.0444661104374358;0.833165605204731;0.7976866542708638;6.225901041602358e-06;5.958145997373021e-06;1.0448696339612769;9.9998863589376;0.833510982033097;0.015561939425331604;0.015561973907424805;0.7177972457976116;-0.01340499626196268;0.7179190144591655
74.301669;1.0444663540008323;0.8331656150266791;0.7976866820166065;6.225914357927107e-06;5.958142690341135e-06;1.044869884862995;9.999886916409958;0.8335110084563563;0.01556194111469876;0.015561975431928148;0.7177971352194856;-0.01340499623827822;0.7179190239672363
74.311669;1.0444666004937684;0.8331656229029847;0.7976867016372564;6.22593005144486e-06;5.9581415686616934e-06;1.0448701391461366;9.999887572123376;0.8335110384725466;0.015561942817753941;0.015561976897779328;0.7177970272157161;-0.013404996215543266;0.7179190351021414
74.321669;1.0444668490323996;0.8331656293368118;0.7976867137661158;6.225948249239679e-06;5.9581428303286305e-06;1.044870396135907;9.999888323838777;0.8335110717236819;0.01556194453070548;0.015561978290908503;0.7177969216347534;-0.01340499619378635;0.7179190476250562
74.331669;1.0444670987413416;0.8331656348670717;0.7976867191086039;6.225969019416221e-06;5.958146625205861e-06;1.0448706550958282;9.999889169917289;0.8335111078758028;0.01556194624988635;0.015561979599784618;0.7177968182839684;-0.013404996173047854;0.7179190612798694
74.341669;1.044467348812421;0.8331656399347969;0.7976867182919897;6.225992383799947e-06;5.958153030353453e-06;1.0448709152605533;9.999890108756732;0.8335111467090107;0.015561947972705112;0.015561980814029425;0.7177967169022805;-0.013404996153367531;0.7179190758017693
74.351669;1.0444675984739011;0.8331656448189482;0.7976867117968217;6.226018338805863e-06;5.958162065490303e-06;1.0448711758924243;9.999891138295995;0.8335111880882768;0.015561949697752063;0.015561981922998201;0.7177966172087259;-0.01340499613476812;0.7179190909440145
74.361669;1.0444678469602586;0.8331656496782319;0.7976867000104625;6.2260468837296224e-06;5.958173723429524e-06;1.0448714363317462;9.99989225568494;0.8335112318561957;0.015561951425025282;0.015561982915851742;0.7177965189744436;-0.013404996117235989;0.7179191064823167
74.371669;1.0444680934681148;0.8331656546212481;0.797686683315815;6.2260780331659005e-06;5.958187983685369e-06;1.0448716959995528;9.999893457639004;0.8335112778016941;0.015561953155838774;0.01556198378292869;0.717796422041585;-0.013404996100718014;0.7179191222706617
74.381669;1.0444683370570258;0.8331656597231576;0.7976866621910982;6.226111778224719e-06;5.958204809666066e-06;1.0448719543589304;9.999894741144145;0.8335113257475067;0.015561954891567883;0.015561984517372352;0.7177963263211204;-0.013404996085132454;0.7179191383188694
74.391669;1.044468576572696;0.8331656650099484;0.7976866372619373;6.226148064036017e-06;5.958224148827552e-06;1.044872210874089;9.999896103848155;0.8335113756442031;0.01556195663296061;0.01556198511578416;0.7177962318285844;-0.013404996070377742;0.7179191547684057
74.401669;1.0444688107036628;0.8331656704539606;0.797686609240588;6.226186839227514e-06;5.958245936549403e-06;1.0448724650093029;9.999897544409853;0.8335114275253701;0.015561958380714298;0.015561985577574971;0.7177961387384671;-0.013404996056354394;0.717919171807311
74.411669;1.044469038154447;0.8331656760122426;0.7976865788097302;6.226228095151411e-06;5.95827010459777e-06;1.044872716247122;9.999899062540598;0.8335114813780071;0.015561960135513158;0.015561985904415753;0.7177960473731304;-0.013404996042998302;0.7179191896366716
74.421669;1.044469257774932;0.8331656816937782;0.7976865465404142;6.226271830255243e-06;5.95829659513595e-06;1.044872964083327;9.999900658105119;0.8335115371001601;0.015561961897848194;0.015561986100733694;0.7177959581013179;-0.013404996030281955;0.7179192084515916
74.431669;1.0444694685785103;0.8331656875827533;0.7976865128773895;6.226317985634546e-06;5.9583253650299085e-06;1.0448732080161658;9.999902330167439;0.8335115945327637;0.015561963669020339;0.015561986174083671;0.7177958712270335;-0.013404996018182349;0.7179192283703989
74.441669;1.0444696697754625;0.8331656938148866;0.7976864781836727;6.226366418770171e-06;5.958356367974499e-06;1.044873447526534;9.999904076854856;0.8335116534899852;0.01556196545181487;0.015561986134147953;0.7177957869602662;-0.01340499600666166;0.7179192493726055
74.451669;1.044469860854472;0.833165700538108;0.7976864427932037;6.226416932433934e-06;5.958389529976595e-06;1.0448736820646205;9.999905895720605;0.8335117137836126;0.015561967249691805;0.015561985991116419;0.7177957054599988;-0.013404995995675387;0.7179192713099959
74.461669;1.0444700415873704;0.8331657078601086;0.7976864070242985;6.22646931344157e-06;5.958424747973429e-06;1.0448739110970189;9.999907784327826;0.8335117752217724;0.015561969066048648;0.015561985754974014;0.7177956268611496;-0.013404995985186404;0.7179192939509403
74.471669;1.044470211936573;0.8331657158256717;0.7976863711352173;6.22652332755237e-06;5.958461899691447e-06;1.0448741341752286;9.999909740828615;0.8335118375975241;0.015561970904054367;0.015561985435749265;0.7177955512603933;-0.013404995975168683;0.7179193170335897
74.481669;1.0444703719832351;0.8331657244309926;0.7976863352460438;6.226578700252186e-06;5.95850084604088e-06;1.044874350923232;9.999911764044533;0.8335119006978885;0.015561972765960982;0.015561985043246443;0.7177954786840944;-0.013404995965602344;0.7179193403271559
74.491669;1.044470521949809;0.8331657336371553;0.7976862993012912;6.226635144719229e-06;5.958541437874515e-06;1.0448745609121437;9.999913852921608;0.8335119643162191;0.015561974651997278;0.015561984585507806;0.7177954090390016;-0.013404995956469195;0.7179193636486753
74.501669;1.04447066225985;0.8331657433983815;0.7976862630855279;6.226692398418301e-06;5.958583516769724e-06;1.0448747635512077;9.999916005977777;0.8335120282547228;0.015561976560263181;0.015561984067447581;0.7177953420766396;-0.013404995947759547;0.717919386834813
74.511669;1.0444707935683841;0.8331657536824101;0.7976862262765774;6.226750210826985e-06;5.958626906516086e-06;1.0448749581329901;9.999918221382972;0.833512092325095;0.015561978488217066;0.01556198349113553;0.7177952774255004;-0.013404995939477821;0.7179194097262334
74.521669;1.0444709167711754;0.8331657644309833;0.7976861885316248;6.2268083226761955e-06;5.9586714223259435e-06;1.0448751439594326;9.999920497351638;0.833512156343416;0.015561980434132957;0.015561982857170985;0.7177952146685178;-0.013404995931625658;0.7179194321900629
74.531669;1.0444710329868827;0.8331657755537226;0.7976861495372313;6.226866474681638e-06;5.9587168867786925e-06;1.0448753204151027;9.999922832277328;0.8335122201038537;0.015561982397070939;0.015561982165939734;0.7177951533822198;-0.013404995924184418;0.7179194541676464
74.541669;1.0444711435038074;0.8331657870186715;0.7976861090307517;6.22692441681077e-06;5.958763124854963e-06;1.0448754869692773;9.999925224515145;0.8335122833661739;0.015561984376456381;0.015561981418631101;0.7177950931441873;-0.013404995917119075;0.7179194757103455
74.551669;1.0444712497059385;0.8331657988781207;0.7976860668521353;6.22698190490259e-06;5.9588099539215825e-06;1.0448756431298318;9.999927671896243;0.8335123459114214;0.015561986372355889;0.01556198061801755;0.7177950335672726;-0.013404995910387931;0.7179194969972367
74.561669;1.0444713529519392;0.833165811182395;0.7976860229492033;6.227038712356468e-06;5.958857187586365e-06;1.0448757883813902;9.999930171581166;0.8335124076198277;0.01556198838581076;0.01556197976818717;0.7177949743366505;-0.013404995903939367;0.717919518340215
74.571669;1.0444714544385318;0.8331658239509458;0.7976859772683133;6.227094655930752e-06;5.958904643529788e-06;1.0448759221814128;9.999932720515535;0.8335124684669248;0.01556199041906595;0.015561978873707045;0.717794915222202;-0.013404995897707401;0.7179195401322291
74.581669;1.0444715551532033;0.8331658372239251;0.7976859296427643;6.22714959472961e-06;5.958952142267682e-06;1.044876044039271;9.999935315709187;0.8335125284458604;0.015561992476230978;0.015561977939245845;0.7177948560826702;-0.013404995891637331;0.7179195627488508
74.591669;1.0444716559133576;0.833165851100276;0.7976858798326724;6.227203402294277e-06;5.958999495220865e-06;1.044876153596369;9.999937954209523;0.8335125875276252;0.015561994564056263;0.0155619769690604;0.7177947968691493;-0.013404995885711736;0.7179195865013515
74.601669;1.044471757397748;0.8331658657415416;0.7976858276558914;6.22725595512708e-06;5.959046493586195e-06;1.0448762506514384;9.99994063328847;0.833512645668467;0.015561996691881198;0.015561975966697228;0.7177947376274411;-0.013404995879925385;0.7179196116525759
74.611669;1.044471860132217;0.8331658813588272;0.7976857730397513;6.2273071448018625e-06;5.95909291416337e-06;1.0448763351744106;9.999943350839793;0.8335127028033312;0.015561998869939019;0.01556197493588818;0.7177946784770002;-0.013404995874248309;0.7179196384186277
74.621669;1.0444719644766398;0.8331658982183994;0.7976857160232222;6.227356886144076e-06;5.959138545626666e-06;1.044876407344581;9.999946105489526;0.8335127588516418;0.015562001106697853;0.01556197388133704;0.7177946195559678;-0.01340499586863605;0.7179196669547535
74.631669;1.0444720706814659;0.833165916655125;0.7976856567683825;6.227405106681167e-06;5.959183225356677e-06;1.04487646755091;9.999948896070782;0.8335128137344787;0.015562003407433779;0.015561972807896977;0.717794560983614;-0.013404995863061295;0.7179196973656704
74.641669;1.0444721789821787;0.8331659370633745;0.7976855955088872;6.227451727230611e-06;5.959226869644727e-06;1.044876516281039;9.999951721097023;0.8335128673772376;0.01556200577457563;0.015561971719063672;0.7177945028772733;-0.013404995857512347;0.7179197297426894
74.651669;1.0444722895872665;0.8331659598857778;0.7976855324694595;6.227496654607691e-06;5.95926947463445e-06;1.0448765539877305;9.999954578631884;0.8335129197541714;0.015562008208518227;0.015561970616658488;0.7177944453870814;-0.013404995851965718;0.7179197642090734
74.661669;1.044472402559709;0.8331659855719215;0.7976854678358954;6.227539791087597e-06;5.9593110812168325e-06;1.0448765810835214;9.999957466390446;0.8335129709811925;0.015562010708247255;0.015561969501688129;0.7177943886825858;-0.013404995846374182;0.717919800941544
74.671669;1.0444725178061682;0.8331660144974392;0.7976854017629016;6.227581046603016e-06;5.959351733007446e-06;1.044876598022532;9.999960382550753;0.8335130213581796;0.015562013271879943;0.015561968375098375;0.717794332905816;-0.013404995840688801;0.7179198401669908
74.681669;1.0444726352014984;0.8331660469221345;0.7976853343868608;6.2276203347218455e-06;5.959391461407829e-06;1.0448766053268645;9.999963326897092;0.83351307128664;0.015562015897464015;0.015561967238411934;0.7177942781900059;-0.013404995834898965;0.7179198821484957
74.691669;1.0444727546406574;0.833166082995665;0.7976852658138851;6.227657559004515e-06;5.959430281807775e-06;1.0448766035420407;9.999966301032474;0.8335131211318916;0.01556201858375836;0.015561966094519973;0.7177942247221702;-0.013404995829041923;0.7179199271575891
74.701669;1.0444728760133568;0.8331661227603097;0.7976851961217183;6.227692618415045e-06;5.959468182614862e-06;1.0448765931912465;9.999969307891298;0.8335131711583041;0.015562021330434935;0.015561964947707542;0.7177941727345655;-0.013404995823164964;0.7179199754635659
74.711669;1.0444729992247561;0.8331661661536355;0.797685125385877;6.227725423131951e-06;5.959505144784062e-06;1.0448765747456694;9.999972351406614;0.8335132215193185;0.015562024138400217;0.015561963802445938;0.7177941224475518;-0.013404995817282996;0.7179200273566597
74.721669;1.0444731241995915;0.8331662130369308;0.797685053667962;6.227755899224423e-06;5.9595411871611115e-06;1.0448765486123988;9.999975436040607;0.8335132722240362;0.01556202701087242;0.015561962662000313;0.717794074029608;-0.013404995811361146;0.7179200831627472
74.731669;1.0444732507985033;0.8331662632246359;0.7976849810070941;6.2277839852676655e-06;5.959576373292745e-06;1.0448765151580481;9.99997856619219;0.8335133231153675;0.015562029954228876;0.015561961527647928;0.717794027563637;-0.013404995805331688;0.7179201432240251
74.741669;1.0444733787291511;0.8331663164656522;0.7976849074643152;6.227809625340904e-06;5.9596107793624665e-06;1.044876474726699;9.999981745708483;0.8335133739080776;0.015562032977442337;0.015561960398304854;0.7177939830510321;-0.013404995799139813;0.7179202078525259
74.751669;1.0444735075325562;0.8331663724055794;0.7976848331712851;6.227832772591632e-06;5.959644470970014e-06;1.0448764276165619;9.999984976783523;0.8335134242547759;0.01556203609012961;0.015561959271218924;0.7177939404746265;-0.01340499579276693;0.7179202772474621
74.761669;1.0444736366450889;0.8331664306019497;0.797684758346107;6.22785340894501e-06;5.959677504210982e-06;1.0448763740369196;9.99998825909611;0.8335134737869415;0.015562039299991465;0.015561958143897174;0.7177938998277543;-0.013404995786212657;0.7179203514169032
74.771669;1.044473765515637;0.8331664905738626;0.7976846832868262;6.227871547899703e-06;5.9597099438852545e-06;1.0448763140643578;9.99999159030448;0.8335135221220229;0.015562042611023398;0.015561957015143535;0.7177938610842556;-0.013404995779486535;0.7179204302088126
74.781669;1.0444738937147235;0.8331665518047734;0.7976846083602809;6.227887202649445e-06;5.95974187582598e-06;1.0448762476375952;9.99999496626099;0.8335135688614639;0.015562046023838453;0.0155619558841631;0.7177938242089603;-0.013404995772619966;0.7179205134311276
74.791669;1.0444740209491958;0.8331666137136429;0.7976845339846264;6.227900353575622e-06;5.959773388637178e-06;1.044876174616176;9.999998380534473;0.8335136135684309;0.015562049537863203;0.01556195474937409;0.7177937892181505;-0.013404995765660817;0.7179206009241752
74.801669;1.044474146987447;0.83316667566644;0.7976844606101557;6.2279109475096836e-06;5.959804543147911e-06;1.044876094859199;10.000001824848969;0.8335136557147595;0.015562053153482691;0.0155619536080246;0.7177937561975962;-0.0134049957586489;0.717920692562209
74.811669;1.0444742715919184;0.8331667369934628;0.797684388693421;6.227918913423158e-06;5.959835364555787e-06;1.0448760082613666;10.000005290195828;0.8335136946485152;0.015562056872218934;0.01556195245597159;0.7177937252499852;-0.013404995751599567;0.7179207882520698
74.821669;1.04447439453129;0.8331667969820429;0.7976843186286879;6.227924165240827e-06;5.959865854653427e-06;1.0448759147128746;10.000008767387904;0.8335137296314865;0.01556206069544294;0.015561951287780543;0.7177936964282092;-0.013404995744506019;0.7179208879159579
74.831669;1.044474515598065;0.8331668549149904;0.7976842506995239;6.227926600913728e-06;5.959895997368476e-06;1.044875814037813;10.000012246945182;0.8335137599274139;0.015562064623282624;0.0155619500977532;0.7177936697074448;-0.013404995737358804;0.717920991436029
74.841669;1.044474634535666;0.8331669101338164;0.7976841851750202;6.227926116620038e-06;5.9599257453186386e-06;1.044875706000436;10.000015719008772;0.8335137848754934;0.015562068654036995;0.015561948880765454;0.7177936449903793;-0.013404995730172726;0.7179210986269323
74.851669;1.0444747509804686;0.8331669620483407;0.797684122444131;6.227922624721175e-06;5.959955008109126e-06;1.0448755903569151;10.00001917344326;0.8335138039521724;0.015562072784526197;0.015561947632076868;0.7177936221325042;-0.01340499572299;0.7179212092482199
74.861669;1.0444748645335362;0.8331670101209345;0.7976840629752314;6.227916064254765e-06;5.959983662842231e-06;1.044875466905754;10.000022600117667;0.8335138168286639;0.015562077011389492;0.01556194634689545;0.717793600998945;-0.013404995715863656;0.7179213230109128
74.871669;1.0444749748926936;0.8331670538405052;0.7976840071880831;6.227906412433313e-06;5.960011573346063e-06;1.0448753355366873;10.000025989693357;0.83351382333205;0.015562081331470527;0.015561945020409348;0.7177935815276786;-0.013404995708861491;0.717921439601472
74.881669;1.0444750819125097;0.8331670926817463;0.7976839554153106;6.227893705904423e-06;5.960038613346657e-06;1.0448751962264056;10.000029333929346;0.8335138233322972;0.01556208574084835;0.015561943648432636;0.7177935637696631;-0.01340499570208032;0.7179215587332752
74.891669;1.0444751855302674;0.833167126119905;0.7976839079028353;6.22787806006584e-06;5.9600647036587285e-06;1.0448750489659286;10.000032624777477;0.8335138167180836;0.0155620902345963;0.015561942228100955;0.717793547896942;-0.0134049956956451;0.7179216801833553
74.901669;1.0444752856497637;0.8331671537026685;0.7976838648009729;6.2278596639064015e-06;5.960089834706141e-06;1.0448748937156649;10.000035853832092;0.8335138034711602;0.015562094807913929;0.015561940757468806;0.7177935341541162;-0.013404995689706208;0.7179218037975866
74.911669;1.0444753821115704;0.8331671750677264;0.7976838261968068;6.227838751071061e-06;5.960114033266453e-06;1.0448747304382544;10.000039012925392;0.8335137836882737;0.015562099456855183;0.015561939234225582;0.7177935227889386;-0.013404995684440668;0.7179219294616163
74.921669;1.0444754747725062;0.8331671898929557;0.7976837921603699;6.227815571556107e-06;5.960137301835605e-06;1.044874559128948;10.000042094554193;0.8335137575042508;0.015562104177930748;0.015561937655456354;0.7177935140233801;-0.013404995680043885;0.7179220570275937
74.931669;1.044475563588193;0.8331671978764598;0.7976837627245981;6.227790379366375e-06;5.960159599527396e-06;1.0448743797907774;10.000045091761534;0.8335137249937474;0.015562108967762788;0.01556193601886962;0.7177935080420925;-0.013404995676709098;0.7179221862365599
74.941669;1.044475648571724;0.8331671987430517;0.7976837378074246;6.227763423854059e-06;5.960180861580091e-06;1.0448741924349956;10.000047998591645;0.8335136861144861;0.015562113823214872;0.015561934323175618;0.7177935049920331;-0.01340499567461365;0.7179223167231276
74.951669;1.044475729697049;0.8331671922350001;0.7976837171767672;6.227734934848838e-06;5.96020100916261e-06;1.0448739971581746;10.000050811100813;0.8335136407251853;0.015562118741064048;0.015561932566643706;0.7177935050157497;-0.01340499567392164;0.7179224480953773
74.961669;1.044475806844126;0.8331671781260886;0.7976837005108248;6.227705114659709e-06;5.96021994915455e-06;1.0448737942207815;10.000053527487925;0.8335135886251527;0.015562123717419772;0.015561930746234236;0.7177935082621828;-0.013404995674781836;0.7179225799970168
74.971669;1.04447587977238;0.8331671562306265;0.797683687470157;6.227674144761527e-06;5.960237574385293e-06;1.0448735840380874;10.000056146866227;0.833513529547573;0.015562128748045027;0.015561928858811438;0.7177935148475928;-0.013404995677321717;0.7179227121152766
74.981669;1.0444759481602748;0.8331671263597445;0.7976836777086612;6.227642196916624e-06;5.960253758532336e-06;1.0448733670824795;10.000058667900264;0.8335134631629845;0.015562133828795094;0.015561926902820678;0.7177935248187883;-0.01340499568165453;0.7179228441399353
74.991669;1.0444760117037384;0.8331670883145215;0.7976836708652919;6.227609432352011e-06;5.9602683627645935e-06;1.0448731437962893;10.000061088514988;0.833513389125491;0.015562138954992394;0.015561924878752088;0.7177935381298763;-0.013404995687872043;0.7179229756934596
