time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.001669;1.0444760701992784;0.8331670419639443;0.7976836665982616;6.2275759891640935e-06;5.960281254279725e-06;1.0448729146108782;10.00006340615358;0.8335133071306973;0.015562144120726928;0.015561922789099264;0.7177935546272526;-0.013404995696013413;0.7179231062976872
75.011669;1.044476123608824;0.8331669872986861;0.7976836646773694;6.227541972803615e-06;5.960292317731808e-06;1.0448726800280737;10.000065617433835;0.8335132170104844;0.01556214931926165;0.015561920639122323;0.7177935740640607;-0.013404995706055793;0.7179232354076732
75.021669;1.044476172105455;0.833166924365387;0.797683665018091;6.227507452679371e-06;5.960301466009144e-06;1.0448724406514778;10.000067718056025;0.8335131188152084;0.015562154544080302;0.015561918437434772;0.7177935961440559;-0.013404995717940002;0.7179233624357826
75.031669;1.044476216036044;0.8331668531592483;0.7976836675375841;6.227472462596637e-06;5.9603086384927925e-06;1.0448721971580135;10.000069704071892;0.833513012756776;0.015562159789145075;0.015561916194714953;0.717793620555734;-0.013404995731601768;0.7179234867207216
75.041669;1.044476255782451;0.8331667736297362;0.7976836719968847;6.227437006217533e-06;5.960313781908557e-06;1.0448719502568051;10.00007157289417;0.8335128990765137;0.015562165047391616;0.015561913921494535;0.7177936469544798;-0.013404995746985891;0.7179236075287478
75.051669;1.0444762916290893;0.8331666857522605;0.7976836780180484;6.227401068432221e-06;5.960316847489042e-06;1.0448717006466692;10.000073322974524;0.8335127779996041;0.015562170308365562;0.015561911627486838;0.7177936749451382;-0.013404995764046974;0.7179237241353834
75.061669;1.0444763237204047;0.8331665895146002;0.7976836851674711;6.227364630508794e-06;5.960317810840857e-06;1.044871448955222;10.000074953765766;0.8335126497772285;0.015562175557513998;0.015561909322450643;0.7177937041530892;-0.013404995782754375;0.7179238359131863
75.071669;1.0444763520960814;0.8331664848835137;0.797683692966795;6.227327683687323e-06;5.960316692780616e-06;1.0448711956552823;10.000076466008528;0.8335125147359282;0.015562180778307972;0.015561907016772136;0.7177937343143096;-0.01340499580309452;0.7179239423593662
75.081669;1.0444763767771497;0.8331663718760051;0.7976837008830008;6.227290235852388e-06;5.960313555170987e-06;1.0448709410269172;10.000077860790721;0.8335123732700569;0.015562185954392122;0.015561904720949477;0.7177937652688192;-0.01340499582505508;0.7179240430863476
75.091669;1.0444763977988671;0.8331662506741948;0.797683708393687;6.227252304031879e-06;5.96030846890288e-06;1.0448706851986542;10.00007913851364;0.8335122257758932;0.01556219106935312;0.015561902444181423;0.7177937969122756;-0.013404995848601388;0.7179241378425846
75.101669;1.0444764151392858;0.8331661216836443;0.7976837150973646;6.22721390336753e-06;5.960301494183571e-06;1.0448704281909633;10.000080299499619;0.8335120726001992;0.015562196106661434;0.015561900193566052;0.7177938291746072;-0.013404995873674356;0.7179242265415042
75.111669;1.0444764287242336;0.8331659855114659;0.7976837207489814;6.227175054494704e-06;5.96029269693798e-06;1.0448701699170746;10.000081344603851;0.8335119140157328;0.015562201051065372;0.015561897974927413;0.7177938619884028;-0.013404995900219607;0.717924309237495
75.121669;1.0444764385787766;0.8331658428772516;0.7976837251800889;6.227135805878916e-06;5.960282181954973e-06;1.044869910226228;10.000082274135718;0.8335117502014416;0.015562205889028284;0.015561895793984523;0.7177938952670516;-0.01340499592821814;0.7179243860971127
75.131669;1.0444764449086121;0.8331656945052495;0.7976837281767185;6.227096253854497e-06;5.9602701162429984e-06;1.0448696490566782;10.000083086810504;0.8335115812477691;0.015562210607926995;0.01556189365636945;0.7177939289375787;-0.01340499595769598;0.7179244574149657
75.141669;1.0444764479966195;0.8331655410659061;0.7976837294253546;6.22705653826558e-06;5.960256731064227e-06;1.0448693865169392;10.000083780430554;0.8335114071844535;0.01556221519559552;0.01556189156632763;0.7177939629818717;-0.013404995988720175;0.7179245236378117
75.151669;1.0444764480534747;0.8331653832041894;0.7976837285562938;6.227016797541858e-06;5.960242300896605e-06;1.0448691227498768;10.00008435325113;0.8335112280146759;0.015562219640823653;0.015561889525751394;0.7177939974487586;-0.013404996021386789;0.717924585340762
75.161669;1.0444764451824258;0.8331652216032664;0.797683725185474;6.226977115599133e-06;5.960227102487189e-06;1.0448688577942182;10.000084804569786;0.8335110437505063;0.015562223933638432;0.015561887535240423;0.717794032439242;-0.01340499605580923;0.7179246431458022
75.171669;1.0444764394645731;0.8331650570027453;0.7976837188951015;6.2269375101706386e-06;5.960211370870916e-06;1.0448685916225224;10.000085134680448;0.8335108544167373;0.015562228064668131;0.015561885595587847;0.7177940680680245;-0.013404996092121622;0.7179246976402298
75.181669;1.0444764310327495;0.8331648901629434;0.7976837092103707;6.22689796035128e-06;5.9601952762258905e-06;1.044868324239865;10.000085345009138;0.833510660032144;0.015562232025259729;0.015561883707612209;0.7177941044352765;-0.013404996130476462;0.7179247493453217
75.191669;1.044476420036998;0.8331647218146705;0.7976836956275876;6.226858438566927e-06;5.960178938678762e-06;1.0448680557236738;10.000085438630071;0.8335104606619639;0.015562235808306669;0.01556188187211738;0.7177941416206082;-0.013404996171012686;0.717924798726054
75.201669;1.0444764065376457;0.8331645526511835;0.7976836776702763;6.226818927889361e-06;5.9601624615291536e-06;1.0448677862367006;10.000085420496394;0.833510256522087;0.015562239407937616;0.01556188009128161;0.7177941796677496;-0.01340499621382633;0.7179248461979785
75.211669;1.0444763904119292;0.8331643833444738;0.797683654900459;6.226779423759349e-06;5.960145937422488e-06;1.0448675160587815;10.000085296801194;0.8335100479909701;0.015562242818428109;0.015561878369106356;0.7177942185615084;-0.013404996258974405;0.7179248921007905
75.221669;1.044476371351849;0.8331642145026741;0.7976836268758454;6.2267399299869945e-06;5.960129442548874e-06;1.044867245617812;10.000085074143183;0.833509835516591;0.015562246034005637;0.015561876710234937;0.7177942582311161;-0.013404996306489423;0.7179249366624479
75.231669;1.0444763489422464;0.8331640466180208;0.7976835931249757;6.226700464040084e-06;5.960113049767258e-06;1.0448669755001105;10.000084759186732;0.833509619508692;0.015562249049706994;0.015561875118746162;0.7177942985842514;-0.01340499635637939;0.7179249800066702
75.241669;1.0444763227250047;0.8331638801000396;0.7976835531863408;6.226661069307699e-06;5.9600968284103085e-06;1.0448667063983654;10.000084358486639;0.833509400250056;0.01556225186176378;0.015561873596979236;0.7177943395258871;-0.013404996408628562;0.7179250222046942
75.251669;1.0444762922449402;0.833163715347373;0.7976835066751462;6.2266218139667425e-06;5.960080821895607e-06;1.0448664389862452;10.000083878382199;0.8335091778591027;0.015562254466956735;0.015561872144495623;0.7177943809418522;-0.013404996463206524;0.7179250633195468
75.261669;1.044476257099494;0.8331635527632598;0.797683453288116;6.226582771313827e-06;5.960065028481158e-06;1.0448661738351668;10.000083325098371;0.8335089523505155;0.015562256862334879;0.015561870758234134;0.7177944226975701;-0.013404996520062818;0.7179251034313394
75.271669;1.04447621696109;0.8331633927040241;0.7976833927479864;6.226543993986828e-06;5.960049391026008e-06;1.0448659114129957;10.000082704569689;0.8335087237433335;0.015562259045988038;0.015561869434466568;0.717794464667;-0.013404996579112526;0.7179251426638402
75.281669;1.0444761715845579;0.8331632354587012;0.7976833248011195;6.2265055038497745e-06;5.960033813633584e-06;1.0448656520788282;10.000082021933386;0.8335084921327194;0.0155622610175299;0.01556186817154061;0.7177945067563001;-0.013404996640231212;0.7179251811888943
75.291669;1.0444761207976938;0.8331630813195653;0.7976832492822754;6.226467306076329e-06;5.960018204933561e-06;1.0448653960671224;10.000081281467509;0.833508257710765;0.01556226277757674;0.015561866970369478;0.7177945489380975;-0.013404996703255893;0.7179252191806393
75.301669;1.0444760644489246;0.8331629306420794;0.7976831661606343;6.2264293972256886e-06;5.960002504417528e-06;1.0448651435288332;10.000080486774765;0.8335080207296847;0.015562264327441453;0.015561865832344094;0.7177945912915701;-0.013404996768003602;0.717925256761586
75.311669;1.0444760023686372;0.8331627838193927;0.7976830755363943;6.226391759364162e-06;5.9599866844322715e-06;1.044864894627114;10.00007964093338;0.8335077814466397;0.015562265669584109;0.015561864758100508;0.7177946339754232;-0.01340499683430858;0.7179252940130348
75.321669;1.044475934398621;0.8331626412461485;0.7976829776209124;6.226354361772671e-06;5.9599707488947276e-06;1.0448646496046494;10.000078747362396;0.8335075401021307;0.015562266808508512;0.015561863748808769;0.7177946771613088;-0.013404996902046884;0.7179253310323911
75.331669;1.044475860458359;0.833162503334921;0.7976828727493326;6.226317157347814e-06;5.959954723178479e-06;1.04486440878372;10.000077810706872;0.8335072969070391;0.015562267752093711;0.015561862808175597;0.7177947210274176;-0.013404996971134682;0.7179253679565171
75.341669;1.044475780590529;0.833162370531789;0.7976827613971359;6.226280071075303e-06;5.9599386434921515e-06;1.0448641725170005;10.000076836644656;0.8335070520656898;0.015562268512509973;0.015561861942442624;0.7177947657974225;-0.013404997041501379;0.7179254049545287
75.351669;1.044475694934149;0.833162243261911;0.7976826441282999;6.226243020070439e-06;5.959922557253209e-06;1.0448639411275609;10.000075831554852;0.833506805838053;0.015562269105458316;0.0155618611587961;0.7177948117715965;-0.013404997113047934;0.7179254422097754
75.361669;1.044475603648834;0.8331621218490609;0.7976825215090099;6.2262059595964195e-06;5.959906531150635e-06;1.044863714861483;10.000074802919746;0.8335065585255602;0.015562269547850458;0.015561860464595042;0.7177948593230343;-0.013404997185615577;0.7179254798596861
75.371669;1.0444755068741562;0.8331620064920078;0.7976823940569212;6.226168900310988e-06;5.9598906708515135e-06;1.0448634938473307;10.000073759806932;0.8335063103890397;0.015562269856011177;0.015561859866743554;0.7177949088387815;-0.013404997258986895;0.7179255179551312
75.381669;1.0444754047296765;0.8331618973015571;0.7976822622374004;6.2261318909070205e-06;5.959875121592801e-06;1.0448632780982392;10.000072712206274;0.8335060616185297;0.01556227004577779;0.015561859370259402;0.7177949606630174;-0.013404997332925458;0.717925556506892
75.391669;1.0444752973330351;0.8331617943336648;0.7976821265019799;6.226095001074153e-06;5.95986003012126e-06;1.0448630675572785;10.000071668939855;0.8335058123653152;0.015562270133095966;0.015561858978082429;0.7177950150927328;-0.013404997407222842;0.7179255955255607
75.401669;1.0444751848600209;0.8331616975708483;0.7976819873377365;6.226058309561887e-06;5.959845517246503e-06;1.0448628621191127;10.000070635894161;0.8335055627672496;0.01556227013371855;0.015561858692494405;0.7177950724019098;-0.013404997481713954;0.7179256349739315
75.411669;1.0444750676082073;0.8331616069102898;0.7976818452812064;6.22602188025722e-06;5.959831686791447e-06;1.0448626616388694;10.00006961623368;0.8335053129431433;0.015562270062120596;0.015561858515901349;0.7177951328405296;-0.013404997556263497;0.7179256746812165
75.421669;1.0444749459879579;0.8331615222162284;0.7976817008993456;6.225985735897503e-06;5.959818641992845e-06;1.0448624659671832;10.000068611905858;0.8335050630074669;0.015562269930570716;0.015561858450295967;0.7177951965650022;-0.013404997630750348;0.717925714284377
75.431669;1.0444748204482799;0.8331614433715676;0.7976815547714573;6.225949856864982e-06;5.959806486225599e-06;1.044862274949327;10.000067624764496;0.8335048131136009;0.01556226974912241;0.015561858496574687;0.7177952635610535;-0.013404997705063341;0.7179257532451014
75.441669;1.0444746914139411;0.8331613702517886;0.7976814074752865;6.225914203735203e-06;5.959795311680329e-06;1.0448620883808215;10.000066656625162;0.8335045634662671;0.015562269525860014;0.015561858654859248;0.7177953336526239;-0.013404997779101969;0.7179257909499915
75.451669;1.0444745592853424;0.8331613026600354;0.7976812595676627;6.225878743773846e-06;5.9597851979020804e-06;1.0448619060143032;10.000065708908084;0.8335043142849793;0.015562269266658452;0.015561858925550568;0.7177954065790177;-0.013404997852779179;0.7179258268092602
75.461669;1.0444744244122512;0.8331612403209177;0.7976811115978785;6.225843470750481e-06;5.959776224464897e-06;1.0448617275984042;10.000064782539754;0.833504065750828;0.015562268974605418;0.015561859309297136;0.7177954820610882;-0.013404997926027734;0.7179258602776765
75.471669;1.0444742869754255;0.8331611829273488;0.7976809641479308;6.225808408963662e-06;5.959768473673793e-06;1.044861552876158;10.000063878209755;0.8335038179945006;0.015562268649494617;0.015561859805480313;0.7177955598146499;-0.013404997998799744;0.717925890823547
75.481669;1.0444741469248353;0.8331611301656394;0.7976808178142183;6.225773607182295e-06;5.959762013944437e-06;1.0448613815607977;10.000062996883845;0.8335035711242929;0.01556226828801616;0.015561860411567428;0.7177956395366234;-0.013404998071064144;0.717925917907456
75.491669;1.0444740040505895;0.8331610817332298;0.7976806731595566;6.225739141863508e-06;5.959756881610628e-06;1.0448612133043964;10.000062139589678;0.8335033252474277;0.015562267884775102;0.015561861124112876;0.7177957209153811;-0.013404998142820724;0.7179259409886101
75.501669;1.044473858049049;0.8331610373781363;0.7976805307192559;6.225705121076229e-06;5.9597530780628765e-06;1.0448610476650142;10.00006130634665;0.8335030804887489;0.015562267433609783;0.0155618619395799;0.7177958036605975;-0.013404998214111598;0.7179259595480953
75.511669;1.0444737084907612;0.833160996921095;0.7976803910110071;6.225671667687747e-06;5.959750575441096e-06;1.0448608841193923;10.000060496070303;0.8335028370176814;0.015562266928803395;0.015561862854752336;0.7177958874907905;-0.013404998285001794;0.7179259731125067
75.521669;1.0444735547804822;0.833160960246862;0.7976802545082285;6.2256388933186975e-06;5.959749315771901e-06;1.0448607221431425;10.000059707805994;0.8335025950754523;0.015562266365619802;0.015561863866870676;0.7177959720628173;-0.013404998355556126;0.7179259812689628
75.531669;1.0444733962703385;0.8331609272758899;0.7976801216130998;6.225606894951819e-06;5.959749211195061e-06;1.0448605613318294;10.00005894166277;0.8335023549832685;0.015562265739746065;0.015561864973049195;0.7177960569163464;-0.013404998425836236;0.7179259836833436
75.541669;1.0444732324825685;0.8331608979263792;0.7976799926184925;6.225575773666083e-06;5.959750161435557e-06;1.0448604014836944;10.000058198794454;0.8335021171305953;0.01556226504673297;0.015561866170381218;0.7177961415015077;-0.013404998495889019;0.7179259800853323
75.551669;1.0444730632107866;0.8331608720868019;0.7976798676754584;6.225545627244153e-06;5.959752088681247e-06;1.044860242534817;10.000057480984545;0.8335018819683818;0.015562264282329503;0.015561867456709679;0.717796225257725;-0.013404998565725426;0.7179259702068936
75.561669;1.0444728884248402;0.8331608495999303;0.7976797468382638;6.225516503953736e-06;5.959754982827786e-06;1.044860084373091;10.00005679025823;0.8335016499900814;0.015562263442678002;0.015561868830450335;0.7177963076806366;-0.013404998635323968;0.7179259537570677
75.571669;1.0444727081228908;0.8331608302408959;0.7976796301450808;6.225488391709667e-06;5.959758936849037e-06;1.0448599267262164;10.000056128320502;0.8335014216826326;0.015562262524231901;0.015561870290567489;0.7177963883684599;-0.0134049987046634;0.7179259304481724
75.581669;1.0444725222732685;0.8331608136732487;0.7976795176406618;6.225461269419098e-06;5.959764131067983e-06;1.0448597692525348;10.000055495944629;0.8335011974818131;0.015562261524105609;0.015561871837272109;0.7177964670101874;-0.013404998773758232;0.7179259000255577
75.591669;1.044472330861269;0.8331607994365717;0.7976794093569546;6.225435144349385e-06;5.959770765195071e-06;1.044859611729638;10.000054893207187;0.8335009777597691;0.0155622604401018;0.015561873471579373;0.7177965432945006;-0.013404998842659673;0.7179258622861837
75.601669;1.0444721339894536;0.833160787032436;0.7976793053142787;6.225410052404188e-06;5.959779000137514e-06;1.044859454149044;10.00005432028232;0.8335007628408755;0.015562259270370853;0.015561875193489432;0.7177966168554989;-0.013404998911418706;0.7179258170775984
75.611669;1.0444719319424645;0.8331607760318342;0.7976792055713724;6.225386058280328e-06;5.959788950664569e-06;1.0448592966699115;10.000053778095133;0.8335005530337816;0.015562258014007204;0.01556187700025868;0.7177966873270096;-0.013404998980052634;0.7179257642969015
75.621669;1.044471725135791;0.8331607660728508;0.7976791102885745;6.225363256150849e-06;5.959800704018043e-06;1.0448591395094355;10.000053269090627;0.8335003486655285;0.015562256672399381;0.015561878886575509;0.7177967544045243;-0.013404999048544091;0.7179257039000416
75.631669;1.044471514032486;0.8331607567697116;0.7976790197385478;6.225341760357086e-06;5.959814326936654e-06;1.0448589828396728;10.000052797190602;0.8335001500932896;0.015562255249752747;0.015561880847123283;0.7177968178444377;-0.013404999116863804;0.7179256358637971
75.641669;1.044471299128208;0.8331607476870002;0.7976789342651667;6.2253216889013e-06;5.959829864878043e-06;1.0448588267283443;10.00005236624238;0.8334999576708193;0.015562253752600315;0.01556188287844567;0.7177968774521722;-0.013404999184978998;0.7179255601057304
75.651669;1.0444710809285525;0.8331607384140614;0.7976788542499499;6.22530315537228e-06;5.959847348208702e-06;1.0448586711470482;10.00005197859116;0.8334997716858353;0.015562252188889373;0.015561884977837032;0.7177969330891674;-0.013404999252836022;0.7179254764765212
75.661669;1.044470859875791;0.8331607286218237;0.7976787801056328;6.225286273872284e-06;5.959866794447246e-06;1.044858516023168;10.00005163474094;0.8334995923395004;0.015562250566492008;0.015561887141474265;0.7177969846928264;-0.013404999320354686;0.7179253848424636
75.671669;1.0444706363140224;0.8331607180562663;0.7976787122310207;6.225271157093766e-06;5.959888198918947e-06;1.0448583612545663;10.000051333494262;0.8334994197982906;0.015562248892336632;0.01556188936395601;0.717797032315679;-0.01340499938744579;0.7179252851421425
75.681669;1.044470410550548;0.8331607065155427;0.7976786509297865;6.225257902531439e-06;5.959911529204098e-06;1.0448582066991512;10.000051072357953;0.8334992542357196;0.015562247173468232;0.015561891638549501;0.7177970761479529;-0.013404999454033955;0.7179251773755171
75.691669;1.044470182961587;0.8331606938287986;0.7976785964144691;6.225246576698874e-06;5.959936734194463e-06;1.0448580522489606;10.000050848187898;0.8334990957969016;0.015562245417575235;0.015561893957428656;0.717797116482166;-0.013404999520074108;0.717925061596931
75.701669;1.044469954029547;0.8331606798254452;0.7976785488707769;6.225237203319335e-06;5.959963746203634e-06;1.0448578979121765;10.000050657676624;0.8334989445349165;0.015562243630629647;0.015561896312578673;0.7177971536609297;-0.01340499958553635;0.7179249379374008
75.711669;1.044469724309736;0.8331606643383404;0.797678508469856;6.225229758888712e-06;5.959992462654957e-06;1.0448577437724251;10.000050497515307;0.8334988003911954;0.015562241814876043;0.015561898697244333;0.7177971880533467;-0.013404999650373516;0.7179248066122808
75.721669;1.04446949443603;0.8331606472618031;0.7976784753735312;6.225224187579158e-06;5.9600227391416715e-06;1.0448575899733916;10.000050364275758;0.833498663227332;0.01556223997038509;0.015561901106219318;0.7177972200201846;-0.013404999714532937;0.7179246678945014
75.731669;1.044469265156016;0.833160628562947;0.7976784497753192;6.225220435242718e-06;5.960054413222547e-06;1.0448574368192889;10.000050254376156;0.8334985328769954;0.01556223809793514;0.015561903534722268;0.7177972498674154;-0.013404999778002635;0.7179245220636848
75.741669;1.044469037290396;0.833160608196854;0.7976784319189004;6.2252184617273015e-06;5.960087331101469e-06;1.0448572848199003;10.000050164860367;0.8334984091450113;0.015562236200589845;0.01556190597783784;0.7177972778486145;-0.01340499984083154;0.7179243693608119
75.751669;1.0444688115920397;0.8331605860217063;0.7976784220683864;6.225218212867409e-06;5.960121355012211e-06;1.0448571346302955;10.00005009447062;0.8334982917293839;0.015562234283880679;0.015561908431218916;0.7177973042133005;-0.013404999903111923;0.7179242100051971
75.761669;1.0444685886095242;0.8331605618131257;0.7976784204718135;6.225219589244588e-06;5.960156363808315e-06;1.0448569869778779;10.000050043952234;0.8334981801707323;0.015562232354961805;0.01556191089169161;0.7177973292458035;-0.013404999964950759;0.7179240442690965
75.771669;1.0444683686846443;0.8331605353813267;0.7976784273566973;6.225222450826582e-06;5.960192259405866e-06;1.044856842609469;10.000050015582431;0.833498073871939;0.015562230421486347;0.015561913356693543;0.7177973532367679;-0.013405000026454339;0.7179238724999173
75.781669;1.0444681520462493;0.8331605066993395;0.7976784429461006;6.225226655949769e-06;5.960228984350565e-06;1.0448567022435482;10.000050011864865;0.83349797215788;0.015562228490770436;0.015561915822726074;0.7177973764439292;-0.013405000087726358;0.7179236950679664
75.791669;1.0444679388818494;0.8331604759400291;0.7976784674493006;6.225232091609449e-06;5.960266543864656e-06;1.0448565664958807;10.000050034270446;0.833497874370998;0.015562226569112275;0.015561918284636355;0.7177973991456748;-0.013405000148867217;0.7179235123347648
75.801669;1.0444677293857405;0.8331604433921426;0.7976785010204869;6.225238672851757e-06;5.960304994579711e-06;1.044856435809814;10.00005008368931;0.8334977799429147;0.015562224661718523;0.015561920737019935;0.7177974217042393;-0.013405000209970841;0.7179233246403829
75.811669;1.044467523798034;0.8331604093097711;0.7976785437579738;6.225246328853318e-06;5.960344407830871e-06;1.044856310458359;10.00005016178272;0.8334976883880625;0.015562222773242528;0.0155619231753106;0.7177974445527029;-0.013405000271119738;0.7179231322714628
75.821669;1.0444673223609149;0.8331603738413551;0.7976785957290224;6.2252549884730655e-06;5.960384864077834e-06;1.0448561906083649;10.000050271032164;0.8334975992285178;0.015562220908047073;0.015561925594597554;0.7177974681826441;-0.01340500033238028;0.7179229354343695
75.831669;1.0444671252210789;0.8331603371042002;0.7976786569406465;6.225264579998226e-06;5.960426464711532e-06;1.0448560763763288;10.00005041354849;0.8334975119027914;0.015562219069936555;0.015561927988507621;0.7177974931318113;-0.01340500039380042;0.717922734239613
75.841669;1.0444669324309583;0.8331602992552268;0.7976787273407918;6.225275048793451e-06;5.9604693182606894e-06;1.0448559678001876;10.000050590601035;0.833497425753487;0.01556221726140001;0.015561930350034529;0.717797519892581;-0.013405000455415558;0.7179225287321469
75.851669;1.0444667440523345;0.8331602604821198;0.7976788068966805;6.225286367626816e-06;5.9605135076415545e-06;1.0448558647646715;10.000050803205554;0.8334973401155098;0.015562215483143425;0.0155619326733284;0.7177975488116068;-0.01340500051725757;0.7179223189981069
75.861669;1.0444665602437797;0.8331602209897028;0.7976788956187073;6.225298533973181e-06;5.960559060227546e-06;1.0448557669912268;10.00005105223329;0.8334972544347989;0.015562213734494536;0.015561934954602072;0.7177975800883738;-0.013405000579343027;0.7179221052497629
75.871669;1.0444663812606583;0.8331601809872934;0.7976789935057842;6.22531156731139e-06;5.960605938671036e-06;1.0448556740740198;10.00005133756402;0.8334971683204846;0.015562212013281998;0.015561937190680105;0.7177976138348222;-0.01340500064164845;0.7179218878142725
75.881669;1.044466207379186;0.8331601406851121;0.7976791005111888;6.225325500379293e-06;5.960654050336946e-06;1.0448555855189414;10.000051657278789;0.8334970815042724;0.015562210315422194;0.015561939376528092;0.7177976501283988;-0.013405000704111334;0.7179216670909734
75.891669;1.044466038803672;0.8331601003224482;0.7976792165377145;6.225340361479091e-06;5.960703263361201e-06;1.0448555008377745;10.000052007720019;0.833496993799336;0.015562208635947416;0.01556194150510359;0.7177976890610127;-0.013405000766659772;0.7179214435326478
75.901669;1.0444658755666194;0.8331600601641921;0.7976793414211695;6.2253561668148755e-06;5.96075343300218e-06;1.0448554196757032;10.000052384377078;0.8334969050678912;0.015562206969617819;0.015561943569534595;0.7177977307977791;-0.013405000829240227;0.7179212176300688
75.911669;1.0444657174757486;0.833160020447411;0.797679474919378;6.2253729322025e-06;5.96080442962327e-06;1.0448553418862105;10.000052783151911;0.8334968151851061;0.015562205309301207;0.015561945564693978;0.7177977756125608;-0.013405000891828582;0.7179209898653961
75.921669;1.044465564204448;0.8331599813459588;0.7976796167228055;6.22539068536551e-06;5.960856147613883e-06;1.0448552675561593;10.000053201245446;0.8334967240830897;0.015562203644789243;0.015561947486945737;0.7177978238563419;-0.013405000954435285;0.7179207606619276
75.931669;1.044465415447316;0.8331599429856531;0.7976797664738985;6.22540946030306e-06;5.960908490077523e-06;1.044855196992755;10.000053636960924;0.8334966318033933;0.01556220196415867;0.015561949333240035;0.7177978759007237;-0.01340500101710423;0.7179205304004939
75.941669;1.0444652710003284;0.8331599054740643;0.797679923782236;6.225429288684143e-06;5.960961347371842e-06;1.044855130619762;10.000054088955151;0.833496538442295;0.015562200256358186;0.01556195110081136;0.7177979321228392;-0.013405001079888183;0.717920299468615
75.951669;1.044465130762855;0.8331598688777129;0.7976800882198571;6.2254502102257135e-06;5.9610145853114846e-06;1.044855068822603;10.000054555760999;0.8334964440508797;0.015562198513236746;0.015561952787117318;0.7177979929050118;-0.013405001142810997;0.7179200682690982
75.961669;1.044464994687752;0.8331598331699069;0.7976802593054754;6.225472287365782e-06;5.961068039920761e-06;1.0448550118873121;10.000055035505461;0.8334963485808097;0.01556219672988626;0.015561954389560363;0.7177980586093277;-0.013405001205841717;0.7179198372210167
75.971669;1.0444648627093838;0.8331597982432584;0.7976804364801806;6.225495596614383e-06;5.961121528331997e-06;1.0448549600559534;10.000055525845417;0.8334962519483742;0.015562194903237396;0.015561955905202526;0.7177981295453671;-0.013405001268880381;0.7179196067705552
75.981669;1.0444647347331761;0.8331597639550052;0.7976806190726905;6.225520208606777e-06;5.961174879133257e-06;1.0448549135812626;10.000056024275384;0.8334961541676493;0.015562193030648612;0.015561957330389477;0.7177982059478625;-0.01340500133175522;0.7179193773988028
75.991669;1.0444646106651077;0.8331597301353378;0.7976808063053432;6.225546191956701e-06;5.96122795936473e-06;1.0448548726909979;10.000056528736081;0.8334960553773958;0.015562191110287504;0.015561958660697567;0.7177982879579733;-0.013405001394244194;0.7179191496429964
76.001669;1.0444644903855094;0.8331596965862335;0.7976809973551153;6.225573620168695e-06;5.961280681919469e-06;1.044854837509604;10.000057038187085;0.8334959557614321;0.015562189142625953;0.015561959891352138;0.7177983755927894;-0.013405001456113213;0.7179189240773776
76.011669;1.0444643736932788;0.8331596630889496;0.7976811913932321;6.2256025478091945e-06;5.961332993833801e-06;1.0448548080618405;10.0000575524363;0.8334958554957114;0.015562187130439028;0.01556196101777721;0.7177984687034288;-0.013405001517142745;0.7179187012392142
76.021669;1.04446426027989;0.8331596294456847;0.7976813875678049;6.22563298576004e-06;5.96138486902403e-06;1.0448547843695628;10.000058071388105;0.8334957547597973;0.01556218507703528;0.0155619620367254;0.717798566966932;-0.013405001577134385;0.7179184815925599
76.031669;1.044464149724788;0.8331595955733714;0.7976815849967244;6.2256648957552855e-06;5.961436314435604e-06;1.0448547665540193;10.000058594279603;0.8334956537409672;0.015562182985319717;0.015561962947449983;0.7177986699324235;-0.01340500163591243;0.717918265528958
76.041669;1.0444640415072186;0.8331595615289925;0.7976817828168257;6.225698195563124e-06;5.9614873585101846e-06;1.0448547548649603;10.000059118937067;0.8334955525621144;0.015562180858485328;0.015561963751859975;0.7177987770911213;-0.013405001693325093;0.7179180533476027
76.051669;1.0444639350495286;0.8331595274131993;0.7976819802326577;6.225732770582193e-06;5.961538014297442e-06;1.0448547496153908;10.00005964160173;0.8334954512173489;0.015562178700577705;0.015561964454291694;0.7177988879593594;-0.01340500174923872;0.7179178452317434
76.061669;1.0444638297687105;0.8331594932941878;0.7976821765213937;6.225768476633387e-06;5.961588248918001e-06;1.04485475108961;10.000060157698114;0.8334953496196815;0.015562176515638758;0.01556196506120318;0.7177990021235652;-0.01340500180351881;0.7179176412448733
76.071669;1.0444637250957247;0.8331594592032763;0.7976823710293589;6.225805144157149e-06;5.961637989114179e-06;1.0448547594616202;10.000060662648528;0.8334952476676553;0.015562174306723263;0.015561965580549529;0.7177991191803512;-0.013405001856013716;0.7179174413577132
76.081669;1.0444636205141808;0.833159425157841;0.7976825631859108;6.225842602575783e-06;5.961687155234109e-06;1.0448547747185801;10.000061152145546;0.8334951452247342;0.015562172076557731;0.01556196602178359;0.7177992386573858;-0.013405001906582736;0.7179172455192158
76.091669;1.0444635156689823;0.8331593912537198;0.7976827525349659;6.225880698324159e-06;5.961735680880007e-06;1.044854796661474;10.000061622446246;0.833495042071375;0.015562169828059401;0.01556196639650151;0.7177993599954982;-0.01340500195515083;0.7179170537326232
76.101669;1.044463410426194;0.8331593577718936;0.7976829387615924;6.225919293117877e-06;5.961783502075767e-06;1.0448548249870997;10.000062070682116;0.8334949379119204;0.0155621675634013;0.015561966718246204;0.7177994825215469;-0.013405002001716097;0.7179168660745112
76.111669;1.0444633047938252;0.8331593251466081;0.7976831216752377;6.225958263897608e-06;5.9618305417741135e-06;1.0448548593391251;10.00006249465755;0.8334948324164356;0.015562165283853745;0.015561967001505382;0.717799605426555;-0.013405002046312;0.717916682671913
76.121669;1.0444631988396995;0.8331592938491241;0.7976833011405546;6.225997504071365e-06;5.9618767090079525e-06;1.0448548993207971;10.0000628925989;0.8334947252626834;0.01556216299063479;0.015561967260639848;0.7177997278442049;-0.01340500208897903;0.7179165036866916
76.131669;1.0444630926962573;0.8331592643086166;0.7976834769822078;6.2260369164652666e-06;5.961921910789895e-06;1.0448549445154696;10.000063263219047;0.833494616223032;0.015562160685355028;0.015561967508307215;0.717799848970359;-0.013405002129756951;0.7179163293103712
76.141669;1.0444629865501711;0.8331592368655505;0.7976836489560999;6.2260764050091685e-06;5.961966070397491e-06;1.0448549945100958;10.000063605842314;0.8334945052455814;0.015562158370323306;0.015561967753908902;0.7177999681181402;-0.013405002168688592;0.7179161597747601
76.151669;1.0444628805838367;0.8331592117679881;0.7976838168462356;6.226115875141072e-06;5.962009143166822e-06;1.044855048932197;10.000063920866793;0.8334943923735543;0.015562156048693194;0.015561968002961361;0.7178000847281495;-0.013405002205823704;0.7179159953623231
76.161669;1.0444627749272595;0.8331591891871694;0.7976839805697586;6.2261552479588826e-06;5.962051122939408e-06;1.0448551074671535;10.000064210259824;0.8334942776000641;0.015562153724336735;0.015561968256986868;0.7178001983635848;-0.013405002241216765;0.7179158363823007
76.171669;1.0444626696605193;0.8331591692036895;0.7976841401560709;6.226194469512275e-06;5.96209204424817e-06;1.0448551697975013;10.000064477161457;0.8334941608764986;0.015562151401853082;0.01556196851451902;0.7178003086758825;-0.013405002274928926;0.7179156831452573
76.181669;1.0444625648978896;0.8331591518267933;0.7976842956807818;6.226233494416117e-06;5.962131984977244e-06;1.0448552355345146;10.000064724938106;0.8334940421848214;0.015562149086510584;0.015561968773618097;0.7178004153898703;-0.013405002307021492;0.7179155359457119
76.191669;1.0444624608872624;0.8331591370596723;0.797684447281565;6.226272265278473e-06;5.962171064512405e-06;1.04485530425889;10.000064956260731;0.8334939215103634;0.01556214678392812;0.01556196903333851;0.7178005183419673;-0.01340500233753125;0.7179153950310573
76.201669;1.0444623580222303;0.8331591249310262;0.79768459517733;6.22631071462622e-06;5.962209432749715e-06;1.0448553756330083;10.000065172450169;0.8334937987813581;0.01556214449944846;0.015561969292796365;0.7178006174704841;-0.013405002366460148;0.7179152605999632
76.211669;1.0444622567895887;0.8331591154775432;0.7976847396080984;6.2263487816560175e-06;5.962247249796021e-06;1.0448554494355806;10.000065373885946;0.8334936738747013;0.01556214223739447;0.015561969550175228;0.7178007127093023;-0.013405002393788256;0.7179151328290686
76.221669;1.044462157715433;0.8331591087263006;0.7976848807701964;6.2263864259947635e-06;5.962284667145875e-06;1.044855525449532;10.000065561172736;0.8334935466948913;0.01556214000097578;0.015561969803064379;0.7178008039095355;-0.013405002419487853;0.7179150118642894
76.231669;1.0444620613212279;0.8331591047041385;0.7976850188145213;6.2264236323781625e-06;5.962321829205414e-06;1.0448556033159964;10.000065735409644;0.8334934172660519;0.015562137792966545;0.015561970048775456;0.7178008908414734;-0.0134050024435393;0.7179148978078317
76.241669;1.0444619680781604;0.8331591034292013;0.7976851538909279;6.226460412081716e-06;5.9623588840786405e-06;1.044855682515245;10.00006589781248;0.8334932857551723;0.015562135615995634;0.01556197028444744;0.7178009731806027;-0.01340500246594221;0.7179147907682083
76.251669;1.0444618783447546;0.8331591048886461;0.7976852861688786;6.226496804451776e-06;5.962395979843792e-06;1.0448557624495727;10.000066050094901;0.8334931524106305;0.015562133471212639;0.015561970508171886;0.7178010504984687;-0.01340500248671054;0.7179146909025568
76.261669;1.044461792312247;0.8331591090665909;0.7976854157788925;6.226532871250687e-06;5.962433261848072e-06;1.0448558424950642;10.000066194610834;0.8334930174712023;0.015562131356616644;0.015561970719995195;0.7178011223445637;-0.013405002505866336;0.7179145983695773
76.271669;1.0444617099878544;0.8331591159957488;0.7976855427176309;6.2265686796186545e-06;5.962470883899058e-06;1.04485592200261;10.000066333202037;0.8334928811194114;0.015562129267559949;0.015561970921398136;0.7178011883255816;-0.013405002523430902;0.7179145132818915
76.281669;1.0444616312400985;0.8331591257899016;0.7976856668242978;6.226604280261902e-06;5.962509010450162e-06;1.044856000327821;10.000066466002156;0.833492743484202;0.015562127198230925;0.015561971114402499;0.7178012481081539;-0.013405002539411195;0.717914435718991
76.291669;1.0444615559313506;0.833159138633536;0.7976857878558433;6.226639696978598e-06;5.962547795459125e-06;1.044856076933223;10.00006659096305;0.8334926046565861;0.015562125142075814;0.015561971300786914;0.717801301424789;-0.013405002553804213;0.7179143657358771
76.301669;1.04446148400994;0.8331591547142548;0.7976859055828881;6.226674934522195e-06;5.962587350107166e-06;1.044856151485522;10.000066703845697;0.833492464757565;0.015562123092062282;0.015561971481174601;0.7178013480846696;-0.013405002566624184;0.7179143033617712
76.311669;1.0444614154446754;0.8331591741732475;0.7976860198702777;6.226709987102738e-06;5.962627721692161e-06;1.044856223873029;10.000066799109426;0.8334923240481997;0.015562121040690349;0.015561971655531123;0.7178013879416186;-0.013405002577933355;0.7179142486291517
76.321669;1.0444613501602518;0.8331591970986849;0.7976861307512984;6.226744841399664e-06;5.962668898772873e-06;1.0448562941867936;10.000066871384355;0.8334921829404441;0.015562118979018652;0.015561971825038164;0.7178014208628402;-0.013405002587846333;0.717914201594485
76.331669;1.0444612880737811;0.8331592234730727;0.7976862384210054;6.2267794904986095e-06;5.962710837753369e-06;1.044856362674453;10.000066916029349;0.8334920418712394;0.015562116896156308;0.015561971992222923;0.7178014467445463;-0.013405002596487157;0.7179141622970205
76.341669;1.0444612290789885;0.8331592530994176;0.7976863431155138;6.226813958150397e-06;5.962753499502261e-06;1.0448564296434162;10.000066929004774;0.8334919011757064;0.015562114779939537;0.015561972158934552;0.7178014655563519;-0.013405002603934442;0.7179141307184286
76.351669;1.0444611729588094;0.8331592856444833;0.7976864450198816;6.226848314871796e-06;5.9627968832503666e-06;1.044856495391432;10.000066907002669;0.8334917610495682;0.015562112618004394;0.015561972325343145;0.7178014773484552;-0.013405002610207169;0.7179141068089911
76.361669;1.0444611193708497;0.8331593207762888;0.7976865443072907;6.226882666837763e-06;5.9628410289006375e-06;1.0448565602217603;10.000066847108274;0.8334916215687167;0.015562110399028427;0.015561972490903103;0.717801482217633;-0.013405002615277231;0.7179140905138818
76.371669;1.0444610679021857;0.833159358223869;0.7976866412120365;6.226917120501533e-06;5.9628859824771475e-06;1.0448566244684363;10.000066746249978;0.8334914827443329;0.01556210811367185;0.01556197265494062;0.7178014803002392;-0.013405002619075002;0.717914081756573
76.381669;1.0444610181592555;0.8331593977446139;0.7976867360308142;6.2269517588929485e-06;5.962931770571429e-06;1.0448566884686998;10.000066601728369;0.8334913446141552;0.015562105754326877;0.01556197281577076;0.7178014717651937;-0.01340500262150054;0.7179140804448657
76.391669;1.0444609698987815;0.8331594391202746;0.7976868291029126;6.226986649125041e-06;5.962978413192576e-06;1.0448567525353627;10.000066411930735;0.8334912072900198;0.015562103314399153;0.01556197297003404;0.7178014567782811;-0.013405002622447797;0.717914086496987
76.401669;1.0444609230663604;0.8331594821699548;0.7976869208068488;6.227021858673666e-06;5.963025942037318e-06;1.044856816971521;10.000066176251426;0.8334910709092702;0.015562100788658573;0.015561973112939647;0.7178014355087617;-0.01340500262182215;0.7179140998158039
76.411669;1.0444608776848645;0.8331595267283106;0.7976870115125801;6.2270574638141516e-06;5.963074388015016e-06;1.044856882100362;10.000065895007662;0.8334909355715991;0.015562098174199693;0.015561973239044452;0.7178014081700961;-0.013405002619552114;0.7179141202563605
76.421669;1.0444608337574037;0.8331595726347482;0.7976871015017365;6.227093560185444e-06;5.963123758638297e-06;1.0448569482723604;10.000065569561944;0.8334908013357508;0.015562095470702938;0.015561973344447104;0.7178013750211271;-0.013405002615603772;0.7179141476506343
76.431669;1.0444607912597146;0.8331596197422381;0.7976871909353418;6.227130269406361e-06;5.963174023391397e-06;1.0448570157857549;10.000065202276815;0.8334906682414435;0.015562092679955659;0.01556197342905641;0.7178013363501827;-0.013405002609986312;0.7179141818336751
76.441669;1.0444607501635441;0.833159667904733;0.7976872798732391;6.227167728540717e-06;5.963225086586297e-06;1.0448570847423961;10.000064796154033;0.8334905363032992;0.015562089805217914;0.015561973495747618;0.7178012924952162;-0.013405002602744083;0.7179142226065436
76.451669;1.044460710499275;0.8331597169406193;0.7976873682937871;6.227206076398058e-06;5.9632767629581615e-06;1.0448571550230312;10.000064353891197;0.8334904055180277;0.015562086850961393;0.015561973547314784;0.7178012438654809;-0.013405002593938028;0.7179142696743299
76.461669;1.0444606724093832;0.833159766617092;0.7976874561084618;6.227245445781743e-06;5.963328795726779e-06;1.0448572264324596;10.00006387697858;0.8334902759179073;0.015562083822968606;0.015561973584630568;0.7178011909216664;-0.013405002583621031;0.7179143226376979
76.471669;1.0444606360691409;0.8331598166780484;0.7976875431985296;6.2272859519249244e-06;5.963380911504783e-06;1.0448572988344436;10.000063365851089;0.8334901476179761;0.015562080728521525;0.015561973606915849;0.7178011341274253;-0.013405002571817357;0.7179143810341726
76.481669;1.0444606015721911;0.8331598668638381;0.7976876294506585;6.227327672865739e-06;5.963432874817873e-06;1.0448573721632066;10.000062820491793;0.8334900208300431;0.015562077576378813;0.015561973613424613;0.7178010738780982;-0.01340500255851749;0.7179144443751933
76.491669;1.0444605689549011;0.83315991691036;0.7976877147271662;6.2273706355817255e-06;5.9634845053465455e-06;1.044857446408951;10.000062240608727;0.8334898958212501;0.015562074375733204;0.015561973605561793;0.7178010104479609;-0.013405002543705573;0.7179145121661906
76.501669;1.0444605382570182;0.8331599665761673;0.7976877987850879;6.2274148191176024e-06;5.963535651047134e-06;1.0448575216998213;10.000061625875631;0.8334897728420229;0.015562071134383553;0.015561973587522853;0.7178009440139924;-0.01340500252740119;0.7179145839481733
76.511669;1.0444605095008226;0.8331600156792279;0.7976878812659227;6.227460162632677e-06;5.96358615917734e-06;1.0448575984023933;10.000060976400583;0.8334896521441468;0.015562067857412206;0.015561973565002902;0.7178008746956959;-0.013405002509666268;0.7179146593312944
76.521669;1.0444604826977189;0.8331600640710269;0.7976879617663337;6.2275065753544e-06;5.963635886017944e-06;1.0448576770931235;10.000060292913613;0.8334895340665494;0.015562064546400243;0.015561973543963003;0.717800802539674;-0.01340500249058252;0.7179147379676432
76.531669;1.0444604578773233;0.8331601115668079;0.7976880398585187;6.227553953215704e-06;5.963684738326025e-06;1.044857758403634;10.0000595764899;0.8334894190202631;0.015562061199556719;0.015561973530257964;0.7178007275037529;-0.013405002470242284;0.7179148195579191
76.541669;1.044460435030524;0.8331601579418021;0.7976881150757446;6.2276021824699686e-06;5.963732704349277e-06;1.0448578428582402;10.000058828031873;0.833489307365294;0.015562057813849364;0.015561973529258229;0.7178006495048644;-0.013405002448753457;0.717914903925801
76.551669;1.044460414107903;0.8331602030044707;0.797688186960404;6.227651128343096e-06;5.963779844771578e-06;1.0448579308150574;10.000058048585105;0.8334891993381662;0.015562054387341779;0.015561973545422443;0.7178005684959861;-0.013405002426229226;0.7179149910159229
76.561669;1.0444603951639335;0.8331602466373569;0.7976882551043147;6.227700638968504e-06;5.963826258970503e-06;1.0448580225287425;10.000057240465482;0.8334890951068598;0.015562050919351943;0.01556197358187377;0.7178004845030305;-0.013405002402762914;0.7179150807738403
76.571669;1.0444603784474693;0.8331602887682895;0.7976883190827198;6.227750571277836e-06;5.963872053969492e-06;1.0448581182924006;10.000056407323454;0.8334889948780145;0.015562047409666092;0.015561973639861929;0.7178003976251992;-0.013405002378423203;0.7179151730502096
76.581669;1.0444603643316213;0.8331603293428629;0.7976883783633879;6.227800825520538e-06;5.963917329992606e-06;1.04485821857272;10.000055553208162;0.8334888989369351;0.015562043858860109;0.015561973719012306;0.7178003080342314;-0.013405002353277582;0.7179152676228089
76.591669;1.0444603531794314;0.8331603683083898;0.7976884323289524;6.227851370181345e-06;5.96396217613137e-06;1.0448583239879308;10.000054682265517;0.8334888076021465;0.01556204026921815;0.015561973817963284;0.7178002159511102;-0.013405002327405912;0.717915364262771
76.601669;1.0444603452652548;0.8331604055659688;0.7976884803835752;6.227902232492132e-06;5.964006649663185e-06;1.0448584351413404;10.000053798960558;0.8334887211976859;0.015562036644915598;0.015561973933656697;0.7178001216029435;-0.013405002300892113;0.7179154627404277
76.611669;1.0444603407996658;0.8331604409247629;0.7976885220553238;6.227953469680618e-06;5.964050753162273e-06;1.0448585525759257;10.000052907839498;0.8334886400645;0.015562032991341089;0.015561974060661888;0.7178000251973987;-0.01340500227381642;0.7179155627892252
76.621669;1.0444603399800725;0.8331604741122242;0.7976885570734962;6.228005152743341e-06;5.964094443734984e-06;1.0448586768774697;10.000052012875562;0.8334885645166954;0.01556202931402353;0.015561974192880796;0.7177999269076976;-0.013405002246249506;0.7179156641235408
76.631669;1.044460342958872;0.8331605048431087;0.7976885853971615;6.228057356013612e-06;5.964137645960764e-06;1.0448588086497537;10.000051116968157;0.8334884947818609;0.01556202561805832;0.015561974325761703;0.717799826887734;-0.013405002218237417;0.7179157664898035
76.641669;1.0444603497249503;0.8331605328869134;0.797688607209679;6.228110147652869e-06;5.964180257370448e-06;1.044858948403231;10.000050221843582;0.8334884310338984;0.015562021908712417;0.0155619744564057;0.7177997253280164;-0.013405002189781867;0.717915869654011
76.651669;1.044460359985544;0.8331605580729381;0.7976886228810044;6.228163587872829e-06;5.964222184177601e-06;1.0448590965502536;10.00004932854705;0.8334883734402807;0.015562018192020329;0.015561974582309355;0.71779962249681;-0.013405002160840583;0.7179159733589663
76.661669;1.0444603731582875;0.8331605802506065;0.7976886328474307;6.228217728870411e-06;5.964263373651732e-06;1.044859253434864;10.00004843795304;0.8334883221454966;0.015562014474319324;0.015561974700518427;0.7177995187383017;-0.013405002131363676;0.7179160773372693
76.671669;1.0444603885034855;0.8331605992336037;0.7976886374852599;6.228272617120219e-06;5.964303801284268e-06;1.0448594193700522;10.000047550535403;0.833488277260076;0.015562010761498749;0.015561974807898837;0.7177994144318997;-0.013405002101328643;0.7179161813581163
76.681669;1.04446040526538;0.8331606147752885;0.7976886371084939;6.228328298470095e-06;5.964343455302593e-06;1.0448595946769978;10.000046666273823;0.8334882388629032;0.015562007058541613;0.01556197490180746;0.7177993099478368;-0.013405002070737658;0.7179162852089614
76.691669;1.0444604226859069;0.8331606266286768;0.7976886320268484;6.2283848184344704e-06;5.96438234361922e-06;1.04485977964332;10.000045785089442;0.8334882069790401;0.01556200336957397;0.015561974979952271;0.7177992056306717;-0.013405002039604852;0.7179163885744025
76.701669;1.0444604399580724;0.8331606346333208;0.7976886225297593;6.228442225283104e-06;5.96442050255598e-06;1.0448599744439806;10.000044906972494;0.8334881815535989;0.015561999698347736;0.015561975039925381;0.7177991017813797;-0.013405002007952903;0.7179164909500558
76.711669;1.0444604562961923;0.8331606387468034;0.7976886088282275;6.228500565307765e-06;5.964457994864311e-06;1.044860179053601;10.000044032185379;0.8334881624428112;0.015561996048417433;0.015561975079167744;0.717798998649647;-0.013405001975806186;0.7179165917241255
76.721669;1.0444604710964578;0.8331606390370451;0.797688591047618;6.228559845438997e-06;5.964494887732205e-06;1.044860393184562;10.000043161529957;0.8334881494154976;0.015561992423027669;0.015561975094667547;0.7177988964802126;-0.013405001943196314;0.7179166903303238
76.731669;1.0444604839817906;0.8331606356862596;0.7976885692677315;6.228620004845335e-06;5.964531219336101e-06;1.0448606163498153;10.000042295615094;0.8334881421572347;0.015561988825253358;0.015561975082273657;0.7177987955438949;-0.013405001910184346;0.717916786320236
76.741669;1.0444604947342253;0.8331606290181319;0.7976885435410208;6.228680944821245e-06;5.964566982765948e-06;1.0448608479632935;10.000041434106356;0.8334881403268478;0.01556198525835409;0.015561975036290636;0.7177986960997225;-0.013405001876863595;0.717916879355843
76.751669;1.0444605032503234;0.8331606195039721;0.7976885138802818;6.228742578266827e-06;5.964602127765629e-06;1.0448610873424014;10.000040576299238;0.8334881436529663;0.015561981725858775;0.015561974950008887;0.7177985984022119;-0.013405001843327363;0.7179169691983144
76.761669;1.0444605095121406;0.8331606077016624;0.7976884803077177;6.228804844510637e-06;5.964636562300985e-06;1.0448613336765118;10.00003972194656;0.8334881519600101;0.015561978231281205;0.0155619748177698;0.7177985027846235;-0.013405001809630735;0.717917055723245
76.771669;1.0444605135622727;0.8331605941718427;0.7976884429586314;6.228867690074132e-06;5.964670158725271e-06;1.0448615860639994;10.000038871286826;0.8334881651272196;0.01556197477808672;0.015561974637742084;0.7177984096844346;-0.013405001775779725;0.7179171389522773
