time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.781669;1.0444605154999218;0.8331605794443181;0.7976884021003766;6.228931041460553e-06;5.9647027714534665e-06;1.0448618436143884;10.000038024549943;0.8334881830636599;0.01556197136972996;0.015561974413186411;0.7177983195850378;-0.013405001741743744;0.7179172190573401
76.791669;1.0444605154676472;0.8331605640118153;0.7976883580588797;6.228994799149624e-06;5.964734260017963e-06;1.0448621055749385;10.000037181681407;0.8334882057301383;0.015561968009123482;0.01556197415099293;0.717798232949834;-0.013405001707473817;0.7179172963008587
76.801669;1.0444605136465466;0.8331605482704556;0.7976883111570673;6.229058865214757e-06;5.964764510116585e-06;1.0448623714256988;10.000036342784455;0.8334882331528556;0.015561964698395039;0.015561973859284074;0.717798150158481;-0.013405001672918896;0.717917370961511
76.811669;1.044460510297245;0.8331605324169477;0.7976882616639503;6.2291231632629974e-06;5.964793438926524e-06;1.0448626408523098;10.000035508740838;0.8334882653521063;0.015561961439284433;0.015561973546596776;0.7177980714558916;-0.013405001638037314;0.7179174433088521
76.821669;1.0444605058283254;0.8331605163859858;0.7976882097661689;6.229187612024039e-06;5.964820977334807e-06;1.0448629135841299;10.000034681649256;0.8334883022623845;0.015561958232877308;0.01556197322220391;0.7177979969771954;-0.01340500160280254;0.7179175136298684
76.831669;1.0444605008459056;0.8331604998632177;0.7976881556519311;6.229252097541379e-06;5.964847046797456e-06;1.0448631892453226;10.000033864892172;0.833488343727179;0.01556195507901848;0.015561972896088981;0.7177979268399547;-0.013405001567201848;0.7179175822660933
76.841669;1.044460496121258;0.8331604823763676;0.797688099622457;6.2293164873868476e-06;5.964871558988135e-06;1.044863467356649;10.000033062152498;0.8334883894938944;0.015561951977090458;0.015561972578869047;0.7177978612200198;-0.01340500153124015;0.7179176496107973
76.851669;1.0444604924665621;0.8331604634145653;0.7976880420896739;6.2293806619613376e-06;5.964894440757263e-06;1.044863747414469;10.000032276040159;0.833488439204244;0.015561948927636661;0.015561972281964922;0.7177978003568795;-0.013405001494953347;0.7179177160671953
76.861669;1.0444604906099544;0.8331604425187146;0.7976879835194199;6.229444539400695e-06;5.96491564962494e-06;1.044864028909402;10.000031507556137;0.8334884924500185;0.015561945933139741;0.015561972016942822;0.7177977445017;-0.013405001458405534;0.7179177820157979
76.871669;1.0444604911756572;0.8331604193592366;0.7976879243939036;6.229508080284612e-06;5.9649351662940815e-06;1.0448643113089804;10.000030755914107;0.8334885488137668;0.015561942997692934;0.015561971794222286;0.7177976938745122;-0.013405001421667348;0.7179178478022775
76.881669;1.0444604947626812;0.8331603937605923;0.7976878651768113;6.229571259808562e-06;5.964952997488673e-06;1.044864594043551;10.000030018118572;0.8334886078432008;0.015561940126134443;0.015561971623212763;0.7177976486717672;-0.013405001384805685;0.7179179136796913
76.891669;1.0444605019961943;0.8331603656316292;0.7976878062797432;6.229634026480446e-06;5.964969187975797e-06;1.044864876454936;10.000029289269188;0.8334886690682634;0.015561937323162542;0.015561971513541136;0.717797609098535;-0.013405001347889233;0.7179179796871633
76.901669;1.0444605135046652;0.8331603348928693;0.7976877480482589;6.229696275223991e-06;5.964983800323631e-06;1.0448651577813068;10.000028563902388;0.8334887320651647;0.015561934592988937;0.015561971474802467;0.717797575371869;-0.013405001310992749;0.7179180456018668
76.911669;1.0444605298823604;0.8331603014792291;0.7976876907485143;6.2297578468976066e-06;5.964996876154484e-06;1.0448654372457835;10.000027836929636;0.8334887964604714;0.015561931939729209;0.015561971514513275;0.7177975476662775;-0.01340500127419234;0.7179181110354074
76.921669;1.0444605516677072;0.833160265396508;0.7976876345260547;6.22981855222764e-06;5.9650084230836625e-06;1.0448657141037316;10.000027103370869;0.8334888618749585;0.015561929367860388;0.01556197163632085;0.7177975260337215;-0.013405001237544784;0.7179181755363508
76.931669;1.0444605793324264;0.8331602267347291;0.7976875794142322;6.229878211090633e-06;5.965018426188179e-06;1.0448659875839883;10.000026357897125;0.8334889279127633;0.015561926882201885;0.015561971840340008;0.7177975103565934;-0.01340500120107073;0.7179182386071797
76.941669;1.044460613239572;0.8331601855870044;0.7976875254195527;6.22993669220082e-06;5.965026864412926e-06;1.04486625687675;10.000025595457169;0.8334889942343511;0.015561924487787976;0.015561972124929593;0.717797500368658;-0.013405001164781714;0.7179182997038356
76.951669;1.044460653575378;0.8331601419834049;0.7976874725470025;6.2299939278372744e-06;5.965033716890306e-06;1.0448665212185893;10.00002481221247;0.8334890606270866;0.015561922189506007;0.0155619724874011;0.7177974957256905;-0.013405001128728056;0.7179183582806309
76.961669;1.044460700325066;0.8331600959202633;0.7976874207616812;6.2300498948014935e-06;5.965038950806509e-06;1.0448667799420392;10.000024005234806;0.8334891270089092;0.015561919991064453;0.015561972923354822;0.7177974960325666;-0.013405001093001878;0.7179184138377228
76.971669;1.0444607532733476;0.8331600474049758;0.7976873699946837;6.230104580699449e-06;5.965042507085751e-06;1.0448670323927858;10.000023171567127;0.8334891933472447;0.015561917893946113;0.015561973426670843;0.7177975007946987;-0.013405001057691428;0.7179184659118237
76.981669;1.0444608119561467;0.8331599964439669;0.7976873201788546;6.230157959041495e-06;5.965044299908261e-06;1.0448672777781178;10.00002230763369;0.833489259533625;0.015561915896896816;0.015561973991099414;0.7177975094016912;-0.01340500102284131;0.7179185140604571
76.991669;1.044460875628245;0.8331599430183549;0.7976872712948219;6.2302099870965245e-06;5.965044222184521e-06;1.044867515128047;10.000021409256528;0.8334893253742224;0.01556191399574211;0.015561974611711918;0.7177975211954449;-0.01340500098845063;0.7179185578893713
77.001669;1.0444609433911614;0.8331598871012419;0.7976872234207795;6.230260623281478e-06;5.965042149898607e-06;1.0448677434445597;10.000020472772434;0.8334893907011912;0.015561912183722285;0.01556197528421368;0.7177975355284019;-0.013405000954498888;0.7179185970640964
77.011669;1.0444610143852064;0.8331598286778271;0.79768717672893;6.230309853611776e-06;5.9650379437956635e-06;1.0448679618666366;10.000019496438428;0.8334894554125952;0.015561910452860605;0.015561976003446566;0.7177975517448099;-0.013405000920974292;0.7179186312746267
77.021669;1.0444610878374125;0.8331597677396565;0.7976871314375897;6.230357707119787e-06;5.965031448220973e-06;1.0448681696992919;10.000018480685998;0.83348951944685;0.015561908795770161;0.015561976763528726;0.7177975691544141;-0.013405000887888702;0.7179186602229206
77.031669;1.0444611630340788;0.8331597043138307;0.7976870877660333;6.2304042363649e-06;5.965022495068499e-06;1.0448683663654985;10.000017427719373;0.8334895828104996;0.015561907206256595;0.015561977558669077;0.7177975870692551;-0.013405000855282834;0.717918683669063
77.041669;1.0444612393394006;0.8331596385466998;0.7976870458794937;6.230449477676225e-06;5.9650109113574224e-06;1.0448685513842244;10.000016341434685;0.8334896456225503;0.015561905678474482;0.015561978382947315;0.7177976048692509;-0.01340500082322425;0.7179187014715874
77.051669;1.0444613162092924;0.8331595707424246;0.7976870058276445;6.230493419890147e-06;5.964996527754181e-06;1.044868724369985;10.00001522707324;0.8334897081157994;0.015561904205889876;0.015561979230454406;0.717797622034029;-0.013405000791799185;0.7179187135727706
77.061669;1.044461393203845;0.8331595012798053;0.7976869675485206;6.230535990594763e-06;5.964979200948808e-06;1.0448688849712682;10.000014090034345;0.8334897706180179;0.015561902780625471;0.015561980096786505;0.7177976381199757;-0.013405000761104659;0.7179187199667504
77.071669;1.0444614700336596;0.8331594304865663;0.7976869309503498;6.23057707368964e-06;5.964958853889824e-06;1.0448690327877839;10.000012934835468;0.8334898335338478;0.015561901393134764;0.015561980980155906;0.7177976526994996;-0.013405000731239524;0.7179187207082152
77.081669;1.0444615465691127;0.8331593585737842;0.797686895943884;6.230616546432055e-06;5.964935511595662e-06;1.04486916738156;10.000011765555884;0.8334898973216796;0.015561900032381872;0.015561981880783931;0.717797665309401;-0.013405000702294431;0.7179187159361882
77.091669;1.044461622788098;0.8331592856257509;0.7976868623529275;6.230654294120054e-06;5.964909296373261e-06;1.0448692883634596;10.000010586816378;0.8334899624835307;0.015561898686845497;0.015561982799138212;0.7177976754733044;-0.01340500067433795;0.7179187058422458
77.101669;1.0444616987299842;0.8331592116405804;0.7976868298394613;6.230690209286688e-06;5.964880372009576e-06;1.0448693955164174;10.000009403034149;0.8334900295499537;0.015561897346001604;0.015561983734915618;0.7177976827993843;-0.01340500064740068;0.7179186906034335
77.111669;1.0444617744837699;0.8331591366185066;0.7976867979566707;6.2307242120959964e-06;5.9648488828490355e-06;1.0448694889084786;10.000008217059177;0.83349009901554;0.015561896001306854;0.015561984687602485;0.7177976870502567;-0.013405000621486623;0.7179186703462931
77.121669;1.0444618501629614;0.8331590606260373;0.7976867662474035;6.2307562841228705e-06;5.964814937451947e-06;1.0448695688709089;10.00000703067023;0.8334901712417606;0.015561894646214141;0.01556198565672359;0.7177976881036072;-0.01340500059661231;0.7179186451599723
77.131669;1.0444619258757875;0.8331589837865017;0.7976867343140522;6.23078647686349e-06;5.964778624102625e-06;1.0448696358689915;10.000005845694469;0.8334902463825143;0.015561893275622;0.015561986641394951;0.7177976858564001;-0.01340500057282287;0.7179186151304807
77.141669;1.0444620017869215;0.8331589062320174;0.7976867018661111;6.230814880917875e-06;5.96474002657586e-06;1.044869690411107;10.000004664230309;0.8334903244309404;0.015561891885373201;0.015561987640877734;0.7177976801713907;-0.013405000550163727;0.7179185803393059
77.151669;1.0444620781942389;0.8331588280677531;0.7976866687290831;6.2308416003418e-06;5.964699235123453e-06;1.044869733000684;10.00000348911371;0.8334904053818097;0.015561890471671152;0.01556198865565661;0.7177976708743293;-0.013405000528643633;0.7179185408425682
77.161669;1.0444621554414084;0.8331587493516527;0.7976866348129656;6.23086677405254e-06;5.964656342453685e-06;1.0448697640708606;10.000002324482375;0.8334904893256463;0.015561889030587419;0.015561989687846625;0.7177976577754343;-0.013405000508226095;0.7179184966991977
77.171669;1.0444622337279947;0.8331586701045438;0.7976866000798543;6.230890596567887e-06;5.964611428155757e-06;1.0448697838921313;10.000001175078475;0.8334905764201767;0.015561887558548072;0.015561990740812956;0.7177976407266933;-0.013405000488852407;0.7179184480115666
77.181669;1.0444623130141666;0.8331585903841807;0.7976865645413046;6.230913280283335e-06;5.964564572208156e-06;1.0448697925195023;10.000000045069006;0.8334906668686678;0.015561886053262804;0.015561991818125951;0.7177976196719041;-0.013405000470472613;0.7179183949210776
77.191669;1.044462393076506;0.8331585103668456;0.7976865282882492;6.230934999791782e-06;5.964515897108287e-06;1.0448697898744492;9.999998937926772;0.8334907609493202;0.015561884513578773;0.015561992922488058;0.7177975946169639;-0.013405000453054379;0.7179183375820353
77.201669;1.044462473619892;0.8331584303430574;0.797686491529163;6.2309558732438104e-06;5.964465577950309e-06;1.0448697759231953;9.999997857254387;0.8334908589937562;0.015561882938322849;0.015561994055104205;0.717797565550875;-0.013405000436561572;0.7179182761427677
77.211669;1.0444625543346735;0.8331583506323776;0.7976864545708787;6.230975967886728e-06;5.964413803859648e-06;1.0448697507771791;9.999996807079496;0.8334909612644724;0.015561881325689513;0.015561995215703117;0.7177975324069268;-0.01340500042093059;0.717918210756557
77.221669;1.0444626348811759;0.8331582715041693;0.7976864177444043;6.230995315164792e-06;5.96436073635288e-06;1.0448697146178658;9.999995791101915;0.8334910678813684;0.015561879673704367;0.015561996403581897;0.7177974950946634;-0.013405000406077274;0.7179181416288257
77.231669;1.044462714891768;0.8331581931571717;0.7976863813722843;6.231013940839142e-06;5.964306493297274e-06;1.044869667576588;9.999994812024669;0.8334911788834372;0.015561877980968118;0.015561997619195333;0.7177974535486136;-0.013405000391929628;0.7179180690583651
77.241669;1.04446279403236;0.8331581157350472;0.7976863457901321;6.2310318894115836e-06;5.964251156224202e-06;1.0448696097135366;9.999993871063635;0.8334912942539634;0.015561876247104206;0.015561998865076436;0.7177974077620145;-0.013405000378448674;0.7179179934379566
77.251669;1.0444628720074296;0.8331580393892047;0.7976863113776526;6.231049212895172e-06;5.964194784242583e-06;1.044869541066662;9.999992966836666;0.8334914138726596;0.015561874473000286;0.015562000145434952;0.7177973578358467;-0.013405000365615994;0.7179179152169388
77.261669;1.0444629484710393;0.8331579643829387;0.7976862785809311;6.231065942182633e-06;5.964137413331036e-06;1.0448694616918162;9.99999209487626;0.8334915375777868;0.015561872661036438;0.015562001464846929;0.7177973040021739;-0.013405000353411353;0.7179178348481166
77.271669;1.044463023000265;0.8331578911258931;0.7976862479070382;6.231082084441161e-06;5.964079046651667e-06;1.0448693716625825;9.999991249072345;0.8334916652901837;0.015561870814783682;0.015562002826778385;0.7177972465589705;-0.013405000341794825;0.7179177527369626
77.281669;1.0444630951799105;0.8331578201256393;0.7976862198976052;6.231097633416879e-06;5.96401965743574e-06;1.0448692710841796;9.999990423422132;0.8334917969943976;0.015561868938166828;0.01556200423270168;0.717797185797348;-0.013405000330688066;0.7179176691797846
77.291669;1.0444631646461844;0.8331577519491845;0.7976861950990936;6.231112556929937e-06;5.963959199029644e-06;1.0448691601338784;9.999989612648376;0.8334919326293978;0.015561867035417974;0.015562005682559542;0.7177971220061053;-0.013405000319979682;0.7179175843384604
77.301669;1.0444632310473703;0.8331576872013259;0.7976861740073972;6.231126782717786e-06;5.963897609390507e-06;1.0448690390295776;9.999988812365375;0.8334920720671591;0.01556186511206091;0.015562007176033349;0.7177970554954372;-0.013405000309552065;0.7179174983161136
77.311669;1.0444632940519236;0.8331576264764641;0.7976861569886845;6.2311402163307805e-06;5.963834823141783e-06;1.0448689079567761;9.999988019122602;0.8334922151668145;0.01556186317527839;0.0155620087137064;0.7177969865895306;-0.013405000299289172;0.7179174112336054
77.321669;1.044463353432878;0.8331575703060806;0.7976861442622186;6.231152772246829e-06;5.9637707894536905e-06;1.0448687670965269;9.999987230221183;0.8334923617800543;0.015561861232924025;0.01556201029840846;0.7177969156037799;-0.013405000289073378;0.7179173231921446
77.331669;1.0444634091183607;0.8331575191500211;0.7976861359749917;6.231164371941532e-06;5.963705472540028e-06;1.0448686167150683;9.999986443608714;0.8334925116920621;0.015561859292298112;0.015562011936266572;0.7177968427961968;-0.013405000278795898;0.7179172341950806
77.341669;1.044463461152173;0.8331574734010252;0.7976861323047783;6.231174905647733e-06;5.963638841904655e-06;1.0448684571782803;9.999985657952507;0.8334926645859211;0.015561857359867672;0.0155620136360953;0.717796768309153;-0.013405000268366371;0.7179171441607235
77.351669;1.0444635096213177;0.8331574333756859;0.7976861335196563;6.231184217204532e-06;5.9635708735053946e-06;1.0448682888941558;9.999984872910765;0.8334928200502395;0.015561855442113757;0.015562015407755082;0.7177966921931016;-0.01340500025770117;0.7179170530064102
77.361669;1.0444635545995136;0.8331573993227832;0.7976861399237284;6.2311921344528986e-06;5.963501562610381e-06;1.044868112248051;9.999984089438332;0.8334929775915119;0.015561853546473164;0.015562017261250585;0.7177966145248115;-0.013405000246689594;0.7179169606802952
77.371669;1.0444635960861142;0.8331573714363637;0.7976861517634765;6.231198490276268e-06;5.963430935433721e-06;1.044867927588824;9.999983309556239;0.8334931366729131;0.015561851681242845;0.015562019206741476;0.7177965354865176;-0.01340500023517029;0.7179168671279554
77.381669;1.0444636339447642;0.8331573498582078;0.7976861692532743;6.231203123702356e-06;5.963359045731594e-06;1.0448677352785425;9.99998253578311;0.8334932967863654;0.015561849854461768;0.015562021254614195;0.7177964553297463;-0.013405000222957444;0.7179167723000666
77.391669;1.0444636678877046;0.8331573346861356;0.7976861926504044;6.231205894667354e-06;5.9632859595658796e-06;1.0448675357348134;9.999981771313104;0.8334934575151364;0.015561848072836471;0.015562023415101253;0.7177963742924232;-0.013405000209887634;0.7179166762069477
77.401669;1.0444636975246508;0.8331573259863997;0.7976862222183154;6.23120670047625e-06;5.963211749988978e-06;1.044867329431054;9.999981020694522;0.83349361857144;0.015561846341735675;0.015562025697561693;0.7177962925342914;-0.013405000195831568;0.7179165789074764
77.411669;1.0444637224776565;0.8331573238053783;0.7976862581342439;6.23120548570812e-06;5.9631365057041405e-06;1.0448671168802295;9.999980289458655;0.8334937797966149;0.015561844665322521;0.015562028109779268;0.7177962101023474;-0.013405000180683241;0.7179164804603863
77.421669;1.0444637425184105;0.8331573281579507;0.7976863004814273;6.231202250264011e-06;5.963060334637798e-06;1.0448668986063412;9.9999795830272;0.8334939411174406;0.015561843045885674;0.015562030657405555;0.7177961269591262;-0.013405000164362798;0.7179163809409982
77.431669;1.0444637576154463;0.8331573389861611;0.7976863493150269;6.231197034942066e-06;5.962983365806814e-06;1.044866675076201;9.999978906122992;0.8334941024895068;0.015561841484062417;0.015562033343540931;0.7177960430865746;-0.013405000146834599;0.7179162804701491
77.441669;1.0444637678640603;0.8331573561441953;0.7976864046972648;6.231189890307072e-06;5.962905754519997e-06;1.0448664466334046;9.999978261874302;0.833494263849167;0.015561839980612096;0.01556203616870399;0.7177959585784331;-0.013405000128127353;0.7179161791961709
77.451669;1.0444637733895683;0.8331573794340689;0.7976864666813687;6.231180868981613e-06;5.962827677498822e-06;1.0448662135386984;9.999977650696362;0.8334944250913435;0.015561838537954096;0.015562039131636368;0.7177958736371893;-0.013405000108334042;0.7179160772751124
77.461669;1.0444637742873486;0.8331574086508169;0.7976865352844521;6.231170046110917e-06;5.962749321043435e-06;1.0448659760746535;9.999977070398517;0.8334945860977157;0.015561837160821278;0.015562042230310321;0.7177957885024682;-0.013405000087583377;0.717915974849901
77.471669;1.0444637706341964;0.8331574436005325;0.7976866104510671;6.231157527553887e-06;5.962670868727732e-06;1.044865734584565;9.999976516734087;0.8334947467731236;0.015561835856121626;0.015562045461957297;0.7177957033899239;-0.013405000066020049;0.7179158720041089
77.481669;1.0444637625490987;0.833157484100486;0.79768669204698;6.231143435309339e-06;5.962592501532232e-06;1.0448654894614757;9.999975983950694;0.8334949070350716;0.015561834631811077;0.015562048822681904;0.7177956184916436;-0.013405000043809512;0.7179157687430886
77.491669;1.0444637502278917;0.8331575299930253;0.7976867799292143;6.231127902665995e-06;5.962514411157769e-06;1.0448652411596469;9.99997546635177;0.8334950668153475;0.015561833495759188;0.015562052307675085;0.7177955340263543;-0.013405000021139016;0.7179156650176682
77.501669;1.0444637339701672;0.833157581173341;0.7976868740084914;6.231111092591198e-06;5.9624367879675535e-06;1.044864990212088;9.999974959612821;0.8334952261169601;0.015561832454944361;0.01556205591110748;0.7177954502691236;-0.013404999998218356;0.717915560742244
77.511669;1.044463714223656;0.8331576376253262;0.7976869741937115;6.231093213822852e-06;5.962359781964735e-06;1.044864737223047;9.9999744605785;0.833495385038016;0.015561831514031512;0.015562059625202991;0.7177953675089296;-0.013404999975280564;0.717915455825276
77.521669;1.044463691573292;0.8331576994498576;0.7976870802641969;6.23107450077098e-06;5.962283485262831e-06;1.0448644828498432;9.999973966931577;0.8334955436985365;0.015561830674391675;0.015562063440216127;0.7177952859591223;-0.013404999952557289;0.7179153502420869
77.531669;1.0444636666630938;0.8331577668460982;0.7976871918096144;6.231055169467445e-06;5.9622079517760186e-06;1.0448642277744518;9.999973477835171;0.8334957021532798;0.015561829935636005;0.015562067345818689;0.7177952056774296;-0.01340499993026;0.7179152441006368
77.541669;1.0444636401429375;0.8331578400544445;0.797687308277024;6.231035393743915e-06;5.962133214562028e-06;1.0448639726490994;9.999972994731447;0.8334958604136571;0.015561829298474295;0.015562071332158523;0.7177951265475192;-0.01340499990859905;0.7179151376477773
77.551669;1.0444636126749787;0.8331579192882296;0.7976874290622447;6.231015306578019e-06;5.962059281612598e-06;1.044863718074125;9.99997252098526;0.8334960185469075;0.015561828765434643;0.015562075389874896;0.7177950483320026;-0.01340499988779439;0.7179150312229514
77.561669;1.044463584915107;0.8331580046613426;0.7976875535780148;6.230995006665237e-06;5.961986148643655e-06;1.0448634646618697;9.999972060791977;0.8334961767208096;0.01556182833949477;0.015562079509770363;0.7177949707506046;-0.013404999868042394;0.7179149251919524
77.571669;1.0444635574219054;0.8331580961336913;0.797687681283828;6.230974563702337e-06;5.961913831753423e-06;1.0448632131236948;9.999971618875932;0.8334963351536981;0.015561828023569294;0.015562083682331515;0.7177948935556364;-0.013404999849474837;0.7179148199138826
77.581669;1.0444635305838552;0.8331581934875011;0.7976878117103333;6.230954021989656e-06;5.961842381820875e-06;1.0448629642827438;9.999971200980776;0.8334964940445484;0.015561827820858659;0.01556208789719679;0.7177948165749769;-0.013404999832154825;0.7179147157659107
77.591669;1.04446350462261;0.833158296334593;0.7976879444547774;6.2309334119985994e-06;5.961771882585865e-06;1.0448627189600588;9.99997081444492;0.8334966535633027;0.015561827734650467;0.0155620921438396;0.7177947396960288;-0.01340499981611381;0.7179146131550322
77.601669;1.0444634796069965;0.8331584041859215;0.7976880791157115;6.2309127663176304e-06;5.961702444068071e-06;1.0448624778180655;9.999970468182068;0.8334968138931798;0.015561827767763766;0.015562096413720404;0.7177946628549328;-0.013404999801397812;0.7179145124794801
77.611669;1.0444634554874799;0.8331585165703642;0.7976882152261321;6.23089211178687e-06;5.961634192096512e-06;1.0448622413309978;9.999970171305515;0.8334969752693222;0.015561827921870268;0.01556210070149185;0.7177945860790537;-0.013404999788079082;0.7179144140910404
77.621669;1.0444634322169848;0.8331586330771699;0.7976883522543231;6.230871454537292e-06;5.961567262615433e-06;1.044862009851405;9.999969931382612;0.8334971379542224;0.01556182819724032;0.015562105003694232;0.7177945095194752;-0.013404999776220712;0.7179143182854468
77.631669;1.04446340985481;0.8331587532849692;0.7976884896633512;6.230850799764332e-06;5.961501801121208e-06;1.0448617836496696;9.99996975383399;0.8334973021373743;0.015561828593806604;0.015562109316464618;0.7177944334309203;-0.013404999765836404;0.717914225316321
77.641669;1.0444633885581627;0.8331588767013909;0.7976886269615869;6.230830179895412e-06;5.961437962213967e-06;1.0448615629867513;9.999969642155843;0.8334974678399777;0.015561829112750279;0.015562113634210473;0.7177943581365035;-0.013404999756889713;0.7179141353917323
77.651669;1.0444633685757374;0.8331590027823168;0.7976887637317696;6.230809653109532e-06;5.96137590235961e-06;1.0448613482171583;9.999969598551012;0.83349763491026;0.015561829756872836;0.015562117949207643;0.7177942840064453;-0.013404999749318032;0.7179140486225601
77.661669;1.044463350295524;0.8331591310000288;0.7976888996514173;6.230789288820402e-06;5.9613157686799705e-06;1.0448611397750651;9.999969624876027;0.8334978031198883;0.015561830529754983;0.015562122251770588;0.7177942114613916;-0.013404999743050965;0.7179139649915033
77.671669;1.0444633342050915;0.8331592608805461;0.7976890344675218;6.230769156076383e-06;5.9612576975169385e-06;1.044860938091203;9.999969722831814;0.8334979722826931;0.01556183143491844;0.015562126531560236;0.7177941409694537;-0.01340499973802245;0.717913884397912
77.681669;1.0444633207742602;0.833159391961385;0.7976891679466067;6.230749310732568e-06;5.961201810547492e-06;1.04486074359805;9.999969893541396;0.833498142289001;0.015561832475474071;0.01556213077900925;0.7177940729653052;-0.013404999734177333;0.7179138067348068
77.691669;1.044463310442745;0.833159523755362;0.7976892998451898;6.23072978388214e-06;5.961148198591074e-06;1.044860556773954;9.999970137804029;0.8334983130501828;0.015561833654028863;0.015562134985130366;0.7177940077433331;-0.013404999731469872;0.7179137319406719
77.701669;1.0444633036615687;0.8331596557776716;0.7976894299034297;6.230710578709327e-06;5.961096916670677e-06;1.044860378079851;9.999970456497707;0.8334984844546538;0.015561834971848813;0.015562139140583797;0.7177939454451997;-0.01340499972985255;0.7179136600218753
77.711669;1.0444633008147575;0.8331597875662837;0.7976895578804258;6.230691676554322e-06;5.961047999385068e-06;1.0448602078316458;9.999970850221082;0.8334986563975625;0.015561836427324682;0.015562143236081427;0.7177938861192045;-0.013404999729261607;0.7179135910788345
77.721669;1.0444633020882559;0.8331599186678627;0.7976896835988944;6.230673043048508e-06;5.961001484554021e-06;1.0448600461512925;9.99997131866201;0.8334988288239603;0.015561838016253129;0.01556214726414569;0.7177938297705946;-0.013404999729616408;0.7179135253293455
77.731669;1.0444633074670093;0.833160048646673;0.7976898069477802;6.230654620261669e-06;5.960957433325777e-06;1.0448598929896007;9.99997186031164;0.8334990017084757;0.0155618397345935;0.015562151220107878;0.717793776387107;-0.013404999730829262;0.7179134630964576
77.741669;1.04446331686585;0.8331601771356391;0.7976899278702388;6.230636316573161e-06;5.960915929480214e-06;1.044859748174555;9.999972472751779;0.8334991750169386;0.01556184158020923;0.015562155101110125;0.7177937259583159;-0.013404999732815896;0.7179134047656719
77.751669;1.0444633302230875;0.8331603038497408;0.7976900463675024;6.230618020719105e-06;5.960877052384774e-06;1.0448596114604043;9.999973153635459;0.8334993487118648;0.015561843551100496;0.01556215890429305;0.7177936785104385;-0.013404999735510757;0.7179133507257182
77.761669;1.0444633474675145;0.8331604285132213;0.7976901625288693;6.230599614462516e-06;5.960840844168994e-06;1.0448594824939406;9.999973901931588;0.8334995227479295;0.015561845642666133;0.015562162625848504;0.717793634126566;-0.01340499973888046;0.7179133013037693
77.771669;1.0444633684636362;0.8331605507833549;0.7976902765635354;6.230580955189436e-06;5.9608073006596e-06;1.0448593607681764;9.99997471819905;0.8334996970369736;0.015561847847502551;0.015562166261269788;0.717793592918016;-0.013404999742924984;0.717913256700473
77.781669;1.0444633930233127;0.8331606702476787;0.7976903887794612;6.230561864401142e-06;5.960776380638866e-06;1.044859245716482;9.999975603338433;0.8334998714578684;0.015561850157188554;0.015562169805807853;0.7177935549597194;-0.0134049997476682;0.71791321694806
77.791669;1.0444634209614858;0.8331607864706178;0.7976904995270747;6.230542136851721e-06;5.960748002346225e-06;1.044859136828391;9.999976557250426;0.833500045921558;0.0155618525634913;0.015562173254639237;0.7177935201847822;-0.01340499975315192;0.7179131819395944
77.801669;1.0444634521686456;0.8331608990353782;0.7976906091429697;6.230521541759179e-06;5.9607220380576025e-06;1.044859033614318;9.999977578465675;0.833500220411712;0.015561855058567544;0.015562176603276748;0.7177934883194891;-0.013404999759448703;0.717913151508161
77.811669;1.0444634866555138;0.8331610075624534;0.797690717893623;6.230499825224326e-06;5.960698337615387e-06;1.0448589355208013;9.999978663717304;0.8335003949630179;0.015561857635168786;0.015562179847977529;0.7177934589836501;-0.013404999766679235;0.7179131254777361
77.821669;1.0444635245351515;0.8331611116968861;0.7976908259483779;6.230476736157723e-06;5.960676774969904e-06;1.044858841946542;9.999979807496636;0.8335005696165615;0.015561860286368513;0.015562182986327671;0.7177934318572946;-0.013404999774996764;0.7179131036625661
77.831669;1.0444635659644799;0.8331612110670109;0.7976909334006562;6.230452057690901e-06;5.960657280840946e-06;1.0448587523145856;9.999981002790353;0.833500744394486;0.015561863004492877;0.015562186018453642;0.7177934067297825;-0.013404999784531546;0.7179130858606678
77.841669;1.0444636110852652;0.8331613052790596;0.797691040314144;6.230425614019477e-06;5.960639837671821e-06;1.0448586660869892;9.999982241825466;0.8335009193010803;0.015561865780705217;0.01556218894699291;0.7177933834388824;-0.013404999795346262;0.7179130718641491
77.851669;1.044463660022493;0.833161393979666;0.7976911467533204;6.230397264192863e-06;5.960624456067433e-06;1.0448585827336039;9.99998351566295;0.8335010943132742;0.015561868605106263;0.015562191775155738;0.7177933618095755;-0.01340499980744364;0.7179130614638898
77.861669;1.0444637129043524;0.8331614769234532;0.7976912527697019;6.230366920096354e-06;5.960611154298301e-06;1.0448585017256287;9.999984813976411;0.8335012693389028;0.015561871466428087;0.015562194505083336;0.7177933416465656;-0.013404999820801988;0.7179130544414749
77.871669;1.0444637698127248;0.8331615539882695;0.7976913583604782;6.2303345651687105e-06;5.960599940623064e-06;1.0448584225405155;9.999986125724554;0.8335014442190573;0.015561874352400286;0.015562197137502228;0.7177933227709296;-0.013404999835400715;0.7179130505283615
77.881669;1.0444638307231984;0.8331616251557968;0.7976914634150438;6.230300231321841e-06;5.960590803639895e-06;1.0448583446606665;9.999987440156271;0.8335016188079603;0.01556187725080919;0.015562199672253635;0.7177933050488632;-0.013404999851229964;0.717913049346586
77.891669;1.0444638954976524;0.8331616905303505;0.7976915676867953;6.2302639685874225e-06;5.960583705144983e-06;1.044858267562986;9.999988747586668;0.8335017930265255;0.015561880149756681;0.015562202108753765;0.7177932883851725;-0.013404999868294598;0.7179130504227996
77.901669;1.044463963893943;0.8331617503922506;0.7976916708445615;6.230225841938459e-06;5.96057856366486e-06;1.0448581906753633;9.999990039493369;0.8335019668450967;0.015561883037518572;0.01556220444514407;0.7177932727211458;-0.013404999886615329;0.7179130532620197
77.911669;1.044464035606271;0.8331618052110735;0.7976917725418406;6.23018592467027e-06;5.960575250819464e-06;1.044858113358215;9.999991308629061;0.8335021402508623;0.01556188590302772;0.015562206677066955;0.7177932580338723;-0.013404999906217002;0.7179130573873918
77.921669;1.044464110350171;0.8331618555955789;0.7976918724144887;6.2301442766296165e-06;5.960573611189746e-06;1.0448580349819212;9.999992549391393;0.8335023132159173;0.015561888736430935;0.015562208797927513;0.7177932442819188;-0.013404999927109983;0.7179130623843649
77.931669;1.0444641879468775;0.8331619021899513;0.7976919700202606;6.230100947993748e-06;5.960573480528764e-06;1.0448579550061383;9.999993757506571;0.8335024856584867;0.015561891529097984;0.015562210800165684;0.7177932313427928;-0.013404999949289906;0.7179130679799813
77.941669;1.0444642683609284;0.8331619455813244;0.7976920647813088;6.230056013574154e-06;5.9605747001248e-06;1.0448578729298421;9.999994929732084;0.8335026573957082;0.015561894273225409;0.015562212676279125;0.7177932190391251;-0.01340499997275513;0.717913074041309
77.951669;1.0444643516742458;0.8331619862728;0.7976921559989467;6.230009587612209e-06;5.9605771347941895e-06;1.044857788202412;9.999996064282463;0.8335028280927703;0.015561896961284375;0.015562214419488702;0.7177932072140223;-0.013404999997520893;0.7179130804755381
77.961669;1.0444644380281327;0.8331620246757305;0.7976922429586157;6.2299617987697964e-06;5.960580674512542e-06;1.0448577002411006;9.999997160659875;0.8335029972754944;0.015561899585351285;0.015562216023997976;0.7177931957366809;-0.01340500002362129;0.717913087203672
77.971669;1.0444645275458964;0.8331620611144298;0.7976923250196624;6.2299127624659755e-06;5.960585214324999e-06;1.0448576085036099;9.999998218517739;0.8335031644360887;0.015561902136862003;0.015562217484859225;0.7177931844268866;-0.013405000051098868;0.7179130942527883
77.981669;1.0444646202298205;0.8331620958610031;0.797692401611313;6.2298625846311065e-06;5.960590640312483e-06;1.044857512551377;9.99999923664046;0.8335033291253897;0.015561904607217404;0.01556221879858084;0.7177931730005929;-0.01340500007999488;0.7179131017866528
77.991669;1.0444647159265543;0.8331621291690209;0.7976924722305673;6.229811381538087e-06;5.960596846674456e-06;1.0448574121291851;10.00000021257084;0.8335034909796832;0.015561906987984224;0.015562219964606383;0.7177931611109502;-0.013405000110350663;0.7179131100315703
78.001669;1.044464814422267;0.8331621613006213;0.797692536491298;6.229759289726697e-06;5.960603769513559e-06;1.0448573072137588;10.000001143164067;0.8335036497531648;0.015561909270685289;0.015562220985448154;0.7177931484434482;-0.013405000142200604;0.7179131192548847
78.011669;1.0444649155412227;0.8331621925242918;0.7976925941485565;6.229706465275498e-06;5.960611386583341e-06;1.0448571979342367;10.000002025812432;0.8335038053488881;0.015561911447372507;0.015562221864957959;0.7177931347738529;-0.013405000175549065;0.7179131298237957
78.021669;1.0444650191446077;0.8331622230701375;0.7976926450889021;6.229653080433649e-06;5.960619679862579e-06;1.0448570844158473;10.000002859117547;0.8335039578063548;0.015561913510975361;0.015562222606862911;0.7177931199620708;-0.013405000210353457;0.7179131422424888
78.031669;1.0444651250862909;0.8331622531152809;0.7976926893092888;6.229599325130341e-06;5.960628613883166e-06;1.0448569667156256;10.000003642922934;0.8335041072804449;0.015561915455236785;0.015562223214418872;0.7177931039169861;-0.013405000246525297;0.7179131571182209
78.041669;1.0444652331993667;0.8331622828028118;0.7976927268965406;6.229545417791016e-06;5.960638138072635e-06;1.044856844906141;10.000004378435698;0.8335042539921171;0.015561917275302007;0.015562223690937026;0.7177930865576508;-0.013405000283946996;0.7179131750731584
78.051669;1.0444653433118276;0.8331623122396111;0.7976927580348278;6.2294916151207285e-06;5.960648195943537e-06;1.0448567191891707;10.000005068009967;0.8335043981482165;0.01556191896778228;0.015562224040536742;0.7177930678039295;-0.013405000322483788;0.7179131966815843
78.061669;1.0444654552817032;0.8331623415194513;0.7976927830274491;6.229438203684494e-06;5.960658751543019e-06;1.0448565898952644;10.00000571435563;0.8335045399306913;0.015561920529730036;0.015562224267756978;0.7177930476354687;-0.01340500036197955;0.7179132224785025
78.071669;1.0444655690240203;0.8331623707788826;0.7976928022858276;6.229385489894757e-06;5.960669811234208e-06;1.044856457369867;10.000006319822393;0.83350467954393;0.015561921958322612;0.01556222437702756;0.7177930261680986;-0.013405000402266509;0.7179132529691638
78.081669;1.0444656844566262;0.8331624001906174;0.7976928162636885;6.2293338123896615e-06;5.96068140381645e-06;1.0448563218839193;10.00000688633045;0.8335048172255299;0.015561923251379905;0.01556222437353811;0.7177930036554819;-0.013405000443187364;0.7179132885973328
78.091669;1.044465801439938;0.8331624298851236;0.7976928253765425;6.229283557280334e-06;5.960693547867999e-06;1.0448561836615629;10.000007415909971;0.833504953225845;0.015561924407654248;0.015562224263493497;0.7177929804284796;-0.01340500048459379;0.717913329704238
78.101669;1.0444659198301212;0.8331624599024051;0.7976928299699251;6.229235154995176e-06;5.960706248985154e-06;1.044856042926842;10.000007910950826;0.8335050877976706;0.015561925426681973;0.015562224052715427;0.717792956848142;-0.01340500052632206;0.7179133765053972
78.111669;1.044466039536238;0.8331624902455511;0.7976928303300275;6.229189061365724e-06;5.960719512728693e-06;1.0448558998313822;10.000008373826942;0.833505221203642;0.015561926307825647;0.015562223745656472;0.71779293329089;-0.013405000568173942;0.7179134291374879
78.121669;1.0444661604883787;0.8331625209813122;0.7976928266871852;6.229145731897092e-06;5.96073334425282e-06;1.0448557543727859;10.000008806564121;0.8335053537106327;0.015561927049581665;0.015562223345347155;0.717792910126737;-0.013405000609937467;0.7179134877649176
78.131669;1.0444662825974855;0.8331625522515362;0.7976928192256076;6.229105597264917e-06;5.9607477357752185e-06;1.0448556064775707;10.000009210676508;0.8335054855313506;0.01556192765056544;0.015562222853194866;0.7177928876826221;-0.013405000651444636;0.717913552600583
78.141669;1.0444664057369044;0.8331625841686399;0.7976928081194965;6.2290690404585274e-06;5.9607626652367205e-06;1.0448554561677157;10.000009586692581;0.8335056167587174;0.015561928110395879;0.015562222268736147;0.7177928662435124;-0.013405000692613526;0.7179136238151258
78.151669;1.044466529728301;0.8331626167279843;0.7976927935483553;6.229036385143417e-06;5.9607781204775445e-06;1.0448553036420027;10.000009933606366;0.8335057473631008;0.015561928428748838;0.015562221590295173;0.7177928460831166;-0.013405000733453833;0.7179137014784351
78.161669;1.0444666543428753;0.8331626498183268;0.7976927756547908;6.229007905254476e-06;5.960794128468576e-06;1.0448551492261673;10.000010249251357;0.8335058772133912;0.015561928604480843;0.015562220816448574;0.7177928274431146;-0.01340500077404463;0.7179137855568636
78.171669;1.0444667793163516;0.8331626832761085;0.7976927544836289;6.228983830641413e-06;5.960810763708251e-06;1.044854993275381;10.000010531507781;0.8335060060868542;0.015561928636274204;0.015562219946976255;0.717792810457342;-0.013405000814487643;0.7179138758993069
78.181669;1.0444669044041965;0.8331627169088156;0.7976927299851259;6.228964334362959e-06;5.960828135345863e-06;1.0448548361205607;10.000010778943858;0.8335061337114466;0.015561928523207522;0.01556221898288887;0.7177927951157883;-0.013405000854871433;0.7179139722299479
78.191669;1.0444670294547318;0.833162750461406;0.7976927020852059;6.228949531100299e-06;5.96084636446816e-06;1.0448546780336332;10.000010990136143;0.8335062598211062;0.015561928264111702;0.015562217926631263;0.7177927813474286;-0.013405000895287759;0.7179140741719182
78.201669;1.044467154398579;0.8331627835825102;0.7976926707356395;6.228939477011139e-06;5.9608655602786e-06;1.0448545192300038;10.000011162612173;0.8335063841677571;0.01556192785630817;0.01556221678237734;0.7177927691620498;-0.013405000935875244;0.7179141812830572
78.211669;1.0444672791744696;0.833162815872332;0.7976926359336356;6.228934138716406e-06;5.960885799486364e-06;1.044854359970136;10.000011292853339;0.8335065064887611;0.01556192729471306;0.015562215555189012;0.7177927587008567;-0.013405000976824507;0.717914293104456
78.221669;1.0444674036877402;0.8331628469760929;0.7976925977570288;6.22893337618916e-06;5.960907121637457e-06;1.04485420065237;10.000011377179066;0.8335066264589699;0.015561926572048749;0.015562214250046405;0.7177927501807897;-0.013405001018345051;0.7179144092183107
78.231669;1.0444675277977626;0.8331628766042274;0.7976925563799779;6.228936974699556e-06;5.960929545797504e-06;1.044854041770843;10.000011412523271;0.833506743674204;0.01556192568015166;0.015562212872138981;0.7177927438381067;-0.013405001060645395;0.7179145292632841
78.241669;1.0444676513101898;0.8331629044737054;0.7976925120439868;6.228944673096118e-06;5.960953086762742e-06;1.044853883791926;10.00001139690973;0.8335068576546867;0.015561924611229273;0.015562211427174217;0.717792739892757;-0.013405001103920174;0.7179146528778171
78.251669;1.0444677739854107;0.8331629302837419;0.7976924650096661;6.228956157287416e-06;5.9609777661681795e-06;1.0448537270759441;10.000011329658674;0.833506967818879;0.01556192335835566;0.015562209920695902;0.7177927385256997;-0.013405001148330124;0.7179147796318479
78.261669;1.0444678955746591;0.8331629537532154;0.7976924154824503;6.228971061113653e-06;5.961003629855376e-06;1.044853571884798;10.000011211423644;0.8335070734893627;0.015561921915967876;0.015562208357361409;0.7177927398884353;-0.013405001194006744;0.717914909039281
78.271669;1.0444680159038895;0.8331629746241637;0.797692363555302;6.2289890055539475e-06;5.961030748173635e-06;1.044853418419868;10.000011044169408;0.8335071739915706;0.015561920280247;0.015562206741018337;0.7177927440915425;-0.013405001241078584;0.717915040631094
78.281669;1.0444681349572886;0.833162992606304;0.797692309208436;6.2290096464209386e-06;5.961059188127031e-06;1.044853266857295;10.000010830725936;0.8335072687482157;0.015561918448759307;0.015562205075360273;0.7177927511541938;-0.013405001289683144;0.7179151739683333
78.291669;1.0444682528503137;0.8331630073632521;0.7976922522971996;6.229032699631595e-06;5.9610889927005965e-06;1.0448531173966789;10.000010573883953;0.8335073572864135;0.015561916420074413;0.01556220336413556;0.7177927609939647;-0.013405001339953568;0.7179153086028667
78.301669;1.0444683697112704;0.833163018551111;0.7976921925414324;6.2290579460549935e-06;5.961120180912606e-06;1.0448529702687523;10.000010276236164;0.8335074391899291;0.015561914193797925;0.015562201610542588;0.7177927734648667;-0.013405001391987432;0.7179154440580173
78.311669;1.044468485599241;0.833163025803928;0.7976921296324575;6.229085209814786e-06;5.961152751609549e-06;1.0448528256734844;10.000009940974037;0.83350751403915;0.015561911771010057;0.01556219981696821;0.7177927883958849;-0.013405001445824297;0.7179155797937437
78.321669;1.0444686005137678;0.8331630287027129;0.797692063407952;6.229114306800718e-06;5.961186687527517e-06;1.0448526837954908;10.000009571434084;0.833507581396448;0.015561909155008026;0.015562197985492804;0.7177928056201568;-0.013405001501455736;0.7179157151879257
78.331669;1.0444687144690978;0.8331630268253193;0.7976919938946532;6.229145006335181e-06;5.961221967433438e-06;1.044852544893609;10.000009169433122;0.8335076408739609;0.01556190635113185;0.015562196118150455;0.7177928249743035;-0.01340500155884368;0.7179158495865945
78.341669;1.0444688275064644;0.8331630198167979;0.7976919211899229;6.229177044764106e-06;5.961258577633474e-06;1.0448524092500027;10.000008735258959;0.8335076921962308;0.015561903365636376;0.015562194216265373;0.7177928462635615;-0.013405001617920227;0.7179159823561432
78.351669;1.0444689395586175;0.8331630074191061;0.7976918453673657;6.2292101560744055e-06;5.9612964984211674e-06;1.0448522770504984;10.000008268907122;0.8335077351423125;0.015561900205557108;0.01556219227931634;0.7177928692324846;-0.01340500167858229;0.7179161129115972
78.361669;1.0444690503502596;0.8331629894919799;0.7976917665014199;6.229244086652899e-06;5.961335683685476e-06;1.0448521484356483;10.000007770361032;0.8335077694192564;0.0155618968794517;0.015562190304258707;0.7177928935724759;-0.013405001740689888;0.7179162407474522
78.371669;1.0444691594532098;0.8331629660226741;0.7976916847220872;6.229278619670918e-06;5.9613760721622075e-06;1.044852023638252;10.000007239604125;0.8335077946318973;0.01556189339702612;0.015562188285798714;0.7177929189630712;-0.013405001804058988;0.7179163654593127
78.381669;1.0444692663471196;0.8331629370985932;0.7976916002220606;6.229313599012043e-06;5.961417605060451e-06;1.0448519029968724;10.000006677181483;0.8335078103724498;0.0155618897675163;0.015562186217805361;0.7177929451081888;-0.01340500186845757;0.7179164867286579
78.391669;1.0444693704558856;0.8331629028706564;0.7976915132575297;6.229348914713617e-06;5.9614602171694765e-06;1.044851786854982;10.000006084406804;0.8335078163131558;0.01556188599836383;0.015562184095312352;0.7177929717376242;-0.01340500193361553;0.7179166042788836
78.401669;1.0444694712427018;0.8331628635310592;0.7976914241788593;6.2293844733107365e-06;5.961503832571533e-06;1.0448516754772876;10.000005463189403;0.8335078122309794;0.015561882095558111;0.015562181915696168;0.7177929985970684;-0.013405001999245214;0.7179167178604628
78.411669;1.044469568266827;0.8331628193020982;0.7976913334416488;6.2294201869279375e-06;5.9615483866073374e-06;1.0448515690750437;10.00000481604434;0.8335077979821178;0.01556187806525167;0.015562179678715161;0.717793025457891;-0.013405002065074252;0.7179168272549991
78.421669;1.044469661110273;0.8331627704559736;0.7976912415843105;6.22945596235102e-06;5.961593831604362e-06;1.0448514679107674;10.000004145797481;0.8335077734848811;0.015561873914643058;0.015562177386653598;0.7177930521150905;-0.013405002130881286;0.7179169322290169
78.431669;1.0444697493338986;0.8331627173548053;0.7976911491921879;6.229491676836606e-06;5.961640105491203e-06;1.0448513723641946;10.000003454987766;0.8335077387433044;0.015561869651632738;0.015562175044984812;0.7177930783605432;-0.013405002196495562;0.717917032476386
78.441669;1.0444698325816286;0.8331626604449404;0.7976910568437114;6.2295271687205e-06;5.9616871064993755e-06;1.0448512829214496;10.000002745840568;0.8335076938677516;0.015561865284784175;0.015562172661759627;0.7177931039950801;-0.013405002261750891;0.7179171276183792
78.451669;1.0444699106545716;0.8331626001702849;0.79769096504909;6.229562251453445e-06;5.961734705650977e-06;1.0448512001343084;10.000002020383782;0.8335076390455852;0.015561860824006504;0.01556217024504112;0.7177931288716012;-0.013405002326458084;0.717917217261567
78.461669;1.0444699834368574;0.833162536875424;0.7976908742136197;6.229596728590459e-06;5.961782787009515e-06;1.0448511245591516;10.000001279962593;0.8335075744904991;0.015561856280342108;0.015562167801056853;0.717793152907454;-0.013405002390434548;0.7179173011074981
78.471669;1.044470050823663;0.8331624707994048;0.79769078467193;6.229630400739201e-06;5.961831285736691e-06;1.0448510567058835;10.00000052495167;0.8335075003926302;0.015561851664822284;0.01556216533471692;0.7177931760859225;-0.013405002453539209;0.717917379052366
78.481669;1.0444701127617122;0.8331624021231231;0.7976906967515547;6.229663067556152e-06;5.961880198123301e-06;1.0448509970686524;9.999999754856109;0.8335074168952875;0.01556184698872263;0.01556216285095832;0.7177931984414553;-0.013405002515666767;0.7179174512019428
78.491669;1.0444701693383023;0.8331623309800685;0.7976906107582497;6.229694532832581e-06;5.96192956685024e-06;1.0448509461918973;9.999998968339732;0.8335073241166303;0.015561842265045646;0.015562160354729194;0.7177932199726589;-0.013405002576730059;0.7179175178549778
78.501669;1.0444702207725927;0.8331622574581209;0.7976905269359436;6.2297246175600545e-06;5.961979458463689e-06;1.0448509046911152;9.999998163564424;0.8335072221384927;0.015561837509608972;0.015562157849731093;0.7177932405518068;-0.013405002636661384;0.7179175795227243
78.511669;1.0444702672612343;0.8331621816043294;0.7976904455073113;6.229753175711241e-06;5.9620299312208826e-06;1.0448508732294188;9.999997338548093;0.8335071109593366;0.015561832742181257;0.015562155337852704;0.7177932599379623;-0.013405002695409549;0.7179176369253778
78.521669;1.044470308868806;0.8331621033746945;0.7976903667325763;6.229780112632975e-06;5.962081000249015e-06;1.044850852437918;9.999996491230483;0.8335069904889111;0.015561827986295861;0.015562152818843952;0.717793277859147;-0.013405002752926925;0.717917690897717
78.531669;1.0444703455818152;0.8331620226164858;0.7976902909154949;6.2298053920378735e-06;5.9621326381272e-06;1.044850842856016;9.99999561953558;0.8335068605888639;0.015561823266520032;0.015562150289281962;0.71779329408415;-0.0134050028091688;0.7179177422537674
78.541669;1.0444703773817021;0.8331619392066499;0.7976902183553468;6.229829024788694e-06;5.962184800779684e-06;1.0448508449987273;9.999994721432811;0.833506721153653;0.015561818606228982;0.015562147742912312;0.7177933084614727;-0.01340500286409404;0.7179177917008521
78.551669;1.0444704042754172;0.8331618532308199;0.7976901492393522;6.229851073560109e-06;5.962237428743827e-06;1.0448508594220782;9.9999937952196;0.8335065721910114;0.015561814027098846;0.01556214517360266;0.7177933209367298;-0.013405002917654545;0.717917839823083
78.561669;1.0444704263729276;0.833161765025204;0.7976900835779819;6.229871669958816e-06;5.962290441080762e-06;1.044850886650278;9.999992839718951;0.8335064138106019;0.015561809548819102;0.015562142578110434;0.7177933315626445;-0.013405002969799506;0.7179178871071792
