time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.571669;1.0444704439575896;0.8331616750798755;0.7976900212733363;6.22989100074179e-06;5.9623437561170155e-06;1.0448509270733155;9.999991853813505;0.8335062461311942;0.015561805188644348;0.01556213995593303;0.717793340482622;-0.013405003020507377;0.7179179339704247
78.581669;1.0444704574284944;0.833161583899084;0.7976899621879504;6.229909266032074e-06;5.962397305575418e-06;1.0448509809189468;9.99999083579449;0.8335060692146876;0.015561800960679936;0.015562137307993466;0.7177933478634951;-0.013405003069796811;0.7179179807295467
78.591669;1.0444704671394203;0.8331614919039694;0.7976899061143804;6.2299266437622336e-06;5.962451011098944e-06;1.0448510482784998;9.999989783285622;0.8335058830705033;0.015561796875817213;0.015562134636599867;0.7177933538263761;-0.013405003117689709;0.717918027547553
78.601669;1.0444704732547365;0.8331613994204792;0.7976898527489438;6.229943279904874e-06;5.962504759345894e-06;1.044851129143277;9.999988693728298;0.8335056876938245;0.015561792942700433;0.015562131945270364;0.7177933584670341;-0.01340500316417761;0.7179180744708662
78.611669;1.0444704757128174;0.8331613067139143;0.7976898017128374;6.229959292056067e-06;5.96255840980893e-06;1.044851223401661;9.99998756485499;0.833505483095005;0.015561789168007722;0.015562129237596038;0.7177933619265264;-0.013405003209220601;0.7179181215146742
78.621669;1.0444704742530901;0.8331612140021082;0.7976897525583339;6.22997475563334e-06;5.962611814106695e-06;1.04485133081802;9.999986394906502;0.8335052693034252;0.015561785556117095;0.015562126517378212;0.7177933643798516;-0.013405003252760738;0.7179181686867886
78.631669;1.0444704684236727;0.8331611214703758;0.7976897047916972;6.229989677594767e-06;5.962664824084647e-06;1.0448514510407139;9.999985182561103;0.8335050463905275;0.015561782109390498;0.015562123789957112;0.7177933659654753;-0.013405003294744356;0.7179182159610804
78.641669;1.0444704576001473;0.8331610293232027;0.79768965794262;6.230003996408754e-06;5.962717293510815e-06;1.0448515835999024;9.999983926747738;0.8335048145116875;0.015561778828633932;0.015562121062320163;0.7177933667637459;-0.0134050033351409;0.7179182632454456
78.651669;1.044470441073011;0.8331609378241481;0.7976896116104211;6.230017608897349e-06;5.962769079036831e-06;1.0448517278803082;9.99998262670835;0.8335045739142352;0.015561775713610943;0.015562118341987473;0.7177933668348178;-0.013405003373933962;0.7179183103796123
78.661669;1.0444704181923357;0.8331608473010466;0.7976895654779071;6.230030385343132e-06;5.96282004550419e-06;1.0448518831239881;9.99998128175181;0.8335043249597266;0.015561772763837856;0.01556211563672489;0.717793366275421;-0.013405003411091411;0.7179183571910678
78.671669;1.0444703884989874;0.8331607581387859;0.7976895193613801;6.230042170355208e-06;5.962870079062958e-06;1.0448520484928876;9.999979890560363;0.8335040681767778;0.015561769979105976;0.015562112955568015;0.7177933652472753;-0.013405003446542607;0.7179184035608226
78.681669;1.0444703517669456;0.8331606707616611;0.7976894732601966;6.230052794478157e-06;5.9629190945567346e-06;1.0448522231769017;9.999978451182859;0.8335038042358727;0.015561767359317396;0.015562110309259579;0.7177933639472048;-0.013405003480181688;0.7179184494464915
78.691669;1.0444703079622681;0.8331605856020831;0.7976894272918624;6.230062091918651e-06;5.962967030464241e-06;1.0448524065010651;9.999976961526874;0.8335035338282445;0.015561764903715445;0.015562107709272318;0.7177933625628442;-0.013405003511891717;0.7179184948836035
78.701669;1.0444702571764028;0.8331605030729714;0.7976893815587225;6.2300699205910825e-06;5.9630138453584665e-06;1.0448525979827457;9.999975419200165;0.8335032575799214;0.015561762610520044;0.015562105166818945;0.7177933612766547;-0.01340500354155862;0.717918539978863
78.711669;1.0444701995810708;0.8331604235298509;0.797689336083683;6.230076197461864e-06;5.963059508691634e-06;1.0448527973152582;9.99997382104672;0.8335029760707049;0.015561760477728271;0.01556210269305529;0.7177933602878175;-0.013405003569063883;0.7179185848751354
78.721669;1.0444701354472394;0.8331603471939402;0.7976892908412216;6.230080923536807e-06;5.963103966437289e-06;1.0448530042516675;9.999972163328703;0.8335026898805129;0.015561758504356808;0.015562100300030563;0.7177933597853992;-0.013405003594287779;0.7179186297254299
78.731669;1.0444700651976189;0.8331602741113492;0.7976892458067513;6.230084161053669e-06;5.963147117123798e-06;1.0448532184599906;9.999970442444427;0.8335023996197258;0.015561756690781865;0.015562098000831021;0.7177933598964278;-0.013405003617138296;0.7179186747223238
78.741669;1.044469989408881;0.8331602042226416;0.7976892009318475;6.230085988794038e-06;5.963188836102981e-06;1.0448534395467224;9.999968655482729;0.8335021059854079;0.01556175503749306;0.01556209580884937;0.7177933606780278;-0.013405003637569544;0.7179187201203406
78.751669;1.044469908749707;0.8331601374852471;0.7976891561093223;6.230086481881805e-06;5.963229010989745e-06;1.044853667243258;9.999966800066606;0.8335018098134459;0.015561753543811882;0.015562093737442646;0.7177933621520716;-0.013405003655556883;0.717918766195547
78.761669;1.0444698238854577;0.8331600739340551;0.7976891112409842;6.23008571821479e-06;5.963267561312078e-06;1.044853901480221;9.999964873681831;0.8335015120709961;0.01556175220882185;0.015562091799699624;0.7177933643362586;-0.013405003671059195;0.7179188131778775
78.771669;1.0444697353978345;0.8331600136251714;0.797689066322655;6.230083790999746e-06;5.963304451952271e-06;1.0448541422496083;9.999962873808352;0.8335012138036291;0.01556175103370895;0.015562090008139315;0.7177933672601706;-0.013405003684019732;0.7179188612068311
78.781669;1.044469643764357;0.8331599565499103;0.7976890214700338;6.2300808076204205e-06;5.963339699176618e-06;1.0448543894232651;9.999960799306352;0.8335009160679878;0.015561750022442897;0.01556208837518062;0.7177933709693172;-0.013405003694387014;0.7179189103386724
78.791669;1.044469549376683;0.8331599025965027;0.7976889769268437;6.230076875660734e-06;5.963373376993338e-06;1.0448546426552383;9.999958651672884;0.8335006198811903;0.015561749180022212;0.01556208691337246;0.7177933755311972;-0.013405003702114586;0.7179189605747464
78.801669;1.0444694525491334;0.8331598515256985;0.797688933029835;6.230072094360219e-06;5.9634056160821465e-06;1.0448549013980026;9.999956435029732;0.833500326181721;0.015561748510314945;0.015562085634297857;0.7177933810750243;-0.013405003707156356;0.7179190118680042
78.811669;1.0444693534637601;0.8331598029746824;0.7976888901253363;6.230066553819405e-06;5.963436580051299e-06;1.0448551649858868;9.999954154705607;0.8335000357718892;0.015561748014987534;0.015562084546908989;0.7177933878381302;-0.013405003709471735;0.7179190641191531
78.821669;1.0444692520736734;0.8331597565229295;0.7976888485278498;6.230060338445423e-06;5.963466435885531e-06;1.0448554326819481;9.999951815377303;0.8334997492653692;0.015561747693730386;0.01556208365628702;0.7177933961366629;-0.013405003709028645;0.7179191171807481
78.831669;1.0444691481053052;0.8331597117864811;0.7976888085398944;6.23005353438609e-06;5.963495329548566e-06;1.0448557036437414;9.999949420598462;0.8334994670856086;0.015561747545430242;0.015562082963533733;0.7177934062663835;-0.013405003705812327;0.7179191708734637
78.841669;1.0444690411843343;0.8331596684843141;0.7976887704687573;6.230046240240397e-06;5.9635233679746e-06;1.0448559768639785;9.999946973776497;0.8334991895184618;0.015561747569690199;0.015562082466770846;0.7177934184541852;-0.013405003699840398;0.7179192250280297
78.851669;1.0444689309617365;0.8331596264387934;0.7976887346097782;6.230038573852318e-06;5.963550619667318e-06;1.0448562511805486;9.999944478903716;0.833498916773494;0.015561747767922391;0.015562082162814893;0.7177934329111291;-0.01340500369115367;0.7179192795512259
78.861669;1.0444688171775918;0.8331595855360243;0.7976887012173018;6.230030661282922e-06;5.963577126764034e-06;1.0448565253332478;9.999941940886478;0.8334986490351612;0.015561748143443844;0.015562082048628608;0.7177934499006223;-0.013405003679777455;0.7179193344661184
78.871669;1.0444686996721477;0.8331595456657436;0.7976886705069306;6.230022629428787e-06;5.963602905654159e-06;1.0448567979976826;9.999939365995687;0.8334983865330909;0.015561748700992665;0.01556208212151158;0.7177934697418366;-0.013405003665703812;0.7179193898851609
78.881669;1.044468578363356;0.8331595066445697;0.7976886427001362;6.230014630992338e-06;5.963627937188506e-06;1.0448570678622018;9.999936761560088;0.8334981295968359;0.015561749445885696;0.015562082378482958;0.7177934927514502;-0.013405003648923698;0.717919445934187
78.891669;1.0444684532008246;0.8331594682013943;0.7976886180411913;6.23000686687842e-06;5.963652167560661e-06;1.0448573337666989;9.999934134884288;0.8334978786278435;0.015561750382805007;0.015562082815629449;0.7177935191807975;-0.013405003629466282;0.7179195026851697
78.901669;1.0444683241215698;0.8331594300775785;0.7976885967474707;6.229999568740153e-06;5.963675537903769e-06;1.0448575947788126;9.99993149280137;0.8334976340288222;0.01556175151494585;0.015562083427611574;0.7177935492016401;-0.013405003607401841;0.7179195601409495
78.911669;1.0444681910820959;0.833159392147387;0.797688578973392;6.229992968993632e-06;5.963698027156832e-06;1.0448578501656758;9.999928841948071;0.8334973961642126;0.015561752843934849;0.015562084207688323;0.7177935829369744;-0.013405003582813727;0.7179196182359732
78.921669;1.044468054156939;0.833159354406106;0.7976885648539309;6.229987288350645e-06;5.963719663689018e-06;1.0448580993261316;9.999926188746871;0.8334971653489824;0.015561754370402785;0.015562085148338987;0.7177936204903995;-0.013405003555767578;0.7179196768289093
78.931669;1.044467913548907;0.8331593168086864;0.7976885545830829;6.2299827395340244e-06;5.963740498427295e-06;1.0448583417323853;9.99992353923797;0.8334969418530989;0.01556175609449007;0.015562086242368527;0.7177936619400975;-0.013405003526303126;0.7179197357148798
78.941669;1.0444677695000681;0.8331592791215752;0.797688548442521;6.22997953681678e-06;5.963760571113236e-06;1.0448585769132983;9.99992089919213;0.8334967259286157;0.015561758015291758;0.01556208748425671;0.7177937073025314;-0.013405003494446711;0.7179197946216602
78.951669;1.0444676222597054;0.8331592409465077;0.7976885467369487;6.229977895221824e-06;5.963779888119487e-06;1.0448588044747802;9.99991827409655;0.8334965178525747;0.015561760129944563;0.01556208887058548;0.717793756496474;-0.013405003460221384;0.7179198531968636
78.961669;1.0444674721032403;0.8331592018905517;0.7976885496528104;6.229978020927817e-06;5.963798414291984e-06;1.0448590241303202;9.999915669208688;0.8334963179617024;0.015561762433953501;0.015562090399041592;0.7177938093649501;-0.013405003423652497;0.7179199110866089
78.971669;1.0444673193295684;0.8331591617294436;0.7976885571518931;6.229980104134301e-06;5.963816073216012e-06;1.0448592357383453;9.999913089928926;0.8334961266567747;0.015561764922694512;0.015562092067297521;0.7177938657547654;-0.013405003384780834;0.7179199680733556
78.981669;1.044467164257259;0.8331591204799766;0.7976885690187279;6.229984308008678e-06;5.963832756668163e-06;1.044859439326678;9.99991054179719;0.8334959443948601;0.015561767592594955;0.015562093872340305;0.7177939255442942;-0.013405003343675918;0.7179200241166308
78.991669;1.0444670071930313;0.8331590783943753;0.7976885849944109;6.229990757296734e-06;5.963848356069907e-06;1.0448596350665489;9.999908029884445;0.833495771669069;0.015561770441025025;0.015562095810189367;0.7177939885752471;-0.013405003300437148;0.7179200792679509
79.001669;1.0444668483588775;0.8331590359010691;0.7976886048427765;6.229999539222017e-06;5.9638627980945625e-06;1.044859823156648;9.99990555813083;0.8334956089489123;0.015561773465354966;0.015562097876640885;0.7177940545901869;-0.013405003255185382;0.7179201335824957
79.011669;1.0444666878587017;0.8331589934869801;0.7976886283235016;6.230010710590572e-06;5.963876054054762e-06;1.0448600036560172;9.999903129254122;0.833495456628833;0.015561776661869508;0.01556210006809777;0.717794123279492;-0.013405003208051294;0.7179201870973916
79.021669;1.0444665257179286;0.8331589515457255;0.7976886551566408;6.230024297016785e-06;5.963888125822006e-06;1.04486017643324;9.99990074525262;0.8334953150503269;0.015561780024765158;0.015562102380950613;0.7177941943642924;-0.01340500315916249;0.7179202398458637
79.031669;1.0444663619342531;0.833158910324561;0.7976886850600599;6.230040281483134e-06;5.963899024832392e-06;1.0448603412803175;9.999898407536291;0.8334951845561418;0.015561783545694055;0.015562104810095241;0.7177942675667746;-0.013405003108643138;0.7179202918724419
79.041669;1.0444661964943696;0.8331588700190709;0.7976887178429255;6.230058603333825e-06;5.963908760913732e-06;1.0448604980729097;9.999896116406527;0.8334950654795182;0.015561787214037979;0.015562107348102995;0.7177943425161504;-0.013405003056633027;0.7179203432463345
79.051669;1.0444660294032455;0.8331588308630048;0.7976887534513624;6.230079173276993e-06;5.963917338591715e-06;1.0448606468909212;9.99989387128454;0.8334949580759439;0.015561791017841897;0.015562109986182685;0.7177944187258326;-0.013405003003291626;0.7179203940936315
79.061669;1.0444658607433688;0.8331587931232317;0.7976887919061193;6.2301018656827934e-06;5.963924749778715e-06;1.0448607880039462;9.999891672116654;0.8334948624657149;0.015561794945229412;0.01556211271602224;0.7177944956492532;-0.013405002948770102;0.7179204446249291
79.071669;1.0444656906626348;0.833158757067475;0.7976888331960289;6.230126482152816e-06;5.963930971832296e-06;1.0448609217185378;9.999889520189088;0.8334947785962857;0.015561798985039888;0.015562115530152557;0.717794572746396;-0.013405002893185787;0.7179204951193877
79.081669;1.044465519280188;0.8331587229494795;0.7976888772671243;6.230152735652201e-06;5.963935973262931e-06;1.0448610482797236;9.999887417666601;0.8334947062449116;0.015561803126254528;0.015562118421231627;0.7177946495374108;-0.01340500283662224;0.7179205458959329
79.091669;1.0444653466513993;0.8331586910108598;0.7976889241215129;6.230180284515753e-06;5.963939728437635e-06;1.04486116791038;9.99988536725245;0.833494645092278;0.015561807357621945;0.015562121382277642;0.7177947256566882;-0.013405002779148929;0.7179205972704799
79.101669;1.0444651728480767;0.8331586615103067;0.7976889738483833;6.2302087907847735e-06;5.963942248274769e-06;1.044861280825342;9.999883372466925;0.833494594816413;0.015561811668274259;0.015562124407555772;0.7177948008672699;-0.013405002720848169;0.7179206494764792
79.111669;1.0444649980511453;0.8331586347484176;0.7976890265296448;6.230237951520271e-06;5.96394360869708e-06;1.0448613871252421;9.999881437649968;0.8334945551476173;0.015561816048488072;0.015562127492588822;0.7177948750218232;-0.013405002661838132;0.7179207026475574
79.121669;1.0444648225425366;0.8331586110537664;0.7976890821806083;6.230267484243782e-06;5.963943952320045e-06;1.0448614867283579;9.999879567068271;0.833494525896607;0.015561820488501124;0.015562130633218187;0.7177949480177401;-0.01340500260228402;0.7179207569191357
79.131669;1.0444646466316585;0.8331585907664892;0.7976891407834478;6.230297107568065e-06;5.963943464447962e-06;1.0448615794383642;9.999877763755295;0.8334945069694136;0.015561824975481163;0.015562133824928045;0.7177950197524485;-0.013405002542388848;0.717920812516664
79.141669;1.0444644706592685;0.8331585742537969;0.7976892023060211;6.2303265532912145e-06;5.9639423410465995e-06;1.044861665031558;9.99987602952561;0.833494498349458;0.015561829492765026;0.015562137063138146;0.7177950901069073;-0.013405002482360593;0.7179208697293914
79.151669;1.0444642950691794;0.8331585619225319;0.7976892666599551;6.230355586029288e-06;5.963940771992359e-06;1.0448617433038334;9.999874365562373;0.8334945000526663;0.015561834022730172;0.015562140343919145;0.7177951589815786;-0.013405002422374782;0.7179209288496098
79.161669;1.0444641204067964;0.8331585541839083;0.7976893336710575;6.230384001299347e-06;5.9639389470311925e-06;1.0448618141241943;9.999872771704062;0.8334945120951762;0.015561838549373676;0.015562143664027188;0.7177952263210048;-0.013405002362561518;0.7179209901837101
79.171669;1.0444639472875679;0.8331585514026614;0.7976894031071143;6.230411606417587e-06;5.9639370577603805e-06;1.0448618774817904;9.999871245525954;0.833494534470479;0.01556184305840285;0.015562147019964013;0.7177952921047734;-0.013405002303019052;0.7179210540927522
79.181669;1.0444637764206572;0.8331585538847603;0.7976894747047661;6.230438209982484e-06;5.963935290654018e-06;1.044861933452574;9.999869783245488;0.8334945671060224;0.015561847536238621;0.015562150407086932;0.7177953563530851;-0.013405002243833298;0.7179211209743104
79.191669;1.044463608580491;0.8331585619058104;0.797689548165118;6.230463635684305e-06;5.963933831709947e-06;1.0448619821127052;9.999868381439544;0.8334946098350013;0.01556185196910738;0.015562153819925623;0.7177954191514494;-0.013405002185090031;0.7179211912160517
79.201669;1.0444634445286791;0.833158575737772;0.7976896231679688;6.230487737662894e-06;5.963932864506911e-06;1.044862023521811;9.999867037684798;0.8334946624369752;0.015561856343225896;0.015562157253447452;0.7177954806454793;-0.013405002126871186;0.7179212651497378
79.211669;1.044463285026978;0.8331585956418006;0.7976896994084138;6.23051041284645e-06;5.963932556309905e-06;1.0448620577666632;9.999865750066935;0.8334947247258034;0.015561860646751389;0.015562160703886994;0.7177955409820231;-0.013405002069235896;0.7179213429976555
79.221669;1.0444631308757626;0.8331586218733028;0.7976897765963316;6.230531618025444e-06;5.963933055797955e-06;1.0448620849801102;9.99986451631118;0.8334947965868287;0.015561864871517204;0.015562164168431137;0.7177956002426814;-0.013405002012213348;0.7179214248599415
79.231669;1.0444629828666006;0.833158654676045;0.7976898544209362;6.230551350777025e-06;5.963934488141808e-06;1.0448621053606744;9.999863333614453;0.8334948779032186;0.015561869012664903;0.015562167644246385;0.7177956584277178;-0.013405001955819442;0.7179215107347264
79.241669;1.044462841749294;0.8331586941709753;0.7976899325323725;6.230569588874823e-06;5.963936942470565e-06;1.0448621192159855;9.99986219982725;0.8334949684555337;0.015561873067202728;0.015562171127874226;0.7177957154931726;-0.013405001900070407;0.7179216005494704
79.251669;1.0444627082460443;0.8331587402447318;0.7976900105619379;6.230586265800938e-06;5.963940475754157e-06;1.0448621269542913;9.999861114275854;0.8334950679085514;0.015561877032789061;0.015562174614943095;0.7177957714289578;-0.013405001844985658;0.7179216942335113
79.261669;1.0444625829761343;0.8331587926028333;0.7976900881927456;6.230601313306091e-06;5.9639451271241535e-06;1.0448621289906181;9.999860076968805;0.8334951758789018;0.015561880907035558;0.015562178099279393;0.7177958263554058;-0.013405001790591693;0.7179217917642504
79.271669;1.0444624663398066;0.8331588509232509;0.7976901652212786;6.230614701033146e-06;5.963950929341658e-06;1.0448621256669943;9.999859087919832;0.833495291996589;0.015561884687443114;0.015562181572276537;0.7177958805466096;-0.013405001736920885;0.7179218931336888
79.281669;1.0444623585071307;0.8331589149254741;0.7976902415170825;6.230626427364999e-06;5.963957919102593e-06;1.0448621172441586;9.999858147669855;0.8334954159056711;0.015561888371682306;0.015562185023342842;0.7177959343356398;-0.01340500168400925;0.7179219982970869
79.291669;1.0444622594619961;0.8331589843348016;0.7976903169342503;6.230636495504211e-06;5.963966133813776e-06;1.044862103900597;9.99985725772727;0.8334955472268946;0.015561891957703551;0.015562188440282499;0.7177959880078696;-0.013405001631897537;0.7179221071492207
79.301669;1.044462169070669;0.8331590588770198;0.797690391280485;6.23064490625208e-06;5.963975589960216e-06;1.044862085723626;9.999856420169632;0.8334956855338783;0.015561895443572575;0.015562191809226567;0.7177960417791167;-0.013405001580622834;0.7179222195389187
79.311669;1.0444620872051313;0.8331591383030098;0.7976904643329262;6.230651660189718e-06;5.963986265756976e-06;1.0448620627363794;9.999855637081689;0.8334958303551635;0.015561898827181465;0.01556219511443155;0.7177960958150424;-0.01340500153021356;0.7179223352992842
79.321669;1.0444620138200553;0.8331592223683436;0.7976905358288718;6.230656751521649e-06;5.963998100542138e-06;1.0448620349267228;9.999854910005372;0.8334959812029652;0.015561902105407113;0.015562198338426474;0.7177961502287977;-0.013405001480698462;0.7179224542751663
79.331669;1.044461948921927;0.8331593108009286;0.7976906054141769;6.230660151707908e-06;5.964011002078598e-06;1.0448620022211361;9.999854239377429;0.8334961376242982;0.015561905273001577;0.015562201463277844;0.7177962050801727;-0.013405001432111355;0.7179225763566626
79.341669;1.044461892511784;0.8331594032817581;0.7976906726164456;6.230661803090617e-06;5.964024860284475e-06;1.044861964467667;9.999853624577879;0.8334962991803245;0.01556190832287879;0.015562204471536806;0.717796260410292;-0.013405001384487041;0.7179227014859734
79.351669;1.0444618445577543;0.8331594994427388;0.7976907369017576;6.23066163639714e-06;5.964039574803454e-06;1.044861921469664;9.999853064338604;0.8334964653139771;0.015561911247309513;0.015562207345686741;0.7177963162743902;-0.013405001337855688;0.7179228296184257
79.361669;1.0444618049708556;0.8331595988771987;0.7976907977882091;6.230659593703565e-06;5.964055074018254e-06;1.0448618730040344;9.999852556974503;0.8334966352650968;0.015561914038164697;0.01556221006771095;0.7177963727181672;-0.013405001292243575;0.7179229606813702
79.371669;1.0444617735728154;0.8331597011157743;0.7976908549334132;6.230655638170111e-06;5.964071299952402e-06;1.0448618188654422;9.999852100408201;0.8334968081275593;0.015561916687419533;0.015562212619974293;0.7177964297429922;-0.013405001247671949;0.7179230945795418
79.381669;1.0444617500775817;0.8331598056095999;0.7976909081241436;6.230649765060694e-06;5.964088192950349e-06;1.0448617589687255;9.999851692044949;0.8334969829580526;0.015561919189368613;0.015562214987076217;0.717796487312713;-0.01340500120413148;0.7179232312201208
79.391669;1.0444617340898035;0.8331599118327402;0.7976909572133729;6.230642009974652e-06;5.964105696971085e-06;1.0448616933825603;9.999851329234374;0.8334971588347144;0.015561921542190098;0.015562217157179132;0.7177965453483804;-0.01340500116155048;0.7179233704828436
79.401669;1.0444617251521335;0.8331600194411304;0.7976910021261885;6.230632428751055e-06;5.964123748753203e-06;1.0448616222484002;9.999851009996966;0.833497334825892;0.015561923746318249;0.015562219121503693;0.7177966037020754;-0.013405001119789475;0.7179235121558499
79.411669;1.0444617228372626;0.8331601282867415;0.7976910429108978;6.230621076925307e-06;5.964142261292479e-06;1.044861545696453;9.99985073247401;0.8334975099528559;0.015561925801616762;0.01556222087300993;0.7177966621504315;-0.013405001078657473;0.7179236559174065
79.421669;1.044461726759159;0.8331602382841512;0.7976910797049815;6.2306080203676944e-06;5.964161143156283e-06;1.0448614638500382;9.999850493681386;0.8334976832518138;0.015561927706809498;0.015562222406019377;0.7177967203820919;-0.013405001037939122;0.7179238013794385
79.431669;1.0444617364837145;0.8331603493008063;0.7976911126409981;6.230593349336298e-06;5.964180320748853e-06;1.0448613768658666;9.99985028947337;0.8334978538615871;0.015561929460547139;0.015562223716692353;0.7177967779863201;-0.013405000997424216;0.7179239481425415
79.441669;1.0444617515221504;0.8331604611095047;0.7976911417970076;6.2305771801115304e-06;5.964199725715173e-06;1.0448612849372279;9.999850115298635;0.8334980210370243;0.015561931062155717;0.015562224803127302;0.7177968344935866;-0.013405000956919103;0.7179240958244484
79.451669;1.0444617714590385;0.8331605733703955;0.79769116716662;6.2305596565021265e-06;5.964219277347752e-06;1.0448611882785406;9.999849966293969;0.8334981841313474;0.01556193251193981;0.015562225665020633;0.7177968894395159;-0.013405000916240896;0.7179242440728587
79.461669;1.044461796016846;0.8331606856382551;0.7976911886350969;6.230540941245801e-06;5.9642388793300215e-06;1.0448610871331203;9.999849837253297;0.8334983425919507;0.015561933810538855;0.015562226303416872;0.7177969423733748;-0.013405000875215692;0.7179243925447428
79.471669;1.044461824972353;0.8331607973631249;0.7976912060043502;6.230521199918248e-06;5.964258420573355e-06;1.0448609818069758;9.99984972307009;0.8334984959407226;0.015561934957912478;0.01556222672022569;0.7177969928108968;-0.013405000833680411;0.7179245408402395
79.481669;1.0444618580933496;0.8331609079105908;0.7976912190209144;6.23050060612952e-06;5.964277785393503e-06;1.0448608726440949;9.999849619149082;0.8334986437447326;0.015561935953829063;0.015562226917487435;0.7177970402193032;-0.01340500079148238;0.7179246884809124
79.491669;1.0444618951778828;0.8331610166256049;0.7976912273820109;6.2304793585056225e-06;5.9642968729780405e-06;1.0448607599466941;9.99984952184364;0.8334987856197539;0.015561936798972442;0.01556222689698727;0.7177970840821699;-0.013405000748485912;0.7179248349867141
79.501669;1.0444619360696097;0.8331611228811784;0.7976912307494647;6.230457673859105e-06;5.964315607516638e-06;1.0448606439817807;9.99984942873726;0.8334989212819933;0.015561937495044963;0.01556222666076628;0.7177971239903886;-0.01340500070458514;0.7179249799469931
79.511669;1.0444619805891044;0.8331612260910088;0.7976912287373854;6.23043576824129e-06;5.96433393022828e-06;1.0448605250607708;9.99984933820417;0.8334990506356421;0.015561938045099945;0.015562226212044183;0.7177971596802089;-0.013405000659708635;0.7179251230247148
79.521669;1.0444620284586679;0.8331613257046835;0.7976912208890624;6.230413850885149e-06;5.964351789920068e-06;1.0448604035394145;9.999849248961382;0.8334991738263966;0.015561938455105305;0.01556222555493258;0.7177971910085766;-0.013405000613810685;0.7179252639585955
79.531669;1.0444620792959953;0.8331614211969893;0.7976912067380844;6.230392106896552e-06;5.964369155780772e-06;1.0448602797309343;9.999849160242778;0.8334992911901331;0.015561938735131432;0.015562224693138624;0.71779721792154;-0.013405000566859199;0.717925402543066
79.541669;1.0444621326965633;0.8331615120692788;0.7976911859338714;6.2303706593378536e-06;5.964386038495002e-06;1.0448601538645161;9.999849071778614;0.8334994031365976;0.015561938898545622;0.015562223629407217;0.7177972404257467;-0.013405000518836172;0.7179255385457866
79.551669;1.0444621883281626;0.8331615978681319;0.797691158324772;6.230349545968802e-06;5.9644024766728365e-06;1.044860026094516;9.999848983331306;0.8334995100788559;0.015561938959570686;0.015562222366311653;0.7177972585283354;-0.013405000469762226;0.7179256716513897
79.561669;1.0444622459604396;0.8331616782124441;0.7976911239648143;6.2303287228814954e-06;5.9644185020345424e-06;1.0448598964772529;9.999848894346053;0.8334996124335943;0.015561938931012816;0.015562220907773316;0.7177972722077489;-0.013405000419724552;0.7179258014865436
79.571669;1.044462305465372;0.8331617528132425;0.7976910830694943;6.230308083351465e-06;5.964434138534045e-06;1.0448597649653404;9.999848803947977;0.8334997105976759;0.015561938824095697;0.015562219259459142;0.7177972814790634;-0.013405000368865456;0.7179259276636292
79.581669;1.0444623667938338;0.833161821499597;0.7976910359789227;6.230287498833559e-06;5.9644494286826765e-06;1.0448596315028464;9.999848711369719;0.8334998048935031;0.015561938650065558;0.015562217427393537;0.7177972864656622;-0.013405000317334409;0.7179260497914867
79.591669;1.044462429907254;0.833161884276634;0.7976909831617561;6.2302668746905235e-06;5.964464445975471e-06;1.0448594961606084;9.999848616238882;0.8334998955763896;0.015561938420916221;0.01556221541708286;0.7177972874137486;-0.013405000265255389;0.7179261674571695
79.601669;1.0444624947352574;0.8331619413400878;0.7976909251733149;6.230246169583265e-06;5.964479281866292e-06;1.0448593591698696;9.999848518409886;0.8334999828924757;0.015561938148589933;0.015562213234135721;0.7177972846862183;-0.013405000212739266;0.7179262802
79.611669;1.0444625611524414;0.8331619929857719;0.7976908625333248;6.230225362863221e-06;5.964494019319229e-06;1.0448592208484786;9.999848417980278;0.8335000671294499;0.01556193784451803;0.015562210884436154;0.7177972787400259;-0.01340500015991148;0.717926387525769
79.621669;1.044462628909664;0.833162039514092;0.7976907956579853;6.230204418096348e-06;5.964508722712989e-06;1.0448590815391816;9.999848315508727;0.833500148641659;0.015561937519914375;0.015562208373244533;0.7177972700866065;-0.013405000106915052;0.7179264889793737
79.631669;1.0444626976029245;0.8331620812103807;0.7976907248862356;6.230183277722626e-06;5.96452345338464e-06;1.044858941574061;9.99984821217589;0.8335002278423204;0.015561937185778961;0.015562205704627779;0.7177972592581644;-0.0134050000539036;0.7179265842001726
79.641669;1.044462766762521;0.8331621183565687;0.7976906504850312;6.230161880343484e-06;5.964538282414331e-06;1.0448588012242446;9.999848109971758;0.8335003051947546;0.015561936852453898;0.015562202881785232;0.7177972467813922;-0.013405000001046748;0.7179266729179996
79.651669;1.0444628360159702;0.8331621511925803;0.7976905726207517;6.230140174162779e-06;5.9645532857911985e-06;1.0448586606495145;9.999848011755562;0.8335003811943137;0.015561936529543982;0.015562199908058304;0.7177972331487733;-0.013404999948527709;0.7179267549410825
79.661669;1.044462905220325;0.8331621798091915;0.7976904913729989;6.2301181129287694e-06;5.9645685333979095e-06;1.0448585198281881;9.99984792129805;0.8335004562930175;0.015561936226354467;0.015562196788323669;0.7177972187757192;-0.013404999896528415;0.7179268301575488
79.671669;1.0444629744502425;0.8331622040945702;0.7976904067994199;6.230095649515173e-06;5.964584079914013e-06;1.0448583784923717;9.999847843536443;0.83350053081355;0.015561935951859097;0.015562193529936088;0.7177972039522147;-0.01340499984522656;0.7179268985350145
79.681669;1.0444630438468374;0.8331622238266967;0.7976903190187026;6.230072741534389e-06;5.9645999625370664e-06;1.0448582361574317;9.999847784334307;0.8335006049293738;0.01556193571415613;0.015562190142474447;0.7177971888207044;-0.013404999794798332;0.7179269601167263
79.691669;1.0444631135003957;0.8331622388034272;0.7976902282430698;6.230049352089661e-06;5.964616200510009e-06;1.044858092216996;9.999847749168744;0.8335006786897053;0.015561935520071386;0.015562186636390928;0.7177971733961508;-0.01340499974540091;0.7179270150251352
79.701669;1.044463183480419;0.8331622488784279;0.7976901346907697;6.230025442121943e-06;5.964632787100924e-06;1.0448579460474081;9.999847741885725;0.8335007520464033;0.015561935374578426;0.015562183021635144;0.7177971576127687;-0.013404999697141056;0.7179270634725705
79.711669;1.0444632538908931;0.8331622539176106;0.7976900384558506;6.2300009818287e-06;5.964649694062419e-06;1.0448577971037194;9.9998477645809;0.8335008248807618;0.01556193528015341;0.015562179306982987;0.7177971413647034;-0.013404999650053671;0.717927105713048
79.721669;1.0444633248420232;0.8331622537685389;0.7976899394765369;6.229975974814814e-06;5.9646668927307925e-06;1.0448576449432745;9.99984781826316;0.833500897012881;0.01556193523681317;0.015562175499507344;0.7177971245341978;-0.013404999604101017;0.7179271419041551
79.731669;1.0444633964364294;0.8331622482959158;0.7976898376029324;6.2299504585970965e-06;5.9646843649033414e-06;1.044857489204104;9.999847903585378;0.8335009682386839;0.015561935242517139;0.015562171604263025;0.7177971070388431;-0.01340499955918957;0.7179271720183416
79.741669;1.0444634687945205;0.8331622374441607;0.7976897326856272;6.22992448578689e-06;5.964702105588541e-06;1.0448573296519246;9.999848020929424;0.8335010384245898;0.015561935293545392;0.015562167624960321;0.7177970888908952;-0.013404999515190256;0.7179271959003479
79.751669;1.044463541989206;0.8331622212562033;0.7976896246323857;6.229898119987478e-06;5.964720123628138e-06;1.0448571662654649;9.999848170035168;0.8335011075374208;0.015561935385346929;0.015562163565366868;0.7177970702111919;-0.01340499947195805;0.7179272133419606
79.761669;1.044463615937835;0.8331621998681529;0.7976895133979508;6.22987144007532e-06;5.964738436923423e-06;1.044856999218939;9.999848350087438;0.8335011755758762;0.015561935513688119;0.015562159430307138;0.7177970511601669;-0.013404999429356466;0.7179272240858753
79.771669;1.044463690454226;0.8331621735475734;0.7976893989505757;6.229844524037809e-06;5.964757080128701e-06;1.044856828785289;9.999848560410395;0.8335012425118573;0.01556193567503472;0.015562155225026806;0.7177970318026781;-0.013404999387274378;0.7179272278427957
79.781669;1.0444637654241289;0.8331621427376924;0.7976892812940348;6.229817428438588e-06;5.964776120491383e-06;1.044856655299953;9.999848801181377;0.8335013082761417;0.015561935865758294;0.015562150953825503;0.7177970120272664;-0.01340499934562742;0.7179272243548181
79.791669;1.044463840897819;0.8331621080046174;0.7976891605132498;6.22979019193143e-06;5.96479564209669e-06;1.0448564791657007;9.999849073634227;0.8335013727659413;0.01556193608157922;0.015562146620466512;0.717796991620346;-0.013404999304349444;0.7179272134375068
79.801669;1.0444639170924601;0.8331620698819089;0.7976890367793827;6.229762857194661e-06;5.964815700083297e-06;1.0448563008056448;9.999849379778066;0.8335014358547738;0.01556193631850892;0.01556214222990703;0.7177969703674126;-0.013404999263370198;0.7179271949589616
79.811669;1.044463994384496;0.8331620287086231;0.7976889103172647;6.2297354997284195e-06;5.964836295804244e-06;1.0448561205892417;9.99984972161687;0.8335014973678118;0.015561936573572528;0.015562137789118828;0.7177969480347087;-0.01340499922260246;0.7179271687818725
79.821669;1.0444640732503567;0.8331619845770546;0.7976887813608019;6.229708248536608e-06;5.9648573899493e-06;1.0448559388228678;9.999850100175511;0.8335015570451461;0.015561936844280283;0.015562133307091656;0.7177969243126779;-0.013404999181973649;0.7179271347188592
79.831669;1.0444641541728512;0.8331619374404444;0.7976886501251657;6.229681278261899e-06;5.964878928781319e-06;1.0448557558269107;9.999850515731932;0.8335016145629816;0.015561937128594227;0.015562128794953965;0.7177968988073232;-0.013404999141463713;0.7179270925118342
79.841669;1.0444642375769353;0.8331618872745455;0.7976885167937756;6.229654783336081e-06;5.964900861547161e-06;1.044855571990858;9.999850969274245;0.8335016696018264;0.01556193742519786;0.015562124265798045;0.7177968710592519;-0.013404999101104044;0.7179270418159477
79.851669;1.0444643237459699;0.83316183415462;0.7976883815186893;6.229628968521862e-06;5.964923132097691e-06;1.044855387683395;9.999851463346062;0.833501721927475;0.015561937732782923;0.015562119733771605;0.717796840621342;-0.013404999060977122;0.7179269822155447
79.861669;1.044464412749997;0.8331617782555233;0.7976882444578299;6.22960405273638e-06;5.964945654554628e-06;1.0448552030983442;9.999852001777553;0.8335017714575613;0.0155619380494527;0.015562115212967348;0.7177968071527238;-0.013404999021228573;0.7179269133113816
79.871669;1.0444645044866714;0.8331617198428605;0.7976881058172938;6.2295802509744485e-06;5.964968309969015e-06;1.0448550182132705;9.999852589027263;0.8335018182734376;0.015561938373240897;0.015562110716713111;0.7177967703907182;-0.013404998982036846;0.7179268348213957
79.881669;1.0444645988096068;0.833161659250602;0.7976879658625142;6.229557734916119e-06;5.964990972635894e-06;1.0448548328445046;9.999853229285176;0.8335018626158665;0.015561938703128771;0.015562106257516193;0.7177967300777559;-0.01340499894356145;0.7179267466157806
79.891669;1.0444646956656243;0.8331615968283403;0.7976878249063576;6.229536593793769e-06;5.9650135485068485e-06;1.0448546466967712;9.999853925568253;0.8335019048710725;0.01556193903952725;0.015562101847510643;0.7177966860144356;-0.01340499890593859;0.7179266487152912
79.901669;1.0444647951671193;0.8331615329103138;0.797687683293748;6.229516812638882e-06;5.965035993361789e-06;1.0448544593955231;9.999854679219787;0.8335019454746885;0.015561939383646644;0.015562097498701627;0.7177966381360331;-0.013404998869301049;0.7179265412860424
79.911669;1.044464897574688;0.8331614678153321;0.797687541408129;6.2294982928405375e-06;5.965058278512942e-06;1.0448542705517905;9.999855489928425;0.8335019848065465;0.015561939736595374;0.01556209322221294;0.7177965864645359;-0.01340499883376889;0.717926424582152
79.921669;1.0444650032151628;0.8331614017989432;0.7976873996594844;6.229480905040655e-06;5.965080345194379e-06;1.0448540798667096;9.999856356519853;0.8335020232238562;0.015561940099012832;0.015562089027287432;0.717796531045274;-0.013404998799425739;0.7179262988434698
79.931669;1.0444651123508306;0.8331613349891002;0.7976872584000733;6.229464527333093e-06;5.965102106932998e-06;1.0448538871872268;9.999857277869353;0.8335020611556486;0.015561940470617572;0.015562084922055673;0.717796471964321;-0.013404998766305942;0.7179261642256551
79.941669;1.044465225079095;0.8331612674183276;0.7976871178402036;6.229449055663713e-06;5.965123468209901e-06;1.0448536924847502;9.99985825285154;0.8335020990969945;0.015561940849487903;0.015562080915177398;0.717796409367486;-0.013404998734395794;0.7179260208035824
79.951669;1.0444653413271077;0.8331611991087011;0.7976869780747327;6.229434407686101e-06;5.965144317826407e-06;1.0448534958049875;9.999859279802317;0.8335021375310607;0.015561941231918475;0.015562077015883804;0.7177963434352784;-0.013404998703665266;0.7179258686577685
79.961669;1.0444654608837014;0.8331611301080147;0.7976868392038164;6.229420518769564e-06;5.965164526022752e-06;1.0448532972232965;9.999860356499543;0.8335021768527892;0.015561941613000799;0.015562073233245502;0.7177962743523025;-0.013404998674124936;0.7179257079916612
79.971669;1.0444655834543741;0.8331610605005995;0.797686701407921;6.229407324324778e-06;5.965183970321069e-06;1.044853096849455;9.999861481051541;0.8335022173343095;0.015561941987273639;0.015562069575966137;0.71779620229193;-0.013404998645857247;0.7179255391763814
79.981669;1.0444657087531475;0.8331609904177987;0.7976865649098053;6.229394751005741e-06;5.96520256037353e-06;1.0448528948582398;9.999862653148337;0.8335022591650152;0.015561942349319126;0.015562066051933509;0.717796127411166;-0.013404998618996545;0.7179253627125757
79.991669;1.0444658365563486;0.8331609200242378;0.7976864299093248;6.229382721180149e-06;5.9652202355476414e-06;1.0448526914948812;9.99986387450231;0.8335023025161481;0.015561942694806203;0.015562062666803869;0.7177960498518515;-0.013404998593691911;0.7179251791699073
80.001669;1.0444659667058602;0.8331608494991266;0.7976862965415231;6.229371155281847e-06;5.965236950003605e-06;1.0448524870792673;9.999865148189599;0.8335023475884237;0.015561943021491928;0.015562059421804983;0.7177959697415609;-0.013404998570094575;0.7179249891318031
80.011669;1.0444660991511443;0.833160779013549;0.7976861648460984;6.229359976696659e-06;5.965252657601042e-06;1.0448522819909984;9.99986647717624;0.8335023946320478;0.015561943328569972;0.015562056312778344;0.7177958871955039;-0.013404998548370893;0.717924793176584
80.021669;1.044466234021889;0.8331607086977841;0.7976860347906982;6.229349112937208e-06;5.965267304778543e-06;1.0448520765882499;9.999867862557391;0.833502443900167;0.015561943615252736;0.01556205333233781;0.7177958023171803;-0.01340499852871366;0.7179245919009131
80.031669;1.0444663715733862;0.8331606386341612;0.7976859063305585;6.229338485997725e-06;5.965280851302681e-06;1.0448518711225154;9.999869302975625;0.8335024955802287;0.015561943880819423;0.015562050472838849;0.7177957151753351;-0.013404998511337682;0.717924385950615
80.041669;1.0444665120008898;0.8331605688786252;0.7976857793953953;6.229328018101896e-06;5.965293296978172e-06;1.0448516657494809;9.999870795656474;0.8335025498067746;0.015561944125213053;0.015562047727019579;0.7177956257597713;-0.013404998496467561;0.7179241760341257
80.051669;1.0444666553520918;0.8331604994852232;0.7976856538335446;6.229317657563056e-06;5.96530466985791e-06;1.044851460611851;9.999872337380184;0.8335026067071677;0.015561944349226095;0.015562045087292725;0.7177955339632179;-0.013404998484333873;0.7179239628737462
80.061669;1.0444668015970815;0.8331604304882522;0.7976855294196706;6.229307398604903e-06;5.965314989112643e-06;1.0448512558767096;9.999873924453844;0.8335026663701174;0.015561944554607774;0.015562042545662399;0.7177954396344975;-0.013404998475169468;0.7179237471078564
80.071669;1.0444669507231947;0.8331603618512416;0.7976854058860849;6.229297281434758e-06;5.9653242506166645e-06;1.044851051690429;9.999875552517796;0.8335027288015998;0.015561944743447185;0.015562040093873073;0.7177953426687997;-0.013404998469178262;0.7179235292528325
80.081669;1.0444671028017163;0.8331602934676158;0.797685282929662;6.229287379431775e-06;5.965332444612424e-06;1.0448508481387073;9.999877216925935;0.8335027939519707;0.01556194491734913;0.015562037723610873;0.7177952430447841;-0.013404998466501885;0.7179233097377528
80.091669;1.0444672579964402;0.8331602252055327;0.7976851602401149;6.2292777896174985e-06;5.965339561285322e-06;1.0448506452958808;9.999878913759089;0.8335028617531827;0.015561945077186105;0.015562035427485618;0.7177951407950006;-0.013404998467228;0.7179230889158665
80.101669;1.0444674165052312;0.8331601569430267;0.7976850375710202;6.229268617199328e-06;5.965345572320547e-06;1.0448504433020966;9.99988064078106;0.8335029321234497;0.015561945222625977;0.015562033199607835;0.7177950359674488;-0.013404998471410847;0.7179228670577569
80.111669;1.0444675785352722;0.8331600886025889;0.7976849148122523;6.229259950782885e-06;5.965350445638248e-06;1.0448502423676718;9.999882397293614;0.833503004975231;0.015561945351622876;0.015562031035038252;0.7177949286104214;-0.013404998479069301;0.7179226443841905
80.121669;1.0444677442986898;0.8331600201850633;0.7976847920038487;6.229251863647563e-06;5.9653541864804855e-06;1.0448500427381884;9.999884183339903;0.8335030802150857;0.015561945461332894;0.01556202892999831;0.7177948187853435;-0.01340499849019242;0.7179224210989855
80.131669;1.0444679139127122;0.833159951792189;0.79768466929458;6.229244444649123e-06;5.965356836996304e-06;1.044849844683002;9.999885999315952;0.8335031577009465;0.015561945549920748;0.015562026882316697;0.7177947065920903;-0.01340499850476572;0.7179221974018639
80.141669;1.0444680873189347;0.833159883654702;0.7976845469020092;6.229237815153608e-06;5.965358451308595e-06;1.0448496484909076;9.999887845754804;0.8335032372083779;0.015561945616585636;0.015562024890289261;0.7177945921675215;-0.013404998522778357;0.7179219735046158
80.151669;1.0444682643286618;0.8331598161509104;0.797684425091533;6.229232109469342e-06;5.965359089738203e-06;1.0448494544317906;9.999889723020694;0.833503318460004;0.015561945659784393;0.015562022951864143;0.7177944756719259;-0.013404998544193428;0.717921749636379
80.161669;1.044468444658059;0.8331597497613887;0.7976843041787344;6.229227448113127e-06;5.965358816155054e-06;1.0448492627152266;9.999891630994536;0.8335034011816086;0.015561945676340718;0.015562021065704292;0.7177943573131124;-0.013404998568918856;0.717921526034618
80.171669;1.0444686279290913;0.8331596849766626;0.7976841845637;6.229223937129522e-06;5.965357692558592e-06;1.0448490735131777;9.999893568732407;0.8335034851529811;0.015561945662040591;0.015562019232123123;0.7177942373700843;-0.01340499859682079;0.7179213029330785
80.181669;1.0444688137271383;0.8331596222275834;0.7976840667436255;6.229221676958169e-06;5.9653557879883235e-06;1.0448488869947534;9.999895534332273;0.8335035702376562;0.01556194561251555;0.015562017452244153;0.7177941161558083;-0.013404998627761358;0.7179210805507759
80.191669;1.0444690016322407;0.8331595618611527;0.7976839512700385;6.229220755399618e-06;5.965353190651019e-06;1.0448487033049794;9.999897525019803;0.8335036563721845;0.015561945524104328;0.015562015726442287;0.7177939939633431;-0.013404998661609397;0.7179208590841778
80.201669;1.0444691911342954;0.8331595041723999;0.797683838724329;6.229221236571267e-06;5.9653500131604165e-06;1.0448485225539959;9.999899537147025;0.8335037435774816;0.01556194539477242;0.015562014054076605;0.7177938710738092;-0.013404998698225621;0.7179206387221516
80.211669;1.0444693815835968;0.8331594494416836;0.797683729750232;6.229223162851409e-06;5.9653463966364026e-06;1.0448483448418755;9.999901565888244;0.8335038319823596;0.015561945224378523;0.015562012435203531;0.7177937478030282;-0.013404998737456394;0.7179204196748703
80.221669;1.04446957232968;0.8331593978722521;0.7976836250916921;6.229226566268772e-06;5.96534249985642e-06;1.044848170283326;9.99990360508232;0.833503921746193;0.015561945014312191;0.015562010872193895;0.7177936245129136;-0.013404998779137227;0.7179202021466344
80.231669;1.044469762919753;0.833159349492487;0.7976835255877965;6.229231465068497e-06;5.965338473643892e-06;1.0448479990796669;9.999905648010358;0.8335040129436309;0.01556194476757275;0.015562009368502645;0.7177935015964834;-0.013404998823093133;0.7179199862672875
80.241669;1.0444699531587045;0.8331593041541875;0.7976834321009391;6.229237831970712e-06;5.96533444717779e-06;1.0448478315728296;9.999907688693082;0.8335041055542677;0.015561944488616527;0.01556200792555781;0.7177933794609922;-0.013404998869138362;0.717919772089413
80.251669;1.044470143032635;0.8331592615847708;0.7976833454198449;6.229245578122366e-06;5.965330521756945e-06;1.0448476681706262;9.999909722299911;0.8335041995587213;0.015561944181950057;0.01556200654109202;0.717793258503393;-0.013404998917078756;0.7179195596658597
80.261669;1.0444703326137454;0.8331592214167328;0.7976832662398132;6.22925458328047e-06;5.965326759451643e-06;1.0448475092695864;9.999911744420462;0.83350429503519;0.015561943851153058;0.01556200520984072;0.71779313910342;-0.013404998966718342;0.7179193491405783
80.271669;1.0444705219966544;0.8331591832076133;0.797683195227069;6.229264720136148e-06;5.965323198039312e-06;1.0448473552573687;9.999913750633121;0.833504392165356;0.015561943499429251;0.01556200392474245;0.7177930216251477;-0.013404999017874957;0.7179191408026726
80.281669;1.0444707112647333;0.8331591464852488;0.7976831330260788;6.229275845050976e-06;5.965319892197327e-06;1.044847206495287;9.999915737202656;0.8335044911802135;0.015561943129603436;0.0155620026774975;0.7177929064130458;-0.01340499907039347;0.717918935061331
80.291669;1.044470900512543;0.8331591108085634;0.7976830801448533;6.229287806053608e-06;5.9653169136573985e-06;1.0448470632704285;9.999917701826265;0.8335045923090525;0.015561942742782636;0.015562001459469288;0.717792793790391;-0.013404999124138589;0.7179187323739372
80.301669;1.044471089887819;0.8331590757915212;0.7976830368818463;6.229300481414888e-06;5.965314308797528e-06;1.0448469258007593;9.999919643131316;0.8335046957658792;0.015561942337808863;0.015562000262794647;0.717792684018956;-0.013404999178976333;0.7179185332277995
80.311669;1.0444712795905313;0.8331590411004215;0.7976830034556234;6.229313798596502e-06;5.965312089086127e-06;1.0448467943212378;9.999921559435466;0.8335048017747997;0.015561941912098209;0.015561999080151578;0.7177925772578188;-0.013404999234768254;0.7179183381515615
80.321669;1.044471469873078;0.8331590064767198;0.7976829802199036;6.229327712471236e-06;5.965310259954015e-06;1.0448466691775375;9.999923448038377;0.8335049105661152;0.015561941462320119;0.015561997903863777;0.7177924736096891;-0.013404999291380434;0.7179181476674333
80.331669;1.0444716610359785;0.8331589717460101;0.7976829677153252;6.229342170335002e-06;5.965308828967961e-06;1.044846550821614;9.999925305151278;0.8335050223318925;0.01556194098429747;0.015561996725618914;0.717792373196768;-0.013404999348685895;0.7179179622318126
80.341669;1.0444718533530422;0.8331589367461585;0.7976829665330285;6.229357101143291e-06;5.965307782570658e-06;1.0448464397283943;9.999927126433809;0.833505137196356;0.015561940473014322;0.01556199553638664;0.717792276173518;-0.013404999406558505;0.7179177822369324
80.351669;1.044472046971318;0.8331589012499157;0.7976829771393776;6.229372439728162e-06;5.965307069844329e-06;1.0448463363515221;9.99992890799086;0.8335052552061718;0.01556193992332997;0.015561994326876823;0.7177921826889437;-0.013404999464877117;0.7179176080374207
