time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.361669;1.0444722418672763;0.8331588650143921;0.7976829997639133;6.229388149644035e-06;5.9653066067053945e-06;1.044846241123108;9.999930646858486;0.8335053763207035;0.015561939331221297;0.015561993088881145;0.7177920928681573;-0.01340499952353276;0.7179174399374423
80.371669;1.0444724378848824;0.8331588278868285;0.7976830344334727;6.229404211155037e-06;5.9653062769487936e-06;1.0448461544311232;9.999932340809117;0.8335055004268093;0.01556193869520127;0.01556199181642822;0.7177920068496895;-0.013404999582418706;0.7179172781415804
80.381669;1.0444726347567124;0.8331587898082768;0.7976830811260123;6.229420597527437e-06;5.965305926729205e-06;1.044846076572873;9.999933988168392;0.8335056274039607;0.01556193801695423;0.015561990506708727;0.7177919248210277;-0.013404999641407537;0.717917122741663
80.391669;1.0444728320198626;0.8331587507436453;0.7976831398716553;6.22943728027218e-06;5.9653053808813e-06;1.0448460077020056;9.999935587880296;0.8335057571662037;0.015561937300676438;0.015561989161107119;0.7177918470076615;-0.013404999700338474;0.7179169737882447
80.401669;1.0444730289786748;0.8331587106465097;0.7976832107421804;6.2294542663143375e-06;5.965304483281325e-06;1.044845947797379;9.999937139414243;0.8335058896319195;0.015561936551611328;0.015561987785002854;0.7177917736538151;-0.013404999759030941;0.717916831414826
80.411669;1.0444732248149833;0.8331586694806024;0.7976832937749235;6.229471624159011e-06;5.965303126061062e-06;1.0448458966688428;9.999938642194182;0.8335060246770367;0.015561935774789292;0.015561986385791577;0.7177917050094847;-0.013404999817314283;0.7179166958970359
80.421669;1.0444734187113192;0.8331586272382561;0.797683388857044;6.229489468079529e-06;5.965301247077492e-06;1.0448458540135266;9.999940095085265;0.8335061621038746;0.015561934975443144;0.01556198497068019;0.7177916413136589;-0.013404999875045159;0.7179165675590098
80.431669;1.0444736098983909;0.8331585839053499;0.7976834956498616;6.229507929263142e-06;5.965298814609173e-06;1.0448458195637893;9.999941496607635;0.8335063016403209;0.015561934160231638;0.015561983545306697;0.717791582804917;-0.013404999932099527;0.7179164466545244
80.441669;1.0444737976275806;0.833158539432305;0.7976836136132546;6.229527133213249e-06;5.96529582095478e-06;1.0448457932091013;9.999942845546858;0.833506442969104;0.015561933336299221;0.015561982113136879;0.7177915297534753;-0.013404999988369788;0.7179163333820504
80.451669;1.0444739811214938;0.8331584937477919;0.7976837420785644;6.229547171133193e-06;5.965292284706826e-06;1.044845774903875;9.999944141182315;0.8335065857903631;0.01556193250880908;0.015561980675921402;0.717791482424144;-0.013405000043785373;0.7179162279634143
80.461669;1.0444741595935088;0.8331584467481061;0.7976838802956097;6.229568088500002e-06;5.96528825454119e-06;1.0448457644690865;9.999945383264892;0.8335067299147981;0.015561931680585348;0.015561979235156441;0.7177914409707005;-0.013405000098323308;0.7179161306383086
80.471669;1.044474332298232;0.8331583982957802;0.7976840274579248;6.229589916229238e-06;5.965283797882528e-06;1.0448457615076423;9.999946572173233;0.8335068752688954;0.015561930853865607;0.015561977793066428;0.717791405402576;-0.013405000151997916;0.7179160415686572
80.481669;1.0444744985384038;0.8331583482869552;0.797684182745932;6.229612706745455e-06;5.9652789752872525e-06;1.0448457654219172;9.999947708589621;0.8335070217912283;0.01556193003138483;0.015561976352752404;0.7177913756339861;-0.013405000204860353;0.7179159607546673
80.491669;1.0444746576538164;0.8331582966913733;0.7976843453449689;6.2296365322506375e-06;5.9652738272192235e-06;1.0448457754464597;9.999948792601428;0.833507169377157;0.015561929216299392;0.015561974918864543;0.7177913515199694;-0.013405000257012453;0.7179158880273003
80.501669;1.0444748090229359;0.833158243522696;0.7976845144285497;6.229661460250772e-06;5.965268373514801e-06;1.0448457907014106;9.999949823880389;0.8335073178880292;0.015561928412146315;0.015561973497979787;0.7177913329129578;-0.013405000308600005;0.7179158231104147
80.511669;1.0444749520840515;0.8331581888096186;0.7976846891779656;6.229687530409372e-06;5.965262621281974e-06;1.044845810301508;9.999950803172903;0.8335074671335383;0.01556192762296201;0.015561972097329704;0.7177913197228871;-0.013405000359773295;0.7179157656930685
80.521669;1.0444750863421148;0.833158132594351;0.7976848688210505;6.229714733439067e-06;5.9652565875320405e-06;1.044845833477225;9.999951732974317;0.8335076168406548;0.015561926852512538;0.01556197072318918;0.717791311879896;-0.013405000410646316;0.7179157154285962
80.531669;1.0444752113359144;0.8331580749798911;0.7976850526596194;6.2297430060151375e-06;5.965250315595779e-06;1.0448458596109234;9.99995261693723;0.8335077666460697;0.015561926102898437;0.015561969380227397;0.7177913092578405;-0.013405000461274784;0.7179156718862728
80.541669;1.0444753266569724;0.8331580161906968;0.7976852400967434;6.229772265156845e-06;5.965243877075015e-06;1.0448458882053033;9.999953459640086;0.8335079161265229;0.015561925373776703;0.015561968071817955;0.7177913116458322;-0.013405000511654403;0.7179156345876718
80.551669;1.0444754320487832;0.8331579565218556;0.7976854306338763;6.229802453538541e-06;5.965237370183645e-06;1.0448459188678965;9.999954266617443;0.8335080648787239;0.015561924661899767;0.015561966800465104;0.7177913187425137;-0.013405000561737353;0.7179156031405457
80.561669;1.0444755274534585;0.8331578961976271;0.7976856238138272;6.229833535852437e-06;5.965230906340542e-06;1.0448459513179325;9.99995504358784;0.8335082125976171;0.015561923960959245;0.015561965567429966;0.7177913301644315;-0.013405000611439436;0.7179155773422642
80.571669;1.0444756129826425;0.8331578352840341;0.7976858191172055;6.229865459783223e-06;5.965224594632497e-06;1.0448459853753058;9.999955795588251;0.8335083590689831;0.015561923262261818;0.015561964372609862;0.7177913454926768;-0.013405000660633852;0.7179155571803146
80.581669;1.0444756888884241;0.8331577737240881;0.7976860158833784;6.229898136466177e-06;5.965218537689806e-06;1.044846020915354;9.999956526897142;0.8335085040710053;0.015561922555595152;0.015561963215682071;0.7177913643381642;-0.013405000709174811;0.7179155427688423
80.591669;1.0444757555221562;0.8331577114787031;0.7976862133388736;6.229931444455833e-06;5.965212824104798e-06;1.044846057844069;9.999957241112716;0.8335086473105244;0.01556192183012165;0.015561962097003683;0.7177913863552721;-0.013405000756939747;0.7179155342782738
80.601669;1.0444758132906626;0.8331576486159454;0.7976864106864583;6.229965243509002e-06;5.965207524590586e-06;1.0448460961293888;9.999957940912255;0.833508788490835;0.015561921075050677;0.015561961016980808;0.7177914111902619;-0.013405000803843251;0.7179155318759911
80.611669;1.0444758626331665;0.833157585226495;0.7976866071735057;6.2299993894667845e-06;5.965202711888945e-06;1.0448461358183259;9.999958628077296;0.8335089274253143;0.015561920279350005;0.015561959975100889;0.7177914384796037;-0.013405000849828921;0.7179155357000326
80.621669;1.0444759040034475;0.8331575213265278;0.7976868021176241;6.2300337330686875e-06;5.965198481519162e-06;1.0448461770287871;9.999959303889751;0.8335090640771317;0.015561919431276664;0.015561958970147487;0.7177914679508183;-0.013405000894851422;0.7179155458733241
80.631669;1.0444759378888924;0.8331574568710846;0.7976869949067757;6.230068106741808e-06;5.965194937753863e-06;1.0448462199702397;9.99995996955096;0.8335091984956837;0.015561918518834001;0.015561958001078893;0.7177914995042229;-0.013405000938854867;0.7179155625013791
80.641669;1.044475964864008;0.833157391765871;0.7976871850336987;6.230102329877377e-06;5.965192166061658e-06;1.044846264935844;9.999960626442752;0.833509330715641;0.015561917530726168;0.015561957067838951;0.7177915331760595;-0.013405000981767504;0.7179155856106122
80.651669;1.0444759855963748;0.8331573258669408;0.7976873721434093;6.230136243620448e-06;5.965190237637874e-06;1.0448463122402791;9.999961275978208;0.8335094607436776;0.015561916456399184;0.015561956172438132;0.7177915690344029;-0.013405001023508922;0.7179156150625523
80.661669;1.0444760007700065;0.8331572590691035;0.7976875560040079;6.230169739226014e-06;5.965189225194331e-06;1.044846362190254;9.999961919318231;0.8335095886415608;0.015561915285475304;0.015561955319569092;0.7177916071057125;-0.013405001063996879;0.7179156505212986
80.671669;1.0444760110086704;0.8331571914171881;0.7976877364275374;6.230202746831971e-06;5.965189195780613e-06;1.0448464150931094;9.999962557273784;0.8335097145752512;0.015561914008494642;0.015561954515563286;0.7177916473618299;-0.013405001103148382;0.7179156915049767
80.681669;1.044476016903225;0.8331571231251121;0.7976879132127624;6.230235204744769e-06;5.965190210774575e-06;1.0448464712327252;9.999963190461083;0.8335098387498164;0.015561912617776726;0.015561953766248438;0.7177916897377928;-0.013405001140873975;0.7179157374648496
80.691669;1.0444760191004696;0.8331570545042927;0.7976880861125354;6.230267042804837e-06;5.965192347468898e-06;1.044846530821737;9.999963819908519;0.8335099613095558;0.015561911106318672;0.015561953075487085;0.717791734148554;-0.013405001177077894;0.7179157878491264
80.701669;1.0444760183148127;0.8331569858412657;0.7976882548488631;6.230298181744425e-06;5.9651957011243805e-06;1.0448465940364564;9.999964447431719;0.8335100823370178;0.015561909466896992;0.015561952445325197;0.7177917804860215;-0.013405001211654883;0.7179158421477919
80.711669;1.044476015238342;0.833156917307224;0.7976884191843517;6.230328538771205e-06;5.965200350402213e-06;1.0448466611121834;9.999965075346674;0.8335102019243653;0.01556190769314472;0.015561951876977793;0.7177918285971486;-0.01340500124446854;0.7179158999268089
80.721669;1.0444760104315582;0.8331568489964246;0.7976885789689602;6.2303580334685585e-06;5.9652063224296904e-06;1.0448467323039143;9.99996570659605;0.8335103202073031;0.015561905780664222;0.015561951371770166;0.7177918782900405;-0.013405001275347033;0.7179159608795888
80.731669;1.044476004282783;0.8331567810465252;0.7976887341351299;6.230386598152035e-06;5.965213587866283e-06;1.0448468077330133;9.999966345255428;0.8335104373592706;0.015561903726906256;0.015561950931461812;0.7177919293861392;-0.013405001304124755;0.7179160248391908
80.741669;1.0444759970768516;0.8331567137041076;0.7976888846966703;6.230414195074796e-06;5.965222073026488e-06;1.0448468873242924;9.999966996384495;0.8335105535675242;0.015561901530739296;0.015561950557584319;0.7177919817457963;-0.013405001330690322;0.7179160916905701
80.751669;1.0444759890639894;0.8331566473000301;0.7976890307313544;6.2304408146705694e-06;5.965231672464486e-06;1.0448469708354209;9.999967665387892;0.8335106689701176;0.015561899192850512;0.015561950250967068;0.7177920352243627;-0.013405001354987938;0.7179161612852076
80.761669;1.0444759804258585;0.8331565821871301;0.7976891722934523;6.230466458732818e-06;5.965242261080582e-06;1.0448470579109816;9.999968357225637;0.8335107835768828;0.015561896717137305;0.015561950012277634;0.7177920896043192;-0.013405001376977864;0.7179162334541591
80.771669;1.0444759712270177;0.8331565187007887;0.7976893093348691;6.2304911424545435e-06;5.965253710370214e-06;1.0448471481493022;9.999969076124126;0.8335108972606459;0.015561894111471302;0.015561949842389795;0.7177921445659772;-0.01340500139660408;0.7179163080657397
80.781669;1.0444759614621473;0.8331564571645976;0.7976894417400424;6.230514896314228e-06;5.965265907570545e-06;1.0448472411177014;9.99996982655681;0.8335110098187833;0.015561891386183158;0.015561949742577972;0.7177921997447523;-0.013405001413792878;0.7179163850535781
80.791669;1.0444759511609987;0.8331563978914622;0.7976895694135221;6.2305377413734665e-06;5.965278757208008e-06;1.0448473363283994;9.99997061451898;0.8335111209988771;0.015561888551656697;0.01556194971542566;0.7177922548456419;-0.013405001428476263;0.717916464414787
80.801669;1.0444759403944042;0.8331563411567245;0.7976896922894826;6.230559665511231e-06;5.965292159156917e-06;1.0448474332490514;9.999971447675406;0.8335112304848245;0.015561885617489842;0.015561949765128816;0.7177923096948643;-0.013405001440625891;0.7179165462014694
80.811669;1.0444759291437773;0.8331562871831252;0.797689810259717;6.230580632628527e-06;5.965305982683296e-06;1.0448475313330285;9.999972334117766;0.8335113379030828;0.015561882593423055;0.015561949896272175;0.7177923641844612;-0.01340500145027421;0.7179166305132527
80.821669;1.044475917237425;0.8331562361442283;0.7976899231414969;6.230600607069238e-06;5.9653200593980414e-06;1.0448476300217195;9.999973280535734;0.8335114428456709;0.015561879490636496;0.015561950112326365;0.7177924182086453;-0.013405001457511315;0.7179167174961932
80.831669;1.044475904477287;0.8331561881711947;0.7976900307391995;6.23061955931994e-06;5.9653342086736e-06;1.044847728719723;9.999974290837804;0.8335115449164656;0.015561876322312752;0.015561950414828319;0.7177924716747679;-0.013405001462469979;0.7179168073308526
80.841669;1.0444758907831018;0.8331561433423166;0.7976901329056083;6.230637465229476e-06;5.965348279528373e-06;1.0448478267869579;9.999975365631036;0.8335116438006046;0.015561873103749842;0.01556195080357797;0.71779252453593;-0.013405001465308899;0.7179169001884262
80.851669;1.044475876185846;0.833156101603845;0.7976902295373516;6.23065431972912e-06;5.965362180121457e-06;1.0448479235806216;9.99997650247646;0.8335117393174374;0.015561869851843995;0.015561951277805061;0.7177925767695723;-0.013405001466204491;0.7179169962044452
80.861669;1.0444758607235811;0.8331560626911967;0.7976903205705436;6.230670143247578e-06;5.965375876623506e-06;1.0448480185469344;9.99997769638866;0.8335118314142704;0.015561866583398932;0.015561951837041756;0.7177926283386186;-0.013405001465366391;0.7179170954986268
80.871669;1.0444758443308393;0.8331560262077659;0.7976904060132872;6.230684967884055e-06;5.965389359030043e-06;1.0448481113233554;9.999978940361691;0.8335119200905408;0.015561863314192473;0.015561952480495085;0.7177926791712305;-0.01340500146305123;0.717917198179519
80.881669;1.0444758267756553;0.8331559918098049;0.7976904859445726;6.230698831649399e-06;5.965402611900284e-06;1.0448482017926308;9.999980225965144;0.8335120053041732;0.01556186005955764;0.015561953205669561;0.7177927291432115;-0.013405001459534051;0.7179173043367152
80.891669;1.0444758077022165;0.8331559592907147;0.7976905604601574;6.230711790349273e-06;5.9654156185811665e-06;1.0448482900783365;9.999981543896606;0.8335120869194524;0.015561856833936244;0.015561954007747479;0.717792778087495;-0.013405001455053587;0.7179174140543421
80.901669;1.0444757867510233;0.8331559285001673;0.797690629630272;6.230723924218575e-06;5.96542836275745e-06;1.04484837649207;9.999982884725249;0.8335121647221821;0.015561853648921637;0.015561954880019158;0.7177928258161053;-0.01340500144977926;0.7179175274182569
80.911669;1.0444757636434612;0.8331558992297594;0.7976906934944361;6.230735328559203e-06;5.965440817206523e-06;1.04484846144184;9.999984239306551;0.8335122384811751;0.015561850512085933;0.015561955814508142;0.7177928721331804;-0.013405001443813045;0.7179176445175005
80.921669;1.0444757381559757;0.8331558712055116;0.7976907520775293;6.230746092765982e-06;5.965452947422953e-06;1.0448485453871303;9.999985598387227;0.8335123079754958;0.015561847427372651;0.015561956801994207;0.717792916888772;-0.013405001437197393;0.7179177654239967
80.931669;1.0444757100236706;0.8331558441639618;0.7976908054000692;6.230756283343714e-06;5.96546471925066e-06;1.044848628933553;9.999986952517206;0.8335123729465229;0.015561844396426048;0.01556195783183991;0.717792960027293;-0.013405001429921615;0.7179178901307982
80.941669;1.0444756788868268;0.8331558178816679;0.797690853442287;6.23076594221474e-06;5.965476101702885e-06;1.0448487129576391;9.999988292842922;0.8335124330615932;0.015561841420640744;0.015561958892686559;0.7177930015600313;-0.013405001421945796;0.7179180185109648
80.951669;1.0444756443245151;0.8331557921332254;0.797690896082461;6.230775098892316e-06;5.9654870741360295e-06;1.0448487985687118;9.99998961170073;0.833512487962436;0.015561838503107517;0.015561959973863481;0.7177930415260004;-0.013405001413227528;0.717918150349253
80.961669;1.0444756059497993;0.8331557666760951;0.7976909331050104;6.230783793424289e-06;5.965497632546437e-06;1.0448488869340198;9.999990902278677;0.8335125373117654;0.015561835649119178;0.015561961065556735;0.7177930799739907;-0.013405001403729775;0.7179182854336871
80.971669;1.0444755635452156;0.8331557412814744;0.7976909643122133;6.230792077319089e-06;5.96550779397913e-06;1.0448489790913187;9.999992158221087;0.83351258078228;0.015561832865022397;0.015561962156811831;0.7177931169510351;-0.013405001393412745;0.7179184236343416
80.981669;1.0444755171474798;0.8331557157404775;0.7976909896234937;6.230799988108662e-06;5.965517601139541e-06;1.0448490758153335;9.999993373763441;0.8335126181010322;0.015561830156809453;0.0155619632337795;0.7177931525391925;-0.013405001382218958;0.7179185649086595
80.991669;1.0444754670027592;0.833155689853935;0.7976910090656111;6.230807557290428e-06;5.9655271173527925e-06;1.0448491776265314;9.999994543473484;0.8335126491508913;0.01556182752970806;0.015561964280517327;0.7177931869118415;-0.01340500137007185;0.7179187092545006
81.001669;1.0444754134912533;0.8331556634455687;0.7976910227237957;6.230814842664216e-06;5.965536402718619e-06;1.0448492849337223;9.999995661630068;0.8335126739855192;0.015561824988198376;0.015561965280958254;0.7177932203197313;-0.013405001356898037;0.7179188566366766
81.011669;1.0444753571226004;0.8331556363636734;0.7976910307171832;6.230821922570765e-06;5.9655454831085005e-06;1.0448493981533804;9.999996722320072;0.8335126927785734;0.015561822535206757;0.015561966219407372;0.7177932530138518;-0.013405001342649978;0.7179190069210001
81.021669;1.044475298529054;0.833155608472165;0.7976910331649253;6.230828861505958e-06;5.965554354363546e-06;1.0448495177112813;9.99999771980278;0.8335127057920856;0.015561820170781279;0.01556196708043644;0.7177932851742381;-0.013405001327301271;0.7179191598733348
81.031669;1.0444752383660802;0.8331555796770571;0.7976910301491128;6.230835689441871e-06;5.9655630204398975e-06;1.0448496439477;9.999998648323594;0.833512713335608;0.015561817892535244;0.015561967850299483;0.7177933168915936;-0.013405001310813337;0.7179193152036465
81.041669;1.0444751771757221;0.833155549944907;0.7976910217092398;6.2308423997919105e-06;5.965571495838282e-06;1.0448497770556495;9.999999502281383;0.8335127157025262;0.015561815697804666;0.015561968517569842;0.7177933482220005;-0.013405001293109715;0.7179194725987121
81.051669;1.0444751153581653;0.8331555192730834;0.7976910078354811;6.2308489412404905e-06;5.965579768661286e-06;1.044849917169697;10.000000277461258;0.8335127131237833;0.01556181358451505;0.015561969071475654;0.7177933792854686;-0.01340500127409818;0.7179196317481099
81.061669;1.0444750532761349;0.8331554876924976;0.7976909884311804;6.2308552037500826e-06;5.965587787442686e-06;1.0448500644697938;10.000000971961649;0.8335127057729128;0.015561811550766889;0.01556196950136468;0.7177934103182835;-0.013405001253724224;0.7179197923639099
81.071669;1.0444749913419606;0.8331554553437569;0.7976909633068414;6.2308610372700535e-06;5.965595479013978e-06;1.044850219171959;10.000001585758707;0.8335126937987205;0.015561809594780871;0.015561969798168285;0.7177934416308289;-0.01340500123199218;0.7179199541609039
81.081669;1.0444749299953267;0.8331554225371894;0.7976909322564957;6.230866301313582e-06;5.965602758555139e-06;1.0448503814996133;10.000002119694038;0.8335126773135975;0.015561807714769019;0.01556196995542568;0.7177934735229099;-0.013405001208933301;0.717920116817401
81.091669;1.0444748696243156;0.8331553896982512;0.7976908951490114;6.230870891572917e-06;5.965609533524924e-06;1.0448505516663156;10.000002574571074;0.8335126563190502;0.015561805908194391;0.015561969969193972;0.7177935062284498;-0.01340500118457386;0.7179202799764335
81.101669;1.0444748105147088;0.8331553572260009;0.7976908519567231;6.230874724578181e-06;5.965615732854659e-06;1.04485072982577;10.00000295072258;0.8335126306536245;0.015561804170700959;0.015561969837501228;0.7177935399309759;-0.013405001158937415;0.7179204433039074
81.111669;1.044474752858405;0.8331553254129734;0.7976908027529379;6.230877719024088e-06;5.965621337627527e-06;1.044850916050079;10.000003248491646;0.8335126000402444;0.01556180249572175;0.015561969560222936;0.7177935748379797;-0.013405001132060229;0.7179206065481931
81.121669;1.0444746967908847;0.8331552944455127;0.7976907477085535;6.230879799410193e-06;5.965626371941791e-06;1.0448511103896483;10.000003468797665;0.8335125641840087;0.015561800875501693;0.015561969139020125;0.717793611236345;-0.013405001103998265;0.717920769543443
81.131669;1.0444746424586462;0.8331552643879782;0.7976906870489451;6.230880894892371e-06;5.9656308719052885e-06;1.0448513129220993;10.00000361257721;0.8335125228286063;0.015561799302635957;0.015561968576237482;0.7177936494695069;-0.01340500107482605;0.717920932201715
81.141669;1.0444745900895556;0.8331552351958303;0.7976906209893815;6.23088091956996e-06;5.965634869539465e-06;1.0448515236804627;10.0000036798614;0.833512475748549;0.015561797770752787;0.015561967873782992;0.7177936898637085;-0.013405001044644638;0.7179210945379186
81.151669;1.0444745399675917;0.833155206769727;0.7976905496768568;6.230879774091293e-06;5.965638387744592e-06;1.0448517425181205;10.000003669632633;0.833512422726222;0.015561796273793572;0.015561967033353843;0.7177937326574811;-0.013405001013591274;0.7179212566781438
81.161669;1.0444744923090894;0.8331551789614464;0.7976904731453934;6.230877386378809e-06;5.9656414214007155e-06;1.0448519690596927;10.000003579786748;0.8335123635839089;0.015561794805039036;0.01556196605750167;0.7177937779625094;-0.013405000981821135;0.7179214188251023
81.171669;1.0444744471520502;0.833155151591184;0.7976903913404128;6.230873746296015e-06;5.965643916745321e-06;1.0448522027786733;10.000003406912501;0.8335122982724551;0.015561793357886227;0.015561964950773366;0.7177938257633742;-0.013405000949477172;0.7179215812041277
81.181669;1.0444744043593481;0.8331551245504811;0.7976903041898948;6.230868895911813e-06;5.965645779418366e-06;1.044852443102268;10.000003146606465;0.8335122269291662;0.015561791927559958;0.015561963720279;0.7177938759360515;-0.013405000916682543;0.7179217440135025
81.191669;1.0444743637125928;0.8331550979010568;0.7976902116404779;6.230862902940658e-06;5.96564690070287e-06;1.044852689443768;10.000002794016567;0.8335121498528776;0.015561790510613313;0.015561962374989557;0.7177939282746585;-0.013405000883545935;0.7179219073815651
81.201669;1.044474324993311;0.8331550718654847;0.7976901136543426;6.230855849705518e-06;5.965647173226739e-06;1.0448529412274759;10.000002344323347;0.8335120674295288;0.015561789102663483;0.015561960924451435;0.7177939825513464;-0.013405000850158619;0.7179220713180631
81.211669;1.0444742880113207;0.8331550467115753;0.7976900102245802;6.230847820288993e-06;5.965646493820876e-06;1.0448531979841515;10.000001793552093;0.8335119800459561;0.015561787698047017;0.01556195937802622;0.7177940386072544;-0.013405000816596168;0.7179222356827271
81.221669;1.0444742525822275;0.8331550226379894;0.797689901425812;6.230838882990583e-06;5.965644764559106e-06;1.0448534593909864;10.000001139106;0.8335118880539621;0.015561786291559127;0.015561957744936034;0.7177940964207896;-0.013405000782933938;0.7179224002075011
81.231669;1.044474218494395;0.833154999781111;0.7976897874413483;6.230829085506871e-06;5.965641901683926e-06;1.0448537251867287;10.000000379142037;0.8335117918353931;0.015561784879372863;0.01556195603516882;0.717794156096374;-0.013405000749262144;0.7179225645564999
81.241669;1.0444741855184538;0.8331549783280228;0.797689668560089;6.23081844678875e-06;5.965637850535889e-06;1.0448539950829823;9.999999511787664;0.8335116918791383;0.015561783458712551;0.015561954260129664;0.7177942177669443;-0.013405000715696384;0.7179227283873162
81.251669;1.044474153425087;0.8331549586059871;0.7976895451703216;6.2308069338250035e-06;5.96563259059706e-06;1.0448542687426878;9.999998535826203;0.8335115887592074;0.015561782028391504;0.015561952432052915;0.7177942814770963;-0.013405000682379592;0.7179228913952662
81.261669;1.0444741219739948;0.8331549410627163;0.7976894177257161;6.230794453953623e-06;5.9656261226411165e-06;1.0448545458048097;9.999997452224523;0.8335114830589094;0.01556178059048278;0.015561950563532231;0.7177943471344362;-0.013405000649480062;0.7179230533074833
81.271669;1.0444740908966967;0.8331549261620289;0.7976892866825503;6.2307808855603035e-06;5.965618441239265e-06;1.0448548259213308;9.999996264222677;0.8335113753441672;0.015561779150361391;0.015561948667355918;0.7177944145350438;-0.013405000617189508;0.717923213852392
81.281669;1.0444740598937654;0.8331549142813186;0.7976891524790923;6.2307661204238625e-06;5.965609515334111e-06;1.0448551087770315;9.999994975644054;0.8335112661905425;0.01556177771441608;0.015561946755078075;0.7177944834120487;-0.013405000585697168;0.7179233727722149
81.291669;1.044474028684796;0.8331549056637056;0.7976890155953248;6.23075008267191e-06;5.965599301155965e-06;1.0448553940933205;9.999993589993698;0.8335111561940841;0.015561776288273717;0.015561944835677253;0.717794553501701;-0.013405000555161964;0.7179235298272117
81.301669;1.0444739971147685;0.8331549004065105;0.7976888766057701;6.230732725873027e-06;5.9655877683148775e-06;1.0448556816055456;9.999992111602621;0.8335110458947056;0.015561774876700681;0.015561942916323634;0.7177946246218282;-0.013405000525718197;0.7179236847361539
81.311669;1.0444739652104287;0.8331548984690004;0.7976887361475336;6.230714026708162e-06;5.9655749043433055e-06;1.0448559710085341;9.9999905466002;0.8335109356184357;0.015561773484289733;0.015561941003852437;0.717794696724593;-0.0134050004974771;0.7179238371200117
81.321669;1.0444739331315647;0.833154899702583;0.7976885948475488;6.2306939863824535e-06;5.9655606900196355e-06;1.0448562619837192;9.999988902215645;0.8335108253810938;0.015561772116698687;0.015561939105722244;0.7177947698960645;-0.013405000470507432;0.71792398651361
81.331669;1.044473901083083;0.8331549038970965;0.797688453302648;6.230672637842929e-06;5.96554506688152e-06;1.0448565543338446;9.999987185349998;0.8335107149687399;0.015561770781697163;0.01556193723090013;0.7177948442993346;-0.01340500044482501;0.7179241324342045
81.341669;1.0444738692493658;0.8331549108526034;0.7976883121126412;6.2306500391895745e-06;5.965527938750556e-06;1.0448568480170133;9.999985401207256;0.8335106041362462;0.01556176948873744;0.015561935389801482;0.7177949201107919;-0.01340500042040416;0.7179242744641994
81.351669;1.0444738377884053;0.8331549204557944;0.7976881718728553;6.230626249311081e-06;5.96550920734736e-06;1.0448571430089006;9.999983552838788;0.8335104927864161;0.01556176824729804;0.015561933592614019;0.7177949974906882;-0.01340500039720927;0.7179244123154795
81.361669;1.0444738068874524;0.8331549327136868;0.7976880331405731;6.230601316054278e-06;5.965488792105768e-06;1.044857439161805;9.999981642257069;0.8335103809970598;0.015561767065750453;0.015561931847387009;0.7177950765643374;-0.013405000375212592;0.7179245458278067
81.371669;1.044473776819901;0.8331549477610684;0.7976878964456188;6.230575289165101e-06;5.965466633497705e-06;1.0448577361917655;9.999979671558219;0.8335102688777479;0.01556176595199603;0.015561930159606658;0.7177951573986934;-0.013405000354375494;0.7179246748873375
81.381669;1.0444737479302124;0.8331549658415448;0.7976877623026004;6.23054823475295e-06;5.965442703761464e-06;1.044858033763047;9.999977642551833;0.8335101564455365;0.01556176491460391;0.015561928533559245;0.7177952400179511;-0.013405000334635191;0.7179247993465921
81.391669;1.0444737205613706;0.8331549872273492;0.7976876311937803;6.230520238610641e-06;5.965416999036515e-06;1.044858331524098;9.999975555908787;0.8335100436441086;0.015561763962149667;0.015561926973431372;0.7177953244883971;-0.013405000315917103;0.7179249189820774
81.401669;1.0444736950447087;0.8331550121328452;0.7976875035551195;6.2304913995241285e-06;5.965389508410497e-06;1.0448586290903819;9.999973411336915;0.8335099303938344;0.015561763101014588;0.015561925482777938;0.7177954109826665;-0.013405000298145028;0.7179250334704884
81.411669;1.0444736717492722;0.8331550406904803;0.7976873797715733;6.2304618137455755e-06;5.965360201759927e-06;1.0448589260839674;9.99997120877945;0.833509816626614;0.015561762334077365;0.015561924064343742;0.7177954997425385;-0.013405000281246133;0.7179251424285694
81.421669;1.0444736510685744;0.8331550729618795;0.7976872601791664;6.23043156768167e-06;5.9653290374090505e-06;1.0448592221687636;9.999968949470222;0.8335097023446969;0.015561761661162174;0.015561922720923934;0.7177955910167302;-0.013405000265154338;0.7179252455215901
81.431669;1.044473633368283;0.833155108954775;0.7976871450636845;6.2304007406514524e-06;5.9652959614425285e-06;1.0448595170255337;9.999966635838994;0.8335095876146296;0.01556176107971845;0.015561921455227362;0.7177956850478266;-0.013405000249812631;0.717925342535741
81.441669;1.0444736189466384;0.8331551486494244;0.7976870346420222;6.230369386902507e-06;5.965260906036146e-06;1.0448598103149593;9.99996427041482;0.833509472472489;0.015561760585438301;0.01556192026873841;0.7177957820704928;-0.013405000235183515;0.7179254333492336
81.451669;1.0444736079754295;0.8331551919924778;0.7976869290407052;6.230337506029988e-06;5.965223798379806e-06;1.044860101635468;9.999961854862766;0.8335093568563371;0.015561760173507886;0.015561919161374782;0.7177958822787015;-0.013405000221247656;0.7179255178663498
81.461669;1.044473600449424;0.833155238854048;0.7976868283032015;6.2303050519284185e-06;5.965184569082619e-06;1.0448603905505025;9.999959389817882;0.8335092406114876;0.01556175983939999;0.015561918132260953;0.7177959857777987;-0.013405000207977849;0.7179255960058217
81.471669;1.0444735962118585;0.83315528904529;0.7976867324478674;6.230271969290248e-06;5.965143153367103e-06;1.0448606767137671;9.999956874971689;0.8335091235333656;0.015561759578859377;0.01556191718056433;0.7177960925612961;-0.013405000195302745;0.7179256677482789
81.481669;1.0444735950466801;0.8331553424166631;0.7976866415291521;6.230238205090317e-06;5.965099490256023e-06;1.0448609599292833;9.99995430930135;0.8335090053990061;0.01556175938825108;0.015561916305684407;0.7177962025388186;-0.013405000183073185;0.7179257331770044
81.491669;1.0444735967464542;0.8331553989016761;0.7976865556456109;6.230203701659094e-06;5.965053523631299e-06;1.0448612400981692;9.999951691869539;0.833508885966395;0.015561759264706878;0.015561915506485715;0.7177963156190816;-0.013405000171063169;0.7179257924761046
81.501669;1.0444736011123377;0.8331554584452722;0.7976864749444686;6.230168401298059e-06;5.965005204048799e-06;1.0448615171346605;9.99994902274549;0.8335087649678332;0.015561759205038668;0.015561914780043765;0.7177964318113105;-0.013405000159008033;0.7179258459142719
81.511669;1.044473607920606;0.8331555209470288;0.7976863996502774;6.230132261339002e-06;5.964954483118033e-06;1.0448617908518967;9.999946303226233;0.8335086421170345;0.01556175920493258;0.015561914121488322;0.7177965512627449;-0.013405000146625084;0.7179258938337351
81.521669;1.0444736169059206;0.8331555862922684;0.7976863300542723;6.230095271752891e-06;5.964901299128456e-06;1.0448620608987416;9.999943535153532;0.8335085171456807;0.015561759259452948;0.015561913524953693;0.717796674188595;-0.013405000133612028;0.7179259366382105
81.531669;1.0444736277941442;0.8331556543833247;0.7976862664755384;6.230057450432313e-06;5.9648455785562465e-06;1.044862326839838;9.99994072021034;0.8335083898614482;0.015561759363302308;0.015561912984080118;0.7177968007594666;-0.013405000119679978;0.7179259747864325
81.541669;1.0444736403271104;0.833155725110998;0.7976862092589913;6.2300188005491705e-06;5.964787264505406e-06;1.0448625882300513;9.999937860024444;0.8335082601576472;0.015561759510377485;0.015561912491877895;0.7177969310481777;-0.013405000104609112;0.7179260087769905
81.551669;1.0444736542447337;0.8331557983197775;0.7976861588038366;6.229979278423215e-06;5.964726338262875e-06;1.0448628445589445;9.99993495669417;0.8335081279558166;0.01556175969372938;0.015561912040979797;0.7177970650537525;-0.013405000088259405;0.7179260390823887
81.561669;1.0444736692982042;0.8331558738473838;0.7976861155741296;6.2299388107221975e-06;5.9646628056788235e-06;1.0448630951908038;9.999932013248237;0.8335079931830669;0.015561759906173131;0.015561911624662392;0.7177972027275259;-0.013405000070549443;0.7179260660827597
81.571669;1.0444736852924854;0.8331559516019146;0.7976860800665102;6.229897328743602e-06;5.964596676068677e-06;1.0448633394240285;9.999929033949552;0.8335078558379281;0.01556176014125025;0.0155619112378598;0.7177973439470082;-0.013405000051445634;0.7179260901077278
81.581669;1.0444737021066646;0.8331560315413723;0.7976860527554142;6.229854792141789e-06;5.964527965993586e-06;1.044863576594892;9.999926024169856;0.8335077160484683;0.015561760393929768;0.015561910877576903;0.7177974884708606;-0.013405000030940393;0.717926111520988
81.591669;1.044473719699014;0.833156113550138;0.7976860340498105;6.229811199444686e-06;5.964456707069047e-06;1.0448638060845366;9.999922989854497;0.8335075740316723;0.015561760660218197;0.015561910542680978;0.7177976359188581;-0.013405000009020092;0.7179261306969134
81.601669;1.0444737380875004;0.8331561973702839;0.7976860242766934;6.229766565556908e-06;5.964382947114091e-06;1.0448640272560483;9.999919936998946;0.8335074299694867;0.015561760936164043;0.015561910233207266;0.7177977857674928;-0.013404999985667132;0.7179261479349001
81.611669;1.044473757306956;0.8331562826400883;0.7976860236679802;6.2297208847563816e-06;5.964306765945043e-06;1.044864239478669;9.999916871357485;0.8335072839222933;0.01556176121750433;0.01556190994978868;0.7177979373634216;-0.013404999960885875;0.717926163442141
81.621669;1.044473777369957;0.8331563689391912;0.7976860323265651;6.229674147940057e-06;5.9642282855926745e-06;1.0448644422393838;9.999913798539557;0.8335071359080846;0.01556176150016266;0.015561909693225432;0.7177980899698866;-0.013404999934712029;0.717926177381791
81.631669;1.0444737982329289;0.8331564558069169;0.7976860501892523;6.229626407515436e-06;5.964147647607205e-06;1.0448646351900188;9.99991072419043;0.833506986036624;0.015561761781395995;0.015561909463913955;0.7177982428208792;-0.013404999907210634;0.7179261899294377
81.641669;1.0444738197696326;0.8331565427543627;0.7976860769859967;6.229577797846453e-06;5.964064994924749e-06;1.0448648180700797;9.999907653815756;0.8335068344866541;0.015561762061245694;0.015561909262030514;0.7177983951676553;-0.013404999878465338;0.7179262013116999
81.651669;1.044473841773821;0.833156629263739;0.7976861122124366;6.229528485317985e-06;5.963980489678396e-06;1.0448649905524168;9.99990459255858;0.8335066814011457;0.015561762342532618;0.015561909088444875;0.7177985463009574;-0.013404999848559349;0.7179262118122959
81.661669;1.0444738639919149;0.8331567148115189;0.7976861551901248;6.229478617069877e-06;5.963894331781298e-06;1.044865152129549;9.999901545147905;0.8335065268825449;0.015561762628738042;0.015561908944482155;0.7177986955460834;-0.013404999817574275;0.7179262217669294
81.671669;1.0444738861463982;0.8331567989292458;0.7976862052193753;6.22942831237411e-06;5.963806747781657e-06;1.044865302171551;9.999898515901597;0.8335063710407282;0.015561762922477055;0.01556190882978693;0.7177988422872933;-0.013404999785590068;0.717926231562162
81.681669;1.0444739079570167;0.8331568812336096;0.7976862617216696;6.229377668549334e-06;5.963717969776858e-06;1.0448654401134392;9.99989550855637;0.8335062139939381;0.01556176322613699;0.01556190874028127;0.7177989859998386;-0.013404999752668114;0.7179262416135019
81.691669;1.0444739292081031;0.8331569614223281;0.7976863242749318;6.229326755209272e-06;5.963628220909793e-06;1.0448655655999706;9.999892525801469;0.8335060558558023;0.015561763542713112;0.0155619086689396;0.7177991262284378;-0.013404999718847897;0.7179262523295664
81.701669;1.0444739498006306;0.8331570392953814;0.797686392550842;6.229275616868377e-06;5.963537697523338e-06;1.0448656784938353;9.999889569198935;0.8335058967573276;0.015561763875059382;0.0155619086092241;0.7177992625731626;-0.013404999684164136;0.717926264088582
81.711669;1.0444739696701286;0.8331571147761819;0.797686466264926;6.229224289833408e-06;5.9634465569361665e-06;1.044865778768369;9.999886639880877;0.8335057369030072;0.015561764224479536;0.01556190855788278;0.7177993947118027;-0.013404999648669478;0.7179262772231403
81.721669;1.0444739886506123;0.8331571879015578;0.7976865451886623;6.2291728087620925e-06;5.9633549253952216e-06;1.0448658663974757;9.999883739392356;0.8335055766157511;0.015561764590750215;0.015561908514725368;0.7177995223885062;-0.013404999612456225;0.7179262920211973
81.731669;1.0444740065023006;0.8331572588254341;0.7976866291036483;6.229121206903799e-06;5.963262913287478e-06;1.0448659413890016;9.999880869832976;0.833505416313908;0.01556176497349016;0.015561908480538891;0.7177996453970354;-0.013404999575659323;0.717926308759056
81.741669;1.0444740230589187;0.8331573278308467;0.7976867176663595;6.229069517843864e-06;5.9631706284436645e-06;1.0448660039315723;9.999878032929175;0.8335052564328586;0.01556176537294016;0.015561908455826397;0.7177997636132766;-0.013404999538424223;0.7179263277168964
81.751669;1.0444740382589552;0.8331573953016481;0.7976868103621907;6.229017760805769e-06;5.963078187133403e-06;1.0448660544853092;9.999875229520601;0.833505097349479;0.01556176579005184;0.015561908441121073;0.7177998769828104;-0.01340499950086235;0.7179263491277457
81.761669;1.0444740520627789;0.8331574616588926;0.7976869066223772;6.228965926434835e-06;5.962985720148429e-06;1.0448660937890113;9.999872460724806;0.8335049393685686;0.015561766226649018;0.015561908437521163;0.7177999854150322;-0.013404999463038926;0.7179263731139038
81.771669;1.04447406439454;0.83315752728415;0.7976870059780129;6.228913988773797e-06;5.962893375101383e-06;1.0448661228227925;9.999869728882821;0.8335047827829125;0.01556176668473065;0.015561908446482269;0.7178000887095213;-0.013404999424993605;0.7179263996862069
81.781669;1.0444740751215675;0.833157592459004;0.7976871081009017;6.2288619244009805e-06;5.962801310888344e-06;1.044866142699733;9.999867037022021;0.8335046279110339;0.015561767164947473;0.015561908469467008;0.7178001865736495;-0.013404999386759662;0.7179264287901911
81.791669;1.0444740840291658;0.8331576573552963;0.7976872127101897;6.228809724480051e-06;5.962709682485967e-06;1.044866154520558;9.99986438819652;0.8335044750407594;0.01556176766613895;0.015561908507962534;0.7178002786542181;-0.01340499934838142;0.7179264603208464
81.801669;1.0444740908013994;0.8331577220699792;0.7976873194923193;6.228757404829298e-06;5.96261862371101e-06;1.0448661592562105;9.999861785234007;0.8335043243407965;0.015561768186430435;0.015561908563141807;0.7178003645562728;-0.01340499930993939;0.7179264940847326
81.811669;1.0444740950713463;0.8331577866680164;0.797687428117674;6.228705016397873e-06;5.962528236384542e-06;1.0448661576871714;9.999859230516062;0.833504175840656;0.015561768724390414;0.015561908635260946;0.7178004438816998;-0.013404999271568512;0.7179265297756752
81.821669;1.0444740965424537;0.8331578512176505;0.7976875382749512;6.228652651032335e-06;5.9624385925793046e-06;1.0448661504065182;9.999856725890428;0.8335040295129972;0.015561769278923313;0.015561908724167711;0.7178005162775776;-0.013404999233460054;0.7179265670068414
81.831669;1.0444740950729128;0.8331579158151459;0.7976876496889124;6.228600431357087e-06;5.9623497527053e-06;1.044866137840404;9.999854272629165;0.8335038853710879;0.01556176984839131;0.015561908830651084;0.7178005814539985;-0.013404999195833394;0.7179266053640417
81.841669;1.0444740906529784;0.8331579805484834;0.797687762149806;6.2285484845239795e-06;5.962261787962809e-06;1.044866120270537;9.99985187133942;0.8335037434846707;0.015561770430249946;0.015561908956797028;0.7178006391700729;-0.013404999158879887;0.7179266444348679
81.851669;1.0444740833377473;0.8331580454036142;0.7976878755289019;6.22849691182664e-06;5.96217477726556e-06;1.0448660978802318;9.99984952222322;0.8335036039598231;0.015561771021471923;0.015561909105075992;0.717800689243027;-0.013404999122729412;0.7179266838319165
81.861669;1.0444740732147617;0.8331581102321489;0.7976879897637934;6.2284457791296686e-06;5.962088765196227e-06;1.0448660707847293;9.999847225537081;0.833503466947808;0.015561771619479756;0.015561909277585804;0.7178007316022015;-0.013404999087468561;0.7179267232208381
81.871669;1.0444740603948435;0.8331581748154168;0.7976881048337009;6.2283951459688134e-06;5.962003719257194e-06;1.0448660390319;9.999844981258402;0.8335033326541014;0.015561772223087557;0.015561909476269328;0.7178007663163622;-0.013404999053173574;0.7179267623002243
81.881669;1.0444740449995649;0.8331582389265877;0.7976882207203445;6.228345093204717e-06;5.961919534802516e-06;1.0448660026359076;9.999842788304933;0.8335032013233593;0.015561772832779054;0.01556190970346662;0.7178007935586121;-0.01340499901991801;0.7179268007635592
81.891669;1.044474027159158;0.8331583023381783;0.797688337350212;6.228295710364768e-06;5.961836075585102e-06;1.0448659616490243;9.99984064446743;0.8335030732060398;0.015561773450338552;0.015561909961715699;0.717800813565691;-0.013404998987769335;0.7179268383040694
81.901669;1.0444740070167438;0.8331583648200307;0.7976884545493395;6.228247077700366e-06;5.961753207204488e-06;1.044865916210411;9.999838546762467;0.8335029484987525;0.015561774077788734;0.015561910252794277;0.7178008266068849;-0.01340499895680133;0.7179268746083346
81.911669;1.0444739847166598;0.8331584261536709;0.7976885720561229;6.228199267108579e-06;5.961670816711967e-06;1.044865866575251;9.999836492048681;0.833502827287023;0.01556177471543607;0.015561910577188658;0.717800832943321;-0.013404998927110378;0.7179269093221888
81.921669;1.0444739604153421;0.8331584861430286;0.7976886895845845;6.22815233775451e-06;5.961588822852568e-06;1.0448658131191775;9.999834478236627;0.8335027095243492;0.015561775360385102;0.015561910934512374;0.7178008328188497;-0.013404998898816429;0.7179269420756639
81.931669;1.044473934321334;0.8331585446088015;0.7976888069034301;6.228106319053033e-06;5.961507172098228e-06;1.0448657562843904;9.99983250511482;0.8335025950069949;0.01556177600721458;0.015561911323671983;0.7178008265108526;-0.013404998872058847;0.7179269725894315
81.941669;1.0444739066404254;0.8331586013745487;0.7976889239064989;6.228061195644062e-06;5.961425830259392e-06;1.0448656965441183;9.999830574155945;0.833502483340863;0.015561776650066932;0.015561911741823713;0.7178008143781738;-0.0134049988470073;0.7179270007594529
81.951669;1.0444738774497395;0.8331586562698828;0.7976890406091124;6.228016902367023e-06;5.9613447750561205e-06;1.0448656343996263;9.99982868813758;0.8335023739518502;0.015561777283999555;0.015561912183516874;0.7178007968234844;-0.013404998823870907;0.7179270266534787
81.961669;1.0444738466932266;0.8331587091439403;0.7976891570834139;6.227973337122966e-06;5.961263986148261e-06;1.044865570320298;9.999826850732616;0.8335022661379606;0.015561777905000958;0.015561912641982357;0.7178007741866986;-0.013404998802883565;0.7179270504868511
81.971669;1.0444738142842096;0.8331587598953655;0.7976892734280709;6.2279303845940295e-06;5.961183450101432e-06;1.044865504691039;9.999825065682225;0.8335021591570594;0.015561778509453296;0.015561913111932883;0.7178007467010517;-0.013404998784284973;0.7179270726060426
81.981669;1.0444737801842958;0.8331588085189321;0.7976893897545307;6.227887916002258e-06;5.961103176927234e-06;1.044865437855198;9.999823335869083;0.8335020523174625;0.015561779093743287;0.015561913591148746;0.7178007145680914;-0.013404998768304316;0.7179270934388187
81.991669;1.0444737444118921;0.8331588551015386;0.7976895061510669;6.227845773455216e-06;5.961023192353799e-06;1.0448653701668411;9.999821662906404;0.8335019449926163;0.015561779654256862;0.01556191407978304;0.7178006780357339;-0.013404998755134189;0.7179271134453366
82.001669;1.0444737069574705;0.8331588997981952;0.7976896226522004;6.227803780210592e-06;5.960943520246459e-06;1.0448653019527454;9.999820047749646;0.8335018365862534;0.01556178018727566;0.015561914578886862;0.7178006373971922;-0.013404998744911674;0.7179271331045957
82.011669;1.0444736676907322;0.8331589428469722;0.7976897392229683;6.227761774035705e-06;5.960864194405846e-06;1.0448652334225639;9.999818491569487;0.8335017265544188;0.015561780688689278;0.015561915089208341;0.717800592946264;-0.013404998737726045;0.7179271529267086
82.021669;1.0444736263659602;0.8331589845369748;0.797689855797805;6.2277196429968625e-06;5.960785279739763e-06;1.0448651646373004;9.999816995726277;0.8335016144524559;0.015561781154236155;0.015561915610260463;0.7178005449331346;-0.013404998733630115;0.7179271734745903
82.031669;1.0444735826630605;0.8331590250990945;0.7976899723684746;6.227677341484441e-06;5.9607068750764735e-06;1.0448650955672643;9.999815561259968;0.833501499905446;0.015561781580427883;0.015561916139642857;0.717800493563002;-0.013404998732629332;0.7179271953424067
82.041669;1.0444735362165218;0.8331590646245898;0.7976900889778614;6.227634872056435e-06;5.960629113605651e-06;1.044865026167236;9.999814188592692;0.8335013825654657;0.015561781965119087;0.01556191667305805;0.7178004390476668;-0.013404998734672699;0.7179272190937833
82.051669;1.044473486689955;0.833159103082355;0.7976902056202908;6.227592260073749e-06;5.96055216161603e-06;1.0448649564194457;9.999812877580512;0.8335012621200681;0.015561782306780679;0.015561917205396793;0.717800381640497;-0.013404998739669714;0.7179272452265154
82.061669;1.044473433877794;0.8331591404342438;0.797690322227999;6.227549546061916e-06;5.960476194286688e-06;1.0448648863768217;9.999811628128905;0.8335011383053428;0.015561782603770006;0.015561917731551547;0.7178003216137355;-0.013404998747512262;0.7179272741484961
82.071669;1.0444733777431963;0.8331591767381398;0.7976904387329591;6.227506786576906e-06;5.960401364342295e-06;1.04486481619632;9.999810441079557;0.8335010109329278;0.015561782855163075;0.015561918246007323;0.717800259206521;-0.013404998758082457;0.7179273061058021
82.081669;1.044473318355638;0.8331592121084502;0.7976905550652446;6.2274640525066796e-06;5.960327793147359e-06;1.0448647461143208;9.999809318357594;0.8335008799179442;0.015561783062294297;0.015561918742653374;0.7178001945868919;-0.013404998771249546;0.7179273411319236
82.091669;1.0444732557770235;0.8331592466237059;0.7976906711118356;6.22742142401199e-06;5.960255577965561e-06;1.0448646764216336;9.999808262355097;0.8335007452167266;0.01556178322906684;0.015561919215551532;0.7178001278747836;-0.01340499878685549;0.7179273791237692
82.101669;1.0444731899929596;0.8331592803094172;0.7976907867433176;6.227378988596877e-06;5.960184798003552e-06;1.0448646074769459;9.999807275796432;0.8335006067014856;0.015561783360038776;0.015561919659434183;0.7178000592065115;-0.01340499880470696;0.7179274199775442
82.111669;1.0444731209286127;0.8331593131559808;0.7976909018921248;6.227336844181177e-06;5.960115523139276e-06;1.0448645397152019;9.99980636213896;0.8335004641328306;0.01556178345839865;0.015561920069388419;0.7177999887844858;-0.013404998824604258;0.7179274636484989
82.121669;1.0444730484768374;0.8331593451250078;0.7976910165647039;6.22729509500139e-06;5.96004783127512e-06;1.0448644736640837;9.9998055255761;0.833500317270696;0.01556178352716067;0.015561920440257098;0.7177999169053892;-0.013404998846385118;0.7179275101117646
82.131669;1.0444729725091408;0.8331593761364221;0.7976911307755389;6.22725383540825e-06;5.959981818000659e-06;1.0448644099708382;9.999804770713533;0.8335001659863992;0.015561783572270352;0.015561920766054695;0.7177998439747105;-0.013404998869936983;0.7179275593222114
82.141669;1.0444728929568146;0.8331594060714901;0.7976912445132265;6.227213134458085e-06;5.959917584927614e-06;1.0448643493880962;9.99980410204461;0.8335000102826328;0.015561783603655226;0.015561921040019857;0.7177997704937873;-0.013404998895183508;0.7179276112409224
