time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.151669;1.0444728099532266;0.8331594348609722;0.7976913577666374;6.227173036801582e-06;5.959855227029234e-06;1.0448642927383633;9.99980352331295;0.8334998502494202;0.015561783633935096;0.015561921255793918;0.7177996970134214;-0.01340499892208169;0.7179276658475138
82.161669;1.0444727238728053;0.8331594626144689;0.7976914705195207;6.227133580282491e-06;5.959794840495215e-06;1.0448642408901456;9.999803037502874;0.8334996860238285;0.01556178367662961;0.01556192140870381;0.7177996240989329;-0.013404998950631629;0.7179277230929975
82.171669;1.0444726352131424;0.8331594896785505;0.7976915827006789;6.227094813734554e-06;5.95973654328725e-06;1.0448641946792152;9.999802647250982;0.8334995178035859;0.015561783744573541;0.015561921496182947;0.7177995522998044;-0.013404998980867413;0.7179277828524611
82.181669;1.0444725444693739;0.833159516597427;0.79769169420343;6.227056806231356e-06;5.9596804834616706e-06;1.0448641548108966;9.999802354683652;0.8334993458877474;0.015561783848933036;0.01556192151801213;0.7177994820785351;-0.013404999012832248;0.7179278448896786
82.191669;1.0444724521130668;0.8331595440304279;0.7976918049655785;6.227019646770399e-06;5.95962681540685e-06;1.044864121889348;9.999802160736696;0.8334991706623349;0.015561783998986271;0.01556192147643525;0.7177994137524509;-0.013404999046576953;0.7179279088549955
82.201669;1.0444723586288214;0.8331595726583386;0.7976919149813491;6.226983426381728e-06;5.959575676157901e-06;1.0448640964885256;9.999802065071954;0.8334989925119853;0.01556178420255343;0.015561921375260803;0.7177993474926416;-0.01340499908217955;0.717927974356374
82.211669;1.0444722645284577;0.8331596030692506;0.7976920242818647;6.226948221628014e-06;5.959527199276797e-06;1.0448640791295225;9.999802066942092;0.8334988117380498;0.01556178446685248;0.01556192121924517;0.7177992833608273;-0.01340499911974213;0.7179280410302302
82.221669;1.0444721703189372;0.8331596356686335;0.7976921329594745;6.226914100814477e-06;5.959481529105653e-06;1.0448640702465954;9.999802165562507;0.8334986285692977;0.015561784799234;0.015561921014649052;0.7177992213627165;-0.013404999159357639;0.717928108518553
82.231669;1.0444720764181281;0.8331596706707558;0.7976922411603462;6.226881127073102e-06;5.959438810847521e-06;1.0448640701658414;9.999802359306196;0.833498443243695;0.015561785207772332;0.015561920768639296;0.7177991614906799;-0.013404999201089899;0.7179281764300249
82.241669;1.0444719830635112;0.8331597081479102;0.797692349003115;6.226849355516551e-06;5.959399183694737e-06;1.0448640790384278;9.999802645420981;0.8334982560355226;0.015561785701679726;0.015561920487410476;0.7177991037459166;-0.013404999244976293;0.7179282443862711
82.251669;1.0444718903193508;0.8331597480966447;0.79769245650917;6.226818855024952e-06;5.959362777773132e-06;1.0448640968227405;9.999803021185864;0.8334980671831156;0.015561786291342073;0.015561920176023569;0.7177990481543969;-0.013404999291026808;0.7179283120536512
82.261669;1.044471798161207;0.8331597904816777;0.7976925636457343;6.226789732047104e-06;5.959329697074358e-06;1.044864123366472;9.999803484975672;0.8334978768498528;0.01556178698862247;0.015561919839998772;0.7177989947944285;-0.013404999339221834;0.7179283790826368
82.271669;1.044471706490769;0.8331598352341084;0.797692670424567;6.226762110585576e-06;5.959299997376337e-06;1.0448641584469942;9.999804036023734;0.8334976851679294;0.015561787806633223;0.015561919486111369;0.7177989438004031;-0.013404999389506605;0.7179284450577544
82.281669;1.0444716150491886;0.8331598822470917;0.7976927769247254;6.2267360803591916e-06;5.9592736981108545e-06;1.044864201750624;9.999804673658096;0.8334974922350491;0.015561788757415672;0.015561919121566617;0.7177988953045098;-0.013404999441783931;0.717928509530284
82.291669;1.0444715233587;0.8331599313896443;0.7976928832824962;6.226711667137633e-06;5.959250834011712e-06;1.0448642529014638;9.999805397069958;0.8334972980694406;0.015561789849410193;0.015561918752715268;0.7177988493797729;-0.01340499949592699;0.7179285720781615
82.301669;1.044471430767556;0.8331599825324275;0.797692989719972;6.226688850441705e-06;5.959231488245082e-06;1.044864311514288;9.999806205251373;0.8334971026469243;0.015561791087134394;0.015561918384290423;0.7177988060388627;-0.013404999551794871;0.7179286322978211
82.311669;1.04447133653388;0.8331600356152941;0.7976930965359526;6.226667598847273e-06;5.959215778061418e-06;1.0448643772487092;9.999807096323968;0.8334969059820372;0.015561792471619994;0.015561918019219247;0.7177987652502749;-0.013404999609237049;0.7179286897368581
82.321669;1.0444712398955756;0.8331600907178041;0.797693204013056;6.226647883537202e-06;5.959203824812528e-06;1.0448644498937385;9.999808066666994;0.8334967081644812;0.015561794000089862;0.015561917659217404;0.7177987269555554;-0.013404999668110583;0.7179287438610543
82.331669;1.0444711401127151;0.8331601480446437;0.7976933123439494;6.226629667191628e-06;5.959195736037894e-06;1.0448645293758385;9.999809110647794;0.8334965093626434;0.015561795666396639;0.015561917305800367;0.7177986911199974;-0.013404999728299668;0.7179287940860363
82.341669;1.0444710364694263;0.8331602078296972;0.7976934216580444;6.22661289668442e-06;5.959191600858499e-06;1.044864615655334;9.999810220866138;0.8334963098066355;0.015561797462442867;0.015561916960306434;0.7177986577853523;-0.0134049997897079;0.7179288398477505
82.351669;1.0444709282681877;0.8331602702397123;0.7976935320803983;6.226597509359845e-06;5.959191485924171e-06;1.044864708658297;9.999811388638644;0.8334961097517487;0.01556179937920075;0.01556191662267685;0.717798627083902;-0.013404999852237443;0.7179288806383956
82.361669;1.044470814858294;0.8331603353679435;0.7976936437365354;6.226583438818834e-06;5.9591954250054975e-06;1.0448648082659335;9.999812604949538;0.833495909468119;0.015561801408146442;0.015561916289918355;0.7177985992457961;-0.013404999915785101;0.7179289159896618
82.371669;1.0444706956676715;0.8331604032996817;0.7976937567112102;6.226570631523716e-06;5.959203416774296e-06;1.0448649143225301;9.999813861479023;0.833495709262843;0.015561803543309622;0.015561915955429922;0.7177985745842935;-0.013404999980256325;0.7179289454822735
82.381669;1.0444705702178823;0.8331604741325198;0.7976938709976259;6.226559077916826e-06;5.95921543751311e-06;1.0448650266649249;9.999815150916472;0.8334955094700834;0.015561805781670424;0.015561915610549718;0.7177985534185426;-0.013405000045570013;0.7179289687629112
82.391669;1.0444704381791654;0.8331605479527759;0.7976939864515514;6.226548821940663e-06;5.959231444319599e-06;1.04486514508689;9.999816466842612;0.8334953104241678;0.015561808121888565;0.015561915247600644;0.7177985359833483;-0.013405000111643079;0.7179289855379605
82.401669;1.0444702994259072;0.8331606248269;0.7976941028068685;6.2265399386101266e-06;5.959251363971015e-06;1.0448652692774154;9.999817803523399;0.8334951124697033;0.015561810564252114;0.01556191486150917;0.7177985223769087;-0.01340500017837496;0.7179289956048552
82.411669;1.0444701540009134;0.8331607047959658;0.7976942197801495;6.226532507690663e-06;5.9592750936825375e-06;1.0448653988788317;9.99981915546829;0.8334949159795849;0.0155618131120203;0.015561914448935408;0.7177985125611885;-0.013405000245639754;0.7179289989013532
82.421669;1.0444700020510749;0.8331607878738818;0.7976943371505111;6.2265266026207e-06;5.9593025127979335e-06;1.0448655335896566;9.999820517305114;0.8334947213553217;0.015561815771147677;0.015561914006513524;0.7177985064159698;-0.01340500031328243;0.7179289955130339
82.431669;1.0444698438029256;0.8331608740367756;0.797694454743554;6.22652230022307e-06;5.959333481984408e-06;1.0448656731841135;9.999821884250721;0.8334945290152501;0.015561818547540903;0.015561913529939395;0.7177985037996875;-0.013405000381117327;0.717928985656376
82.441669;1.0444696795343813;0.8331609632054564;0.797694572400431;6.226519693305058e-06;5.959367834512379e-06;1.044865817507941;9.999823252487587;0.8334943394080029;0.015561821444311045;0.015561913014945899;0.7177985045878817;-0.013405000448929897;0.7179289696203623
82.451669;1.0444695095235919;0.8331610552573674;0.7976946899952907;6.2265188744480034e-06;5.959405390068118e-06;1.0448659664878672;9.999824619318021;0.8334941530444366;0.015561824461310643;0.015561912459441446;0.7177985086660167;-0.013405000516496601;0.7179289476449581
82.461669;1.0444693340267757;0.8331611500402932;0.7976948074624928;6.22651990373689e-06;5.959445990100666e-06;1.0448661200832854;9.999825983415386;0.8334939704283847;0.01556182759643126;0.015561911864917642;0.717798515860005;-0.013405000583620161;0.7179289198516158
82.471669;1.0444691533024533;0.8331612473570289;0.7976949247762476;6.226522792407853e-06;5.959489513354283e-06;1.0448662782185139;9.999827344558321;0.8334937919246604;0.01556183084637939;0.015561911236548626;0.7177985259138089;-0.013405000650149074;0.7179288863131513
82.481669;1.0444689676461414;0.8331613469275401;0.7976950418866621;6.226527497619572e-06;5.959535863101879e-06;1.044866440782156;9.999828702087735;0.8334936177571008;0.015561834206192735;0.015561910581952384;0.7177985385706008;-0.013405000715965041;0.7179288471716315
82.491669;1.0444687773881298;0.8331614483755483;0.797695158647482;6.226533934298055e-06;5.9595849582302265e-06;1.0448666076487374;9.999830053121391;0.8334934481165415;0.015561837669303429;0.015561909909251279;0.7177985536221151;-0.013405000780966365;0.7179288026881828
82.501669;1.0444685828235194;0.8331615512951568;0.797695274761797;6.226542025983497e-06;5.959636736507742e-06;1.044866778672175;9.999831392780933;0.8334932832258817;0.015561841229049397;0.01556190922630607;0.7177985708709429;-0.013405000845075897;0.7179287531989795
82.511669;1.0444683841667988;0.833161655336612;0.797695389774452;6.226551750081793e-06;5.959691164067901e-06;1.0448669536818547;9.999832716069475;0.833493123325243;0.015561844879197958;0.015561908541385745;0.7177985901144458;-0.013405000908246603;0.7179286990113306
82.521669;1.044468181610962;0.8331617602276798;0.7976955031211767;6.226563117915489e-06;5.959748251355776e-06;1.0448671324917325;9.999834018475347;0.8334929685995958;0.015561848612483324;0.015561907863548309;0.7177986111847707;-0.013405000970436218;0.7179286403326085
82.531669;1.0444679753870396;0.8331618657215644;0.7976956142065385;6.226576121549902e-06;5.9598080489414065e-06;1.0448673149159382;9.999835295375465;0.833492819103956;0.01556185241974035;0.01556190720168605;0.7177986339723066;-0.013405001031575877;0.7179285773075738
82.541669;1.0444677657490802;0.8331619715160304;0.7976957224582245;6.226590711208874e-06;5.959870608456936e-06;1.0448675008230972;9.999836542501194;0.833492674777599;0.015561856290335817;0.015561906563103835;0.7177986584226503;-0.013405001091566733;0.7179285101021368
82.551669;1.0444675529523482;0.833162077259621;0.7976958273300695;6.226606813289251e-06;5.959935955273905e-06;1.044867690225911;9.999837756962648;0.8334925355432684;0.015561860212646368;0.015561905953199907;0.7177986845552888;-0.013405001150301759;0.7179284389375239
82.561669;1.0444673372570907;0.8331621826525203;0.797695928295725;6.226624352459424e-06;5.960004100540887e-06;1.0448678832985812;9.99983893737115;0.8334924013931849;0.015561864174588826;0.015561905376112177;0.7177987124871066;-0.013405001207690823;0.7179283640644131
82.571669;1.0444671189059545;0.833162287503748;0.7976960248835434;6.226643248720952e-06;5.960075057231274e-06;1.0448680802488592;9.999840083355323;0.833492272407614;0.015561868164084239;0.015561904834855252;0.7177987424020295;-0.013405001263683014;0.7179282856947781
82.581669;1.0444668980833594;0.8331623917394287;0.7976961167196366;6.226663417386719e-06;5.960148837116276e-06;1.0448682811365586;9.999841195295746;0.8334921487238194;0.015561872168816458;0.015561904330661847;0.7177987744767876;-0.013405001318284426;0.7179282039501098
82.591669;1.04446667490572;0.8331624954246082;0.7976962035241728;6.226684797010053e-06;5.9602254353689135e-06;1.0448684857933086;9.999842274486454;0.833492030518601;0.015561876175173699;0.015561903862810889;0.7177988088231084;-0.013405001371552455;0.7179281189032909
82.601669;1.0444664494197646;0.8331625987351816;0.7976962850996214;6.226707364228863e-06;5.960304815781993e-06;1.0448686939082283;9.999843323287884;0.8334919180348415;0.015561880167456448;0.015561903429742275;0.7177988454788673;-0.013405001423565046;0.7179280306483947
82.611669;1.0444662215914415;0.833162701880141;0.7976963613473135;6.226731107793579e-06;5.960386914829453e-06;1.044868905136838;9.999844344816314;0.8334918115915911;0.01556188412883635;0.015561903030280379;0.7177988844367388;-0.013405001474392978;0.7179279392948217
82.621669;1.0444659913310839;0.8331628050722697;0.797696432253048;6.2267559946206275e-06;5.960471663929501e-06;1.0448691190643173;9.999845342294268;0.8334917115350104;0.015561888043108416;0.015561902663720168;0.7177989256676243;-0.013405001524086399;0.7179278449484797
82.631669;1.044465758559899;0.8331629085393938;0.7976964978144176;6.22678195656518e-06;5.960559008506034e-06;1.0448693351705811;9.999846318509189;0.8334916181564008;0.015561891895406563;0.015561902329382885;0.7177989691294001;-0.013405001572664343;0.7179277477456526
82.641669;1.044465523219944;0.833163012508283;0.7976965579850193;6.226808896933629e-06;5.9606489027361435e-06;1.044869552952061;9.999847275873597;0.8334915316258492;0.015561895672458472;0.015561902026965014;0.7177990147681841;-0.013405001620107024;0.7179276478595323
82.651669;1.0444652852168521;0.8331631171388573;0.797696612699276;6.226836711143594e-06;5.9607412847524285e-06;1.0448697720030569;9.999848217024383;0.8334914519768497;0.015561899363539723;0.01556190175767679;0.7177990625007258;-0.01340500166635272;0.717927545441509
82.661669;1.044465044439159;0.8331632224614096;0.797696661940905;6.2268653129209205e-06;5.960836061959946e-06;1.044869991922252;9.99984914495446;0.8334913791402616;0.015561902961555648;0.015561901524503156;0.7177991122173093;-0.013405001711293768;0.7179274405860292
82.671669;1.0444648008499136;0.8331633283871169;0.7976967057895147;6.2268946502284765e-06;5.960933110392227e-06;1.044870212205018;9.999850062436483;0.8334913129960011;0.015561906463006082;0.015561901330957738;0.7177991638146966;-0.013405001754786443;0.7179273333545074
82.681669;1.044464554509083;0.8331634347562702;0.7976967444301539;6.226924702589614e-06;5.96103227156795e-06;1.04487043224806;9.999850971846485;0.8334912533916341;0.015561909866637906;0.01556190118021455;0.7177992171749635;-0.013405001796675827;0.717927223799584
82.691669;1.0444643055161449;0.833163541353742;0.7976967781373243;6.226955469390655e-06;5.961133344526256e-06;1.044870651415149;9.999851875634452;0.8334912001404682;0.015561913171434636;0.015561901075854676;0.7177992721078594;-0.013405001836805534;0.7179271119543544
82.701669;1.0444640539205312;0.833163647879896;0.7976968072111891;6.2269869598174195e-06;5.961236080046856e-06;1.0448708690791157;9.999852776431304;0.8334911530408179;0.015561916375009931;0.015561901023048736;0.7177993283710921;-0.01340500187501734;0.7179269977888056
82.711669;1.0444637996486688;0.8331637539275285;0.7976968318646358;6.227019183118781e-06;5.961340192862661e-06;1.0448710846377647;9.999853676652465;0.833491111881928;0.01556191947316942;0.015561901028961102;0.7177993857355732;-0.013405001911165266;0.7179268811819474
82.721669;1.0444635425678266;0.8331638590090547;0.7976968521784387;6.227052143870465e-06;5.9614453940261576e-06;1.044871297548353;9.9998545783593;0.8334910764247844;0.015561922460458934;0.01556190110175723;0.71779944399718;-0.013405001945129356;0.7179267619832216
82.731669;1.044463282658197;0.8331639625837305;0.7976968681598735;6.227085841265899e-06;5.961551412209369e-06;1.0448715073889674;9.999855483336452;0.8334910463753948;0.015561925331617788;0.015561901248351535;0.7177995029551284;-0.013405001976815378;0.7179266400986074
82.741669;1.0444630200562182;0.8331640640736058;0.7976968797765894;6.227120257502953e-06;5.961657988492421e-06;1.0448717139056072;9.999856393085896;0.8334910213655937;0.015561928083189708;0.015561901472659971;0.7177995624073752;-0.013405002006158231;0.7179265154632765
82.751669;1.0444627549389878;0.8331641629117877;0.797696886937577;6.2271553511302065e-06;5.9617648713206456e-06;1.0448719169810619;9.9998573088463;0.8334910009822151;0.015561930713787824;0.015561901775566404;0.7177996221649686;-0.013405002033126025;0.7179263879485268
82.761669;1.0444624874333257;0.8331642585721224;0.797696889506396;6.227191075449671e-06;5.961871825068467e-06;1.044872116524376;9.999858231416317;0.8334909848216328;0.015561933223298336;0.015561902155848044;0.7177996820735317;-0.013405002057709411;0.7179262573477321
82.771669;1.0444622175786626;0.8331643505489572;0.7976968873911241;6.227227395267582e-06;5.961978632476367e-06;1.0448723123779302;9.999859161044329;0.8334909725060874;0.01556193561250304;0.01556190261102709;0.7177997420357296;-0.01340500207991271;0.7179261234612813
82.781669;1.0444619453063402;0.8331644383615803;0.7976968806346146;6.227264277687263e-06;5.962085088713013e-06;1.0448725043174003;9.999860098015564;0.8334909636532619;0.015561937882813166;0.015561903137682038;0.7177998020151388;-0.0134050020997613;0.717925986198197
82.791669;1.0444616704615561;0.8331645216130522;0.7976968693874512;6.227301677703551e-06;5.962190999738679e-06;1.0448726921348481;9.99986104328549;0.8334909578295784;0.01556194003517588;0.015561903731234452;0.7177998620005123;-0.013405002117310126;0.7179258456142816
82.801669;1.0444613928415145;0.8331646000315964;0.7976968538095597;6.2273395432815026e-06;5.962296180363387e-06;1.0448728756982797;9.99986199840372;0.8334909545094191;0.015561942069379844;0.01556190438602285;0.7177999219636685;-0.013405002132641198;0.7179257018969851
82.811669;1.0444611122189222;0.8331646734566048;0.7976968340164012;6.22737783718133e-06;5.962400450109418e-06;1.0448730548945873;9.999862965185562;0.833490953071917;0.015561943984829284;0.015561905095745123;0.7177999818491164;-0.013405002145857162;0.7179255553555638
82.821669;1.0444608283938523;0.8331647418105106;0.7976968100956261;6.227416561839383e-06;5.962503623012805e-06;1.0448732295530194;9.99986394552865;0.8334909528742377;0.015561945781746904;0.015561905853239057;0.7178000415603151;-0.013405002157071374;0.7179254064125145
82.831669;1.044460541268835;0.8331648050741459;0.7976967821386384;6.227455763375495e-06;5.962605493619582e-06;1.0448733994486168;9.999864940924947;0.8334909533423416;0.015561947461259334;0.015561906649835004;0.7178001009358408;-0.013405002166403716;0.7179252555736629
82.841669;1.0444602508788772;0.8331648632845782;0.7976967502360606;6.227495507778736e-06;5.9627058515763685e-06;1.0448735643583582;9.999865951811966;0.8334909539832627;0.01556194902429444;0.015561907475520137;0.7178001597805278;-0.013405002174003838;0.717925103382977
82.851669;1.044459957419805;0.8331649165720222;0.7976967144903742;6.2275358604247186e-06;5.962804524160849e-06;1.0448737241132482;9.99986697788607;0.8334909543297734;0.01556195047118126;0.015561908320537199;0.717800217932961;-0.01340500218007453;0.7179249503785732
82.861669;1.044459661315431;0.8331649651872035;0.7976966750481779;6.227576878519557e-06;5.962901400000368e-06;1.0448738785546148;9.999868019076334;0.833490953896845;0.015561951802448586;0.015561909177475805;0.7178002752816777;-0.01340500218485569;0.7179247970599566
82.871669;1.044459363248823;0.833165009497467;0.7976966320716223;6.2276185970285915e-06;5.9629964187541006e-06;1.0448740274469326;9.999869075669526;0.8334909521994198;0.01556195301956564;0.015561910041660229;0.7178003317343552;-0.01340500218860201;0.7179246438644126
82.881669;1.0444590641288094;0.833165049958574;0.7976965856807428;6.22766101927478e-06;5.963089548420798e-06;1.0448741705369053;9.999870147724625;0.8334909487892395;0.015561954125560985;0.015561910909590627;0.7178003871948706;-0.013405002191587771;0.7179244911718228
82.891669;1.0444587650004655;0.8331650870664866;0.7976965359636159;6.22770413156585e-06;5.963180769749358e-06;1.0448743077038587;9.99987123483808;0.833490943264615;0.015561955125374529;0.015561911777318941;0.7178004415635791;-0.013405002194110385;0.7179243393591037
82.901669;1.0444584669479922;0.8331651213211907;0.7976964830615294;6.227747921672323e-06;5.96327007073216e-06;1.0448744389868432;9.99987233620556;0.8334909352817975;0.015561956025010659;0.015561912639867568;0.7178004947489273;-0.013405002196480212;0.7179241888569261
82.911669;1.0444581710550758;0.8331651531989706;0.797696427215754;6.227792388306687e-06;5.963357431954097e-06;1.0448745644782054;9.999873450637542;0.8334909245752413;0.01556195682991291;0.015561913492051327;0.7178005466590546;-0.013405002199013472;0.7179240401131025
82.921669;1.0444578783912828;0.8331651831106482;0.7976963687044294;6.227837552450676e-06;5.963442807099458e-06;1.0448746842116212;9.999874576513134;0.8334909109825144;0.015561957544251766;0.015561914330239823;0.7178005971810415;-0.013405002202025678;0.7179238934776729
82.931669;1.0444575899759583;0.8331652113817589;0.7976963077568131;6.227883460391765e-06;5.963526133592231e-06;1.0448747981225697;9.999875711742476;0.8334908944698494;0.01556195817160898;0.015561915153501948;0.7178006461956927;-0.013405002205821087;0.7179237491681484
82.941669;1.044457306688138;0.8331652382640254;0.7976962445363006;6.227930168979514e-06;5.96360735651065e-06;1.0448749060958387;9.999876854064146;0.8334908751211784;0.01556195871602797;0.015561915963268044;0.7178006936209115;-0.013405002210691049;0.7179236073751131
82.951669;1.0444570291507547;0.8331652639206345;0.7976961791792317;6.227977724702304e-06;5.963686431333403e-06;1.0448750080052858;9.999878001732055;0.8334908531006723;0.015561959182416707;0.015561916761772569;0.7178007394355099;-0.013405002216917953;0.7179234683681354
82.961669;1.0444567577102906;0.833165288399398;0.7976961118247199;6.228026150879494e-06;5.9637633233734336e-06;1.0448751036101822;9.999879153872374;0.8334908286006408;0.015561959575784153;0.015561917550379617;0.7178007836445164;-0.013405002224762663;0.7179233325018494
82.971669;1.0444564925082687;0.8331653116543497;0.7976960426154827;6.228075446164305e-06;5.963838015031495e-06;1.0448751924346191;9.999880309868932;0.8334908017750663;0.015561959900522566;0.01556191832918947;0.7178008262087836;-0.013405002234443535;0.71792320018534
82.981669;1.0444562335353171;0.833165333613061;0.7976959717382592;6.228125589022123e-06;5.963910500813689e-06;1.0448752738522762;9.999881468895648;0.8334907727201442;0.015561960160969225;0.015561919097594443;0.7178008670174204;-0.013405002246135908;0.7179230718525035
82.991669;1.044455980665214;0.8331653542425164;0.7976958995000225;6.228176552109466e-06;5.963980763443599e-06;1.0448753472580532;9.999882630833733;0.8334907415150009;0.015561960361960846;0.01556191985469672;0.7178009058846734;-0.013405002259990539;0.7179229479063346
83.001669;1.044455733677874;0.8331653735394392;0.797695826317519;6.228228316732463e-06;5.964048763218279e-06;1.0448754121474917;9.999883797185513;0.8334907082556661;0.015561960508495952;0.015561920600059405;0.717800942516262;-0.013405002276143371;0.717922828678231
83.011669;1.0444554922584903;0.8331653914324895;0.7976957526329804;6.228280874659744e-06;5.964114466577463e-06;1.0448754681461014;9.999884970526004;0.8334906730600542;0.015561960604936595;0.015561921335018372;0.7178009765126907;-0.013405002294703695;0.717922714434391
83.021669;1.0444552560027032;0.8331654076960132;0.7976956788890355;6.228334228340977e-06;5.964177865368029e-06;1.0448755150086335;9.999886153178945;0.8334906360849692;0.015561960654273661;0.015561922063108363;0.7178010074409692;-0.013405002315743372;0.7179226053815304
83.031669;1.0444550244402584;0.8331654219428467;0.7976956055489962;6.2283883869245944e-06;5.964238955749853e-06;1.044875552580906;9.99988734625087;0.8334905975592417;0.015561960658647822;0.015561922789005946;0.717801034888983;-0.013405002339300937;0.7179225016707627
83.041669;1.0444547971064704;0.8331654336666579;0.7976955330781772;6.228443356700423e-06;5.964297737575983e-06;1.0448755807750274;9.999888549307597;0.83349055778774;0.015561960620679174;0.015561923517270338;0.7178010584683431;-0.01340500236537739;0.7179224034261037
83.051669;1.044454573647796;0.833165442318818;0.7976954619065422;6.228499134914497e-06;5.964354241591613e-06;1.0448755995713717;9.999889760274009;0.8334905171086917;0.015561960543396678;0.015561924251457557;0.7178010777988418;-0.0134050023939239;0.7179223107523163
83.061669;1.0444543538707314;0.833165447419343;0.7976953924173137;6.22855569725662e-06;5.964408521751927e-06;1.0448756090269695;9.99989097569358;0.8334904758086067;0.015561960428940189;0.015561924993456058;0.7178010925007575;-0.013405002424842936;0.7179222237358388
83.071669;1.0444541377421053;0.8331654486490001;0.7976953249702149;6.228612994026706e-06;5.964460629140012e-06;1.0448756092317468;9.999892191708664;0.8334904340483638;0.015561960277979361;0.015561925743426786;0.717801102215775;-0.013405002457998898;0.7179221425171742
83.081669;1.044453925376059;0.8331654458953032;0.7976952599452409;6.228670981003811e-06;5.96451061053338e-06;1.044875600198206;9.999893404833042;0.833490391895189;0.01556196009065269;0.015561926500576093;0.7178011066523788;-0.013405002493234753;0.7179220673745629
83.091669;1.0444537169820194;0.833165439262072;0.7976951977550488;6.228729646261561e-06;5.964558515032404e-06;1.0448755818147752;9.999894611980356;0.8334903494433283;0.015561959868190246;0.015561927265203855;0.7178011056058317;-0.013405002530396806;0.717921998702261
83.101669;1.0444535128043038;0.8331654290102476;0.7976951387846571;6.2287889896554055e-06;5.964604401960947e-06;1.0448755539367607;9.999895810529845;0.8334903068920737;0.01556195961353581;0.015561928041379024;0.7178010989070291;-0.013405002569348899;0.7179219369045747
83.111669;1.0444533130530798;0.8331654154359587;0.7976950833205472;6.228848986806066e-06;5.964648357668721e-06;1.044875516528816;9.999896998134105;0.8334902644950549;0.015561959330588241;0.015561928837680226;0.717801086354459;-0.013405002609960779;0.7179218822827468
83.121669;1.0444531178155685;0.8331653987951125;0.7976950315646043;6.228909582756119e-06;5.9646905126448675e-06;1.0448754697385283;9.999898171746135;0.8334902224515531;0.01556195902296011;0.015561929665066166;0.7178010677258074;-0.013405002652089366;0.717921834955497
83.131669;1.0444529270654213;0.8331653793348776;0.7976949836760504;6.228970712100053e-06;5.964731049877954e-06;1.0448754138504919;9.999899326953264;0.8334901808727397;0.015561958693037609;0.015561930533490146;0.7178010428539613;-0.013405002695572679;0.7179217948699493
83.141669;1.0444527407745805;0.8331653573449855;0.7976949397360741;6.229032319618704e-06;5.9647701866023955e-06;1.0448753491816922;9.999900458078697;0.8334901398650841;0.015561958341898637;0.015561931448893602;0.7178010116771865;-0.01340500274022421;0.7179217618906166
83.151669;1.044452558950232;0.833165333145094;0.7976948996977429;6.2290943673684515e-06;5.964808145398986e-06;1.0448752759943911;9.999901558502074;0.833490099697702;0.01556195796968449;0.015561932412224031;0.7178009742257441;-0.013405002785811122;0.7179217358468157
83.161669;1.0444523815682818;0.8331653070542444;0.7976948634251804;6.22915682777665e-06;5.964845155175703e-06;1.0448751944361105;9.999902621287436;0.8334900609041769;0.01556195757575283;0.015561933421012183;0.7178009305933644;-0.013405002832043742;0.7179217165262498
83.171669;1.0444522085462276;0.8331652793890735;0.7976948307746495;6.2292196639816835e-06;5.964881452144142e-06;1.0448751045227336;9.999903639894722;0.8334900241900478;0.015561957158969146;0.015561934470903914;0.7178008809631612;-0.01340500287860409;0.7179217037022338
83.181669;1.0444520397988972;0.8331652504757814;0.7976948016313306;6.229282806375098e-06;5.964917249723349e-06;1.0448750062261176;9.999904608298905;0.8334899902905968;0.015561956718018188;0.015561935556078809;0.7178008256764545;-0.013405002925167789;0.7179216971634353
83.191669;1.0444518752835812;0.8331652206981144;0.7976947759464442;6.229346144848124e-06;5.964952717571994e-06;1.0448748996592154;9.999905520669422;0.8334899599450605;0.015561956251073148;0.015561936670538148;0.7178007652453681;-0.013405002971392008;0.7179216966714131
83.201669;1.0444517149796035;0.8331651905319397;0.7976947538051532;6.229409537830342e-06;5.964987990868985e-06;1.044874785204777;9.99990637081997;0.8334899339303294;0.015561955755458209;0.015561937809620478;0.7178007002736176;-0.013405003016909276;0.7179217019097935
83.211669;1.0444515588434786;0.8331651604637164;0.7976947354163194;6.229472827689505e-06;5.965023183450302e-06;1.0448746634384969;9.999907151557395;0.8334899130457447;0.015561955228069581;0.015561938969979185;0.7178006313784109;-0.013405003061329832;0.7179217124907192
83.221669;1.0444514068132784;0.8331651308815247;0.797694721004243;6.2295358622478e-06;5.965058394468794e-06;1.044874534941938;9.99990785480634;0.8334898980111943;0.015561954665761601;0.015561940148780477;0.7178005591750655;-0.013405003104227195;0.7179217279646637
83.231669;1.0444512588663741;0.833165102051847;0.7976947107361594;6.229598498233105e-06;5.9650937213144824e-06;1.0448744002175785;9.999908472454612;0.8334898893321262;0.015561954064713661;0.0155619413429508;0.7178004842922551;-0.013405003145141444;0.7179217478379717
83.241669;1.044451115031694;0.8331650741270485;0.7976947047384405;6.229660571475337e-06;5.965129265174257e-06;1.0448742597184273;9.999908997008868;0.8334898872405007;0.015561953419715769;0.015561942548726528;0.7178004073828641;-0.013405003183631489;0.7179217716440933
83.251669;1.0444509753371836;0.8331650471559544;0.7976947031312539;6.229721879781467e-06;5.965165109371732e-06;1.0448741139041835;9.99990942211034;0.8334898917351085;0.015561952724749;0.015561943761613004;0.7178003291173358;-0.01340500321932092;0.7179217989991287
83.261669;1.0444508397734895;0.8331650211442049;0.7976947060232003;6.229782201095609e-06;5.965201291711836e-06;1.0448739633049444;9.999909742542176;0.8334899026562587;0.015561951974068953;0.01556194497625084;0.7178002501461942;-0.01340500325189945;0.7179218295687332
83.271669;1.0444507082428487;0.8331649961470651;0.7976947134744307;6.229841316843173e-06;5.9652378032988714e-06;1.044873808585835;9.999909953228196;0.8334899197506197;0.015561951162589086;0.015561946186202793;0.717800171036196;-0.013405003281119366;0.7179218630063812
83.281669;1.0444505804969806;0.8331649723129044;0.7976947254777736;6.229899025830341e-06;5.965274613809142e-06;1.044873650569499;9.99991004866392;0.8334899427083166;0.015561950285638577;0.015561947383721545;0.7178000922386509;-0.01340500330680763;0.7179218989694646
83.291669;1.0444504561965589;0.8331649498314636;0.7976947419875456;6.229955144737935e-06;5.965311693409328e-06;1.044873490160923;9.999910023904842;0.8334899711789211;0.015561949338354347;0.015561948559647817;0.7178000141070511;-0.01340500332886675;0.7179219371926661
83.301669;1.0444503350535665;0.8331649288437801;0.7976947629690063;6.230009496099096e-06;5.965349023846103e-06;1.0448733282030453;9.999909875901942;0.8334900047947302;0.015561948315178455;0.015561949704330776;0.7177999368950377;-0.013405003347242971;0.7179219775112732
83.311669;1.0444502169197416;0.833164909423123;0.7976947884331644;6.23006189821068e-06;5.965386617822235e-06;1.0448731653576038;9.999909603726412;0.8334900432037643;0.01556194721014661;0.015561950808965478;0.7177998607636734;-0.013405003361884287;0.71792201982068
83.321669;1.0444501018245962;0.8331648916346762;0.7976948184699282;6.230112166247746e-06;5.965424534038822e-06;1.044873002083812;9.999909207571948;0.833490086084371;0.01556194601778467;0.01556195186582202;0.7177997858568947;-0.013405003372724955;0.7179220640527606
83.331669;1.04444998997585;0.8331648755873495;0.7976948532994151;6.230160128455986e-06;5.965462861286758e-06;1.0448728387051411;9.999908687397237;0.8334901331136222;0.015561944733734397;0.015561952867819999;0.7177997123437664;-0.013405003379688215;0.717922110183371
83.341669;1.044449881686555;0.833164861464274;0.7976948932872338;6.2302056467306265e-06;5.965501689511621e-06;1.0448726754628679;9.999908042352464;0.8334901839232596;0.015561943354430629;0.015561953808409815;0.7177996403838605;-0.013405003382689478;0.717922158204519
83.351669;1.0444497772994554;0.8331648495431372;0.7976949388613112;6.230248620977721e-06;5.965541107253489e-06;1.0448725125329283;9.99990727169934;0.8334902381043873;0.015561941875881495;0.015561954682215056;0.7177995701018035;-0.013405003381656684;0.7179222080735906
83.361669;1.0444496771918639;0.8331648401988437;0.7976949903736965;6.230288979641959e-06;5.965581216649859e-06;1.0448723500819095;9.999906376399116;0.8334902952568942;0.015561940292601046;0.01556195548679134;0.7177995015715889;-0.013405003376561647;0.7179222596993066
83.371669;1.0444495817704036;0.8331648339187003;0.797695048008787;6.230326670445734e-06;5.965622117735638e-06;1.044872188335612;9.999905359666819;0.8334903550492605;0.015561938597824359;0.015561956223699259;0.7177994347953172;-0.013405003367429362;0.7179223129625131
83.381669;1.0444494914053797;0.8331648312809895;0.7976951118159692;6.230361658162473e-06;5.965663860557717e-06;1.044872027552612;9.999904226555056;0.833490417238965;0.015561936785662584;0.015561956897438823;0.7177993697098781;-0.01340500335431812;0.7179223677288782
83.391669;1.0444494064135708;0.8331648328701942;0.7976951818263864;6.230393927017054e-06;5.965706429089934e-06;1.044871867936336;9.999902983514978;0.8334904816196594;0.015561934854487017;0.015561957513570725;0.7177993062096952;-0.013405003337289759;0.7179224238365916
83.401669;1.0444493271149027;0.8331648392322085;0.7976952581063899;6.2304234739071515e-06;5.96574978326573e-06;1.0448717096356586;9.99990163772556;0.8334905479665761;0.015561932808043789;0.015561958076916854;0.717799244154604;-0.01340500331640777;0.7179224811280667
83.411669;1.0444492538648338;0.8331648508500973;0.7976953407104956;6.2304503054579496e-06;5.9657938998721565e-06;1.0448715528539751;9.999900196578295;0.8334906160737414;0.015561930652685208;0.015561958590620439;0.7177991833571304;-0.013405003291767224;0.7179225395309117
83.421669;1.0444491870034465;0.8331648680689804;0.7976954296135056;6.230474454663833e-06;5.9658387711742e-06;1.0448713979253499;9.999898667967901;0.8334906858372139;0.01556192839412743;0.01556195905680785;0.7177991235924475;-0.013405003263511928;0.7179225990796475
83.431669;1.0444491268238596;0.8331648910560397;0.7976955246431763;6.230495988120791e-06;5.965884380810917e-06;1.0448712452229574;9.999897060162203;0.8334907572653124;0.015561926036462137;0.015561959477710455;0.717799064670327;-0.01340500323182696;0.7179226598624442
83.441669;1.0444490736801013;0.833164919855193;0.7976956254180145;6.230514996800245e-06;5.965930681020041e-06;1.044871094945091;9.999895380631393;0.8334908304126296;0.015561923583440867;0.01556195985664874;0.7177990065142031;-0.01340500319693048;0.7179227219481303
83.451669;1.0444490281212577;0.8331649544775594;0.7976957313718959;6.23053158995424e-06;5.9659775899697986e-06;1.0448709470213227;9.999893635559669;0.8334909053006497;0.01556192104066339;0.015561960198868408;0.7177989491734419;-0.01340500315906797;0.7179227853369393
83.461669;1.0444489908967407;0.8331649949619117;0.7976958418611644;6.23054587990521e-06;5.9660250124024e-06;1.0448708012576062;9.999891830934393;0.8334909818608229;0.015561918416116557;0.015561960510520159;0.7177988927783819;-0.013405003118486357;0.7179228499562316
83.471669;1.0444489628409745;0.8331650413570231;0.7976959562020169;6.230557955539832e-06;5.966072859523838e-06;1.0448706575076878;9.99988997350388;0.8334910599456059;0.015561915718857993;0.015561960796045896;0.7177988375322841;-0.013405003075384867;0.7179229156687127
83.481669;1.0444489446926926;0.8331650936337658;0.7976960736298842;6.2305678718130484e-06;5.966121057224023e-06;1.0448705156761233;9.999888070148293;0.8334911394006963;0.015561912957856937;0.015561961057613528;0.7177987837744155;-0.013405003029892733;0.7179229822985377
83.491669;1.044448936935155;0.8331651516333055;0.797696193311069;6.230575648153422e-06;5.966169549606122e-06;1.0448703756726718;9.999886126983409;0.8334912201270699;0.015561910141461502;0.01556196129706467;0.7177987319926572;-0.01340500298209424;0.7179230496853203
83.501669;1.0444489397848535;0.833165215142455;0.797696314408988;6.230581255970329e-06;5.966218287189835e-06;1.0448702374514889;9.99988414989057;0.8334913021016326;0.015561907276943615;0.015561961516940764;0.7177986827462827;-0.013405002932047818;0.7179231177174169
83.511669;1.0444489533537502;0.8331652840401113;0.7976964361368067;6.230584624792739e-06;5.966267194291914e-06;1.04487010104663;9.999882145832835;0.8334913853626321;0.015561904370006312;0.015561961719769379;0.7177986366103358;-0.013405002879779776;0.7179231863646076
83.521669;1.0444489778279413;0.833165358377105;0.7976965577617332;6.230585684234558e-06;5.966316146839479e-06;1.0448699665307704;9.999880123372717;0.8334914699785463;0.015561901424577142;0.015561961907316103;0.7177985941691015;-0.013405002825285017;0.7179232557226326
83.531669;1.0444490135211115;0.8331654383463855;0.7976966785566089;6.230584402262144e-06;5.9663649858144295e-06;1.0448698339386513;9.99987809210171;0.8334915560560737;0.015561898443604458;0.015561962080211338;0.7177985560122585;-0.013405002768545216;0.717923325967875
83.541669;1.0444490608047032;0.8331655242067456;0.7976967977533914;6.2305807810945905e-06;5.966413551531165e-06;1.0448697032002192;9.999876061952268;0.8334916437872264;0.015561895430460866;0.01556196223775126;0.7177985227151795;-0.013405002709550863;0.7179233972269683
83.551669;1.0444491199490762;0.8331656162100455;0.7976969145539748;6.230574827152736e-06;5.966461722376247e-06;1.0448695741247727;9.999874042775792;0.8334917334436927;0.015561892389134252;0.015561962377533564;0.7177984948152585;-0.01340500264831189;0.7179234695192154
83.561669;1.0444491909778353;0.8331657145350497;0.7976970281829824;6.2305665504671345e-06;5.966509437239391e-06;1.0448694464524977;9.999872043731798;0.8334918253045249;0.015561889323576718;0.015561962494878354;0.7177984728031996;-0.013405002584851621;0.7179235428290075
83.571669;1.044449273650936;0.8331658192269507;0.7976971379494256;6.2305559886373e-06;5.966556674701143e-06;1.0448693199282533;9.99987007270887;0.833491919600829;0.015561886238384821;0.015561962583466475;0.7177984571136381;-0.013405002519191411;0.7179236172017178
83.581669;1.0444493675521869;0.8331659301710953;0.7976972433096964;6.230543206925943e-06;5.96660341287843e-06;1.044869194341786;9.999868136549601;0.8334920164885362;0.015561883139997948;0.015561962637183768;0.7177984481032277;-0.013405002451340917;0.7179236927450312
83.591669;1.044449472223552;0.8331660471134663;0.7976973438855057;6.230528285342056e-06;5.966649609171721e-06;1.044869069519891;9.99986624212557;0.8334921160318897;0.015561880036183098;0.015561962651427123;0.7177984460295318;-0.013405002381303478;0.7179237695419711
83.601669;1.0444495873148159;0.833166169697808;0.7976974394058728;6.230511313416365e-06;5.966695213654049e-06;1.044868945260447;9.999864397086464;0.8334922182355863;0.015561876934273987;0.015561962623752552;0.7177984510578741;-0.013405002309088206;0.7179238475909738
83.611669;1.0444497126890533;0.8331662974926288;0.7976975296556634;6.2304923852857446e-06;5.966740207548993e-06;1.0448688212449395;9.999862609234226;0.8334923231046941;0.01556187383995236;0.015561962554083346;0.7177984632957581;-0.013405002234722093;0.7179239268135653
83.621669;1.0444498484372262;0.8331664299921314;0.7976976144682985;6.230471590589244e-06;5.966784620065719e-06;1.0448686970357821;9.999860885560006;0.833492430684393;0.015561870757744518;0.015561962444422019;0.7177984828030141;-0.01340500215825545;0.7179240070693409
83.631669;1.044449994795034;0.8331665666026227;0.7976976937107971;6.230448991065484e-06;5.966828503795202e-06;1.044868572129378;9.99985923228185;0.8334925410774976;0.015561867692842589;0.01556196229850006;0.7177985095969812;-0.013405002079740495;0.7179240881796628
83.641669;1.0444501520202212;0.833166706636618;0.7976977672518466;6.230424593962348e-06;5.966871903073423e-06;1.0448684459380664;9.999857655228308;0.8334926544360696;0.015561864651813098;0.01556196212141265;0.7177985436938915;-0.013405001999204377;0.7179241699652109
83.651669;1.0444503203342852;0.8331668493118376;0.7976978349276028;6.230398353910132e-06;5.966914831889071e-06;1.0448683177405642;9.999856159997988;0.8334927709314196;0.01556186164150322;0.015561961919275167;0.7177985851250288;-0.013405001916667507;0.7179242522362252
83.661669;1.0444504999439612;0.833166993753781;0.7976978965361301;6.230370209235653e-06;5.9669572598747105e-06;1.044868186719873;9.99985475207439;0.8334928906958421;0.01556185866818327;0.015561961698422779;0.7177986338959579;-0.013405001832186745;0.7179243347462781
83.671669;1.0444506910483011;0.8331671390003798;0.7976979518743624;6.230340126702212e-06;5.966999108894869e-06;1.0448680520985227;9.999853436665095;0.8334930137361327;0.015561855737250356;0.01556196146412408;0.7177986899292653;-0.013405001745880779;0.7179244171670349
83.681669;1.0444508937424515;0.8331672840460941;0.7976980007919157;6.23030811195547e-06;5.967040246008559e-06;1.0448679133001457;9.999852218339887;0.8334931399103831;0.015561852852366853;0.015561961219520248;0.7177987530241039;-0.013405001657948633;0.7179244990726148
83.691669;1.044451107898597;0.8331674279593881;0.7976980432352834;6.230274187028916e-06;5.967080465541438e-06;1.0448677700354636;9.999851100672787;0.833493269019799;0.015561850014544649;0.015561960964799669;0.7177988228537432;-0.013405001568669098;0.7179245799294105
83.701669;1.0444513331755776;0.8331675699763429;0.7976980792407963;6.230238376419279e-06;5.967119488113714e-06;1.0448676222542765;9.999850086129422;0.833493400886583;0.015561847222379839;0.015561960697796277;0.7177988990046744;-0.013405001478346534;0.7179246591434814
83.711669;1.0444515691030625;0.8331677094781003;0.7976981088667964;6.2302006941333275e-06;5.96715699683403e-06;1.0448674700352911;9.999849176777277;0.8334935353310431;0.015561844473125884;0.015561960416361834;0.7177989810610373;-0.013405001387248714;0.7179247361566119
83.721669;1.0444518151218327;0.8331678459211381;0.7976981320900798;6.230161126510934e-06;5.9671926744981804e-06;1.044867313524859;9.999848375012386;0.8334936721387718;0.015561841763507474;0.015561960119719895;0.717799068686737;-0.013405001295606442;0.7179248105238627
83.731669;1.0444520705844378;0.8331679788289789;0.797698148733377;6.230119641461116e-06;5.9672262044917755e-06;1.0448671529292335;9.99984768271451;0.8334938110675372;0.015561839090468777;0.015561959807680704;0.7177991616304662;-0.013405001203641983;0.717924881980864
83.741669;1.0444523347626165;0.8331681078285986;0.797698158503481;6.230076210053249e-06;5.967257261054719e-06;1.0448669885008142;9.999847100019336;0.8334939518489939;0.015561836452466523;0.015561959479488798;0.7177992596859741;-0.013405001111560438;0.7179249504997359
83.751669;1.0444526068671722;0.8331682326559314;0.797698161092215;6.230030820714843e-06;5.9672855175926845e-06;1.0448668205227858;9.999846625840553;0.8334940941798303;0.015561833850683679;0.015561959133362533;0.7177993626466149;-0.013405001019506294;0.717925016254143
83.761669;1.0444528860673472;0.8331683531553848;0.797698156259474;6.229983492024694e-06;5.9673106653703275e-06;1.0448666493442822;9.999846259125636;0.8334942377247108;0.015561831289201876;0.015561958767021404;0.7177994702658198;-0.013405000927533528;0.7179250795188169
83.771669;1.044453171519785;0.833168469303636;0.7976981438926224;6.22993427026916e-06;5.9673324339239146e-06;1.0448664754166501;9.99984599911743;0.8334943821306019;0.015561828773700125;0.015561958379469698;0.7177995822730389;-0.013405000835633531;0.717925140592003
83.781669;1.044453462400879;0.8331685811978058;0.7976981240367819;6.229883200076648e-06;5.96735061782494e-06;1.044866299234542;9.999845845447584;0.8334945270415874;0.015561826309386564;0.01556195797286456;0.7177996983937318;-0.013405000743801012;0.7179251997413298
83.791669;1.0444537579362567;0.8331686890101184;0.7976980968769108;6.229830293521633e-06;5.967365098065741e-06;1.0448661212529031;9.9998457989679;0.8334946721210262;0.015561823900253378;0.015561957552419436;0.717799818302689;-0.013405000652078777;0.7179252571879795
83.801669;1.044454057388855;0.8331687929780394;0.7976980626705773;6.2297755346921255e-06;5.9673758293753475e-06;1.0448659418931305;9.999845861723989;0.8334948171071992;0.015561821550477098;0.015561957123936194;0.7177999416127132;-0.0134050005605589;0.7179253131371923
83.811669;1.0444543600008054;0.8331688934098221;0.7976980216753726;6.2297189096578275e-06;5.967382811672911e-06;1.044865761561974;9.99984603558978;0.8334949618694737;0.015561819265836113;0.015561956691458913;0.7178000679646502;-0.013405000469356748;0.7179253677831473
83.821669;1.0444546650202753;0.833168990682133;0.7976979741169548;6.2296604167065e-06;5.967386075974406e-06;1.0448655805891447;9.999846321820248;0.833495106389028;0.015561817053114112;0.015561956257574047;0.7178001970818219;-0.013405000378585373;0.7179254212629587
83.831669;1.0444549717927498;0.833169085240663;0.7976979202024366;6.229600048468322e-06;5.967385667282e-06;1.0448653991605743;9.999846721877573;0.833495250686407;0.015561814918772374;0.015561955824876919;0.7178003287043521;-0.013405000288348717;0.7179254735989337
83.841669;1.0444552797407582;0.8331691775548284;0.7976978601537925;6.229537783921754e-06;5.967381628153172e-06;1.04486521730794;9.999847237945499;0.8334953947855345;0.0155618128689387;0.015561955396173492;0.7178004625097533;-0.01340500019875641;0.7179255246757674
83.851669;1.0444555882787128;0.8331692680589365;0.7976977942306422;6.229473610593303e-06;5.967374009287867e-06;1.0448650349457422;9.999847872554911;0.8334955387330416;0.01556181090964447;0.015561954974308293;0.7178005981090539;-0.013405000109943058;0.717925574303744
83.861669;1.0444558968042603;0.8331693571578288;0.797697722768609;6.229407538962705e-06;5.967362886537557e-06;1.0448648519748978;9.999848627622965;0.833495682630081;0.015561809046031433;0.01556195456257394;0.7178007350918754;-0.013405000022077692;0.7179256223354442
83.871669;1.04445620473412;0.8331694452566762;0.7976976462222692;6.2293395823273685e-06;5.967348358319413e-06;1.044864668391729;9.999849503713136;0.8334958266532314;0.01556180728194349;0.015561954164673035;0.7178008730537465;-0.013404999935355167;0.7179256687224758
83.881669;1.0444565114986248;0.8331695327479324;0.797697565137032;6.229269738268384e-06;5.9673305408148735e-06;1.0448644843266583;9.999850499846138;0.8334959710649162;0.015561805621061416;0.015561953784487534;0.7178010115701773;-0.01340499984996322;0.717925713483986
83.891669;1.0444568164538353;0.8331696199441202;0.7976974800831377;6.229198002915873e-06;5.9673095782916845e-06;1.044864300041918;9.999851613587232;0.8334961162105445;0.015561804068546098;0.015561953426266319;0.7178011501688605;-0.013404999766063934;0.7179257566503466
83.901669;1.0444571187831364;0.8331697070391131;0.797697391623566;6.229124408984837e-06;5.967285653150454e-06;1.0448641158988758;9.999852841347641;0.8334962624920815;0.015561802631265236;0.015561953094068536;0.7178012883704089;-0.013404999683814431;0.7179257982101137
83.911669;1.0444574175759853;0.8331697941610005;0.7976973002977736;6.2290490635485536e-06;5.967258974140445e-06;1.0448639322742492;9.999854178752882;0.83349641031917;0.015561801316205166;0.015561952790435298;0.7178014257544494;-0.01340499960338049;0.7179258380624087
83.921669;1.0444577120600125;0.8331698814233828;0.79769720659875;6.228972156742941e-06;5.967229742674699e-06;1.0448637494686557;9.999855620925471;0.8334965600892494;0.01556180012897167;0.015561952515949232;0.7178015619581829;-0.013404999524921728;0.7179258760007508
83.931669;1.0444580017361933;0.8331699689130854;0.7976971109681532;6.228893933703655e-06;5.9671981198829114e-06;1.0448635676638318;9.99985716258165;0.8334967122264052;0.015561799073181823;0.015561952270260675;0.7178016966627625;-0.013404999448584172;0.7179259117497987
