time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.941669;1.0444582863222147;0.8331700566582524;0.7976970138070706;6.228814660691798e-06;5.967164216841118e-06;1.0448633869206336;9.999858798029493;0.833496867200141;0.015561798149608305;0.015561952053171098;0.7178018296738337;-0.013404999374510212;0.7179259450410495
83.951669;1.044458565626042;0.8331701445715058;0.7976969154768128;6.228734610626315e-06;5.967128110108385e-06;1.0448632071948714;9.999860521271511;0.8334970254657487;0.015561797355515057;0.01556195186484964;0.7178019610057279;-0.013404999302844339;0.7179259756778658
83.961669;1.0444588394667433;0.8331702323982612;0.7976968163279506;6.228654048376804e-06;5.967089868925731e-06;1.0448630283956664;9.99986232603448;0.8334971873856758;0.015561796685187161;0.015561951706262279;0.7178020908482609;-0.013404999233728593;0.717926003543651
83.971669;1.0444591076422185;0.8331703197732657;0.7976967167552285;6.228573198859399e-06;5.967049575005553e-06;1.0448628504929542;9.99986420574978;0.8334973532107515;0.015561796130926455;0.015561951579934688;0.7178022194820695;-0.013404999167282718;0.7179260285478178
83.981669;1.044459369962953;0.833170406337823;0.7976966171782786;6.228492226978176e-06;5.967007335028815e-06;1.044862673612588;9.999866154041928;0.8334975231222439;0.015561795683737875;0.015561951490021602;0.7178023472302238;-0.013404999103570469;0.7179260505712738
83.991669;1.0444596263662558;0.8331704917756864;0.7976965179510294;6.228411253774147e-06;5.966963290253591e-06;1.0448624980912913;9.999868165784587;0.8334976972619488;0.015561795334134581;0.015561951442123892;0.7178024744295745;-0.013404999042577716;0.7179260695207043
84.001669;1.044459876971368;0.8331705757675777;0.7976964193260553;6.228330387709854e-06;5.966917609842792e-06;1.0448623244943769;9.999870237905563;0.8334978757088014;0.015561795073688923;0.015561951443388533;0.7178026013770374;-0.013404998984219115;0.7179260854703974
84.011669;1.0444601220060759;0.8331706579591218;0.7976963215176729;6.228249754328611e-06;5.966870481105705e-06;1.0448621535421863;9.999872369132133;0.8334980584345084;0.015561794896199684;0.015561951501575574;0.7178027282501204;-0.013404998928373737;0.7179260987218833
84.021669;1.0444603617149457;0.8331707379880439;0.7976962247739133;6.228169524353607e-06;5.9668221089609796e-06;1.0448619859796529;9.999874558779592;0.8334982452899589;0.015561794797061781;0.015561951623023672;0.7178028550592367;-0.013404998874934826;0.7179261097223898
84.031669;1.0444605963118392;0.8331708155720926;0.7976961293884278;6.2280899193002055e-06;5.966772706232425e-06;1.0448618225069979;9.999876805783416;0.833498436037353;0.015561794772350581;0.015561951812286305;0.717802981673381;-0.0134049988238402;0.7179261189212705
84.041669;1.0444608259544168;0.8331708906122973;0.7976960356754382;6.228011196727562e-06;5.966722479987602e-06;1.0448616637349428;9.999879108547747;0.8334986303816293;0.015561794819465223;0.015561952073712377;0.7178031078816217;-0.013404998775076905;0.7179261266518426
84.051669;1.0444610507450287;0.8331709632000339;0.7976959439216194;6.227933641393151e-06;5.96667163372278e-06;1.0448615101192646;9.999881465260806;0.8334988279708946;0.015561794938000126;0.015561952411752046;0.7178032334313992;-0.013404998728680758;0.7179261331088451
84.061669;1.0444612707518937;0.8331710334922983;0.7976958543206955;6.2278575562028744e-06;5.966620394110378e-06;1.0448613619888358;9.999883874624487;0.8334990283955985;0.015561795128740247;0.015561952828968665;0.7178033580405914;-0.01340499868472474;0.7179261384045997
84.071669;1.044461485993855;0.8331711016118238;0.7976957669388354;6.2277832483608734e-06;5.966569041541238e-06;1.0448612196807427;9.999886336129444;0.8334992312184412;0.015561795391179982;0.015561953324387204;0.7178034814350794;-0.013404998643292977;0.7179261426164908
84.081669;1.0444616964091753;0.8331711677003099;0.7976956817504688;6.227711021223479e-06;5.966517901669584e-06;1.044861083603749;9.999888849321646;0.8334994360154804;0.015561795721706321;0.015561953894340596;0.717803603422641;-0.013404998604467897;0.7179261458066399
84.091669;1.0444619018848373;0.8331712319698923;0.7976955987247693;6.227641163811615e-06;5.9664673081649e-06;1.0448609541835663;9.999891413317258;0.8334996423712827;0.015561796113757576;0.01556195453432995;0.7178037239354602;-0.013404998568335163;0.7179261480501772
84.101669;1.0444621023342457;0.8331712946017289;0.7976955178890771;6.227573932528736e-06;5.966417573060236e-06;1.044860831837006;9.999894027106896;0.833499849841501;0.015561796559617787;0.015561955239388981;0.7178038430027125;-0.013404998534985965;0.7179261494474055
84.111669;1.0444622977539662;0.8331713556338697;0.7976954393450445;6.227509534782811e-06;5.966368963484716e-06;1.0448607169678157;9.999896689828521;0.8335000579680542;0.015561797052308174;0.015561956003070152;0.7178039606733544;-0.013404998504502693;0.7179261500869669
84.121669;1.0444624881944296;0.8331714149545963;0.7976953632703333;6.2274481183703865e-06;5.9663216885426956e-06;1.044860609903413;9.999899400566246;0.8335002663541401;0.01556179758606829;0.01556195681678174;0.7178040769331148;-0.013404998476920615;0.7179261500156602
84.131669;1.0444626736685718;0.8331714723394593;0.7976952898909707;6.227389773457576e-06;5.966275908727644e-06;1.0448605108776;9.999902157931084;0.833500474715835;0.015561798155760217;0.01556195767071924;0.7178041916718816;-0.013404998452196358;0.7179261492393798
84.141669;1.0444628541035128;0.8331715275133836;0.7976952194082431;6.227334555929239e-06;5.966231756800082e-06;1.0448604201042058;9.999904959770834;0.8335006828733217;0.015561798756686085;0.015561958555774368;0.7178043047040568;-0.013404998430230857;0.717926147685374
84.151669;1.0444630293850288;0.8331715802271886;0.7976951519245039;6.227282515402051e-06;5.966189354731742e-06;1.0448603378004704;9.999907802926895;0.8335008907068766;0.015561799385108125;0.015561959464566117;0.7178044157883511;-0.013404998410929791;0.7179261451391122
84.161669;1.0444631994684188;0.8331716302672459;0.7976950874193183;6.22723370367383e-06;5.966148821235605e-06;1.0448602641014573;9.999910683028212;0.8335010980874681;0.015561800038365664;0.015561960391359386;0.7178045246423239;-0.013404998394240973;0.7179261412503444
84.171669;1.0444633644412333;0.8331716773736546;0.7976950257767774;6.227188167340517e-06;5.966110280016845e-06;1.0448601989807231;9.999913594900537;0.8335013048275443;0.015561800714416039;0.015561961331369053;0.7178046309921797;-0.013404998380139517;0.7179261355897446
84.181669;1.044463524452086;0.8331717211553681;0.7976949668250504;6.227145942915358e-06;5.96607386677984e-06;1.044860142265391;9.999916533752417;0.8335015107156468;0.015561801411707607;0.015561962279145428;0.7178047346180455;-0.013404998368584931;0.7179261276898443
84.191669;1.044463679594052;0.8331717611046094;0.797694910364409;6.2271070673301484e-06;5.966039709898139e-06;1.0448600937327168;9.999919496272744;0.833501715570773;0.01556180212907751;0.015561963227149674;0.717804835333377;-0.013404998359498575;0.7179261170672885
84.201669;1.0444638298408044;0.8331717967082516;0.7976948561917838;6.2270716012255546e-06;5.966007896178382e-06;1.0448600532281638;9.999922480627868;0.8335019192348294;0.015561802865373847;0.015561964166381722;0.7178049329535656;-0.013404998352777975;0.7179261032308691
84.211669;1.0444639750720974;0.8331718275489302;0.797694804128825;6.2270396400409156e-06;5.965978459876552e-06;1.0448600206991463;9.999925485436513;0.8335021215442002;0.015561803619394287;0.01556196508849708;0.7178050273159622;-0.013404998348319479;0.7179260857048495
84.221669;1.0444641151997838;0.8331718533269953;0.7976947540311237;6.22701130190812e-06;5.965951404134503e-06;1.0448599961188556;9.999928508962533;0.8335023223131147;0.01556180438969346;0.015561965987527994;0.7178051182964157;-0.013404998346021981;0.7179260640910428
84.231669;1.044464250258846;0.8331718738394279;0.7976947057730737;6.226986710719034e-06;5.965926727757969e-06;1.0448599794149498;9.999931549265401;0.8335025213263827;0.01556180517427956;0.01556196686042412;0.7178052057746286;-0.01340499834577622;0.7179260381316864
84.241669;1.0444643803176072;0.8331718889587616;0.7976946592566817;6.226965976992686e-06;5.965904429008348e-06;1.0448599705038164;9.999934604699638;0.8335027183683033;0.015561805971344085;0.015561967706155741;0.7178052896127209;-0.013404998347448698;0.7179260077278145
84.251669;1.0444645053136274;0.8331718986370518;0.7976946144594294;6.22694916351775e-06;5.965884501394927e-06;1.044859969373064;9.999937674102554;0.8335029132767153;0.015561806780321909;0.01556196852433375;0.7178053696891069;-0.01340499835085888;0.7179259728994498
84.261669;1.0444646250084293;0.8331719029384763;0.7976945714632582;6.226936250590935e-06;5.965866934746113e-06;1.0448599760438095;9.999940756975741;0.8335031059869328;0.015561807602045556;0.015561969315017537;0.7178054459293619;-0.013404998355778462;0.7179259337427387
84.271669;1.044464739059484;0.8331719020406225;0.7976945304445577;6.2269271430427975e-06;5.965851704186082e-06;1.0448599904036138;9.999943853947496;0.8335032965488933;0.01556180843870587;0.015561970078934775;0.7178055183120956;-0.01340499836196952;0.7179258904437761
84.281669;1.044464847110261;0.8331718961704506;0.7976944916465654;6.2269217322037895e-06;5.965838755891853e-06;1.0448600121149192;9.99994696681029;0.8335034850981662;0.015561809294183207;0.015561970817623666;0.7178055868836596;-0.01340499836921662;0.7179258433002483
84.291669;1.0444649488916793;0.833171885538446;0.7976944553289642;6.2269199511583525e-06;5.96582800220115e-06;1.0448600407322157;9.999950097852816;0.8335036718082102;0.015561810173878225;0.015561971534543837;0.7178056517709192;-0.013404998377335638;0.7179257926973763
84.301669;1.0444650443206067;0.8331718703431843;0.7976944217113998;6.226921764109657e-06;5.965819314758796e-06;1.0448600759139073;9.999953249489078;0.8335038568619472;0.01556181108358422;0.015561972235287162;0.7178057131537972;-0.013404998386178243;0.717925739078377
84.311669;1.044465133502838;0.833171850818526;0.7976943909449652;6.226927123297567e-06;5.965812520387649e-06;1.04486011748584;9.99995642444479;0.8335040404158264;0.015561812028614617;0.015561972925404326;0.7178057711738807;-0.013404998395619802;0.7179256829263164
84.321669;1.0444652166268324;0.8331718272545144;0.797694363100319;6.226935951109527e-06;5.965807402828383e-06;1.044860165299939;9.999959625453595;0.8335042225507059;0.015561813014026475;0.015561973608753879;0.7178058258399945;-0.013404998405537804;0.71792562473705
84.331669;1.044465293859057;0.8331718000031048;0.7976943381455567;6.226948152414093e-06;5.965803710932998e-06;1.0448602190887748;9.999962854156841;0.8335044032793872;0.015561814044764114;0.015561974287886252;0.7178058770412175;-0.01340499841581516;0.7179255650055014
84.341669;1.0444653653534879;0.8331717694866314;0.7976943159156825;6.226963628263221e-06;5.965801189187669e-06;1.0448602784561383;9.999966110182932;0.8335045826197012;0.015561815124677185;0.015561974964328654;0.7178059246399878;-0.01340499842636045;0.7179255042217267
84.351669;1.0444654313731319;0.8331717361806616;0.7976942960749103;6.226982270028411e-06;5.965799608485211e-06;1.0448603429459962;9.999969391346067;0.833504760610842;0.015561816255321659;0.015561975638089153;0.7178059685215936;-0.013404998437121982;0.7179254428534444
84.361669;1.0444654923870769;0.8331717005705593;0.7976942781173912;6.227003940650432e-06;5.96579876969014e-06;1.0448604120725318;9.999972694534518;0.833504937266108;0.015561817436247823;0.015561976307449838;0.7178060085605062;-0.013404998448091923;0.7179253813412025
84.371669;1.0444655489931087;0.8331716630899344;0.7976942614629519;6.2270284557024845e-06;5.965798507712591e-06;1.0448604852955206;9.999976015997904;0.8335051126086149;0.015561818666172886;0.015561976969034092;0.7178060445738628;-0.013404998459295615;0.7179253201142356
84.381669;1.0444656017000618;0.8331716240579043;0.7976942455648569;6.227055573787608e-06;5.965798705627867e-06;1.0448605620495577;9.99997935119079;0.8335052867520242;0.015561819943453256;0.015561977617825035;0.7178060763335798;-0.013404998470761617;0.7179252595968706
84.391669;1.0444656507905579;0.8331715836577291;0.7976942299486374;6.227085001768453e-06;5.965799300688376e-06;1.044860641787827;9.999982695130075;0.8335054598632268;0.015561821266781434;0.01556197824716603;0.7178061036093147;-0.013404998482479263;0.7179252001875562
84.401669;1.0444656963557748;0.8331715419588067;0.7976942142218495;6.227116408240841e-06;5.965800285609647e-06;1.044860723895066;9.999986042877474;0.833505632022771;0.015561822635672257;0.015561978849182279;0.7178061261646124;-0.013404998494374144;0.717925142202164
84.411669;1.044465738372462;0.833171498950855;0.797694198075538;6.227149441966104e-06;5.9658016986320625e-06;1.044860807609279;9.999989389467292;0.8335058031379652;0.015561824049093155;0.015561979416365883;0.7178061437013311;-0.013404998506331796;0.7179250858139209
84.421669;1.0444657767809402;0.8331714545941237;0.7976941812701419;6.2271837470963905e-06;5.965803596481183e-06;1.0448608921279943;9.99999272958923;0.8335059730123836;0.015561825504379631;0.015561979943625239;0.7178061558269249;-0.013404998518240884;0.7179250310485502
84.431669;1.044465811589703;0.8331714088871509;0.7976941636086305;6.227218962104527e-06;5.965806024556501e-06;1.0448609767528063;9.999996057867728;0.8335061414991172;0.015561826997756888;0.015561980429325509;0.7178061620917253;-0.013404998530002087;0.7179249778069862
84.441669;1.0444658429092402;0.833171361893043;0.7976941448950204;6.2272547274865555e-06;5.965808998847757e-06;1.0448610609454836;9.99999936977728;0.833506308572615;0.015561828524622295;0.015561980874949432;0.7178061620678003;-0.013404998541516748;0.7179249258614355
84.451669;1.0444658708632746;0.8331713136932181;0.797694124900399;6.227290730179574e-06;5.965812502570571e-06;1.044861144337133;10.00000266232499;0.8335064742657063;0.015561830079501049;0.015561981283454464;0.7178061553958948;-0.013404998552701178;0.7179248748724568
84.461669;1.0444658954175463;0.8331712642903879;0.797694103336754;6.227326743403118e-06;5.965816495966571e-06;1.0448612266851178;10.000005934132151;0.8335066385557461;0.015561831656172162;0.015561981657305799;0.7178061417600766;-0.01340499856350709;0.717924824466292
84.471669;1.0444659162234016;0.8331712135111524;0.7976940798443053;6.227362610224853e-06;5.965820947509277e-06;1.044861307808681;10.000009184762865;0.8335068013215053;0.015561833247394541;0.015561981998091612;0.7178061208538048;-0.013404998573910556;0.7179247742908376
84.481669;1.0444659326439993;0.8331711610264236;0.7976940540324106;6.227398195565104e-06;5.965825865057372e-06;1.0448613875604706;10.000012413729085;0.8335069623955592;0.015561834845018715;0.015561982307422659;0.7178060924147959;-0.013404998583896557;0.71792472398809
84.491669;1.0444659439572066;0.8331711064891166;0.7976940255151878;6.227433362864107e-06;5.96583129974437e-06;1.0448614658096107;10.000015620448412;0.8335071216154398;0.015561836441426663;0.015561982587070275;0.7178060562924838;-0.013404998593470059;0.7179246731701026
84.501669;1.0444659494893667;0.833171049620858;0.7976939938863482;6.2274679834192835e-06;5.965837334153187e-06;1.0448615424195755;10.000018804847864;0.8335072788134797;0.015561838031667347;0.01556198283832172;0.717806012461301;-0.013404998602666111;0.7179246214898675
84.511669;1.0444659485728691;0.8331709902038513;0.7976939587273199;6.2275019524125935e-06;5.965844060482426e-06;1.04486161720587;10.000021967371554;0.8335074338124463;0.015561839614447215;0.015561983062269137;0.7178059609732099;-0.013404998611534415;0.7179245687446855
84.521669;1.04446594049358;0.8331709280489575;0.7976939197112896;6.227535192694296e-06;5.965851561331852e-06;1.0448616899019914;10.000025108560479;0.8335075864690609;0.015561841190676787;0.015561983260940894;0.7178059019000325;-0.013404998620121858;0.7179245148963533
84.531669;1.044465924509248;0.8331708629635488;0.7976938767045209;6.227567639943515e-06;5.965859905879143e-06;1.044861760185427;10.00002822885245;0.8335077366753668;0.015561842761422213;0.015561983437061798;0.7178058352987532;-0.013404998628475993;0.7179244599855777
84.541669;1.0444658998465246;0.8331707947488938;0.797693829773151;6.2275992264693645e-06;5.965869142043417e-06;1.044861827728241;10.000031328758137;0.8335078843001011;0.015561844327281332;0.015561983592351765;0.7178057612083374;-0.013404998636651483;0.7179244040281813
84.551669;1.0444658656870385;0.8331707232237321;0.7976937791422165;6.227629882306689e-06;5.965879287766533e-06;1.0448618922658865;10.000034409154214;0.8335080291528583;0.01556184588848759;0.015561983726920369;0.7178056796530163;-0.01340499864469522;0.7179243470059818
84.561669;1.0444658212209632;0.8331706482175211;0.7976937251620692;6.227659540836839e-06;5.9658903351179215e-06;1.0448619536754895;10.00003747122659;0.8335081710032883;0.01556184744549329;0.01556198384025154;0.7178055906250213;-0.013404998652623089;0.7179242889407482
84.571669;1.0444657656952452;0.8331705695637953;0.7976936682736139;6.227688137936676e-06;5.965902249649e-06;1.0448620119923502;10.000040515958563;0.8335083096602722;0.015561849000301898;0.015561983932117135;0.7178054940791317;-0.013404998660417885;0.7179242299454276
84.581669;1.0444656983901754;0.833170487126526;0.7976936089679313;6.227715610199052e-06;5.965914967155146e-06;1.044862067391591;10.000043543862231;0.8335084450366887;0.015561850556992312;0.015561984002844663;0.7178053899971784;-0.013404998668053562;0.7179241702328997
84.591669;1.0444656186243844;0.8331704007829581;0.7976935477436488;6.2277418940731365e-06;5.965928413429997e-06;1.0448621201967505;10.000046555649838;0.8335085771261168;0.015561852120040688;0.015561984053269704;0.7178052784962757;-0.013404998675516137;0.7179241101091194
84.601669;1.0444655258397721;0.8331703103756288;0.79769348506576;6.227766930472903e-06;5.9659425281713e-06;1.0448621708926245;10.00004955269615;0.8335087059870092;0.015561853692210394;0.015561984084784264;0.7178051598597488;-0.013404998682799735;0.7179240499502448
84.611669;1.0444654196976713;0.8331702157530593;0.7976934213474146;6.227790683232121e-06;5.965957260783349e-06;1.0448622201178963;10.000052536053525;0.8335088317941297;0.015561855274861681;0.015561984099614692;0.7178050344580097;-0.013404998689900057;0.717923990191963
84.621669;1.0444653001328361;0.8331701168508756;0.7976933569691328;6.227813161660332e-06;5.965972565869383e-06;1.0448622686261584;10.000055505221123;0.833508954856412;0.015561856869689255;0.015561984100561048;0.7178049026810743;-0.013404998696817145;0.7179239313276123
84.631669;1.0444651673574952;0.8331700136863434;0.7976932923136305;6.227834422828529e-06;5.965988416646706e-06;1.0448623172024816;10.000058457864823;0.8335090755755846;0.015561858478943853;0.015561984089607642;0.7178047649356238;-0.013404998703553604;0.7179238738628309
84.641669;1.0444650218086535;0.8331699063032973;0.7976932277639832;6.227854560032985e-06;5.9660048002230515e-06;1.044862366563393;10.00006139016103;0.8335091944436636;0.015561860104569352;0.015561984066767435;0.7178046216273641;-0.013404998710114715;0.7179238182372506
84.651669;1.0444648640571037;0.8331697947138246;0.7976931636241564;6.227873700800142e-06;5.9660216950325275e-06;1.0448624172752294;10.00006429718108;0.8335093120803632;0.015561861748106752;0.015561984031014916;0.7178044731063218;-0.013404998716521732;0.7179237647719806
84.661669;1.044464694738557;0.8331696788335595;0.7976931000193851;6.227892002735656e-06;5.966039059062442e-06;1.0448624696916757;10.000067172853631;0.8335094291787964;0.015561863410817285;0.015561983982293394;0.7178043196412919;-0.01340499872282378;0.717923713687676
84.671669;1.044464514490192;0.8331695584819789;0.7976930368848548;6.227909627705016e-06;5.966056827656946e-06;1.044862523904829;10.000070009652749;0.8335095463249401;0.015561865092818154;0.01556198392225044;0.7178041614595326;-0.013404998729093655;0.7179236651919918
84.681669;1.0444643238537359;0.8331694334777688;0.7976929740443822;6.227926707290214e-06;5.9660749253566245e-06;1.0448625797323365;10.000072798871827;0.8335096638610563;0.015561866792241393;0.01556198385354634;0.7178039988057437;-0.013404998735426324;0.7179236195382825
84.691669;1.0444641232152299;0.8331693037427951;0.7976929112969005;6.227943330729245e-06;5.96609329632634e-06;1.044862636769275;10.000075531548468;0.833509781908958;0.015561868506175677;0.015561983778738724;0.7178038319635522;-0.013404998741945251;0.7179235769740933
84.701669;1.044463912854885;0.8331691693363441;0.7976928484588257;6.227959563161252e-06;5.966111931783487e-06;1.0448626944907302;10.000078198962205;0.8335099004224933;0.015561870232308869;0.015561983699233386;0.7178036612490186;-0.013404998748783897;0.717923537656536
84.711669;1.0444636930715867;0.8331690304257934;0.7976927853691549;6.227975458631093e-06;5.96613087677276e-06;1.0448627523628544;10.000080792598977;0.8335100191632612;0.015561871969296794;0.01556198361454876;0.7178034869869034;-0.013404998756056073;0.7179235016268176
84.721669;1.0444634642488337;0.8331688872507145;0.7976927218974373;6.227991038802057e-06;5.9661502179679815e-06;1.044862809901308;10.000083304030412;0.8335101376868904;0.01556187371655269;0.015561983522036896;0.7178033094760713;-0.013404998763855244;0.7179234688099067
84.731669;1.0444632267964695;0.833168740103343;0.7976926579743638;6.228006268674922e-06;5.966170069090355e-06;1.0448628666243636;10.000085724480108;0.8335102553809887;0.01556187547386418;0.015561983417316886;0.7178031290017364;-0.013404998772264889;0.7179234389961058
84.741669;1.0444629810992394;0.8331685892740018;0.7976925936221366;6.228021069706985e-06;5.966190561138668e-06;1.044862921976859;10.000088045035426;0.8335103715226345;0.015561877240469311;0.015561983295823286;0.7178029458812641;-0.013404998781362766;0.7179234118380305
84.751669;1.0444627275672536;0.833168434988536;0.7976925289474717;6.228035354401505e-06;5.966211825751953e-06;1.0448629753813017;10.000090258093888;0.8335104853519073;0.015561879015819766;0.015561983154977017;0.7178027604704922;-0.013404998791229876;0.7179233868938725
84.761669;1.0444624666608562;0.833168277461216;0.7976924640731188;6.228049045223627e-06;5.966233964795344e-06;1.0448630263994823;10.00009235816136;0.8335105961023135;0.01556188080220077;0.015561982994928279;0.7178025731539766;-0.013404998801951238;0.7179233636762095
84.771669;1.0444621988219434;0.8331681170206332;0.797692399047304;6.228062065677167e-06;5.966257014996266e-06;1.0448630748228334;10.000094341117446;0.8335107029882443;0.015561882604898639;0.015561982816561926;0.7178023843422129;-0.013404998813610727;0.717923341657374
84.781669;1.0444619244572526;0.833167954153208;0.7976923338182332;6.228074324462053e-06;5.966280936008348e-06;1.0448631206137435;10.000096203348097;0.8335108052549289;0.01556188442970886;0.015561982618816701;0.7178021944367945;-0.013404998826301034;0.7179233202738672
84.791669;1.0444616440568513;0.833167789428878;0.7976922682850454;6.228085719651406e-06;5.966305633036636e-06;1.0448631637956194;10.000097941389116;0.8335109022718463;0.015561886281840808;0.01556198239838187;0.7178020037776002;-0.013404998840124782;0.7179232989851791
84.801669;1.0444613583339815;0.8331676233758866;0.7976922023566071;6.228096145941743e-06;5.966330986199277e-06;1.0448632044007309;10.000099551532713;0.833510993580562;0.015561888166386373;0.015561982151465736;0.7178018126176537;-0.013404998855171591;0.7179232773428117
84.811669;1.0444610682276987;0.8331674564083967;0.7976921359663325;6.228105484794109e-06;5.9663568623444e-06;1.0448632424713231;10.000101029683949;0.833511078880742;0.015561890088020008;0.015561981874744116;0.7178016211456938;-0.013404998871504991;0.717923255005504
84.821669;1.0444607747564973;0.8331672888488132;0.7976920690742559;6.228113607068728e-06;5.966383105535801e-06;1.044863278074044;10.000102372216734;0.8335111579693486;0.015561892049747901;0.015561981564684076;0.7178014295207166;-0.013404998889156475;0.7179232317163997
84.831669;1.0444604788432108;0.8331671209870208;0.7976920017115742;6.228120402575789e-06;5.966409533974231e-06;1.0448633113285168;10.000103577087886;0.833511230700989;0.015561894052417037;0.015561981217188159;0.7178012378328544;-0.013404998908104534;0.7179232072833759
84.841669;1.0444601812180954;0.8331669531248469;0.7976919340249915;6.228125807046483e-06;5.966435969794752e-06;1.044863342444194;10.000104644130047;0.833511296997461;0.015561896095947863;0.015561980828221774;0.7178010460440258;-0.013404998928271187;0.7179231815536847
84.851669;1.0444598824470448;0.8331667855478687;0.797691866261105;6.228129800147071e-06;5.966462261571687e-06;1.0448633717621496;10.000105574882367;0.8335113568131568;0.015561898180767234;0.015561980393936218;0.7178008540426005;-0.013404998949548228;0.7179231543788606
84.861669;1.0444595830216818;0.8331666184121257;0.7976917986878259;6.228132374836977e-06;5.96648826533372e-06;1.044863399744963;10.000106372017923;0.8335114100755379;0.015561900308274602;0.015561979910003548;0.7178006617377903;-0.013404998971809445;0.7179231255923868
84.871669;1.044459283421367;0.8331664516755589;0.7976917314988649;6.228133512590325e-06;5.966513817206969e-06;1.0448634268454413;10.000107038294846;0.8335114567371449;0.015561902481065109;0.015561979371112821;0.7178004690670035;-0.013404998994904754;0.7179230950054979
84.881669;1.0444589841511556;0.8331662851604504;0.797691664788255;6.228133196644964e-06;5.966538721891043e-06;1.04486345338775;10.000107576411128;0.8335114968776345;0.015561904702958547;0.015561978770759231;0.7178002759551311;-0.01340499901867172;0.7179230624221213
84.891669;1.0444586857400555;0.83316611867347;0.7976915985965379;6.228131439790886e-06;5.9665627563947315e-06;1.0448634796090195;10.000107989769054;0.8335115307025771;0.01556190697827048;0.015561978102104376;0.717800082295391;-0.013404999042953246;0.7179230276623764
84.901669;1.0444583886912024;0.8331659520684761;0.7976915329592666;6.22812827905121e-06;5.966585697294156e-06;1.0448635057805338;10.000108282306291;0.8335115584785038;0.01556190931080117;0.015561977360728506;0.7177998879762428;-0.013404999067589171;0.7179229906079031
84.911669;1.0444580934898915;0.833165785205375;0.7976914679249157;6.228123752808508e-06;5.966607359007059e-06;1.0448635322712707;10.00010845743626;0.8335115804969757;0.015561911703509837;0.015561976546617916;0.7177996929196947;-0.013404999092404626;0.7179229512713022
84.921669;1.0444578007052379;0.8331656178555851;0.7976914035183414;6.228117912518635e-06;5.9666276110071075e-06;1.044863559508271;10.00010851741172;0.8335115970680022;0.015561914159197526;0.015561975662954556;0.7177994970608524;-0.013404999117227407;0.7179229097948718
84.931669;1.0444575110517251;0.8331654496476195;0.7976913396769292;6.228110851327255e-06;5.966646364319893e-06;1.044863587913312;10.000108463550903;0.833511608527774;0.015561916681531817;0.015561974714249967;0.7177993003067804;-0.013404999141912864;0.7179228663596533
84.941669;1.0444572253156728;0.8331652801279246;0.7976912762472143;6.228102700515036e-06;5.966663545373973e-06;1.044863617896314;10.000108297205195;0.8335116152355059;0.01556191927482754;0.015561973706187412;0.7177991025448618;-0.013404999166350727;0.7179228211183268
84.951669;1.0444569442161795;0.8331651088955244;0.7976912130478401;6.22809360301724e-06;5.966679084471193e-06;1.0448636498568928;10.000108020456377;0.8335116175320145;0.015561921942166658;0.015561972645635198;0.7177989036596002;-0.013404999190456563;0.7179227741911591
84.961669;1.0444566683105798;0.8331649356860973;0.7976911499148204;6.2280837021064925e-06;5.966692921159301e-06;1.0448636841765482;10.000107635689437;0.8335116157098534;0.015561924683933259;0.015561971539368839;0.7177987035289931;-0.013404999214146734;0.7179227256800722
84.971669;1.0444563979744244;0.8331647603668358;0.7976910867060906;6.228073152246094e-06;5.966704999017127e-06;1.04486372120964;10.000107144939783;0.8335116100531633;0.015561927498020288;0.01556197039237981;0.7177985020374231;-0.01340499923730181;0.7179226756682121
84.981669;1.0444561334041405;0.8331645828531586;0.7976910233207202;6.2280621351010384e-06;5.966715238276492e-06;1.0448637612176508;10.00010654987744;0.833511600883633;0.015561930380523623;0.015561969207528906;0.717798299113305;-0.013404999259755185;0.7179226242121329
84.991669;1.0444558745974923;0.8331644030075244;0.7976909597051935;6.228050865960036e-06;5.966723511989644e-06;1.0448638042673595;10.00010585172055;0.8335115885532428;0.015561933325435968;0.015561967986674193;0.7177980947688346;-0.013404999281309485;0.7179225713656953
85.001669;1.044455621353088;0.8331642206362796;0.7976908958059936;6.228039574698769e-06;5.96672965620288e-06;1.0448638501875607;10.000105050678908;0.8335115734443012;0.015561936323626055;0.015561966731297202;0.7177978890988538;-0.013404999301734496;0.7179225172258702
85.011669;1.0444553733410369;0.833164035554085;0.7976908315454552;6.228028477028175e-06;5.966733503764511e-06;1.0448638986381336;10.000104145997527;0.8335115559771722;0.015561939363396301;0.015561965442256074;0.7177976822256598;-0.013404999320771521;0.7179224619495141
85.021669;1.0444551302224976;0.8331638475790774;0.7976907668376922;6.228017766251618e-06;5.966734903796907e-06;1.0448639492432;10.0001031368791;0.8335115365719313;0.015561942433111297;0.015561964120295268;0.7177974742750955;-0.01340499933819081;0.7179224057296552
85.031669;1.0444548917361198;0.833163656471862;0.7976907016084004;6.228007604888597e-06;5.966733721373253e-06;1.0448640016952961;10.00010202311351;0.8335115155999318;0.015561945523282944;0.015561962766836216;0.717797265415323;-0.01340499935383799;0.7179223487539819
85.041669;1.0444546577078762;0.8331634619792251;0.7976906358431926;6.22799810586448e-06;5.966729842275366e-06;1.044864055814119;10.000100805174714;0.8335114933176213;0.01556194862649059;0.01556196138342471;0.7177970558566246;-0.013404999367615819;0.7179222911703164
85.051669;1.0444544279921302;0.8331632639870397;0.797690569629146;6.227989325976148e-06;5.9667231847020855e-06;1.0448641115339659;10.000099484467887;0.833511469765277;0.015561951736070388;0.015561959970718223;0.7177968458038044;-0.013404999379460106;0.7179222330669955
85.061669;1.04445420234389;0.8331630625815831;0.7976905031111076;6.227981268359307e-06;5.96671370686733e-06;1.0448641687953502;10.000098063645343;0.833511444734549;0.015561954845236314;0.015561958528784257;0.7177966354665442;-0.01340499938934872;0.7179221744504424
85.071669;1.044453980333664;0.8331628579714904;0.7976904364149037;6.227973893184827e-06;5.9667014032024494e-06;1.044864227446012;10.000096546464286;0.8335114178399481;0.015561957947127341;0.015561957057964244;0.7177964251216921;-0.013404999397308258;0.7179221152123154
85.081669;1.0444537614342326;0.8331626503783788;0.7976903696438921;6.227967146604295e-06;5.966686276914456e-06;1.0448642872304281;10.000094937287464;0.8335113886303555;0.015561961035630019;0.015561955559094296;0.7177962151152036;-0.013404999403399506;0.7179220551141258
85.091669;1.0444535451396866;0.8331624399467458;0.7976903029223488;6.227960999629976e-06;5.966668313688296e-06;1.0448643478241744;10.00009324079125;0.8335113567045495;0.015561964106537146;0.015561954033542392;0.7177960057664962;-0.013404999407705807;0.7179219938101447
85.101669;1.044453330917883;0.833162226729422;0.7976902364403606;6.227955482468481e-06;5.966647488755012e-06;1.0448644088764867;10.000091461868271;0.8335113217958873;0.015561967157619221;0.015561952483365124;0.7177957972826231;-0.01340499941033971;0.7179219309152365
85.111669;1.044453118083339;0.8331620107673782;0.7976901704892546;6.227950692828599e-06;5.966623783704199e-06;1.044864470075702;10.000089605544474;0.8335112837857814;0.015561970188281997;0.015561950911929604;0.7177955897895555;-0.013404999411443057;0.717921866091286
85.121669;1.044452905801661;0.8331617921525771;0.7976901054189166;6.2279467625339e-06;5.966597190828217e-06;1.0448645312162983;10.000087677121359;0.8335112426242903;0.015561973200564629;0.015561949324852425;0.7177953834300277;-0.013404999411165977;0.7179217990937692
85.131669;1.04445269324349;0.83316157100443;0.797690041570758;6.227943812853335e-06;5.966567720767441e-06;1.044864592169911;10.000085682223622;0.8335111982332662;0.015561976199638311;0.01556194772984935;0.7177951784227381;-0.013404999409653319;0.7179217297808677
85.141669;1.0444524797134227;0.8331613474421921;0.7976899793173465;6.227941941654355e-06;5.966535419327066e-06;1.0448646527563454;10.000083626556988;0.8335111504942521;0.01556197919267998;0.015561946135320432;0.717794975058532;-0.013404999407040645;0.7179216581131611
85.151669;1.0444522646827439;0.833161121606312;0.7976899191117734;6.227941226760374e-06;5.966500373137407e-06;1.0448647126470578;10.00008151564851;0.8335110992815827;0.015561982188330166;0.015561944549233599;0.7177947736417547;-0.013404999403439206;0.7179215841351292
85.161669;1.0444520478418124;0.8331608936822172;0.7976898614139598;6.227941706816214e-06;5.9664626931509096e-06;1.0448647713377053;10.000079354268545;0.833511044485795;0.015561985196561564;0.015561942979550082;0.717794574435804;-0.01340499939893156;0.7179215079308706
85.171669;1.044451829175626;0.8331606639277412;0.7976898065824771;6.227943354985883e-06;5.966422491759469e-06;1.0448648281432884;10.000077145787705;0.8335109860348137;0.015561988227491866;0.015561941435072687;0.7177943777132435;-0.013404999393587769;0.71792142958293
85.181669;1.04445160894461;0.8331604327308767;0.7976897548550869;6.227946083928515e-06;5.966379869547888e-06;1.0448648822409274;10.0000748923519;0.8335109239025187;0.015561991290358936;0.015561939924765197;0.717794183854276;-0.013404999387469037;0.7179213491761125
85.191669;1.0444513875725776;0.8331602006536284;0.7976897064234971;6.227949780940384e-06;5.966334909078948e-06;1.044864932769934;10.000072595736379;0.8335108581003556;0.015561994393460813;0.015561938456379163;0.7177939933554763;-0.013404999380614424;0.7179212667942807
85.201669;1.044451165526524;0.8331599684006633;0.7976896615178473;6.227954346475209e-06;5.96628767159994e-06;1.0448649789318916;10.000070258307598;0.8335107886572714;0.015561997543624391;0.015561937036011064;0.717793806774609;-0.013404999373040474;0.717921182447695
85.211669;1.0444509432645999;0.8331597367122486;0.797689620405353;6.227959713796135e-06;5.9662382067843665e-06;1.044865020053707;10.000067883736028;0.8335107155897442;0.015562000744709625;0.015561935668101386;0.7177936246938603;-0.013404999364750739;0.7179210960157106
85.221669;1.0444507212817964;0.8331595062557514;0.7976895833025804;6.227965844607138e-06;5.966186580738427e-06;1.0448650556181436;10.000065476976793;0.8335106388801063;0.015562003997208007;0.015561934355233635;0.7177934476887241;-0.01340499935573557;0.7179210072969109
85.231669;1.0444505001756292;0.8331592775710359;0.7976895503020563;6.227972712998639e-06;5.9661328974597065e-06;1.0448650852499801;10.000063043548598;0.8335105584850767;0.015562007299794704;0.015561933098548489;0.717793276276489;-0.01340499934598161;0.7179209161240794
85.241669;1.0444502806169362;0.8331590510474742;0.7976895213827443;6.2279802864763935e-06;5.966077292046963e-06;1.0448651086207201;10.000060588987555;0.8335104743512088;0.015562010650571388;0.015561931899269662;0.71779311087145;-0.013404999335503615;0.7179208224512825
85.251669;1.0444500632260654;0.8331588269196267;0.7976894964584123;6.227988510522439e-06;5.9660199203147434e-06;1.0448651253264063;10.000058118756376;0.8335103863876722;0.015562014046638555;0.015561930759650445;0.7177929517931662;-0.013404999324360942;0.7179207263696517
85.261669;1.0444498484668772;0.8331586052882899;0.7976894753978881;6.227997303169204e-06;5.965960961593429e-06;1.0448651348465208;10.000055638119981;0.8335102944470527;0.015562017483401143;0.015561929682650398;0.7177927993294353;-0.013404999312634358;0.7179206280711914
85.271669;1.0444496366090354;0.8331583861558159;0.7976894580081658;6.228006559622879e-06;5.965900615430541e-06;1.044865136565328;10.000053152208503;0.8335101983944833;0.015562020955132453;0.015561928672460965;0.7177926538105692;-0.013404999300399937;0.7179205278158681
85.281669;1.0444494277492598;0.8331581694646757;0.7976894440224179;6.228016170944107e-06;5.965839092149756e-06;1.0448651298051619;10.000050665979225;0.8335100981999893;0.015562024456123117;0.015561927735945174;0.7177925156534838;-0.013404999287734979;0.717920425897699
85.291669;1.0444492219044113;0.8331579551123003;0.7976894331505096;6.228026052492033e-06;5.965776598810534e-06;1.0448651138904392;10.000048183064091;0.8335099939641402;0.015562027981198566;0.015561926882412168;0.7177923853353291;-0.013404999274738984;0.7179203225767238
85.301669;1.0444490191409976;0.8331577429467705;0.7976894251671569;6.228036159646264e-06;5.965713315288823e-06;1.0448650882414088;10.000045704644505;0.8335098858828931;0.015562031526325898;0.015561926121371623;0.7177922633132141;-0.013404999261548084;0.7179202180420842
85.311669;1.0444488196710213;0.8331575327925087;0.7976894199519814;6.228046476147735e-06;5.965649382803622e-06;1.0448650524561054;10.000043230027808;0.8335097741863178;0.015562035089697132;0.015561925460460741;0.7177921499757896;-0.013404999248338026;0.717920112428445
85.321669;1.0444486238443336;0.8331573245043767;0.7976894174815463;6.228056992419647e-06;5.965584921853976e-06;1.0448650063244584;10.000040757728877;0.8335096590779326;0.015562038672168448;0.015561924904441438;0.7177920456599299;-0.01340499923531527;0.7179200058182993
85.331669;1.0444484320627625;0.8331571180267284;0.7976894178117161;6.228067703392563e-06;5.965520069562979e-06;1.044864949798208;10.000038285886571;0.8335095406817538;0.015562042276780758;0.01556192445455966;0.7177919507051013;-0.013404999222709733;0.7179198982375447
85.341669;1.0444482447689096;0.8331569134340098;0.7976894210203682;6.228078625564456e-06;5.965455007000772e-06;1.0448648829890657;10.00003581270534;0.8335094190111004;0.01556204590764624;0.015561924108520662;0.7177918654851928;-0.013404999210765657;0.7179197896677165
85.351669;1.0444480624987706;0.8331567109089529;0.7976894271401269;6.228089802983357e-06;5.9653899461041345e-06;1.044864806166327;10.000033336461476;0.8335092940049816;0.015562049568210699;0.01556192386164561;0.7177917903427199;-0.01340499919971413;0.7179196800534613
85.361669;1.0444478858425619;0.8331565106865387;0.7976894361754638;6.228101284141966e-06;5.9653250876977895e-06;1.0448647197356122;10.000030854705125;0.8335091656068669;0.015562053259244523;0.015561923708495587;0.7177917254711659;-0.013404999189758732;0.717919569319106
85.371669;1.0444477153316913;0.8331563130311357;0.7976894481836374;6.228113094742737e-06;5.965260592088781e-06;1.0448646242484243;10.000028363963771;0.8335090337913443;0.015562056977254204;0.015561923643704631;0.7177916708983676;-0.013404999181101123;0.7179194574009983
85.381669;1.0444475513908167;0.833156118236608;0.7976894633041783;6.2281252357693785e-06;5.9651965807897176e-06;1.0448645203915718;10.000025860258685;0.8335088985493849;0.015562060714314702;0.015561923661391279;0.717791626590632;-0.01340499917395585;0.7179193442390966
85.391669;1.0444473943921082;0.8331559266007711;0.7976894816813423;6.22813769539486e-06;5.965133154765155e-06;1.0448644088505854;10.000023339870516;0.8335087598839787;0.015562064459868134;0.015561923753969824;0.7177915925317991;-0.013404999168515817;0.7179192297346827
85.401669;1.0444472447278323;0.8331557383642615;0.7976895033737856;6.228150457780051e-06;5.965070401396801e-06;1.0448642901325622;10.000020799922273;0.8335086177885056;0.015562068203509373;0.015561923912376485;0.7177915687200965;-0.013404999164913917;0.7179191137673036
85.411669;1.044447102828628;0.8331555536896118;0.7976895283635405;6.228163513145156e-06;5.965008382496707e-06;1.0448641645451737;10.000018238394135;0.8335084722193313;0.015562071936751035;0.015561924128089726;0.7177915551527443;-0.013404999163227446;0.7179189962373704
85.421669;1.0444469691147236;0.8331553727374033;0.7976895566142124;6.2281768674426975e-06;5.964947129945304e-06;1.0448640323003426;10.000015654175392;0.8335083230925298;0.015562075652631215;0.015561924394534975;0.7177915518222486;-0.013404999163505125;0.7179188770459778
85.431669;1.044446843904836;0.8331551957302432;0.7976895880797875;6.228190541621695e-06;5.964886658889542e-06;1.0448638935884915;10.000013047379257;0.8335081702870683;0.015562079344538503;0.015561924706316193;0.7177915587031412;-0.013404999165780043;0.7179187561063376
85.441669;1.0444467273638112;0.8331550229112417;0.7976896226755668;6.2282045582736574e-06;5.964826976021472e-06;1.044863748624362;10.00001041916033;0.8335080136821063;0.015562083005832358;0.015561925057639847;0.7177915757356979;-0.01340499917006961;0.7179186334306034
85.451669;1.0444466195613706;0.8331548544787474;0.7976896602829512;6.2282189298084695e-06;5.964768081319681e-06;1.0448635976736864;10.000007771083284;0.8335078532420518;0.01556208662950465;0.015561925442021243;0.717791602836621;-0.013404999176376671;0.7179185091524806
85.461669;1.044446520595617;0.8331546905721106;0.7976897008106922;6.228233663124231e-06;5.9647099836881975e-06;1.0448634410045399;10.000005104471134;0.8335076890840738;0.015562090207513826;0.015561925852988363;0.7177916399278014;-0.01340499918468923;0.7179183834663768
85.471669;1.0444464306712204;0.8331545312855381;0.7976897442546849;6.228248760233095e-06;5.9646527267443095e-06;1.0448632788312666;10.000002420049064;0.8335075214903527;0.015562093731386431;0.015561926284048403;0.7177916869140695;-0.013404999194969423;0.7179182565721351
85.481669;1.0444463500902075;0.833154376683684;0.7976897907026446;6.22826419510136e-06;5.964596395537368e-06;1.04486311134919;9.999999718225636;0.8335073508837232;0.015562097194557332;0.015561926728770803;0.7177917436047209;-0.013404999207141059;0.7179181286525758
85.491669;1.0444462791744755;0.8331542267824058;0.7976898403131222;6.228279896125547e-06;5.96454109028427e-06;1.0448629388021247;9.999996999757043;0.8335071777731279;0.015562100594130318;0.015561927182253531;0.7177918096762577;-0.01340499922109369;0.7179179998868405
85.501669;1.0444462181826322;0.8331540814914811;0.7976898932977394;6.228295761645233e-06;5.964486886501571e-06;1.044862761543979;9.999994266075078;0.8335070026631858;0.015562103930227333;0.015561927642281172;0.7177918847112225;-0.013404999236690947;0.7179178704802939
85.511669;1.0444461672830256;0.8331539406018205;0.7976899498820245;6.2283116854123145e-06;5.964433816367845e-06;1.0448625801340177;9.99999151888892;0.8335068259772963;0.015562107204647848;0.015561928108909145;0.7177919682368824;-0.013404999253771845;0.7179177406973495
85.521669;1.0444461265405742;0.8331538038372379;0.797690010261195;6.228327567985127e-06;5.964381881949695e-06;1.0448623953619294;9.99998875967388;0.8335066480693416;0.015562110420604722;0.015561928583411868;0.7177920597196983;-0.013404999272164313;0.7179176109048863
85.531669;1.0444460959143917;0.8331536709109533;0.797690074619266;6.228343325200902e-06;5.9643310728167e-06;1.0448622080974592;9.999985990060678;0.8335064692888313;0.015562113582170176;0.015561929067645535;0.7177921585694453;-0.01340499929170268;0.7179174815944409
85.541669;1.0444460753400935;0.8331535415596312;0.7976901432222234;6.228358885128456e-06;5.964281368696055e-06;1.0448620190990048;9.999983213062748;0.8335062899864785;0.015562116693138473;0.015561929564417081;0.7177922642003888;-0.013404999312224317;0.7179173533462613
85.551669;1.0444460647928715;0.8331534155590533;0.7976902164870527;6.228374160771639e-06;5.964232737114591e-06;1.0448618289601312;9.999980433612713;0.8335061104642306;0.01556211975699368;0.01556193007838256;0.7177923760978104;-0.013404999333564638;0.7179172267518525
85.561669;1.0444460641974653;0.8331532927163262;0.7976902949484698;6.228389028900796e-06;5.964185135526112e-06;1.0448616381909714;9.999977657491458;0.8335059309521231;0.015562122777294015;0.015561930616068429;0.7177924938471532;-0.013404999355573401;0.7179171023460622
85.571669;1.044446073331477;0.8331531728359097;0.7976903791645229;6.2284033345649845e-06;5.964138518038452e-06;1.0448614472815019;9.999974890083445;0.8335057516159474;0.015562125757054412;0.01556193118493653;0.7177926171515585;-0.01340499937814528;0.7179169805896284
85.581669;1.044446091894421;0.8331530557301583;0.7976904696190796;6.228416921295767e-06;5.964092847565269e-06;1.0448612566549385;9.999972136285034;0.8335055725704599;0.015562128697937692;0.01556193179225902;0.7177927458219516;-0.013404999401239587;0.7179168618922562
85.591669;1.0444461196386727;0.8331529413043822;0.7976905666550816;6.2284296752131e-06;5.964048101219987e-06;1.0448610665856035;9.999969401011628;0.8335053939055302;0.015562131600315525;0.015561932444223022;0.7177928797286294;-0.013404999424857497;0.717916746612786
85.601669;1.0444461564298362;0.8331528295745707;0.7976906704700274;6.2284415366079505e-06;5.964004246680529e-06;1.0448608771543526;9.999966689397107;0.8335052157284845;0.015562134464154971;0.015561933145797947;0.7177930187494177;-0.01340499944898943;0.7179166350153885
85.611669;1.0444462022793541;0.8331527205610997;0.7976907811367546;6.228452465570543e-06;5.96396120633964e-06;1.0448606882620979;9.999964006394258;0.8335050382042422;0.015562137289648876;0.015561933901244569;0.717793162707009;-0.013404999473589738;0.7179165272722554
85.621669;1.0444462573670554;0.8331526142086999;0.7976908985956195;6.228462409113748e-06;5.963918856083783e-06;1.0448604997255655;9.999961356021128;0.8335048615831461;0.015562140076909132;0.015561934714712613;0.7177933113107902;-0.013404999498595136;0.7179164235555476
85.631669;1.04444632198364;0.8331525103844657;0.7976910226490121;6.2284712976202485e-06;5.963877060399246e-06;1.0448603113909416;9.99995874079881;0.8335046862259706;0.015562142826199917;0.015561935590471221;0.7177934641822296;-0.013404999523949421;0.7179163240868371
85.641669;1.0444463964299375;0.8331524088759152;0.797691152996734;6.228479053512676e-06;5.963835700716613e-06;1.0448601231577106;9.999956162025635;0.8335045126060523;0.015562145538758258;0.015561936532457922;0.7177936209559638;-0.0134049995496108;0.7179162290565819
85.651669;1.044446480991215;0.8331523094173033;0.7976912892891327;6.228485590282763e-06;5.963794677912928e-06;1.0448599349526442;9.999953620726748;0.8335043412437959;0.015562148216191025;0.01556193754388995;0.7177937813424631;-0.013404999575543823;0.7179161385089722
85.661669;1.044446575942352;0.8331522117517784;0.7976914311743426;6.228490812829301e-06;5.963753903879646e-06;1.044859746746599;9.999951118229651;0.8335041725762201;0.015562150859719473;0.015561938627298107;0.7177939451195631;-0.013404999601711858;0.7179160522896934
85.671669;1.0444466814868678;0.8331521156235256;0.7976915783281382;6.2284946441809095e-06;5.963713290307736e-06;1.0448595585686902;9.99994865607751;0.8335040068437487;0.015562153470859524;0.01556193978429671;0.7177941121254743;-0.013404999628094503;0.7179159700825398
85.681669;1.044446797703362;0.8331520207345312;0.7976917304239167;6.2284970524382714e-06;5.963672741065933e-06;1.0448593704564868;9.999946235663938;0.833503844077719;0.015562156051859267;0.015561941015006549;0.7177942822593966;-0.013404999654713924;0.7179158915104844
85.691669;1.0444469245301138;0.833151926778452;0.7976918870703271;6.228498042571014e-06;5.963632160347082e-06;1.0448591824150808;9.999943857853697;0.8335036841726237;0.015562158605437902;0.015561942317573409;0.7177944554163704;-0.013404999681633646;0.7179158162187574
85.701669;1.044447061745456;0.833151833508184;0.7976920478266689;6.228497637490505e-06;5.963591470986459e-06;1.044858994458463;9.999941522982711;0.8335035270011041;0.015562161134746991;0.015561943688141816;0.7177946313641156;-0.01340499970894213;0.717915743899955
85.711669;1.0444472090211736;0.8331517407685033;0.7976922122616792;6.2284958761833255e-06;5.963550633449971e-06;1.0448588066739477;9.999939231129185;0.8335033725347223;0.015562163643318609;0.015561945121068668;0.717794809687362;-0.013404999736739464;0.71791567428977
85.721669;1.0444473660233498;0.8331516485238902;0.7976923799182125;6.228492820474492e-06;5.963509654291377e-06;1.0448586192320095;9.999936982135925;0.8335032208744597;0.015562166134315924;0.015561946609358635;0.7177949898584407;-0.013404999765118697;0.7179156071512347
