time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.731669;1.044447532401285;0.8331515568967728;0.7976925502156411;6.228488553630096e-06;5.9634685662416274e-06;1.0448584323414283;9.999934775321003;0.8335030721809686;0.015562168609135126;0.01556194814553005;0.7177951713422889;-0.013404999794151341;0.7179155422821845
85.741669;1.0444477076834686;0.8331514661699996;0.7976927224250677;6.228483164469e-06;5.96342739721917e-06;1.0448582461997964;9.999932609207127;0.8335029266339969;0.015562171066576813;0.015561949722071184;0.7177953536561996;-0.01340499982388111;0.7179154795841118
85.751669;1.0444478912291746;0.833151376747532;0.7976928957274494;6.2284767215006374e-06;5.9633861651947575e-06;1.0448580609930989;9.999930481618053;0.8335027844576093;0.015562173502932685;0.015561951331345506;0.7177955363787835;-0.013404999854313754;0.7179154191241133
85.761669;1.0444480822985227;0.8331512891104971;0.79769306929409;6.2284692519232415e-06;5.963344892540696e-06;1.0448578769284709;9.999928389767417;0.8335026459152111;0.015562175912384974;0.015561952965735398;0.7177957191241675;-0.013404999885415108;0.717915361100122
85.771669;1.044448280155019;0.8331512037550522;0.7976932423470031;6.228460747521931e-06;5.963303618504251e-06;1.044857694221631;9.99992633004081;0.8335025112413034;0.015562178288370185;0.01556195461767061;0.7177959015211567;-0.01340499991712657;0.7179153057423406
85.781669;1.04444848406496;0.8331511211152418;0.7976934141489566;6.228451206305093e-06;5.963262416093895e-06;1.0448575130260012;9.999924298087702;0.833502380581759;0.01556218062563826;0.01556195627886468;0.7177960832326893;-0.013404999949393703;0.7179152532409985
85.791669;1.0444486932083152;0.8331510415474302;0.7976935839429643;6.228440680921859e-06;5.963221404409614e-06;1.044857333431874;9.999922289073858;0.8335022540110846;0.015562182921029158;0.015561957939701693;0.7177962640144688;-0.013404999982197376;0.7179152037380323
85.801669;1.0444489066392368;0.8331509653748083;0.7976937509373493;6.228429270914343e-06;5.963180735874415e-06;1.0448571555810753;9.999920297530922;0.8335021316002614;0.015562185172612014;0.015561959590697247;0.7177964437687728;-0.01340500001555442;0.7179151573447679
85.811669;1.0444491233381972;0.8331508929188098;0.7976939143809253;6.228417070321804e-06;5.963140575105125e-06;1.0448569797260907;9.999918317631316;0.8335020134405481;0.015562187378294312;0.01556196122485979;0.7177966225511428;-0.01340500004948512;0.7179151141466968
85.821669;1.0444493422569372;0.8331508245309376;0.7976940736812056;6.2284041597692625e-06;5.963101089895788e-06;1.0448568061905683;9.99991634442768;0.8335018995973568;0.01556218953480465;0.015561962837618733;0.7177968005345646;-0.013405000083988204;0.7179150741983189
85.831669;1.0444495623084915;0.8331507606294786;0.7976942284767116;6.22839062061626e-06;5.963062446074457e-06;1.0448566353655684;9.999914374729752;0.833501790095299;0.01556219163768517;0.015561964425151016;0.7177969779406584;-0.013405000119041915;0.717915037498741
85.841669;1.0444497823785368;0.8331507016720234;0.7976943786056732;6.228376501517368e-06;5.963024802087399e-06;1.0448564677136403;9.999912406491736;0.8335016850068684;0.015562193682088396;0.015561965983505215;0.7177971549519496;-0.013405000154622983;0.7179150039447327
85.851669;1.044450001373632;0.8331506480725583;0.7976945239802568;6.22836178502208e-06;5.962988318062903e-06;1.0448563036821037;9.999910437215625;0.833501584521362;0.015562195663369537;0.015561967508225931;0.7177973316633024;-0.01340500019072816;0.7179149733027321
85.861669;1.044450218279891;0.8331506001449764;0.7976946644398439;6.228346406618211e-06;5.9629531805363695e-06;1.0448561436075008;9.99990846289422;0.8335014888754418;0.015562197576590532;0.015561968994684308;0.7177975081107839;-0.01340500022737412;0.7179149452431942
85.871669;1.0444504322495147;0.8331505581334354;0.7976947997047014;6.228330292692411e-06;5.962919609832893e-06;1.0448559877141272;9.999906478641625;0.8335013982473961;0.015562199415348173;0.015561970438975494;0.7177976843392214;-0.013405000264572909;0.7179149194149922
85.881669;1.0444506426232658;0.8331505223085564;0.7976949294580301;6.22831337350947e-06;5.962887841310734e-06;1.0448558361623195;9.99990447997751;0.8335013127373934;0.01556220117164947;0.015561971838078186;0.7177978604700765;-0.013405000302310384;0.7179148954823493
85.891669;1.0444508488274582;0.8331504930138369;0.7976950534275828;6.228295587031781e-06;5.9628581131196935e-06;1.0448556891023366;9.999902463212146;0.8335012324034701;0.015562202837436506;0.015561973190078697;0.7177980367393958;-0.013405000340541427;0.7179148731242502
85.901669;1.044451050303983;0.8331504706175042;0.7976951714005466;6.228276897518389e-06;5.962830654201367e-06;1.0448555467072027;9.999900425567402;0.833501157283099;0.015562204406269872;0.015561974494618594;0.717798213468665;-0.01340500037919581;0.7179148520741226
85.911669;1.0444512465878084;0.8331504554630196;0.7976952832088984;6.228257303449565e-06;5.962805657002407e-06;1.0448554091436693;9.999898365744123;0.833501087394598;0.015562205873698682;0.015561975751926808;0.717798390999065;-0.013405000418191104;0.717914832169245
85.921669;1.044451437424115;0.833150447868844;0.7976953886724756;6.228236820756782e-06;5.962783264908136e-06;1.0448552765571062;9.999896283930918;0.8335010227429663;0.015562207236453005;0.015561976961358361;0.7177985696201009;-0.013405000457443252;0.7179148133391353
85.931669;1.0444516227825247;0.8331504481200852;0.7976954875421431;6.22821545586495e-06;5.962763580519825e-06;1.0448551491317097;9.999894180842652;0.8335009633339794;0.015562208491714387;0.015561978121218298;0.7177987495081267;-0.01340500049686908;0.7179147955981108
85.941669;1.0444518027787608;0.8331504564198483;0.7976955795549486;6.228193177995398e-06;5.962746667059959e-06;1.0448550271613302;9.999892056851301;0.8335009091641028;0.015562209637021072;0.015561979229111211;0.7177989307334823;-0.013405000536386371;0.7179147790746713
85.951669;1.0444519775736578;0.833150472844037;0.797695664558485;6.2281699111531865e-06;5.962732545286823e-06;1.0448549110827117;9.999889912123473;0.8335008601787998;0.01556221067013264;0.015561980281756892;0.7177991133155893;-0.013405000575906661;0.7179147640191049
85.961669;1.0444521472749153;0.8331504973467039;0.7976957425387949;6.228145563729139e-06;5.962721202578308e-06;1.0448548014355832;9.999887747427836;0.8335008162457472;0.015562211588403535;0.015561981274510438;0.7177992972477311;-0.01340500061532144;0.7179147508023015
85.971669;1.0444523118844722;0.8331505298370323;0.7976958135285044;6.22812006832406e-06;5.96271260524802e-06;1.0448546987427456;9.99988556443573;0.8335007771387922;0.015562212388371443;0.01556198220085172;0.7177994825056546;-0.013405000654496613;0.7179147399072657
85.981669;1.044452471312872;0.8331505702837999;0.7976958775447288;6.2280933960501315e-06;5.962706700707285e-06;1.0448546034179702;9.999883365311812;0.8335007425158268;0.015562213066657154;0.015561983052559146;0.7177996690718842;-0.013405000693268552;0.7179147318821194
85.991669;1.0444526254055955;0.8331506186997139;0.7976959345803106;6.228065554150651e-06;5.9627034151404185e-06;1.0448545157687334;9.999881152473852;0.833500711953049;0.015562213621107122;0.015561983821459723;0.7177998569387702;-0.01340500073143605;0.7179147272830505
86.001669;1.0444527739534208;0.8331506749933454;0.7976959845493112;6.228036585291016e-06;5.962702658680015e-06;1.0448544360178036;9.999878928657331;0.8335006850375554;0.015562214050253017;0.015561984501012732;0.7178000460675428;-0.013405000768771652;0.7179147266253227
86.011669;1.0444529167381376;0.8331507389128993;0.7976960272627939;6.22800655769146e-06;5.962704329815603e-06;1.0448543643087917;9.9998766967683;0.8335006614164324;0.015562214352554485;0.015561985085646855;0.7178002363493097;-0.013405000805049676;0.7179147303465473
86.021669;1.044453053613151;0.8331508101397125;0.7976960625261353;6.227975535266392e-06;5.962708311330575e-06;1.0448543007493893;9.999874459846007;0.8335006407812453;0.015562214526988753;0.015561985569712196;0.717800427591754;-0.013405000840063885;0.7179147387996639
86.031669;1.0444531845601588;0.8331508883478435;0.7976960902327042;6.227943552847734e-06;5.962714474129763e-06;1.0448542454755403;9.999872221590289;0.8335006228444949;0.015562214572977701;0.015561985948077608;0.7178006194958375;-0.013405000873639534;0.7179147522697281
86.041669;1.0444533097242186;0.8331509731675484;0.7976961103676004;6.227910624021743e-06;5.962722687924557e-06;1.044854198643424;9.999869986569621;0.8335006073386928;0.015562214488997039;0.015561986216889182;0.7178008116549524;-0.013405000905648898;0.7179147709816435
86.051669;1.0444534294172099;0.8331510641443385;0.7976961230086841;6.227876764762511e-06;5.962732826395985e-06;1.044854160334947;9.999867759644804;0.8335005940701992;0.015562214272502841;0.015561986373527991;0.7178010036327899;-0.013405000936014143;0.7179147950781462
86.061669;1.0444535440490355;0.8331511607373572;0.7976961283250338;6.227842001825755e-06;5.962744767781597e-06;1.0448541304730115;9.999865545578322;0.8335005829672527;0.015562213921362542;0.015561986416775626;0.7178011950552513;-0.013405000964691556;0.7179148245923928
86.071669;1.044453654029799;0.8331512623460338;0.7976961265065908;6.227806362430305e-06;5.9627583888905655e-06;1.0448541087804528;9.999863349123462;0.8335005740101521;0.015562213434140808;0.015561986346687994;0.7178013856267034;-0.013405000991653489;0.7179148594374111
86.081669;1.0444537597136543;0.8331513683559029;0.7976961176865824;6.227769858331459e-06;5.962773559156939e-06;1.0448540947837777;9.99986117500417;0.8335005671411724;0.015562212809680948;0.015561986163257243;0.7178015750610184;-0.013405001016872092;0.7179148993988054
86.091669;1.044453861392749;0.8331514781601733;0.7976961019197544;6.227732474189556e-06;5.962790140946565e-06;1.0448540879298287;9.999859027606009;0.8335005622891103;0.015562212047858822;0.015561985865359158;0.7178017630078268;-0.013405001040297074;0.7179149441491451
86.101669;1.0444539593124884;0.83315159115667;0.7976960792253427;6.2276941649149295e-06;5.962807996921633e-06;1.0448540877202814;9.999856910822716;0.83350055942685;0.015562211150008873;0.01556198545153796;0.7178019490546411;-0.013405001061847078;0.7179149933494009
86.111669;1.0444540536776026;0.8331517067751976;0.7976960496802026;6.227654860369093e-06;5.962827009072567e-06;1.0448540937186614;9.999854828328791;0.8335005585759634;0.015562210117944241;0.015561984921668234;0.7178021327456385;-0.013405001081434317;0.7179150467773535
86.121669;1.0444541446430213;0.8331518244882948;0.7976960134797794;6.227614476587604e-06;5.962847084853206e-06;1.044854105536344;9.999852783820923;0.8335005598023668;0.015562208953263724;0.015561984277371233;0.717802313564291;-0.013405001098997098;0.7179151043242546
86.131669;1.0444542323228216;0.833151943757086;0.7976959709220364;6.227572933130767e-06;5.9628681392963775e-06;1.0448541228686585;9.99985078104504;0.8335005632330822;0.01556220765747734;0.015561983520740902;0.717802490948711;-0.013405001114509055;0.7179151659051628
86.141669;1.0444543168637934;0.8331520640098453;0.7976959223941542;6.227530166990218e-06;5.962890099033389e-06;1.0448541455155222;9.999848823956127;0.8335005690567913;0.015562206232161604;0.015561982653446617;0.7178026643495617;-0.013405001127976482;0.7179152314362599
86.151669;1.0444543985692436;0.8331521847078647;0.7976958684110395;6.227486141053341e-06;5.96291292341492e-06;1.0448541733668606;9.999846916871393;0.833500577492403;0.015562204679286517;0.015561981677345488;0.717802833256202;-0.013405001139434556;0.7179153008494795
86.161669;1.0444544779594083;0.8331523054033513;0.797695809592645;6.22744084939944e-06;5.96293659021483e-06;1.0448542063197206;9.999845064333176;0.8335005887617764;0.015562203002355744;0.015561980595460614;0.7178029971782008;-0.013405001148927126;0.7179153740803297
86.171669;1.044454555696215;0.8331524257445689;0.7976957465458263;6.227394317627418e-06;5.962961078341601e-06;1.0448542442098083;9.999843270789063;0.8335006030790854;0.015562201207507015;0.015561979412625347;0.7178031556550892;-0.013405001156492511;0.7179154510820214
86.181669;1.04445463245748;0.8331525454914974;0.7976956798160575;6.227346605983957e-06;5.96298638753874e-06;1.0448542868481756;9.999841540215863;0.8335006206271375;0.01556219930281506;0.015561978135770397;0.7178033083230866;-0.013405001162178791;0.7179155318683698
86.191669;1.0444547088548608;0.8331526645350738;0.7976956099458512;6.227297813897231e-06;5.963012551425823e-06;1.044854334025491;9.999839875985735;0.8335006415138412;0.01556219729635478;0.015561976773996207;0.7178034549577772;-0.013405001166053816;0.7179156165242031
86.201669;1.0444547853996509;0.8331527828589382;0.7976955375018123;6.227248067325983e-06;5.963039621201281e-06;1.0448543854258068;9.999838280756643;0.8335006657261851;0.015562195194632982;0.01556197533851868;0.7178035954577532;-0.013405001168193728;0.7179157051785064
86.211669;1.044454862492134;0.8331529004708306;0.7976954630562068;6.227197486861833e-06;5.963067647582668e-06;1.0448544405603362;9.999836755951426;0.8335006930842682;0.01556219300149476;0.015561973841732094;0.717803729826208;-0.013405001168671535;0.717915797949656
86.221669;1.0444549404186456;0.8331530173598074;0.7976953872076918;6.227146157688838e-06;5.963096668267527e-06;1.0448544988337956;9.999835301760527;0.8335007232385822;0.015562190717908746;0.015561972295432613;0.7178038581749748;-0.013405001167559827;0.7179158948753265
86.231669;1.044455019390061;0.8331531334936941;0.7976953106072817;6.227094115504787e-06;5.96312669430199e-06;1.0448545597570789;9.9998339179341;0.8335007557606037;0.01556218834319813;0.01556197070978052;0.7178039807291174;-0.013405001164947057;0.7179159958759492
86.241669;1.0444550996312683;0.833153248834511;0.797695233912492;6.2270413562583725e-06;5.9631577130254476e-06;1.0448546231104907;9.999832604100783;0.8335007902597358;0.015562185876298101;0.015561969093418256;0.7178040977820487;-0.013405001160935086;0.7179161007898262
86.251669;1.04445518143989;0.8331533633193531;0.7976951577234523;6.226987871405642e-06;5.963189710056241e-06;1.0448546888958086;9.999831359483387;0.8335008264350497;0.015562183315720955;0.015561967453780324;0.7178042096076599;-0.013405001155600352;0.7179162094185625
86.261669;1.0444552651744383;0.8331534768048292;0.7976950825837196;6.226933686682555e-06;5.96322267262424e-06;1.0448547571941527;9.999830182750154;0.833500864066658;0.0155621806592611;0.015561965797469907;0.7178043164326069;-0.013405001148974399;0.7179163215031683
86.271669;1.0444553511904735;0.8331535890350756;0.7976950090266012;6.226878876866491e-06;5.963256573455727e-06;1.0448548281462307;9.999829072160626;0.833500903005645;0.015562177904582097;0.015561964130915986;0.7178044184698694;-0.013405001141082878;0.7179164367052319
86.281669;1.0444554397479686;0.8331536996941927;0.7976949376275306;6.22682355193938e-06;5.963291375351584e-06;1.044854902037923;9.999828025711043;0.8335009431847328;0.015562175050160826;0.01556196246053886;0.7178045159172732;-0.013405001131985582;0.7179165546487535
86.291669;1.0444555309682784;0.8331538085297662;0.7976948690234029;6.226767847844832e-06;5.963327056983009e-06;1.0448549792933206;9.999827041148501;0.8335009846102083;0.015562172095562484;0.015561960791862126;0.7178046089396662;-0.013405001121755767;0.7179166749381667
86.301669;1.044455624902626;0.8331539154089349;0.7976948038667032;6.226711939817416e-06;5.963363630853779e-06;1.0448550603904159;9.999826116401179;0.8335010273538122;0.015562169041193317;0.015561959128401246;0.71780469770733;-0.013405001110439982;0.7179167971293497
86.311669;1.044455721646868;0.8331540202567527;0.7976947427693647;6.2266560374257456e-06;5.963401136299158e-06;1.0448551458061923;9.999825250291622;0.8335010716181459;0.015562165889035653;0.015561957471365385;0.7178047824517402;-0.01340500109806337;0.7179169207284708
86.321669;1.0444558213941857;0.8331541230154753;0.7976946862815283;6.2266003497133645e-06;5.9634396103342255e-06;1.0448552359501286;9.999824442261223;0.8335011177745697;0.015562162644750212;0.015561955820815326;0.7178048634627695;-0.013405001084653029;0.7179170452726807
86.331669;1.0444559244319116;0.8331542236787408;0.7976946348995438;6.2265450632427886e-06;5.963479061287681e-06;1.0448553311287831;9.999823691136976;0.8335011662005027;0.015562159318961101;0.015561954177619994;0.7178049410450964;-0.01340500107023678;0.7179171704352502
86.341669;1.0444560311595865;0.8331543223000735;0.7976945891136215;6.226490347029916e-06;5.963519461819298e-06;1.0448554315989644;9.999822994661;0.833501217065698;0.015562155925779355;0.015561952543956726;0.7178050154797293;-0.013405001054830851;0.7179172960308862
86.351669;1.0444561420850194;0.8331544189479466;0.7976945494325621;6.2264363699533884e-06;5.963560751550428e-06;1.0448555376139057;9.999822350291549;0.8335012703362026;0.015562152480334298;0.015561950922346163;0.7178050869991013;-0.013405001038429525;0.7179174219173833
86.361669;1.0444562577017722;0.833154513705824;0.7976945163184809;6.226383317788178e-06;5.963602834336374e-06;1.0448556494072223;9.999821755860456;0.8335013259225689;0.015562148998106635;0.015561949315040716;0.7178051557735534;-0.013405001020998102;0.7179175479155383
86.371669;1.0444563783731244;0.8331546067152353;0.7976944901191697;6.226331400290317e-06;5.963645574426365e-06;1.0448557671186296;9.99982120970467;0.833501383765312;0.01556214549501586;0.01556194772310993;0.7178052218954506;-0.013405001002482287;0.7179176738182129
86.381669;1.044456504406695;0.8331546981571292;0.7976944710940784;6.226280851636975e-06;5.963688811283517e-06;1.0448558907149004;9.99982071121075;0.8335014438282626;0.015562141987020389;0.015561946145138;0.7178052853635333;-0.013405000982836283;0.7179177994408057
86.391669;1.044456636184316;0.8331547882007928;0.7976944594942693;6.226231927046597e-06;5.963732386623495e-06;1.0448560200100165;9.999820261370798;0.8335015060541713;0.015562138490523585;0.015561944577867344;0.717805346089204;-0.013405000962054598;0.7179179246399856
86.401669;1.0444567741480197;0.8331548769811774;0.7976944556272986;6.226184888068483e-06;5.963776162957275e-06;1.044856154722055;9.999819862272188;0.8335015703398314;0.01556213502304385;0.015561943018072759;0.7178054039298932;-0.013405000940196959;0.7179180493009734
86.411669;1.044456918714123;0.8331549645963684;0.7976944598774304;6.226139978130382e-06;5.963820035670335e-06;1.044856294476897;9.999819516177489;0.8335016365685024;0.015562131602621638;0.01556194146339054;0.7178054587468041;-0.013405000917389075;0.7179181733356927
86.421669;1.044457070228468;0.8331550511429197;0.7976944726361637;6.226097413246011e-06;5.963863930949823e-06;1.0448564388555028;9.999819225553463;0.8335017046592129;0.015562128246427727;0.015561939912454888;0.7178055104536665;-0.013405000893782574;0.7179182967147143
86.431669;1.0444572289745673;0.8331551367486045;0.7976944941881223;6.226057402570702e-06;5.9639077717287805e-06;1.044856587486117;9.999818993591179;0.8335017745923928;0.015562124969499462;0.015561938364448665;0.7178055590142812;-0.013405000869498997;0.7179184195196512
86.441669;1.044457395206922;0.8331552215412993;0.7976945246968956;6.2260201629538144e-06;5.963951436722771e-06;1.044856740051567;9.999818823998583;0.8335018464302404;0.015562121784176673;0.01556193681813381;0.7178056044092691;-0.013405000844596103;0.7179185419423059
86.451669;1.0444575691127678;0.8331553056194594;0.797694564277733;6.225985895653e-06;5.963994761828774e-06;1.0448568962300153;9.999818720328637;0.8335019202737087;0.01556211870018133;0.015561935271485751;0.7178056465944267;-0.013405000819067783;0.7179186641996997
86.461669;1.0444577506686041;0.833155389108946;0.7976946130338075;6.225954768689723e-06;5.964037589320554e-06;1.0448570556853156;9.999818685715347;0.833501996096788;0.015562115724342778;0.015561933721626214;0.7178056854546367;-0.013405000792874435;0.7179187864578747
86.471669;1.0444579395355247;0.8331554722613775;0.7976946710270392;6.22592694000199e-06;5.964079819095408e-06;1.0448572181441143;9.999818722978388;0.8335020735837474;0.015562112859899554;0.015561932164507674;0.7178057208012889;-0.0134050007659753;0.7179189088192576
86.481669;1.0444581350877074;0.8331555554911609;0.7976947382305892;6.225902567507494e-06;5.964121420883355e-06;1.0448573834612154;9.999818834564898;0.8335021521077851;0.015562110106686873;0.015561930595093027;0.717805752418188;-0.013405000738335443;0.7179190313418599
86.491669;1.0444583364945663;0.833155639334308;0.7976948144967119;6.225881781446869e-06;5.964162409485283e-06;1.0448575515837217;9.999819022348317;0.8335022308339931;0.015562107463039699;0.015561929008355294;0.7178057800791285;-0.013405000709918343;0.7179191540705738
86.501669;1.0444585427935995;0.8331557243830959;0.7976948995090115;6.225864666523469e-06;5.96420281194744e-06;1.0448577224786364;9.999819287444572;0.8335023088246416;0.015562104928529025;0.015561927400359441;0.7178058035174526;-0.01340500068067414;0.7179192770585292
86.511669;1.0444587529504967;0.8331558112193626;0.7976949927354218;6.225851260665001e-06;5.964242658270868e-06;1.0448578961084856;9.9998196302369;0.8335023850669082;0.015562102505082614;0.015561925768272922;0.7178058224223577;-0.013405000650535787;0.717919400344831
86.521669;1.0444589658749432;0.8331559003351258;0.797695093470728;6.225841552897719e-06;5.964281999829117e-06;1.0448580724615961;9.999820051119816;0.8335024585185435;0.015562100195950326;0.0155619241089443;0.7178058365108682;-0.013405000619442133;0.7179195238979665
86.531669;1.044459180430864;0.833155992068099;0.7976952009561846;6.225835490942313e-06;5.964320921926491e-06;1.0448582515786191;9.999820551080253;0.8335025282403142;0.015562098004929636;0.015561922417701993;0.7178058456260997;-0.013405000587367114;0.7179196475968045
86.541669;1.044459395547216;0.8331560866085899;0.797695314480959;6.225832999582517e-06;5.964359532639248e-06;1.0448584335352564;9.999821131154558;0.8335025934753004;0.015562095936340168;0.015561920688831693;0.7178058497884596;-0.013405000554327483;0.7179197712801723
86.551669;1.0444596103540127;0.8331561840762286;0.7976954334075143;6.225833997111231e-06;5.964397947600409e-06;1.0448586184544464;9.999821792049087;0.8335026535984432;0.015562093994235795;0.01556191891663812;0.717805849196095;-0.013405000520385183;0.7179198947767276
86.561669;1.0444598241512075;0.8331562845839544;0.7976955571326656;6.22583839902096e-06;5.96443628477205e-06;1.044858806575984;9.999822534670379;0.8335027080473582;0.0155620921811796;0.015561917095940096;0.7178058441964676;-0.013405000485655825;0.7179200178635868
86.571669;1.044460036259787;0.83315638820919;0.7976956850556843;6.225846111346286e-06;5.964474655225935e-06;1.0448589982362637;9.999823360824537;0.8335027562993804;0.015562090497573285;0.015561915222378365;0.7178058352258744;-0.013405000450303278;0.7179201402215118
86.581669;1.0444602459345664;0.8331564949112772;0.7976958165748533;6.225857035315387e-06;5.96451314606462e-06;1.0448591936706553;9.999824273434239;0.8335027978986833;0.015562088941691182;0.01556191329248906;0.7178058227250123;-0.013405000414512173;0.7179202614204
86.591669;1.044460452358082;0.8331566045339687;0.797695951070933;6.225871088382367e-06;5.9645518239569675e-06;1.044859392797403;9.999825275778983;0.8335028325184941;0.015562087510334138;0.015561911303320814;0.7178058070390277;-0.013405000378456839;0.7179203809307542
86.601669;1.0444606547122197;0.8331567169304002;0.7976960878899398;6.225888212857238e-06;5.964590760857716e-06;1.0448595951611641;9.999826370316372;0.8335028599639621;0.015562086199445926;0.015561909252505843;0.7178057883377242;-0.013405000342289091;0.7179204981948807
86.611669;1.044460852301622;0.8331568320739932;0.797696226364049;6.225908356516078e-06;5.964630035681965e-06;1.0448598000431046;9.999827558101583;0.8335028801162527;0.015562085004578176;0.015561907139357827;0.7178057666151142;-0.013405000306143238;0.7179206127304455
86.621669;1.0444610445947846;0.8331569500575754;0.797696365858024;6.225931454213094e-06;5.9646697008241245e-06;1.0448600066439129;9.999828838897194;0.8335028929176599;0.015562083921710865;0.015561904965840593;0.7178057417451867;-0.013405000270137024;0.7179207241823237
86.631669;1.0444612311911792;0.8331570710451526;0.7976965057805697;6.225957431573793e-06;5.964709758301654e-06;1.04486021423432;9.999830211648526;0.8335028983646755;0.015562082947630453;0.015561902736226412;0.7178057135564538;-0.013405000234370534;0.7179208323135194
86.641669;1.0444614118202393;0.8331571952391507;0.797696645528613;6.225986206406972e-06;5.964750157491242e-06;1.0448604222303814;9.999831674630698;0.8335028964502996;0.015562082079467528;0.01556190045601782;0.7178056819131565;-0.013405000198943291;0.7179209369699124
86.651669;1.0444615863370783;0.8331573228385573;0.7976967844339516;6.226017675985561e-06;5.9647907908906635e-06;1.0448606302038892;9.999833224804442;0.8335028871271267;0.015562081314487008;0.015561898131152087;0.717805646760878;-0.01340500016397462;0.7179210380353012
86.661669;1.044461754671829;0.8331574539805086;0.7976969217991018;6.22605171411252e-06;5.964831492794821e-06;1.0448608378429243;9.999834857229358;0.8335028703427756;0.015562080650431779;0.015561895768286801;0.7178056081373001;-0.013405000129599231;0.7179211354004362
86.671669;1.044461916737929;0.8331575886891924;0.7976970569813208;6.2260881754768215e-06;5.964872050628168e-06;1.0448610448920985;9.999836565404715;0.8335028460675497;0.015562080085913062;0.015561893376132431;0.717805566159713;-0.013405000095952538;0.7179212289533567
86.681669;1.044462072317625;0.8331577268675238;0.7976971893929529;6.226126892415609e-06;5.964912227564933e-06;1.0448612510848607;9.99983834218651;0.8335028142716885;0.015562079620556432;0.01556189096592988;0.7178055209965285;-0.013405000063164927;0.717921318575309
86.691669;1.0444622210466457;0.8331578683621036;0.797697318462024;6.226167683943726e-06;5.964951795493259e-06;1.0448614560854999;9.999840180571796;0.8335027749484584;0.015562079254747696;0.015561888550683464;0.7178054728738419;-0.013405000031365912;0.7179214041531807
86.701669;1.04446236252102;0.833158013025619;0.7976974437249398;6.226210369163363e-06;5.964990559608561e-06;1.044861659479049;9.999842073657708;0.8335027282026694;0.015562078989255558;0.01556188614480219;0.7178054220807581;-0.013405000000699137;0.7179214856017416
86.711669;1.0444624963686007;0.8331581606976911;0.797697564962917;6.226254758722902e-06;5.965028359918698e-06;1.0448618607962938;9.999844013953767;0.8335026743077046;0.015562078825109078;0.015561883764099083;0.7178053689029441;-0.013404999971330137;0.7179215628459779
86.721669;1.0444626222331388;0.8331583111835;0.7976976821834301;6.226300651651961e-06;5.9650650682137875e-06;1.0448620595762965;9.999845993379997;0.8335026137020468;0.015562078763739122;0.015561881425003728;0.7178053135624156;-0.013404999943433733;0.71792163577378
86.731669;1.0444627397246335;0.8331584642708857;0.7976977954924667;6.2263478486752554e-06;5.9651006029129865e-06;1.0448622554471803;9.999848003807575;0.833502546919886;0.015562078806769516;0.0155618791432614;0.717805256227102;-0.013404999917165875;0.7179217042201129
86.741669;1.0444628483676741;0.83315861971765;0.7976979049788168;6.226396165262319e-06;5.965134942138789e-06;1.0448624481383124;9.999850036995328;0.833502474449563;0.015562078954525034;0.015561876933593401;0.7178051969989364;-0.013404999892620752;0.7179217680188905
86.751669;1.0444629475965328;0.833158777210887;0.7976980106626829;6.226445455210452e-06;5.9651681088133354e-06;1.0448626374583219;9.9998520844842;0.8335023966277265;0.015562079204326049;0.015561874810061724;0.71780513586387;-0.013404999869804797;0.7179218270931291
86.761669;1.0444630368109145;0.8331589363107843;0.797698112527082;6.226495616974848e-06;5.965200150817788e-06;1.0448628233089203;9.9998541383737;0.8335023136875563;0.015562079550391133;0.015561872785679803;0.717805072709269;-0.013404999848664107;0.7179218814655807
86.771669;1.0444631153888815;0.8331590963802787;0.7976982105331476;6.226546549723981e-06;5.965231137263568e-06;1.0448630056978552;9.999856192463945;0.8335022259098087;0.015562079984659673;0.015561870872079884;0.7178050073931658;-0.013404999829132895;0.7179219311742956
86.781669;1.044463182626553;0.8331592565749488;0.7976983045839063;6.226598115179501e-06;5.965261160433558e-06;1.0448631847282637;9.999858242683066;0.8335021336945431;0.015562080497943423;0.015561869079820831;0.7178049397882961;-0.013404999811151664;0.7179219762261734
86.791669;1.0444632377559646;0.833159415934832;0.7976983945719156;6.226650148901729e-06;5.9652903395925445e-06;1.0448633605433206;9.999860286491879;0.8335020374551204;0.015562081081885861;0.015561867418098582;0.7178048698149802;-0.01340499979466715;0.7179220166190761
86.801669;1.044463280061477;0.8331595735074862;0.7976984804841817;6.2267024923869375e-06;5.965318819549378e-06;1.0448635332420357;9.999862322036147;0.8335019374788848;0.01556208173078769;0.015561865894405728;0.7178047974708157;-0.013404999779645268;0.717922052372036
86.811669;1.044463308916537;0.8331597284215445;0.7976985624354304;6.226755024495558e-06;5.965346744566111e-06;1.044863702872439;9.999864347658576;0.8335018339247613;0.015562082442227218;0.015561864515070268;0.7178047228150083;-0.013404999766078425;0.7179220835188308
86.821669;1.0444633237167957;0.8331598799161931;0.7976986406650801;6.226807676225386e-06;5.965374212754895e-06;1.0448638694698344;9.999866361481452;0.8335017268858256;0.01556208321636836;0.015561863285440793;0.7178046458891271;-0.013404999753969771;0.7179221100330635
86.831669;1.0444633238557528;0.8331600273644911;0.797698715531277;6.226860418214157e-06;5.9654012509760375e-06;1.0448640330193013;9.999868361066298;0.8335016164131952;0.015562084054845712;0.015561862209111396;0.7178045666390339;-0.013404999743323587;0.7179221317530848
86.841669;1.0444633087805726;0.8331601702935032;0.7976987874560059;6.226913241651133e-06;5.965427830454105e-06;1.0448641934032716;9.999870343678754;0.8335015025790459;0.015562084960661936;0.015561861287126572;0.7178044849270608;-0.013404999734149844;0.7179221484094902
86.851669;1.044463278043595;0.8331603083596637;0.7976988568349898;6.2269661442097955e-06;5.96545388429608e-06;1.0448643504102988;9.99987230689083;0.8335013856122087;0.015562085938375549;0.015561860517770084;0.7178044006227463;-0.01340499972645645;0.71792215973974
86.861669;1.0444632312874267;0.8331604412665733;0.7976989239970618;6.2270191179024565e-06;5.965479301051366e-06;1.0448645037418187;9.999874248824236;0.8335012659476243;0.015562086992940444;0.015561859897318814;0.7178043136795487;-0.01340499972023672;0.7179221656060162
86.871669;1.0444631681865044;0.8331605687320117;0.7976989892459424;6.2270721384329325e-06;5.9655039218912295e-06;1.0448646530360983;9.999876167911696;0.833501144117783;0.015562088128249723;0.01556185942195605;0.7178042241300909;-0.013404999715468604;0.7179221660410411
86.881669;1.0444630884367436;0.8331606905465981;0.7976990528913813;6.227125156724547e-06;5.965527550310034e-06;1.0448647979624093;9.999878062270282;0.8335010206179598;0.015562089346989364;0.01556185908993206;0.7178041320328341;-0.01340499971211459;0.7179221612040099
86.891669;1.0444629918064756;0.8331608065908915;0.7976991152154033;6.227178102989806e-06;5.965549973127869e-06;1.0448649382829587;9.999879929026367;0.8335008958330534;0.015562090650869815;0.015561858903020405;0.7178040374600583;-0.013404999710121638;0.7179221513161665
86.901669;1.0444628781393372;0.8331609167479741;0.7976991764555186;6.227230907651615e-06;5.9655710012110665e-06;1.0448650738601597;9.999881764294695;0.8335007700379244;0.015562092040248152;0.015561858866745328;0.7178039405276799;-0.013404999709419774;0.7179221366410777
86.911669;1.0444627473111674;0.8331610207902059;0.7976992368333008;6.227283522764325e-06;5.965590492119697e-06;1.0448652046813236;9.999883564315239;0.8335006434683085;0.015562093514133624;0.015561858989171597;0.7178038414156774;-0.013404999709911901;0.7179221175003712
86.921669;1.0444625992410639;0.8331611183215635;0.7976992965811461;6.227335930994102e-06;5.965608330563016e-06;1.0448653308634555;9.999885327142417;0.8335005163738035;0.015562095071470673;0.015561859279195333;0.7178037403758835;-0.01340499971147112;0.7179220942715161
86.931669;1.0444624339543949;0.8331612088088279;0.7976993559704495;6.22738814124222e-06;5.965624415432504e-06;1.0448654526317345;9.999887053220112;0.8335003889977088;0.015562096712984533;0.015561859744934445;0.717803637724615;-0.013404999713955748;0.7179220673449139
86.941669;1.0444622516463913;0.8331612916893877;0.7976994153063646;6.227440173427604e-06;5.9656386815727045e-06;1.0448655703227736;9.99988874443067;0.8335002615629786;0.01556209844167846;0.015561860392264586;0.7178035338418857;-0.013404999717228123;0.7179220370673219
86.951669;1.044462052706633;0.8331613665115867;0.7976994748419728;6.227492047988158e-06;5.965651128657292e-06;1.0448656843930981;9.999890402852325;0.8335001343178764;0.015562100261286366;0.01556186122473846;0.717803429177377;-0.013404999721166898;0.7179220036967063
86.961669;1.0444618377091648;0.8331614330174135;0.797699534697635;6.2275437951584145e-06;5.965661831580959e-06;1.0448657953442513;9.99989202998852;0.8335000075959543;0.01556210217446657;0.015561862244885418;0.7178033241811335;-0.01340499972567463;0.7179219674030689
86.971669;1.044461607403863;0.8331614911202837;0.7976995948766752;6.22759547148519e-06;5.965670925378176e-06;1.0448659035711467;9.999893626627449;0.8334998818330759;0.015562104182267632;0.01556186345440682;0.7178032192144734;-0.013404999730681242;0.7179219283087317
86.981669;1.0444613626863721;0.8331615408480588;0.7976996553391095;6.227647153263883e-06;5.965678576079319e-06;1.0448660093235949;9.99989519302681;0.8334997575318378;0.015562106285053659;0.01556186485306935;0.7178031145838667;-0.013404999736134939;0.7179218864937168
86.991669;1.044461104540313;0.8331615822992117;0.7976997160662265;6.2276989091657456e-06;5.965684954020364e-06;1.044866112837798;9.999896728814084;0.8334996352329093;0.015562108484075434;0.015561866438373168;0.717803010634706;-0.013404999741974495;0.7179218419628562
87.001669;1.0444608340117885;0.8331616156156546;0.7976997770897425;6.227750785360393e-06;5.96569021409946e-06;1.0448662144300593;9.999898232772608;0.8334995155071109;0.015562110781899131;0.015561868206246124;0.7178029077785661;-0.0134049997481011;0.7179217946537649
87.011669;1.0444605522310897;0.8331616409816381;0.7976998384626048;6.227802800620173e-06;5.965694489186025e-06;1.0448663144246586;9.999899702685937;0.8334993988987053;0.015562113181166919;0.01556187015207641;0.7178028064428815;-0.01340499975437907;0.7179217445192518
87.021669;1.0444602603852053;0.8331616586105843;0.797699900201087;6.227854938495326e-06;5.965697895464472e-06;1.0448664130382377;9.99990113519457;0.8334992858639512;0.01556211568267217;0.015561872271519943;0.7178027069852834;-0.013404999760660738;0.7179216916074177
87.031669;1.044459959555697;0.8331616687072649;0.7976999622751028;6.22790714685891e-06;5.965700535647302e-06;1.0448665103721257;9.999902526223039;0.8334991767966394;0.015562118283765438;0.015561874560804975;0.7178026096375133;-0.013404999766811646;0.717921636036126
87.041669;1.0444596505673835;0.8331616714776721;0.7977000246444057;6.227959356033571e-06;5.965702493391374e-06;1.0448666064813;9.999903871874517;0.8334990720952832;0.015562120978084345;0.015561877016020588;0.7178025144914233;-0.013404999772728493;0.7179215778968014
87.051669;1.0444593340465662;0.8331616672109746;0.7977000872574761;6.2280115211234535e-06;5.96570382776568e-06;1.0448667013841584;9.999905168864997;0.8334989721823016;0.015562123756849736;0.015561879631165551;0.7178024214959383;-0.013404999778343635;0.7179215172011287
87.061669;1.0444590106017593;0.8331616563164704;0.7977001499863277;6.22806365511187e-06;5.965704587850356e-06;1.0448667949910126;9.999906414552393;0.833498877443612;0.015562126610963197;0.015561882397568706;0.7178023304772475;-0.013404999783613732;0.7179214538881749
87.071669;1.0444586809664962;0.8331616392745295;0.7977002125806734;6.228115822636282e-06;5.965704840534304e-06;1.0448668871003883;9.999907607059939;0.8334987881479509;0.015562129533242828;0.0155618853055365;0.7178022411787904;-0.01340499978850465;0.7179213878625895
87.081669;1.0444583460720345;0.8331616166649949;0.7977002746862942;6.228168115591995e-06;5.9657046794356215e-06;1.044866977542003;9.999908745272522;0.8334987044378624;0.015562132519819563;0.015561888345391314;0.7178021532872348;-0.013404999792978713;0.7179213190569249
87.091669;1.0444580070178848;0.8331615892745049;0.7977003359089488;6.228220622210276e-06;5.965704210094677e-06;1.0448670662977304;9.999909828677103;0.8334986263721803;0.015562135569399057;0.01556189150778954;0.71780206644639;-0.013404999796988564;0.7179212474697085
87.101669;1.0444576649762034;0.8331615581000921;0.7977003959114431;6.2282733983751505e-06;5.965703534091071e-06;1.0448671534510978;9.999910857114047;0.8334985539412657;0.015562138681319084;0.015561894784313766;0.7178019802628881;-0.013404999800492213;0.7179211731420547
87.111669;1.0444573211166894;0.8331615242345053;0.7977004544577883;6.228326471001189e-06;5.965702742370956e-06;1.0448672390680678;9.999911830273815;0.8334984870781518;0.015562141854411772;0.015561898167147257;0.7178018942975842;-0.01340499980347767;0.7179210961542678
87.121669;1.0444569765255551;0.8331614887377812;0.7977005113743236;6.228379868535705e-06;5.9657018989390235e-06;1.0448673231322814;9.999912747518835;0.8334984257146443;0.015562145086831864;0.015561901648661168;0.7178018080947803;-0.01340499980596171;0.7179210166954223
87.131669;1.0444566321093636;0.8331614525996568;0.7977005665232964;6.2284336362114135e-06;5.9657010113731035e-06;1.0448674055354474;9.999913608601041;0.8334983698183916;0.015562148376599841;0.015561905222499527;0.7178017212920202;-0.013404999807976723;0.717920935093164
87.141669;1.044456288601042;0.8331614167978104;0.7977006198006464;6.228487812288228e-06;5.96570001818655e-06;1.0448674861184786;9.999914414340665;0.8334983193254515;0.015562151722542043;0.015561908884650909;0.717801633725802;-0.01340499980958203;0.7179208517331035
87.151669;1.044455946678451;0.833161382303397;0.7977006711473352;6.2285423883409864e-06;5.965698800237568e-06;1.0448675647446712;9.999915166563614;0.8334982740319602;0.015562155124489266;0.015561912633116017;0.7178015454453369;-0.013404999810881103;0.7179207669610362
87.161669;1.0444556070237696;0.8331613499955591;0.7977007206002106;6.228597304038474e-06;5.965697201923794e-06;1.044867641395131;9.999915868286763;0.8334982336016195;0.015562158582591266;0.015561916466428523;0.7178014566757478;-0.013404999812018896;0.7179206810507623
87.171669;1.044455270293177;0.8331613206034623;0.797700768327143;6.228652486186365e-06;5.965695056215225e-06;1.0448677162499356;9.999916523935353;0.8334981976938135;0.015562162096292093;0.015561920381588334;0.717801367767872;-0.013404999813157448;0.7179205942311696
87.181669;1.044454937125132;0.8331612946887644;0.7977008145886576;6.228707880076723e-06;5.965692192966027e-06;1.044867789618299;9.999917138732838;0.8334981660559646;0.015562165663093394;0.015561924372666671;0.717801279117634;-0.013404999814436894;0.717920506730071
87.191669;1.044454608170526;0.8331612726274501;0.7977008596495988;6.228763442354969e-06;5.965688429042506e-06;1.04486786178075;9.999917718322145;0.833498138502066;0.015562169278221717;0.015561928431279966;0.7178011910923936;-0.013404999815956753;0.7179204188012686
87.201669;1.0444542840484516;0.8331612546193949;0.7977009037220468;6.228819131066569e-06;5.965683572666962e-06;1.0448679329976052;9.999918268706185;0.8334981148481972;0.01556217293614555;0.015561932548275688;0.7178011040082469;-0.013404999817796238;0.7179203307321935
87.211669;1.0444539652539369;0.8331612407061233;0.7977009469904528;6.228874926351698e-06;5.965677435077669e-06;1.0448680036148403;9.999918795642163;0.8334980948725399;0.015562176631987015;0.01556193671441009;0.7178010181339805;-0.013404999820034279;0.7179202428439809
87.221669;1.0444536520897043;0.8331612307879795;0.797700989645698;6.228930853848016e-06;5.965669828869413e-06;1.0448680740028475;9.999919304077423;0.8334980782912365;0.01556218036073512;0.015561940919571542;0.7178009336868517;-0.013404999822732114;0.717920155482442
87.231669;1.0444533446598017;0.8331612246868176;0.797701031822044;6.228986969512407e-06;5.96566056986162e-06;1.044868144387613;9.999919798223772;0.8334980647449413;0.015562184116017607;0.015561945152211725;0.7178008508274835;-0.013404999825901424;0.717920068967378
87.241669;1.0444530429563603;0.8331612221950035;0.7977010734716018;6.229043314482358e-06;5.965649483836929e-06;1.0448682147754744;9.999920281961389;0.8334980538064932;0.015562187890828444;0.015561949399459584;0.717800769663396;-0.013404999829503063;0.7179199835327578
87.251669;1.0444527469934624;0.8331612230476355;0.797701114343961;6.229099883420939e-06;5.9656364044160325e-06;1.0448682849486923;9.999920758937021;0.8334980450025756;0.01556219167876596;0.015561953647344934;0.7178006902505635;-0.013404999833476596;0.7179198993598725
87.261669;1.0444524568876477;0.8331612269045876;0.7977011541154093;6.229156625011548e-06;5.9656211853895125e-06;1.0448683544899697;9.999921232346324;0.8334980378418618;0.015562195473426696;0.015561957881293902;0.717800612581332;-0.013404999837767363;0.7179198166616033
87.271669;1.0444521728542366;0.8331612334127368;0.7977011925011459;6.229213444060038e-06;5.9656037370023365e-06;1.0448684229274234;9.999921705105473;0.8334980318469282;0.015562199267245972;0.015561962087636735;0.7178005365534592;-0.01340499984233516;0.7179197356872072
87.281669;1.0444518951519952;0.833161242287443;0.7977012292311774;6.2292701901220315e-06;5.9655840350268475e-06;1.0448684899592244;9.999922180436828;0.8334980266000471;0.015562203052223564;0.01556196625556768;0.7178004619887451;-0.013404999847149863;0.7179196566564995
87.291669;1.0444516240296817;0.8331612533256119;0.7977012639615453;6.229326659630201e-06;5.965562076763916e-06;1.0448685555476018;9.999922661991274;0.833498021786958;0.015562206821309564;0.015561970377896125;0.7178003887224468;-0.01340499985218395;0.7179195796837735
87.301669;1.044451359697889;0.8331612663297387;0.7977012962529769;6.229382620497211e-06;5.965537833685811e-06;1.0448686198020984;9.999923153042557;0.8334980171852153;0.015562210568145858;0.015561974450912909;0.7178003166144875;-0.01340499985741942;0.7179195047146832
87.311669;1.044451102327231;0.8331612810217444;0.7977013256122704;6.229437847869773e-06;5.965511245104588e-06;1.0448686827963891;9.999923655467777;0.8334980126343468;0.015562214286434652;0.015561978474271829;0.7178002454602064;-0.0134049998628755;0.7179194315355054
87.321669;1.0444508520578688;0.8331612970411565;0.7977013515024295;6.229492154652422e-06;5.9654822474110265e-06;1.0448687444929974;9.999924169612674;0.8334980080858185;0.015562217970502116;0.015561982450135051;0.7178001749506426;-0.01340499986862689;0.7179193598746281
87.331669;1.0444506089916805;0.8331613139907731;0.79770137333699;6.229545393184741e-06;5.965450814041718e-06;1.0448688048037087;9.999924695227518;0.8334980036796292;0.015562221615762005;0.015561986381524538;0.7178001047107778;-0.01340499987479209;0.7179192895348715
87.341669;1.0444503732084573;0.8331613314555006;0.7977013904975551;6.2295974420281125e-06;5.965416967489029e-06;1.0448688636919587;9.999925232611098;0.8334979997132193;0.015562225218242277;0.015561990271214817;0.7178000343644407;-0.013404999881509767;0.7179192204956232
87.351669;1.0444501448702455;0.8331613490275595;0.7977014023525667;6.22964819986693e-06;5.965380753231091e-06;1.0448689212158497;9.999925783188447;0.8334979965441598;0.015562228773731757;0.015561994122075214;0.7177999635921899;-0.013404999888912401;0.7179191529163415
87.361669;1.044449924380199;0.8331613663682842;0.797701408294443;6.229697557850144e-06;5.965342222250238e-06;1.044868977470378;9.999926349534176;0.8334979945685145;0.01556223227669028;0.015561997938088601;0.7177998921491059;-0.013404999897101465;0.717919087038476
87.371669;1.0444497124343481;0.8331613832494333;0.7977014077935697;6.229745352993017e-06;5.96530144069441e-06;1.0448690324913381;9.999926935291402;0.83349799424426;0.015562235719241773;0.015562001724176742;0.7177998198633078;-0.013404999906150834;0.717919023117899
87.381669;1.0444495098728384;0.8331613995017579;0.7977014004312297;6.229791366237996e-06;5.9652585050701615e-06;1.044869086203881;9.999927545193511;0.8334979960339135;0.015562239090728102;0.015562005484161515;0.7177997466398773;-0.013404999916144165;0.7179189614393402
87.391669;1.044449317498133;0.8331614149002363;0.7977013859154957;6.229835376595497e-06;5.965213542071949e-06;1.044869138427193;9.999928184511363;0.8334980003178754;0.015562242378033912;0.015562009218726578;0.7177996724501061;-0.013404999927204815;0.7179189023213517
87.401669;1.0444491360306938;0.8331614291057825;0.7977013640948127;6.229877204573752e-06;5.965166670282319e-06;1.0448691889167523;9.999928857418071;0.8334980073911638;0.01556224556711178;0.015562012925381556;0.7177995972940037;-0.01340499993948083;0.7179188460712833
87.411669;1.044448966122995;0.8331614417030472;0.7977013349718813;6.229916707390994e-06;5.96511795208419e-06;1.044869237419837;9.999929565573469;0.8334980175144022;0.015562248645026172;0.01556201659931889;0.7177995211586842;-0.013404999953106794;0.7179187929081785
87.421669;1.0444488083169372;0.8331614522652968;0.7977012986537438;6.229953759261159e-06;5.965067393799769e-06;1.04486928373573;9.99993030852308;0.8334980309712946;0.015562251600804981;0.015562020233541285;0.7177994440135227;-0.013404999968190353;0.7179187428936582
87.431669;1.0444486629840446;0.8331614603799988;0.7977012551842891;6.22998825191509e-06;5.9650149768109135e-06;1.044869327764437;9.999931085161274;0.8334980481288545;0.015562254425303339;0.015562023818992585;0.717799365830745;-0.013404999984821865;0.7179186959295735
87.441669;1.0444485303173066;0.833161465646176;0.7977012044068071;6.230020112942608e-06;5.964960663055882e-06;1.0448693694823417;9.999931894190787;0.8334980694703281;0.015562257111411567;0.015562027345384298;0.7177992865809598;-0.013405000003080017;0.7179186518267912
87.451669;1.0444484104069267;0.8331614676818306;0.7977011460108007;6.23004930951117e-06;5.964904377775634e-06;1.0448694088582808;9.999932733440067;0.8334980955625881;0.015562259654162369;0.015562030802423884;0.7177992062132375;-0.013405000023032791;0.71791861038181
87.461669;1.0444483033822602;0.8331614661196133;0.7977010796760199;6.230075821353287e-06;5.96484600935378e-06;1.0448694458299395;9.99993359946302;0.8334981269667984;0.015562262050084354;0.015562034180985281;0.7177991246327549;-0.013405000044740928;0.7179185714249399
87.471669;1.0444482095133136;0.8331614605685422;0.7977010051499416;6.230099612091529e-06;5.9647854330477015e-06;1.0448694803355068;9.999934487873519;0.8334981641582934;0.01556226429638129;0.015562037473926966;0.7177990416681472;-0.013405000068259638;0.7179185348981608
87.481669;1.0444481292061931;0.8331614505860937;0.7977009222334916;6.2301206184465845e-06;5.9647225436332714e-06;1.044869512277107;9.999935394077163;0.8334982075167395;0.015562266390557515;0.01556204067671353;0.7177989570970177;-0.013405000093632003;0.7179185009497472
87.491669;1.0444480629250386;0.8331614357123246;0.7977008307840063;6.230138757473656e-06;5.964657284508931e-06;1.0448695414919051;9.999936313951029;0.8334982573484317;0.015562268331064884;0.015562043787042458;0.7177988707159717;-0.01340500012088859;0.7179184699264289
87.501669;1.0444480110989915;0.8331614155484799;0.7977007307844799;6.230153959448021e-06;5.964589649955596e-06;1.0448695678261244;9.9999372441364;0.8334983138689862;0.015562270118241043;0.015562046802479624;0.7177987823342001;-0.013405000150064789;0.7179184422806942
87.511669;1.0444479740482127;0.8331613898219657;0.7977006223786843;6.230166196000246e-06;5.9645196642244286e-06;1.0448695911328716;9.999938181973283;0.8334983771991133;0.015562271753547375;0.015562049718281883;0.7177986917600028;-0.01340500018120511;0.7179184184858988
