time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.521669;1.044447951920714;0.8331613584086878;0.7977005058206037;6.2301754575574225e-06;5.964447371930823e-06;1.0448696111567972;9.999939125068678;0.8334984473973438;0.015562273238414604;0.015562052528103939;0.717798598893551;-0.013405000214339987;0.7179183989857939
87.531669;1.0444479446645158;0.833161321301582;0.7977003814046936;6.230181715917099e-06;5.964372834799347e-06;1.044869627504922;9.999940071052416;0.83349852442437;0.015562274575721489;0.015562055225997651;0.717798503834396;-0.013405000249472889;0.7179183841925002
87.541669;1.0444479520488605;0.8331612785391243;0.797700249420132;6.230184929796822e-06;5.964296117864337e-06;1.044869639697553;9.999941018168622;0.8334986080566206;0.01556227577177941;0.015562057806910171;0.7177984068828169;-0.013405000286600556;0.7179183744910975
87.551669;1.044447973695488;0.833161230169782;0.7977001101394398;6.230185070338232e-06;5.964217285975565e-06;1.0448696472340187;9.999941965771493;0.8334986978953539;0.015562276835312062;0.015562060265810971;0.7177983084174054;-0.013405000325738244;0.7179183702030664
87.561669;1.0444480091192372;0.833161176269765;0.7976999638545188;6.230182126913168e-06;5.964136422234159e-06;1.044869649741064;9.999942913857344;0.8334987935001725;0.015562277775290862;0.015562062596907558;0.7177982087598489;-0.013405000366921929;0.7179183715321769
87.571669;1.0444480577926667;0.8331611169577626;0.7976998109018193;6.230176099698734e-06;5.964053641944147e-06;1.044869647140187;9.99994386258734;0.8334988944927098;0.015562278600153027;0.015562064793007875;0.7177981081434401;-0.013405000410192753;0.7179183785311609
87.581669;1.044448119226156;0.8331610524057333;0.7976996516107309;6.230166999022682e-06;5.963969087272737e-06;1.0448696396937258;9.999944812391135;0.8334990005056188;0.015562279317581409;0.01556206684450849;0.7177980067438265;-0.013405000455570495;0.7179183911174153
87.591669;1.044448193033048;0.8331609828243594;0.7976994862491186;6.230154855819491e-06;5.963882924480192e-06;1.0448696279406664;9.999945763873521;0.8334991110881661;0.015562279934702297;0.015562068739296778;0.7177979047207294;-0.013405000503035476;0.7179184091171988
87.601669;1.0444482789554264;0.8331609084232213;0.7976993150562777;6.230139724891749e-06;5.963795352331514e-06;1.04486961261482;9.999946717435776;0.833499225714501;0.015562280458817976;0.015562070464075938;0.7177978022670637;-0.013405000552540574;0.7179184322997827
87.611669;1.0444483768549333;0.8331608294238768;0.7976991383213367;6.230121674102839e-06;5.963706597054105e-06;1.04486959462423;9.999947673451945;0.833499343850148;0.015562280897509296;0.015562072005432085;0.7177976996332128;-0.01340500060401734;0.7179184604128421
87.621669;1.0444484866753092;0.8331607460961066;0.7976989564272552;6.230100774592645e-06;5.963616881831464e-06;1.044869575059343;9.99994863288926;0.8334994650043178;0.015562281258576937;0.01556207335092555;0.7177975971342863;-0.013405000657360016;0.717918493218757
87.631669;1.0444486084022577;0.8331606587578864;0.7976987698454372;6.230077087296481e-06;5.9635264068452855e-06;1.0448695551088891;9.999949597556103;0.8334995887767322;0.015562281549878664;0.015562074490762972;0.7177974951292695;-0.013405000712439847;0.7179185305044132
87.641669;1.0444487420241224;0.8331605677955615;0.797698579093214;6.230050648586918e-06;5.9634353591726765e-06;1.0448695359254982;9.999950569912462;0.8334997148837935;0.015562281778504586;0.015562075418102478;0.7177973939480057;-0.013405000769147517;0.717918572058995
87.651669;1.044448887462083;0.8331604737093022;0.7976983846649426;6.2300214755818055e-06;5.9633439113484735e-06;1.044869518582246;9.999951552276963;0.8334998431462295;0.0155622819506429;0.015562076127791154;0.7177972938495888;-0.013405000827403759;0.717918617633265
87.661669;1.0444490445130072;0.8331603771132783;0.7976981869831925;6.229989585428317e-06;5.9632522040667115e-06;1.044869504098219;9.999952545706819;0.8334999734899543;0.015562282072401895;0.015562076615335447;0.717797195043618;-0.013405000887135145;0.717918666908487
87.671669;1.0444492128925102;0.8331602786676582;0.7976979864091589;6.229955019060469e-06;5.963160353248496e-06;1.0448694934296388;9.999953550226488;0.8335001059668666;0.015562282150747477;0.015562076876759468;0.7177970976888446;-0.013405000948246098;0.7179187194934991
87.681669;1.0444493923326947;0.8331601789724129;0.7976977833051243;6.229917858940433e-06;5.963068487247323e-06;1.044869487407988;9.999954566083698;0.8335002407044564;0.015562282193896089;0.015562076909520904;0.7177970018682948;-0.013405001010612113;0.7179187749383821
87.691669;1.0444495825847118;0.8331600785327475;0.7976975780907433;6.2298782236890255e-06;5.962976790958446e-06;1.0448694866731834;9.99995559398852;0.8335003778170876;0.015562282210380852;0.015562076713786512;0.7177969076257262;-0.013405001074114773;0.717918832741162
87.701669;1.0444497833379054;0.8331599778507894;0.7976973712218188;6.229836244182472e-06;5.962885527870311e-06;1.044869491657945;9.999956634540107;0.8335005174160826;0.015562282207763086;0.015562076292367355;0.7177968150487151;-0.013405001138681464;0.7179188923481487
87.711669;1.0444499941852519;0.8331598775126504;0.7976971631516279;6.229792036199415e-06;5.962795035783407e-06;1.0448695026384114;9.999957687924832;0.8335006596562231;0.015562282192473536;0.015562075649554039;0.7177967242856615;-0.013405001204282332;0.7179189532012086
87.721669;1.0444502145963153;0.8331597781902572;0.7976969543885912;6.2297456839844e-06;5.962705712904811e-06;1.0448695197977398;9.999958754155903;0.8335008046894999;0.015562282170486793;0.015562074790228253;0.7177966354642227;-0.013405001270900453;0.717919014846231
87.731669;1.0444504438366777;0.833159680615223;0.797696745607722;6.229697236813696e-06;5.962617987574754e-06;1.0448695432312542;9.99995983375072;0.8335009525652669;0.01556228214798098;0.015562073719017697;0.7177965485967189;-0.01340500133849939;0.7179190770100307
87.741669;1.0444506809645229;0.8331595855464882;0.7976965376694148;6.229646718943473e-06;5.962532273107149e-06;1.044869572887206;9.999960927878705;0.83350110316205;0.015562282131697235;0.015562072439780226;0.7177964635697673;-0.013405001406998955;0.7179191395971074
87.751669;1.0444509249418612;0.833159493716518;0.7976963314887874;6.2295941700067715e-06;5.96244894056043e-06;1.0448696085427427;9.999962037645435;0.8335012561891959;0.01556228212866368;0.0155620709564057;0.717796380231326;-0.013405001476277073;0.7179192026597047
87.761669;1.0444511747170893;0.8331594057740453;0.7976961278845445;6.229539694298038e-06;5.962368312296388e-06;1.044869649896006;9.99996316367012;0.8335014112170906;0.015562282144681082;0.015562069273803594;0.7177962984733732;-0.01340500154619542;0.7179192663655034
87.771669;1.0444514292863352;0.8331593222545659;0.797695927530853;6.229483462524172e-06;5.962290649389601e-06;1.0448696966616529;9.99996430627074;0.8335015676886947;0.015562282182479846;0.015562067398056342;0.7177962182221186;-0.013405001616620806;0.7179193309540678
87.781669;1.0444516877894354;0.8331592435756938;0.7976957309485672;6.22942566387193e-06;5.96221614685398e-06;1.0448697485270497;9.999965465607007;0.8335017249587655;0.015562282241886851;0.015562065336439213;0.7177961394170188;-0.01340500168742431;0.7179193966913272
87.791669;1.0444519495337445;0.8331591700534172;0.7976955384951617;6.2293664618292675e-06;5.962144959378409e-06;1.0448698050598408;9.999966641872483;0.8335018823698503;0.015562282321617821;0.015562063097407161;0.7177960620642244;-0.013405001758464043;0.7179194638418368
87.801669;1.0444522139280283;0.833159101966882;0.7976953504262991;6.229305995311921e-06;5.9620772258900935e-06;1.0448698657183055;9.99996783555248;0.8335020393028176;0.015562282419534005;0.015562060690148134;0.7177959862613754;-0.013405001829568232;0.7179195326701544
87.811669;1.0444524804555217;0.8331590396417416;0.7976951669999527;6.22924440896691e-06;5.962013063611044e-06;1.0448699299704816;9.999969047179269;0.8335021952055156;0.015562282530918374;0.015562058123816393;0.717795912134597;-0.013405001900529543;0.7179196034443004
87.821669;1.0444527487248585;0.8331589834572324;0.7976949885208962;6.229181869079579e-06;5.961952550660575e-06;1.044869997449257;9.99997027677875;0.8335023496327257;0.015562282647631463;0.015562055407043612;0.7177958397772475;-0.013405001971111911;0.7179196764325688
87.831669;1.0444530185049257;0.8331589337575507;0.7976948153293976;6.229118567161653e-06;5.9618957229835035e-06;1.044870068010573;9.999971523536871;0.8335025022409812;0.015562282759443201;0.01556205254825833;0.7177957692244126;-0.01340500204107146;0.7179197519164192
87.841669;1.0444532896611547;0.8331588907542163;0.7976946477892457;6.2290547251886116e-06;5.961842583596509e-06;1.0448701416008472;9.999972785750408;0.8335026527442398;0.015562282856038655;0.015562049555982572;0.7177957004622011;-0.013405002110190006;0.7179198301795663
87.851669;1.044453562032021;0.8331588545015677;0.7976944862940437;6.228990585905283e-06;5.961793105583285e-06;1.0448702180583243;9.999974061378223;0.8335028009151905;0.015562282928614276;0.015562046438316027;0.7177956334927942;-0.013405002178308647;0.717919911453062
87.861669;1.0444538353593587;0.8331588249558874;0.7976943312873106;6.228926390269769e-06;5.9617472237152904e-06;1.0448702970657284;9.99997534905676;0.8335029465591135;0.015562282971023028;0.015562043202409758;0.7177955684052346;-0.013405002245342506;0.717919995891718
87.871669;1.0444541093418656;0.8331588020372244;0.7976941832598441;6.228862360019415e-06;5.961704823201632e-06;1.0448703782497986;9.999976648725093;0.8335030894270237;0.015562282979767899;0.015562039854287004;0.7177955053733329;-0.0134050023112684;0.7179200836019531
87.881669;1.044454383763926;0.8331587856224413;0.7976940426912144;6.228798693333768e-06;5.961665742716347e-06;1.0448704612674669;9.999977961782712;0.8335032292083827;0.015562282953087187;0.01556203639852005;0.7177954446175292;-0.013405002376105537;0.7179201746599123
87.891669;1.0444546585786314;0.8331587755244937;0.7976939099638776;6.228735580358457e-06;5.961629807227829e-06;1.0448705458200154;9.99997929081462;0.8335033656292021;0.015562282890378736;0.015562032838250936;0.7177953864181534;-0.013405002439914286;0.7179202691004503
87.901669;1.0444549339011748;0.8331587714927087;0.7976937852819608;6.2286732233125875e-06;5.961596866944345e-06;1.0448706315823584;9.999980638339773;0.8335034985349561;0.015562282791828273;0.015562029175876022;0.7177953311426801;-0.013405002502802264;0.7179203669093225
87.911669;1.0444552099676776;0.8331587731936649;0.7976936686191327;6.22861182714229e-06;5.961566824025206e-06;1.044870718093222;9.99998200528763;0.8335036278746112;0.015562282658019594;0.015562025413306332;0.7177952792197774;-0.013405002564909611;0.7179204680143865
87.921669;1.0444554870653504;0.8331587802328911;0.7976935597436807;6.228551561229526e-06;5.961539657210576e-06;1.0448708047555237;9.999983390723676;0.8335037536372812;0.015562282489924488;0.015562021551772628;0.7177952310983825;-0.013405002626373402;0.7179205722416947
87.931669;1.04445576540253;0.8331587922605637;0.7976934582815548;6.228492537592318e-06;5.961515419143776e-06;1.0448708909675584;9.999984792653276;0.8335038758551504;0.01556228228929635;0.015562017592167606;0.7177951872347722;-0.013405002687297258;0.7179206793012106
87.941669;1.0444560449937539;0.8331588090206332;0.7976933637528967;6.228434833452017e-06;5.961494193326481e-06;1.0448709762291155;9.999986208407272;0.8335039946509099;0.015562282058482419;0.015562013535899548;0.7177951480821633;-0.013405002747740364;0.7179207888673652
87.951669;1.0444563256872452;0.8331588302767509;0.7976932756309063;6.228378528380331e-06;5.961476044088384e-06;1.0448710601214548;9.99998763410712;0.8335041102316734;0.015562281798657913;0.015562009385936434;0.7177951140727593;-0.01340500280771765;0.7179209006630786
87.961669;1.0444566073210266;0.8331588557273869;0.7976931934386451;6.228323714643834e-06;5.9614609762917e-06;1.044871142216064;9.999989064612386;0.8335042228414276;0.01556228150827274;0.015562005147421861;0.7177950856095096;-0.013405002867213541;0.7179210144765934
87.971669;1.0444568898528772;0.8331588849766882;0.7976931168053737;6.228270477537159e-06;5.961448923569303e-06;1.0448712220621712;9.999990494432197;0.8335043326981864;0.015562281183469267;0.015562000826862592;0.7177950630319907;-0.013405002926210259;0.7179211301585967
87.981669;1.0444571733643226;0.8331589175638041;0.7976930454556486;6.228218878239133e-06;5.9614397847608004e-06;1.0448712993060338;9.999991917698177;0.8335044399243017;0.015562280819201023;0.015561996430145332;0.7177950465573296;-0.013405002984699653;0.7179212476185277
87.991669;1.0444574579694372;0.8331589530300705;0.7976929791691773;6.2281689680839325e-06;5.961433463441443e-06;1.0448713737452004;9.99999332720132;0.8335045445655354;0.015562280410183175;0.01556199196105932;0.7177950362678267;-0.01340500304267032;0.7179213667931472
88.001669;1.0444577437228495;0.8331589909679908;0.7976929177257892;6.228120822583833e-06;5.9614298647823375e-06;1.0448714451926506;9.999994714277827;0.8335046467113627;0.015562279952230251;0.015561987421514326;0.7177950321539905;-0.013405003100099469;0.7179214875974792
88.011669;1.044458030587508;0.8331590310235257;0.7976928608602418;6.22807456032905e-06;5.961428876447104e-06;1.044871513328798;9.999996069192745;0.833504746566654;0.01556227944401452;0.015561982813241542;0.717795034175471;-0.013405003156950273;0.7179216099085728
88.021669;1.0444583184484877;0.8331590728579202;0.7976928082759729;6.228030325555097e-06;5.961430370732857e-06;1.0448715776844923;9.99999738131454;0.8335048444212796;0.015562278887976202;0.01556197813931956;0.7177950423165123;-0.013405003213162863;0.7179217336211401
88.031669;1.044458607124836;0.8331591161156806;0.7976927596907165;6.227988251409064e-06;5.961434222332258e-06;1.0448716377133747;9.999998639251212;0.8335049405918619;0.01556227828863459;0.015561973403886655;0.7177950566056359;-0.013405003268658778;0.7179218587240815
88.041669;1.0444588963466737;0.8331591604254615;0.7976927148623838;6.227948436243608e-06;5.961440305873396e-06;1.0448716928938848;9.999999831180533;0.8335050353615329;0.015562277649320758;0.015561968611582253;0.7177950770696091;-0.013405003323369885;0.7179219852855176
88.051669;1.044459185739726;0.8331592053937852;0.7976926736007529;6.227910928655985e-06;5.961448476108172e-06;1.0448717428275556;10.000000945841379;0.8335051289505371;0.015562276970529787;0.015561963768681445;0.7177951036445978;-0.013405003377263865;0.7179221133729092
88.061669;1.0444594748434783;0.8331592505900822;0.7976926357794635;6.2278757165717935e-06;5.961458571283015e-06;1.0448717873090736;10.000001973372411;0.8335052215774212;0.015562276250731652;0.015561958883894236;0.7177951361408502;-0.013405003430340949;0.717922243035576
88.071669;1.0444597631477446;0.8331592955654706;0.7976926013564573;6.227842737443732e-06;5.961470423536172e-06;1.0448718263374033;10.000002905261608;0.8335053135525711;0.015562275488267196;0.01556195396688759;0.7177951743078136;-0.013405003482617696;0.717922374314836
88.081669;1.044460050190662;0.8331593399155056;0.7976925703337182;6.2278119037077015e-06;5.961483852709178e-06;1.044871860028673;10.000003734514836;0.8335054052741785;0.015562274682404792;0.015561949026657057;0.7177952178947333;-0.013405003534127324;0.7179225071981342
88.091669;1.0444603356536366;0.8331593833467827;0.7976925426014675;6.227783129806487e-06;5.9614986714159495e-06;1.0448718884740642;10.000004456150032;0.8335054971315855;0.0155622738326573;0.01556194407161424;0.7177952665994005;-0.013405003584918454;0.7179226415678792
88.101669;1.0444606193287034;0.8331594257009532;0.797692517827691;6.227756353616124e-06;5.9615146962823935e-06;1.0448719116531293;10.000005067093394;0.833505589457051;0.01556227293842768;0.015561939109672388;0.7177953199707372;-0.013405003635011205;0.7179227771895051
88.111669;1.0444609010480062;0.8331594669328704;0.7976924955162686;6.227731547421131e-06;5.961531739260002e-06;1.044871929452188;10.000005565403296;0.8335056825782263;0.015562271999864452;0.015561934147905543;0.7177953774067055;-0.013405003684342248;0.7179229137391172
88.121669;1.0444611807153956;0.8331595070785033;0.7976924751298093;6.227708728814139e-06;5.961549609663697e-06;1.0448719417675327;10.000005949369529;0.8335057768947508;0.015562271017672552;0.015561929193501061;0.7177954382523355;-0.013405003732768187;0.7179230508689268
88.131669;1.0444614583732093;0.8331595462564408;0.7976924561785241;6.227687962297882e-06;5.961568151470267e-06;1.0448719486193982;10.00000621755823;0.8335058729030977;0.015562269991846855;0.015561924254458655;0.7177955018938033;-0.013405003780114126;0.7179231882634463
88.141669;1.0444617341257205;0.8331595846853795;0.7976924382695401;6.227669322346135e-06;5.961587269254369e-06;1.0448719502022525;10.000006369583009;0.833505971146397;0.015562268921278792;0.015561919338859653;0.7177955678065502;-0.013405003826212104;0.7179233256459647
88.151669;1.0444620079580977;0.8331596226626451;0.7976924211166614;6.227652847627287e-06;5.961606910100538e-06;1.0448719468590961;10.000006405903273;0.833506072154744;0.015562267804182737;0.015561914455437791;0.7177956355612275;-0.013405003870920062;0.7179234627438685
88.161669;1.0444622797117489;0.8331596605093906;0.7976924045249852;6.227638542622448e-06;5.961627027736417e-06;1.0448719390372212;10.000006326780188;0.8335061764384402;0.015562266638794254;0.015561909615128697;0.717795704786978;-0.013405003914125297;0.717923599253512
88.171669;1.044462549232775;0.8331596985190979;0.7976923883824043;6.227626404992177e-06;5.961647546545933e-06;1.04487192730294;10.000006132055638;0.8335062845030291;0.015562265424583452;0.015561904829933691;0.7177957751377416;-0.013405003955740546;0.7179237348610819
88.181669;1.0444628164368697;0.833159736934706;0.7976923726140303;6.227616421518295e-06;5.9616683368849634e-06;1.0448719123580519;10.0000058220924;0.8335063968522144;0.015562264163051627;0.015561900109968612;0.7177958462940011;-0.013405003995704894;0.7179238692693727
88.191669;1.0444630812174183;0.8331597759764239;0.7976923570861618;6.227608534637825e-06;5.961689225382411e-06;1.0448718949790075;10.00000539870102;0.8335065139765859;0.015562262856706036;0.015561895462617522;0.7177959179615873;-0.013405004033972817;0.7179240021459211
88.201669;1.0444633433543888;0.833159815886195;0.7976923415687748;6.227602627900517e-06;5.9617100371465646e-06;1.0448718759257103;10.000004865215992;0.8335066363128315;0.01556226150741399;0.01556189089373161;0.7177959898457495;-0.013405004070497713;0.7179241330943908
88.211669;1.0444636025124658;0.833159856911608;0.797692325780318;6.227598558196172e-06;5.961730635121618e-06;1.0448718558322556;10.000004226171997;0.8335067641644153;0.015562260116530937;0.015561886408372156;0.7177960616408429;-0.013405004105240726;0.717924261735127
88.221669;1.0444638582631016;0.8331598992468332;0.7976923094519479;6.227596208857887e-06;5.961750928694621e-06;1.044871835124024;10.000003487083944;0.8335068976579295;0.015562258685945829;0.015561882010389312;0.7177961330758407;-0.013405004138181324;0.7179243877995248
88.231669;1.0444641100908745;0.8331599430374902;0.7976922924060247;6.2275955074339665e-06;5.961770864184165e-06;1.0448718140693936;10.00000265413742;0.833507036788744;0.015562257217927113;0.015561877701779794;0.717796203977808;-0.01340500416929751;0.7179245111679794
88.241669;1.0444643574839183;0.833159988437179;0.7976922746260946;6.22759639798881e-06;5.961790414937003e-06;1.044871792903175;10.000001733891233;0.8335071814507105;0.015562255714430375;0.01556187348316068;0.7177962742919228;-0.01340500419854449;0.7179246318420494
88.251669;1.044464600094309;0.8331600355958751;0.7976922562501849;6.227598818477174e-06;5.961809566508641e-06;1.044871771891782;10.000000733272923;0.8335073313916511;0.01556225417671651;0.015561869354751798;0.7177963440773887;-0.013405004225871228;0.7179247498667903
88.261669;1.0444648377614592;0.8331600845959268;0.797692237485968;6.227602696812255e-06;5.961828306714998e-06;1.04487175136209;9.999999659546157;0.8335074862040899;0.015562252605298907;0.015561865316125429;0.7177964135177264;-0.013405004251256058;0.7179248652694292
88.271669;1.0444650703743172;0.8331601354368172;0.7976922185297528;6.2276079361969685e-06;5.9618466377431765e-06;1.0448717317552454;9.999998520200206;0.8335076453919584;0.01556225100119257;0.015561861365693895;0.7177964829183667;-0.013405004274713868;0.7179249780323749
88.281669;1.044465297727469;0.8331601880903817;0.7976921995862618;6.2276144000199045e-06;5.961864597979162e-06;1.0448717136305825;9.999997322799642;0.833507808439283;0.01556224936745542;0.015561857501614365;0.7177965526462587;-0.013405004296278398;0.7179250880755524
88.291669;1.044465519480784;0.8331602425713206;0.7976921809571224;6.227621923221529e-06;5.961882258388164e-06;1.044871697546699;9.99999607453587;0.8335079748698812;0.01556224770837201;0.015561853722905564;0.7177966230413766;-0.013405004315996779;0.7179251952584861
88.301669;1.04446573525695;0.8331602989260736;0.7976921630218748;6.227630331416346e-06;5.9618996838879195e-06;1.0448716839555177;9.99999478207854;0.8335081442900947;0.015562246027283847;0.015561850029122212;0.7177966943787258;-0.013405004333948239;0.7179252994048002
88.311669;1.044465944760269;0.8331603571327785;0.7976921461053436;6.227639438040084e-06;5.961916895943574e-06;1.0448716732211085;9.999993451763135;0.8335083163544553;0.015562244326217693;0.015561846419448988;0.7177967668756401;-0.013405004350273628;0.7179254003534956
88.321669;1.0444661478139519;0.8331604170458794;0.7976921304016542;6.227649036894951e-06;5.961933882105094e-06;1.0448716656566626;9.999992089282706;0.8335084906842926;0.01556224260749169;0.01556184289320486;0.7177968406747247;-0.013405004365183482;0.7179254980388793
88.331669;1.0444663443528157;0.833160478479981;0.7976921160000761;6.227658908437736e-06;5.961950641948127e-06;1.0448716615078555;9.999990699772203;0.83350866683744;0.015562240875087079;0.015561839452118396;0.7177969158079668;-0.01340500437891895;0.7179255925098939
88.341669;1.0444665343613613;0.8331605413457795;0.7976921029523855;6.227668833238626e-06;5.961967206902231e-06;1.0448716609692632;9.999989288984409;0.8335088443591241;0.015562239134179836;0.015561836102174481;0.7177969922121812;-0.013405004391689684;0.7179256838482109
88.351669;1.0444667177722493;0.8331606057040148;0.7976920913388074;6.227678624485866e-06;5.961983627011154e-06;1.044871664249704;9.99998786388426;0.8335090228724694;0.0155622373893054;0.015561832853257282;0.7177970697938905;-0.013405004403635571;0.7179257721007459
88.361669;1.0444668944522832;0.833160671755932;0.7976920813196272;6.227688159062083e-06;5.9619999571331294e-06;1.0448716715831643;9.999986431992323;0.8335092021623114;0.015562235643094436;0.01556182971787235;0.7177971484692371;-0.013405004414826208;0.7179258572778267
88.371669;1.0444670642861704;0.8331607398401292;0.7976920731577057;6.22769735703307e-06;5.962016245067277e-06;1.0448716831938645;9.999985000659334;0.8335093821863165;0.015562233896387025;0.015561826709680584;0.7177972281721646;-0.013405004425281279;0.7179259393656372
88.381669;1.0444672272353996;0.8331608103747765;0.7976920671747424;6.227706131126686e-06;5.9620325364451185e-06;1.0448716992464335;9.99998357649332;0.8335095629859351;0.015562232149392952;0.01556182384132362;0.7177973088468085;-0.013405004434997387;0.7179260183521847
88.391669;1.0444673833372549;0.8331608836752;0.7976920636696191;6.227714359873682e-06;5.96204889396428e-06;1.0448717197524404;9.999982164711884;0.8335097446309937;0.0155622304032376;0.015561821123148663;0.7177973904076554;-0.013405004443976444;0.7179260942708773
88.401669;1.0444675326962691;0.8331609598012933;0.7976920628820673;6.227721891519843e-06;5.962065388299461e-06;1.0448717445264772;9.999980768755051;0.8335099272727325;0.01556222866054119;0.015561818563566502;0.7177974727160995;-0.013405004452235483;0.7179261672143972
88.411669;1.0444676754955975;0.8331610386232142;0.7976920649775151;6.227728557187827e-06;5.962082069737585e-06;1.0448717732350836;9.999979390568729;0.8335101111447152;0.015562226925289654;0.015561816169705853;0.7177975555944189;-0.013405004459780302;0.7179262373067968
88.421669;1.0444678120098443;0.8331611199847179;0.7976920699969721;6.227734173261188e-06;5.9620989702727695e-06;1.044871805431557;9.999978031676584;0.8335102964499836;0.01556222520378299;0.015561813948314832;0.7177976388429187;-0.013405004466571559;0.717926304687825
88.431669;1.0444679425634975;0.8331612037606974;0.7976920778477006;6.227738545387681e-06;5.962116134136466e-06;1.0448718405591753;9.999976694130757;0.8335104832998319;0.015562223505883762;0.015561811906671526;0.717797722256332;-0.013405004472523501;0.7179263695155002
88.441669;1.0444680674452484;0.8331612898229237;0.797692088367727;6.227741485226673e-06;5.962133642042599e-06;1.0448718779814632;9.999975380669646;0.8335106717511749;0.015562221844486548;0.01556181005193705;0.7177978056011646;-0.013405004477539902;0.7179264319374379
88.451669;1.0444681868729482;0.8331613779944611;0.7976921013720898;6.227742802084109e-06;5.96215161794594e-06;1.04487191703404;9.999974094594776;0.8335108618312762;0.015562220234172707;0.015561808389100703;0.717797888569531;-0.01340500448156199;0.7179264920659942
88.461669;1.0444683010102074;0.8331614680423615;0.7976921166832971;6.227742275763334e-06;5.9621702163070425e-06;1.0448719570726261;9.999972839492795;0.833511053522992;0.015562218690368623;0.015561806919654855;0.717797970803884;-0.013405004484587299;0.7179265500144139
88.471669;1.0444684099687445;0.833161559737165;0.7976921341649794;6.227739674561644e-06;5.962189590589838e-06;1.0448719975158411;9.999971618608637;0.8335112467600566;0.015562217228183428;0.015561805641937295;0.7177980519637749;-0.013405004486655575;0.7179266059375414
88.481669;1.04446851381426;0.8331616529216387;0.797692153690538;6.227734807825025e-06;5.962209873156489e-06;1.0448720378879393;9.99997043443484;0.8335114414376422;0.015562215861096669;0.015561804552067392;0.7177981317340638;-0.01340500448784363;0.7179266600050119
88.491669;1.0444686125969451;0.8331617475286015;0.7976921751128746;6.227727555501989e-06;5.9622311852481775e-06;1.0448720778671294;9.999969288988323;0.833511637399073;0.015562214600254474;0.015561803644362611;0.7177982097825232;-0.013405004488264063;0.7179267123380144
88.501669;1.0444687063564304;0.8331618435697238;0.7976921982919136;6.2277178639720396e-06;5.9622536453798155e-06;1.044872117311732;9.999968184306915;0.8335118344049517;0.015562213454029167;0.015561802911169539;0.7177982857533425;-0.013405004488036894;0.7179267629786528
88.511669;1.0444687951057192;0.8331619411076769;0.7976922230734351;6.227705716244671e-06;5.962277354169584e-06;1.044872156241648;9.999967122821825;0.8335120321291085;0.015562212428004873;0.015561802342562141;0.7177983593377687;-0.013405004487252075;0.7179268118975564
88.521669;1.0444688788654024;0.8331620401993193;0.7976922492497305;6.227691095303304e-06;5.962302372461478e-06;1.0448721948026642;9.999966107499173;0.8335122301692384;0.015562211525675164;0.015561801926139094;0.7177984303588871;-0.01340500448595278;0.7179268590218758
88.531669;1.0444689577271107;0.8331621408545304;0.7976922765895947;6.227673972508683e-06;5.962328724303369e-06;1.0448722332119502;9.999965141403086;0.8335124280275764;0.015562210748662614;0.015561801646687176;0.7177984987848125;-0.01340500448415493;0.7179269042671154
88.541669;1.0444690318976757;0.8331622430825121;0.7976923048564909;6.22765432720949e-06;5.962356424769999e-06;1.0448722716547316;9.99996422717201;0.8335126250874652;0.015562210096137886;0.015561801485839273;0.7177985646694115;-0.01340500448187934;0.7179269475457845
88.551669;1.044469101745591;0.833162346999149;0.79769233377552;6.227632174639039e-06;5.962385487877571e-06;1.0448723101998187;9.999963367032796;0.8335128206563067;0.015562209565034736;0.015561801422556797;0.7177986280682719;-0.013405004479148427;0.7179269887696138
88.561669;1.0444691678018465;0.83316245287362;0.7976923630240237;6.227607572375563e-06;5.962415908174002e-06;1.0448723488657388;9.999962563026761;0.8335130140445866;0.01556220915104606;0.015561801434556934;0.7177986889619759;-0.013405004475967574;0.7179270278519972
88.571669;1.0444692306494505;0.8331625610417833;0.797692392256862;6.227580598473871e-06;5.962447647152843e-06;1.0448723877538855;9.999961817304978;0.8335132045845064;0.015562208849063671;0.015561801499906278;0.7177987472270656;-0.013405004472335362;0.7179270646949544
88.581669;1.044469290783179;0.8331626717422409;0.7976924211255401;6.227551318942269e-06;5.962480632282704e-06;1.0448724270033436;9.999961132494409;0.8335133915811204;0.015562208652916512;0.015561801597456964;0.7177988026966182;-0.013405004468264274;0.717927099165267
88.591669;1.0444693485399164;0.8331627850446631;0.7976924492885444;6.227519772050089e-06;5.962514767829461e-06;1.0448724666088574;9.999960511561534;0.8335135742942034;0.015562208555068466;0.0155618017057536;0.7177988552708572;-0.013405004463784216;0.7179271310492586
88.601669;1.0444694041211537;0.8331629009562994;0.7976924763965911;6.227485988973058e-06;5.962549948102249e-06;1.0448725063627378;9.99995995694246;0.8335137520180166;0.015562208546672528;0.0155618018029214;0.7177989049715378;-0.013405004458934316;0.717927160021838
88.611669;1.0444694576796707;0.8331630195351708;0.7976925020491896;6.227450026906672e-06;5.962586055412788e-06;1.044872545931148;9.99995946979354;0.8335139241753302;0.015562208617576944;0.015561801868576695;0.7177989519087035;-0.013405004453752978;0.7179271856736562
88.621669;1.0444695093571694;0.8331631408495898;0.7976925257885169;6.2274119828603436e-06;5.96262294984871e-06;1.0448725848575497;9.999959050163827;0.8335140903282269;0.015562208756304778;0.015561801885195653;0.7177989962194937;-0.013405004448264054;0.717927207566367
88.631669;1.0444695592175355;0.8331632648880252;0.7976925471467238;6.22737199032878e-06;5.962660472509406e-06;1.0448726224674534;9.999958697761114;0.8335142501278464;0.01556220895071736;0.01556180183826872;0.7177990380003582;-0.013405004442460714;0.7179272252818798
88.641669;1.0444696072088973;0.8331633915547864;0.7976925656739461;6.227330207122226e-06;5.962698458541781e-06;1.0448726578582397;9.999958412691173;0.8335144032424645;0.015562209188937045;0.01556180171646955;0.7177990772374614;-0.013405004436299698;0.7179272384411932
88.651669;1.0444696532631783;0.8331635207116943;0.7976925809328513;6.227286804637968e-06;5.962736748613073e-06;1.0448726900493266;9.999958195684561;0.8335145492774151;0.015562209459150763;0.015561801511502351;0.7177991138006086;-0.013405004429712986;0.7179272467008935
88.661669;1.0444696974354266;0.8331636521772811;0.7976925925426117;6.227241964695823e-06;5.9627752107138315e-06;1.0448727181525712;9.999958047437563;0.8335146877510834;0.015562209748951979;0.015561801217306147;0.717799147497615;-0.013405004422631457;0.7179272497806831
88.671669;1.0444697399248815;0.8331637856929454;0.7976926002690751;6.2271958671375994e-06;5.962813761217349e-06;1.0448727414210963;9.99995796779857;0.8335148181692935;0.015562210046474467;0.015561800829496805;0.7177991781061307;-0.013405004415011497;0.7179272475273222
88.681669;1.0444697809556263;0.8331639209390642;0.7976926040298231;6.227148661274329e-06;5.962852354095336e-06;1.0448727592055929;9.999957955536;0.8335149401209042;0.015562210342322929;0.015561800345452651;0.7177992053793746;-0.013405004406851826;0.7179272399565662
88.691669;1.0444698206139564;0.833164057592073;0.7976926037960763;6.227100443436565e-06;5.962890958950661e-06;1.0448727709201742;9.99995800814603;0.8335150533351716;0.015562210629641788;0.015561799764276458;0.717799229072847;-0.013405004398186371;0.7179272272436341
88.701669;1.0444698587606267;0.8331641953498591;0.7976925995146201;6.227051263101455e-06;5.9629295587328774e-06;1.0448727760617254;9.999958121945415;0.8335151577087735;0.01556221090321513;0.015561799086777324;0.7177992489958198;-0.013405004389065878;0.7179272096959053
88.711669;1.044469895098267;0.8331643339586672;0.7976925910926664;6.227001146960644e-06;5.9629681538059725e-06;1.0448727742611046;9.999958293363797;0.8335152532905231;0.015562211159338125;0.015561798316195065;0.717799265043881;-0.01340500437955694;0.7179271877108896
88.721669;1.0444699293565451;0.8331644732351263;0.79769257841979;6.226950111507598e-06;5.963006757923006e-06;1.0448727653060161;9.999958520404698;0.8335153402267429;0.01556221139545555;0.015561797458337641;0.717799277182567;-0.013405004369743284;0.7179271616774393
88.731669;1.0444699614403128;0.8331646130074479;0.7976925614107034;6.226898161931851e-06;5.963045387768399e-06;1.0448727491040277;9.99995880245496;0.833515418699443;0.015562211609060404;0.015561796520305909;0.7177992854125511;-0.013405004359704263;0.7179271318836975
88.741669;1.0444699914450501;0.8331647530447862;0.7976925400346435;6.226845288567901e-06;5.9630840530436165e-06;1.044872725629738;9.999959138479175;0.8335154888770834;0.015562211797379776;0.015561795508938107;0.7177992897508745;-0.013405004349496524;0.7179270985393839
88.751669;1.0444700196018069;0.8331648930443413;0.7976925143513511;6.226791473594692e-06;5.963122753510143e-06;1.0448726948807945;9.999959525355704;0.8335155508834546;0.015562211957905235;0.01556179442974035;0.717799290219964;-0.013405004339162013;0.7179270618579392
88.761669;1.044470046252221;0.8331650326239625;0.7976924845790699;6.226736716451747e-06;5.963161477992539e-06;1.0448726568208824;9.99995995790907;0.8335156047976279;0.01556221208878924;0.015561793286708295;0.7177992868500629;-0.013405004328745895;0.7179270220882221
88.771669;1.044470071842127;0.8331651713292604;0.7976924511151091;6.226681050781645e-06;5.963200198809461e-06;1.0448726113919051;9.999960430157035;0.8335156506809918;0.015562212189242586;0.015561792082752894;0.717799279733177;-0.01340500431830526;0.7179269794873774
88.781669;1.0444700968655276;0.8331653087012266;0.7976924144736748;6.226624530768896e-06;5.963238862023904e-06;1.0448725586317347;9.999960936002028;0.8335156885998876;0.015562212259521875;0.015561790820188597;0.717799269076857;-0.013405004307907534;0.7179269342959513
88.791669;1.0444701217759895;0.8331654443403048;0.7976923752210049;6.226567207542035e-06;5.963277383075136e-06;1.044872498735927;9.99996146894957;0.8335157186251893;0.015562212300346193;0.0155617895016602;0.7177992551645793;-0.013405004297622364;0.7179268867712567
88.801669;1.0444701469036137;0.8331655778863891;0.7976923339284832;6.226509127097642e-06;5.963315661401489e-06;1.0448724320307108;9.999962022023219;0.8335157408022865;0.015562212312447901;0.015561788130706583;0.7177992382595395;-0.013405004287502463;0.7179268372346681
88.811669;1.044470172401069;0.8331657089503235;0.7976922911199943;6.226450341227321e-06;5.963353604663062e-06;1.0448723589705273;9.999962588775073;0.8335157551467789;0.015562212296337365;0.015561786710486317;0.7177992185304717;-0.013405004277558323;0.717926786057396
88.821669;1.0444701982559714;0.8331658370923056;0.7976922472673934;6.226390895095621e-06;5.963391141798233e-06;1.0448722801386707;9.99996316441562;0.8335157617345393;0.015562212252628368;0.015561785242198197;0.7177991960373323;-0.013405004267743685;0.7179267336161744
88.831669;1.0444702243416226;0.8331659618972318;0.7976922028409549;6.22633080097669e-06;5.963428224168046e-06;1.0448721962188536;9.999963745083898;0.833515760824203;0.015562212182932562;0.015561783725472674;0.7177991707817105;-0.013405004257958982;0.7179266802749029
88.841669;1.044470250458871;0.8331660830743013;0.7976921583504758;6.226270032845569e-06;5.963464813472179e-06;1.0448721079625105;9.999964325729717;0.8335157529136925;0.015562212089883905;0.015561782159677549;0.717799142746983;-0.013405004248059458;0.7179266263806178
88.851669;1.0444702764052467;0.8331662004663839;0.797692114350856;6.22620855269528e-06;5.963500867485911e-06;1.0448720161365306;9.999964899027184;0.8335157386888078;0.01556221197557042;0.015561780544352075;0.7177991118900314;-0.013405004237846027;0.7179265722401781
88.861669;1.0444703020799182;0.8331663139947268;0.7976920714027008;6.226146344578613e-06;5.96353636139878e-06;1.0448719214904316;9.999965456150086;0.833515718873;0.015562211840273683;0.015561778878934451;0.717799078147506;-0.013405004227058816;0.7179265180735196
88.871669;1.0444703275019924;0.8331664236181021;0.79769203002648;6.226083411229943e-06;5.963571328735721e-06;1.0448718247618578;9.99996598850884;0.8335156940808475;0.015562211683087657;0.015561777162863723;0.7177990414824763;-0.013405004215402506;0.7179264639670321
88.881669;1.044470352693084;0.8331665292967354;0.7976919906886835;6.226019747249776e-06;5.963605861225598e-06;1.0448717266631462;9.99996648909924;0.8335156647791521;0.015562211503096087;0.01556177539684388;0.7177990019437355;-0.013405004202568916;0.7179264098529736
88.891669;1.044470377599482;0.8331666309477008;0.7976919537682527;6.22595534229266e-06;5.963640071315232e-06;1.0448716278669963;9.999966952833164;0.8335156313319732;0.015562211299924768;0.015561773584198487;0.7177989597047664;-0.013405004188238912;0.7179263555489894
88.901669;1.0444704021633862;0.8331667284150225;0.797691919502804;6.225890214049669e-06;5.963674066794041e-06;1.0448715290153427;9.999967376458025;0.8335155940267669;0.015562211073827636;0.015561771730347989;0.7177989150474714;-0.013405004172099002;0.7179263008644488
88.911669;1.0444704263658304;0.8331668214543404;0.7976918880021933;6.225824431769391e-06;5.963707949517652e-06;1.0448714307045497;9.99996775841642;0.8335155530468187;0.0155622108253888;0.01556176984068872;0.7177988683097664;-0.013405004153873632;0.7179262457049443
88.921669;1.0444704501189956;0.8331669097177719;0.7976918593482499;6.225758107175964e-06;5.9637418213579436e-06;1.0448713334274171;9.999968098312626;0.8335155084480386;0.015562210555328977;0.015561767919258075;0.7177988198465146;-0.01340500413334549;0.7179261901118984
88.931669;1.0444704732044647;0.8331669927577513;0.7976918336830806;6.225691361588436e-06;5.96377578753269e-06;1.0448712375387783;9.999968396196856;0.8335154601924295;0.015562210264926112;0.015561765969163708;0.7177987700089847;-0.01340500411036006;0.717926134234428
88.941669;1.044470495402033;0.8331670701114106;0.7976918111822462;6.2256242916095455e-06;5.963809956103354e-06;1.0448711432804954;9.999968652337905;0.8335154082278495;0.015562209956860603;0.015561763992965678;0.717798719132803;-0.013405004084832611;0.7179260782824801
88.951669;1.044470516610553;0.8331671414455885;0.7976917919677357;6.2255569643612565e-06;5.963844437920901e-06;1.0448710508322971;9.99996886745657;0.8335153525209777;0.015562209635906758;0.015561761992629663;0.7177986675322776;-0.013405004056749966;0.7179260225261221
88.961669;1.0444705367809504;0.833167206594436;0.7976917760947823;6.225489449005568e-06;5.963879345683199e-06;1.044870960406302;9.99996904294806;0.8335152930076705;0.015562209308792763;0.015561759970785665;0.7177986155171889;-0.013405004026139705;0.7179259673027744
88.971669;1.0444705558027187;0.8331672654258557;0.7976917636049212;6.225421843281486e-06;5.963914786393491e-06;1.0448708723268432;9.999969181255038;0.8335152296011291;0.015562208983410382;0.015561757932511319;0.7177985634328147;-0.013405003993032901;0.7179259129517976
88.981669;1.0444705735001747;0.8331673177199538;0.7976917545609501;6.225354282599516e-06;5.9639508507070356e-06;1.0448707869986735;9.999969286212501;0.8335151623022791;0.01556220866766211;0.015561755885739765;0.7177985116535108;-0.013405003957462417;0.7179258597197521
88.991669;1.0444705896826072;0.833167363205269;0.7976917490319603;6.225286938038387e-06;5.963987605575036e-06;1.0448707048289865;9.999969362504261;0.8335150912512873;0.015562208368001824;0.015561753840564832;0.7177984605127621;-0.013405003919483457;0.7179258077229513
89.001669;1.04447060417449;0.8331674016662746;0.7976917470456749;6.225219993454913e-06;5.964025089844278e-06;1.0448706261666472;9.999969414590439;0.8335150166584498;0.015562208089217253;0.015561751808440438;0.7177984102788967;-0.013405003879180486;0.7179257569535044
89.011669;1.044470616828382;0.8331674330107327;0.7976917485804061;6.225153631458045e-06;5.964063310097817e-06;1.0448705512342604;9.999969445996038;0.8335149387238334;0.0155622078363229;0.015561749801381895;0.7177983612105462;-0.013405003836654944;0.7179257072714642
89.021669;1.044470627518582;0.8331674572998997;0.7976917536266724;6.225088042209149e-06;5.9641022357144375e-06;1.0448704800448978;9.99996945878385;0.8335148576513586;0.015562207616329303;0.015561747830846042;0.717798313571037;-0.013405003792022127;0.7179256584000524
89.031669;1.0444706361194787;0.8331674747566211;0.7976917622198166;6.225023419635178e-06;5.964141791896942e-06;1.0448704123612844;9.999969453025278;0.8335147737474132;0.015562207437809368;0.015561745907301696;0.7177982675556094;-0.013405003745421563;0.7179256099815774
89.041669;1.0444706425051151;0.8331674857454267;0.7976917743911969;6.224959937628525e-06;5.96418185324783e-06;1.0448703477387782;9.999969426893118;0.833514687477718;0.01556220730920362;0.015561744041351785;0.7177982232365726;-0.013405003697005743;0.7179255616643551
89.051669;1.0444706465603608;0.8331674907057706;0.7976917901448458;6.22489772405606e-06;5.964222245637035e-06;1.0448702855924452;9.999969377748723;0.8335145994074937;0.015562207237478337;0.015561742244174608;0.7177981806088896;-0.013405003646903184;0.7179255131309017
89.061669;1.0444706481593224;0.8331674900637611;0.7976918095148632;6.224836849176769e-06;5.964262761464685e-06;1.0448702252451447;9.999969303463327;0.8335145100972091;0.015562207227660139;0.015561740526087428;0.7177981396906592;-0.013405003595189053;0.7179254640810904
89.071669;1.0444706471426493;0.8331674842331046;0.7976918326018693;6.224777338309167e-06;5.964303174885647e-06;1.044870165978646;9.999969203118148;0.833514420013891;0.015562207282712019;0.01556173889581759;0.717798100558481;-0.013405003541883604;0.7179254142500147
89.081669;1.0444706433681745;0.8331674737032811;0.7976918595344697;6.224719179618728e-06;5.964343251965703e-06;1.0448701071185444;9.999969077129482;0.8335143294462574;0.015562207402544092;0.015561737361405913;0.7177980632900279;-0.013405003486979346;0.7179253634413462
89.091669;1.0444706368030092;0.8331674590915166;0.7976918904068806;6.224662297548016e-06;5.964382779832485e-06;1.0448700480936102;9.999968927033747;0.8335142384609465;0.015562207583142883;0.015561735930521476;0.7177980279020938;-0.013405003430478964;0.717925311507081
89.101669;1.044470627542074;0.8331674411403239;0.7976919252234534;6.224606530230552e-06;5.964421603473784e-06;1.0448699883761645;9.999968755019394;0.8335141469391212;0.015562207816852762;0.015561734609414207;0.7177979943244174;-0.013405003372413203;0.7179252582798332
89.111669;1.0444706157295216;0.8331674206729013;0.7976919638651402;6.224551654680356e-06;5.964459626690744e-06;1.0448699273868651;9.999968563778703;0.8335140546513833;0.015562208092852886;0.015561733401885524;0.717797962373934;-0.013405003312829327;0.7179252035068143
89.121669;1.04447060145296;0.833167398494211;0.7976920060897948;6.224497433915568e-06;5.964496765766722e-06;1.0448698644705652;9.999968356701524;0.8335139613275627;0.015562208398743387;0.015561732308672489;0.7177979317546683;-0.013405003251771764;0.7179251468336678
89.131669;1.044470584688512;0.8331673753208786;0.7976920515503086;6.224443645434144e-06;5.964532885425677e-06;1.0448697989474358;9.999968137425013;0.8335138667033315;0.015562208723201465;0.015561731326932702;0.717797902157727;-0.013405003189270882;0.7179250878899339
89.141669;1.0444705653214446;0.8331673517935263;0.7976920998319491;6.224390089904743e-06;5.964567774431692e-06;1.0448697302173027;9.999967909248832;0.8335137705331035;0.015562209056688339;0.015561730450712572;0.7177978733863031;-0.013405003125335076;0.7179250264269924
89.151669;1.0444705432051125;0.8331673284791422;0.7976921504961576;6.224336595736147e-06;5.9646011792752406e-06;1.044869657784443;9.999967675551988;0.8335136726050374;0.015562209389403538;0.015561729672395795;0.7177978453611903;-0.01340500305994964;0.717924962363859
89.161669;1.044470518235592;0.8331673058156188;0.7976922030774326;6.224283035179669e-06;5.964632850830591e-06;1.0448695811430972;9.999967440275784;0.8335135727858257;0.015562209709373387;0.015561728983302726;0.7177978180467568;-0.013405002993086768;0.717924895729489
89.171669;1.044470490394084;0.8331672840895418;0.7976922570643491;6.2242293419560885e-06;5.964662574029265e-06;1.0448694997227175;9.999967207969757;0.8335134710571921;0.015562210003603643;0.01556172837367504;0.7177977914072167;-0.013405002924710342;0.71792482660474
89.181669;1.0444704596770582;0.8331672634722954;0.7976923119303208;6.224175499358948e-06;5.964690182174844e-06;1.0448694129974585;9.99996698430575;0.8335133675131385;0.015562210260672428;0.015561727833569874;0.7177977653895715;-0.013405002854768963;0.717924755087202
89.191669;1.0444704259585782;0.833167244068778;0.7976923671921846;6.224121519865706e-06;5.9647155600464025e-06;1.0448693206046222;9.999966776469725;0.8335132623159589;0.015562210471109554;0.015561727353306637;0.7177977399010037;-0.01340500278319666;0.7179246812717173
89.201669;1.0444703889409277;0.833167225993116;0.7976924224658075;6.224067450826522e-06;5.96473863816351e-06;1.0448692223527334;9.999966592403918;0.8335131556278146;0.015562210626276031;0.015561726922597567;0.7177977147942086;-0.01340500270992309;0.7179246052483481
89.211669;1.044470348223939;0.8331672094195534;0.7976924774817165;6.224013385823438e-06;5.964759382235653e-06;1.0448691181574508;9.999966439559994;0.8335130475673385;0.015562210717952015;0.015561726530225316;0.7177976898855555;-0.013405002634877745;0.7179245270684501
89.221669;1.0444703033615252;0.8331671945525964;0.7976925320355398;6.223959459291305e-06;5.964777790599221e-06;1.0448690079630525;9.999966324031492;0.8335129382069104;0.015562210737759598;0.015561726165037504;0.7177976650109013;-0.013405002557992993;0.7179244466844396
89.231669;1.0444702538831263;0.8331671816025241;0.7976925859292507;6.223905822747909e-06;5.9647938863032786e-06;1.0448688916706652;9.999966250040243;0.8335128275628354;0.015562210675848025;0.015561725817275444;0.7177976400783959;-0.013405002479211399;0.7179243639517862
89.241669;1.044470199379144;0.8331671707840583;0.7976926389698384;6.223852625658106e-06;5.964807685757575e-06;1.0448687691445013;9.999966219899758;0.8335127155782489;0.015562210520548944;0.015561725478741528;0.7177976150516939;-0.013405002398490145;0.7179242787045024
89.251669;1.0444701395895266;0.8331671622727314;0.7976926910379442;6.223800033176398e-06;5.9648191710235495e-06;1.0448686403201979;9.99996623480898;0.8335126021650837;0.015562210259942097;0.015561725141627219;0.7177975898560118;-0.013405002315802371;0.7179241908272681
89.261669;1.0444700743672404;0.8331671561621912;0.7976927421467069;6.223748248371648e-06;5.964828277750378e-06;1.044868505262154;9.99996629580427;0.8335124872765575;0.01556220988427695;0.015561724798177171;0.7177975643157972;-0.013405002231139251;0.7179241002690038
89.271669;1.0444700035886334;0.833167152441112;0.7976927923992352;6.223697498877991e-06;5.96483489482983e-06;1.0448683640735104;9.999966403855236;0.8335123709159693;0.015562209387145393;0.015561724441650587;0.7177975382108336;-0.013405002144511997;0.71792400701328
89.281669;1.044469927149137;0.8331671509384979;0.7976928418951522;6.223648023580107e-06;5.964838894920141e-06;1.0448682167759196;9.999966559350044;0.8335122530961253;0.015562208764138245;0.01556172406700693;0.7177975113559543;-0.013405002055955571;0.717923911045682
89.291669;1.0444698450112893;0.8331671513280293;0.7976928906830931;6.223600083226999e-06;5.964840179064176e-06;1.0448680633243563;9.999966761542002;0.8335121338138821;0.015562208010064058;0.015561723671258985;0.7177974836107653;-0.013405001965532607;0.7179238123299068
89.301669;1.0444697572093076;0.8331671532771991;0.7976929387618604;6.2235539603107475e-06;5.9648386853708815e-06;1.0448679037364708;9.999967007963143;0.8335120130601059;0.015562207117218943;0.01556172325296924;0.7177974548621178;-0.013405001873323535;0.7179237108165697
