time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.311669;1.044469663817063;0.8331671565914786;0.7976929861122622;6.223509936201912e-06;5.964834358171379e-06;1.0448677381234117;9.999967294435374;0.8335118908471794;0.015562206076176664;0.015561722810694156;0.7177974250201323;-0.013405001779411925;0.7179236065052377
89.321669;1.0444695649028353;0.8331671612382094;0.7976930327476262;6.223468273816654e-06;5.964827127943568e-06;1.0448675665812808;9.99996761632595;0.8335117672227397;0.015562204877475878;0.015561722342907104;0.71779739403928;-0.01340500168389186;0.7179234995071516
89.331669;1.04446946050596;0.8331671673177661;0.7976930787380805;6.223429221536532e-06;5.964816944428686e-06;1.0448673891210682;9.999967969748791;0.8335116423090406;0.015562203512290498;0.015561721850158779;0.7177973619576864;-0.013405001586876256;0.7179233900315252
89.341669;1.0444693506600284;0.8331671750193516;0.7976931241947048;6.2233930203436735e-06;5.9648038439949636e-06;1.0448672057198558;9.999968351256953;0.8335115163743884;0.015562201972838795;0.015561721336802451;0.7177973289281518;-0.013405001488479234;0.7179232783256647
89.351669;1.0444692353839178;0.8331671845802041;0.7976931692237634;6.223359891507909e-06;5.964787989081262e-06;1.0448670164719793;9.999968757043796;0.833511389807675;0.015562200252980473;0.015561720810482961;0.7177972952104936;-0.013405001388803331;0.7179231646773924
89.361669;1.0444691146228426;0.8331671962713333;0.7976932138838091;6.223330019266859e-06;5.964769652426319e-06;1.044866821726883;9.999969183110316;0.8335112629765211;0.015562198348242582;0.01556172028094915;0.7177972610999035;-0.013405001287954348;0.717923049462562
89.371669;1.0444689882126887;0.833167210359164;0.7976932582135251;6.2233035470509554e-06;5.964749167851037e-06;1.0448666220713154;9.99996962611846;0.8335111361199665;0.015562196255095724;0.015561719759943145;0.7177972268444918;-0.013405001186065137;0.7179229331273912
89.381669;1.0444688559328816;0.8331672270275094;0.7976933023060812;6.223280582194794e-06;5.964726871521674e-06;1.0448664182293625;9.999970084034313;0.8335110093495287;0.015562193970253805;0.015561719261184237;0.7177971926189319;-0.013405001083315621;0.7179228161277198
89.391669;1.0444687176625855;0.8331672463271728;0.7976933463489486;6.223261209812655e-06;5.9647030569420056e-06;1.0448662110153502;9.99997055620894;0.8335108826959864;0.015562191490943003;0.015561718799393212;0.7177971585454624;-0.01340500097994675;0.7179226989106168
89.401669;1.0444685735085608;0.8331672682018896;0.7976933906081435;6.223245503979809e-06;5.964677963229022e-06;1.04486600130432;9.999971042988053;0.8335107561328737;0.015562188814993006;0.015561718388616247;0.7177971247258242;-0.013405000876253037;0.7179225818951221
89.411669;1.0444684237702504;0.8331672925572299;0.7976934353761211;6.2232335187583145e-06;5.964651794476977e-06;1.0448657899723526;9.999971545102953;0.8335106295737994;0.015562185939981618;0.015561718040326255;0.71779709124355;-0.013405000772543528;0.7179224654019941
89.421669;1.0444682687810949;0.8331673193044089;0.7976934809129963;6.2232252708551225e-06;5.96462476052463e-06;1.0448655778288618;9.999972063555958;0.8335105028817046;0.015562182863608172;0.015561717762233394;0.7177970581519701;-0.013405000669096778;0.717922349611103
89.431669;1.0444681087834802;0.8331673483703476;0.7976935274118065;6.223220735159043e-06;5.964597112299285e-06;1.044865365597633;9.99997260046864;0.8335103759172435;0.01556217958545876;0.015561717558433365;0.717797025518005;-0.013405000566144906;0.7179222346045637
89.441669;1.0444679439328335;0.8331673797051309;0.7976935750159878;6.2232198564163565e-06;5.964569134966974e-06;1.0448651539736522;9.999973160050226;0.8335102485901712;0.015562176107812629;0.015561717430472587;0.7177969935090062;-0.01340500046388445;0.7179221204230095
89.451669;1.0444677743806308;0.8331674132926961;0.7976936238562241;6.22322256488494e-06;5.964541115620635e-06;1.0448649436580197;9.999973748577606;0.8335101208704255;0.015562172434839507;0.01556171737856382;0.7177969624068363;-0.013405000362483025;0.7179220070866972
89.461669;1.044467600392422;0.8331674491692284;0.7976936740654045;6.2232287929675075e-06;5.964513321621602e-06;1.0448647353285543;9.999974373382265;0.833509992818429;0.01556216857087761;0.015561717401831302;0.7177969324935337;-0.01340500026207279;0.7179218946716983
89.471669;1.0444674224695685;0.8331674874601824;0.797693725792281;6.223238490005256e-06;5.964485983193567e-06;1.0448645296218502;9.999975041675494;0.8335098646667295;0.015562164519382395;0.015561717497676611;0.7177969039326291;-0.013405000162748858;0.7179217834343279
89.481669;1.0444672413682419;0.833167528394752;0.7976937792018162;6.223251626734272e-06;5.964459277584763e-06;1.0448643271235278;9.999975759882838;0.8335097368513277;0.01556216028385457;0.015561717661901377;0.7177968767756365;-0.013405000064576443;0.7179216738085281
89.491669;1.0444670579736282;0.8331675722509476;0.797693834456697;6.223268195694182e-06;5.964433327116476e-06;1.0448641283239808;9.999976533410944;0.833509609948728;0.015562155869000028;0.015561717889352109;0.7177968510521653;-0.013404999967599;0.7179215662757065
89.501669;1.0444668731628444;0.8331676192646404;0.7976938916954214;6.223288216587139e-06;5.964408208255501e-06;1.0448639335820724;9.99997736637338;0.8335094845838145;0.015562151280113007;0.01556171817445994;0.7177968268817014;-0.013404999871846004;0.7179214612833867
89.511669;1.0444666877619846;0.8331676695373024;0.7976939509769433;6.223311739559524e-06;5.964383960538595e-06;1.0448637431351624;9.99997826133205;0.8335093613692064;0.015562146521981787;0.015561718512199906;0.7177968045630684;-0.013404999777347356;0.7179213592775328
89.521669;1.0444665025348245;0.8331677229641244;0.7976940122260434;6.223338828116384e-06;5.964360584780901e-06;1.0448635571232923;9.999979219358998;0.8335092409162002;0.01556214159919554;0.015561718898373543;0.7177967845307114;-0.013404999684150376;0.7179212607933587
89.531669;1.0444663181781282;0.8331677792625326;0.7976940752582057;6.223369528305698e-06;5.96433803712968e-06;1.044863375639108;9.999980240043334;0.8335091238686514;0.015562136516830954;0.015561719328731068;0.7177967672068439;-0.013404999592308073;0.717921166514321
89.541669;1.044466135322914;0.833167838083433;0.7976941398547925;6.22340385010361e-06;5.964316231189561e-06;1.0448631987936363;9.999981321039206;0.8335090108508564;0.015562131279827645;0.015561719798484717;0.7177967529129481;-0.013404999501851169;0.7179210772137284
89.551669;1.0444659544622945;0.8331678990794172;0.7976942058126655;6.223441760963657e-06;5.964295050062838e-06;1.0448630267157573;9.999982457722808;0.8335089023604405;0.015562125892059204;0.015561720302551776;0.7177967418528044;-0.013404999412798796;0.7179209935820379
89.561669;1.0444657758819074;0.8331679619393194;0.7976942729561077;6.2234831879628265e-06;5.964274377728886e-06;1.0448628595239473;9.999983643755316;0.8335087987195614;0.01556212035619207;0.015561720836004884;0.7177967341219548;-0.013404999325193845;0.7179209160776793
89.571669;1.0444655997352372;0.8331680264228879;0.7976943411176001;6.223528034986859e-06;5.964254136839928e-06;1.044862697323282;9.9999848722649;0.8335087000730228;0.015562114674028252;0.015561721394380657;0.7177967297723165;-0.013404999239109656;0.7179208449242682
89.581669;1.0444654261714528;0.8331680923343853;0.7976944101181578;6.223576200250891e-06;5.9642342910043025e-06;1.0448625401968472;9.999986136610204;0.8335086063889164;0.015562108847619242;0.015561721973018442;0.7177967289136119;-0.0134049991546306;0.7179207801897476
89.591669;1.0444652553831473;0.8331681594891339;0.797694479791996;6.2236275714324994e-06;5.964214820554006e-06;1.0448623882369934;9.999987430610558;0.8335085174933003;0.015562102880347895;0.015561722566209742;0.7177967317803869;-0.013404999071848842;0.7179207218426181
89.601669;1.0444650876102632;0.8331682277199032;0.7976945499934215;6.223682001459149e-06;5.964195728670554e-06;1.0448622415820952;9.999988749018764;0.8335084331297832;0.015562096776807543;0.015561723167943131;0.717796738697828;-0.013404998990881139;0.7179206697817707
89.611669;1.0444649231458254;0.8331682968210139;0.7976946205298726;6.2237392930526e-06;5.964177061532259e-06;1.0448621003437715;9.999990087875336;0.833508353006625;0.01556209054302412;0.015561723773041724;0.717796749960482;-0.01340499891186288;0.7179206238472744
89.621669;1.0444647622793917;0.8331683664497693;0.797694691130097;6.2237992171866645e-06;5.964158874738163e-06;1.0448619645191144;9.999991443997779;0.8335082768495758;0.015562084187221766;0.015561724377289097;0.7177967657467249;-0.013404998834922148;0.7179205838267111
89.631669;1.0444646051777584;0.8331684361128511;0.7976947615160084;6.223861561334741e-06;5.9641411837634005e-06;1.0448618339955287;9.999992814433398;0.8335082044523917;0.015562077718773479;0.015561724977901566;0.7177967861366;-0.013404998760170882;0.7179205494856086
89.641669;1.0444644518751283;0.8331685052543294;0.7976948314578496;6.223926169221292e-06;5.964123981115308e-06;1.0448617086060217;9.999994196555049;0.8335081356755976;0.015562071146725021;0.01556172557410231;0.7177968111860912;-0.01340499868770252;0.7179205206197062
89.651669;1.044464302405925;0.8331685733594337;0.7976949007504426;6.223992938033404e-06;5.964107285390685e-06;1.0448615882086736;9.999995588174771;0.8335080704215495;0.015562064480408366;0.015561726165874975;0.7177968409787508;-0.013404998617590685;0.7179204971085452
89.661669;1.0444641568457838;0.8331686399779096;0.7976949691810343;6.224061786188733e-06;5.964091146664412e-06;1.0448614727275043;9.999996987437235;0.8335080086445813;0.015562057730483974;0.01556172675217483;0.717796875601728;-0.013404998549907524;0.717920478914627
89.671669;1.0444640151926965;0.8331687046791547;0.7976950365044412;6.2241326235505855e-06;5.964075621086547e-06;1.0448613621327787;9.999998393015337;0.8335079503492788;0.015562050909210843;0.01556172733115959;0.7177969150901778;-0.013404998484742608;0.7179204660148664
89.681669;1.0444638773141677;0.8331687670364967;0.7976951024047118;6.224205335541169e-06;5.964060754345612e-06;1.0448612564560884;9.999999804787636;0.8335078955511602;0.015562044030912117;0.015561727901774076;0.7177969594166321;-0.013404998422203801;0.7179204583498744
89.691669;1.044463743066741;0.8331688266542091;0.7976951664761828;6.224279778924463e-06;5.9640465682972064e-06;1.0448611558338952;10.00000122433683;0.8335078442993115;0.015562037111747367;0.015561728464990984;0.7177970085015697;-0.013404998362406752;0.7179204558412244
89.701669;1.0444636124306503;0.8331688831634293;0.7976952282894412;6.224355778952722e-06;5.964033052650899e-06;1.044861060506349;10.00000265456574;0.833507796753428;0.01556203016729787;0.015561729024292974;0.717797062189054;-0.013404998305456583;0.717920458429684
89.711669;1.0444634854945698;0.8331689361634923;0.7976952875111977;6.2244331225746625e-06;5.964020172681585e-06;1.0448609707681018;10.000004098674998;0.8335077531616374;0.015562023209633579;0.015561729585079068;0.7177971202074075;-0.013404998251432874;0.7179204660600751
89.721669;1.0444633623138895;0.8331689851823735;0.7976953439303215;6.224511567731224e-06;5.964007869902464e-06;1.0448608868939337;10.000005559215353;0.8335077137662971;0.0155620162461598;0.015561730153189603;0.7177971821604128;-0.013404998200390691;0.717920478637847
89.731669;1.044463242802177;0.8331690297079921;0.7976953973675686;6.224590875142964e-06;5.963996065247871e-06;1.0448608090612945;10.000007037600456;0.8335076787905363;0.015562009280240022;0.01556173073378421;0.7177972475632688;-0.013404998152380849;0.7179204960449711
89.741669;1.0444631267494164;0.8331690692225601;0.7976954476072152;6.224670833389671e-06;5.963984689669083e-06;1.0448607373126966;10.000008533973352;0.8335076484529622;0.01556200231310404;0.015561731331756234;0.7177973159169537;-0.013404998107466563;0.7179205181824444
89.751669;1.0444630138953226;0.8331691031885783;0.7976954944151592;6.224751272185336e-06;5.963973697964993e-06;1.0448606715953774;10.000010047533985;0.8335076229172838;0.015561995345738861;0.015561731953207624;0.7177973867697062;-0.013404998065704329;0.7179205449688044
89.761669;1.0444629039690445;0.8331691310337789;0.7976955375832948;6.2248320681384145e-06;5.963963044503337e-06;1.0448606118161337;10.000011577623804;0.8335076022490224;0.015561988379397592;0.015561732606348903;0.7177974597044893;-0.013404998027119409;0.717920576328153
89.771669;1.044462796695496;0.8331691521615786;0.7976955769373765;6.224913125627972e-06;5.963952667970297e-06;1.0448605578346772;10.000013124695508;0.8335075864027217;0.015561981415785648;0.015561733301321275;0.7177975342905558;-0.0134049979917165;0.7179206122051502
89.781669;1.0444626917882744;0.83316916598625;0.7976956123471615;6.224994355148549e-06;5.963942509215879e-06;1.0448605094523582;10.000014690546093;0.8335075752004811;0.01556197445743404;0.015561734049173666;0.7177976100748911;-0.01340499795949821;0.7179206525898274
89.791669;1.0444625889569288;0.8331691720083505;0.7976956437909136;6.225075688882814e-06;5.96393253768389e-06;1.0448604664637902;10.000016278327141;0.8335075683729235;0.015561967507211859;0.015561734860116536;0.7177976866023412;-0.013404997930459043;0.71792069754366
89.801669;1.0444624879425644;0.8331691699032191;0.7976956713901687;6.2251571145094295e-06;5.963922756844228e-06;1.0448604287119845;10.000017892060683;0.8335075656547396;0.015561960567690018;0.015561735742159409;0.7177977633992072;-0.013404997904570634;0.7179207471937022
89.811669;1.0444623885358242;0.8331691595562466;0.797695695354038;6.225238673261321e-06;5.963913189485556e-06;1.0448603960761744;10.000019535558291;0.8335075667905729;0.015561953641777742;0.015561736701442138;0.7177978399155133;-0.013404997881793616;0.7179208016600683
89.821669;1.0444622905523855;0.8331691410293475;0.797695715916404;6.225320416788825e-06;5.963903855159971e-06;1.0448603684386875;10.000021211604746;0.8335075714631186;0.015561946733921084;0.015561737743739186;0.7177979155198099;-0.013404997862111386;0.717920860965462
89.831669;1.0444621938410021;0.8331691145008366;0.7976957333257036;6.225402375249776e-06;5.9638947445979944e-06;1.0448603457016097;10.000022921872752;0.8335075792675402;0.015561939850144044;0.015561738875422636;0.7177979895845998;-0.013404997845539751;0.7179209249871484
89.841669;1.044462098348374;0.8331690802099124;0.7976957478500655;6.225484551640281e-06;5.96388580906168e-06;1.044860327815622;10.000024667298213;0.8335075897687921;0.015561932997343203;0.015561740102860065;0.7177980615782206;-0.013404997832109859;0.7179209934886774
89.851669;1.0444620041056754;0.8331690384197538;0.7976957597368194;6.22556691404285e-06;5.963876975995043e-06;1.0448603147410633;10.00002644795562;0.8335076025963394;0.01556192618345631;0.01556174143053533;0.7177981311037832;-0.013404997821864946;0.717921066207537
89.861669;1.0444619111348437;0.8331689894249934;0.7976957691440852;6.225649390570525e-06;5.963868175277362e-06;1.0448603063672801;10.00002826257428;0.8335076174739837;0.015561919417930194;0.015561742859413384;0.7177981978845838;-0.013404997814876519;0.7179211428969277
89.871669;1.0444618194554016;0.8331689336105615;0.797695776155127;6.225731884891452e-06;5.9638593641688265e-06;1.0448603024854777;10.000030108913531;0.8335076341572473;0.015561912711150962;0.015561744386805855;0.717798261728306;-0.013404997811244653;0.7179212233314575
89.881669;1.0444617291729963;0.8331688715027499;0.7976957808713493;6.225814296711104e-06;5.963850533186541e-06;1.0448603028266754;10.000031984445004;0.833507652384411;0.015561906073472458;0.01556174600739472;0.7177983225235186;-0.0134049978110733;0.7179213073403952
89.891669;1.044461640490427;0.8331688037616102;0.7976957834276185;6.225896520930677e-06;5.963841674858842e-06;1.0448603070828255;10.000033886503259;0.8335076718681299;0.015561899514598163;0.015561747714750922;0.7177983802493101;-0.013404997814446998;0.7179213948139126
89.901669;1.044461553640459;0.833168731143757;0.7976957839246032;6.225978430707664e-06;5.963832749535067e-06;1.04486031487751;10.000035812293872;0.8335076922860377;0.015561893042643589;0.01556174950264342;0.7177984349473597;-0.013404997821417297;0.7179214856558083
89.911669;1.0444614688302318;0.8331686544857752;0.7976957824137658;6.226059876437081e-06;5.963823693337255e-06;1.0448603257488183;10.000037759063225;0.833507713318259;0.015561886663880411;0.01556175136523471;0.7177984866783859;-0.013404997832007125;0.7179215797334725
89.921669;1.0444613862128043;0.8331685747168012;0.7976957789216609;6.2261407103076365e-06;5.963814455323466e-06;1.0448603391834665;10.000039724691241;0.8335077347080979;0.015561880384690596;0.01556175329665106;0.7177985354546326;-0.01340499784623286;0.7179216768656639
89.931669;1.0444613058464156;0.8331684928261599;0.7976957734532297;6.22622080487274e-06;5.963805015571751e-06;1.0448603546775486;10.00004170810746;0.8335077562407215;0.015561874213015508;0.015561755290893889;0.7177985811309061;-0.013404997864108372;0.7179217768667027
89.941669;1.0444612276929466;0.8331684097565087;0.7976957660171585;6.2263000463699005e-06;5.963795369728268e-06;1.0448603717994336;10.000043708575054;0.8335077776924805;0.015561868156935024;0.015561757341208887;0.7177986233724469;-0.013404997885625236;0.7179218796136304
89.951669;1.044461151706952;0.8331683263372466;0.7976957566469597;6.2263783245581066e-06;5.963785508316676e-06;1.0448603902749718;10.000045724784513;0.8335077988742021;0.015561862222835598;0.015561759438400501;0.7177986617703416;-0.013404997910739158;0.7179219850582973
89.961669;1.0444610779011894;0.8331682433036894;0.7976957453484127;6.226455537502109e-06;5.963775397437993e-06;1.0448604100640468;10.00004775495387;0.8335078197417194;0.015561856415428817;0.015561761570359187;0.7177986959715377;-0.013404997939370953;0.7179220931612725
89.971669;1.0444610063436972;0.8331681613334416;0.7976957320470004;6.2265316086868335e-06;5.9637649600842894e-06;1.0448604312864793;10.000049797195473;0.8335078404359607;0.015561850738729505;0.015561763724242637;0.7177987256958934;-0.013404997971406206;0.7179222038500038
89.981669;1.0444609371529865;0.8331680810750104;0.7976957166348143;6.226606504362875e-06;5.9637540874208555e-06;1.044860454033274;10.000051849186937;0.8335078611822045;0.015561845196545453;0.015561765889771007;0.7177987506672793;-0.013404998006697108;0.7179223170809482
89.991669;1.0444608704869722;0.8331680031448623;0.7976956990833078;6.2266802300495985e-06;5.963742672220876e-06;1.0448604783160422;10.000053907564302;0.8335078821475894;0.015561839792764903;0.015561768061287872;0.7177987705527571;-0.013404998045081508;0.7179224329228717
90.001669;1.0444608065556278;0.8331679280732155;0.7976956795104692;6.226752811143473e-06;5.963730618110791e-06;1.0448605042087924;10.000055967743258;0.8335079034097663;0.015561834532396356;0.015561770237115736;0.7177987849716183;-0.013404998086398874;0.7179225515576669
90.011669;1.0444607456523705;0.8331678562593869;0.7976956581373261;6.226824292840138e-06;5.963717832982362e-06;1.0448605319761022;10.000058024223849;0.8335079250328244;0.015561829422632739;0.015561772417213689;0.717798793556633;-0.013404998130494599;0.7179226732111381
90.021669;1.0444606881330891;0.8331677879767128;0.7976956352007201;6.226894751480236e-06;5.963704247972806e-06;1.0448605620445763;10.000060071012916;0.8335079471216076;0.015561824472325143;0.015561774601451174;0.7177987959912754;-0.013404998177231973;0.7179227980807372
90.031669;1.0444606343795277;0.8331677234060297;0.7976956109327822;6.226964281381104e-06;5.963689844577116e-06;1.0448605948607268;10.000062101791375;0.8335079697824936;0.01556181968973489;0.015561776789121224;0.717798791983151;-0.013404998226494975;0.7179229262838092
90.041669;1.044460584772647;0.8331676626577573;0.797695585606999;6.227032967553737e-06;5.963674647292895e-06;1.044860630769511;10.000064109904203;0.8335079930279286;0.015561815080135925;0.015561778979324502;0.7177987812204568;-0.013404998278165606;0.7179230578089636
90.051669;1.0444605396615578;0.8331676057363665;0.7976955595507214;6.227100876878307e-06;5.963658695896158e-06;1.0448606700234009;10.000066088383694;0.8335080167518957;0.015561810644651022;0.015561781171940493;0.7177987633822502;-0.013404998332099533;0.7179231924819868
90.061669;1.0444604993537727;0.8331675524959004;0.7976955330727851;6.22716807558819e-06;5.9636420364473126e-06;1.0448607128283083;10.000068030078086;0.8335080408251871;0.015561806380621948;0.015561783368094249;0.717798738191637;-0.01340499838810705;0.7179233300020565
90.071669;1.0444604640891753;0.8331675026845088;0.7976955064104058;6.227234647705376e-06;5.963624724343263e-06;1.0448607592557144;10.000069928279114;0.8335080651567247;0.015561802283062443;0.015561785569651296;0.7177987054558187;-0.013404998445942519;0.7179234700406091
90.081669;1.0444604339538062;0.8331674560364192;0.7976954797748448;6.227300691106213e-06;5.963606818260438e-06;1.0448608091315543;10.00007177768726;0.8335080896466314;0.015561798345501952;0.015561787778957536;0.7177986650934525;-0.013404998505335693;0.7179236122832747
90.091669;1.0444604087953335;0.8331674122875938;0.7976954534065716;6.227366301590741e-06;5.9635883806107935e-06;1.044860862062782;10.000073574715975;0.8335081141520235;0.015561794559777973;0.015561789999056561;0.7177986171660257;-0.013404998566045526;0.7179237563794507
90.101669;1.044460388228645;0.8331673711038002;0.7976954275822855;6.2274315572580985e-06;5.96356948362386e-06;1.044860917526325;10.000075317156114;0.8335081385040788;0.015561790916843407;0.015561792234126078;0.7177985618988908;-0.01340499862786554;0.7179239019040179
90.111669;1.0444603717427636;0.833167332039377;0.7976954026168535;6.227496513042588e-06;5.963550203959749e-06;1.0448609749418596;10.000077003912448;0.8335081624955357;0.015561787408208584;0.015561794490659902;0.7177984996646971;-0.013404998690592328;0.7179240483763061
90.121669;1.0444603588150692;0.8331672945743884;0.7976953788724152;6.227561212794688e-06;5.963530628627744e-06;1.0448610337292341;10.000078634908805;0.8335081858528407;0.015561784025875812;0.01556179677790708;0.717798430914483;-0.013404998754024096;0.7179241953030414
90.131669;1.0444603489606894;0.833167258142186;0.7976953567526265;6.227625698133106e-06;5.963510871620296e-06;1.0448610933713973;10.00008021105402;0.8335082082756471;0.015561780761561584;0.015561799105959602;0.7177983560924572;-0.013404998817987792;0.717924342207217
90.141669;1.0444603417707394;0.8331672221646769;0.7976953366894236;6.227689999064078e-06;5.963491065457489e-06;1.0448611534741352;10.000081733868154;0.8335082295120079;0.01556177760654112;0.015561801483614125;0.7177982755925104;-0.013404998882350899;0.717924488629977
90.151669;1.0444603369707586;0.8331671861721249;0.7976953191277592;6.227754125924071e-06;5.9634713334491035e-06;1.0448612137307844;10.000083204585204;0.83350824939849;0.015561774551698975;0.015561803918145664;0.7177981897566491;-0.013404998947009259;0.7179246341382144
90.161669;1.0444603344446874;0.8331671498678701;0.7976953044779638;6.227818081942372e-06;5.96345177711407e-06;1.0448612738104905;10.000084623399834;0.8335082678531994;0.015561771587728245;0.015561806415617606;0.7177980988800207;-0.013404999011875546;0.7179247783335982
90.171669;1.0444603341936245;0.8331671130144965;0.7976952930611628;6.22788188082785e-06;5.963432499553429e-06;1.0448613333298502;10.000085989179357;0.8335082848153953;0.015561768705972211;0.015561808980388614;0.7177980032356559;-0.013404999076883525;0.7179249208440126
90.181669;1.0444603362444065;0.8331670753336422;0.797695285106503;6.227945546555946e-06;5.963413640817027e-06;1.0448613919592595;10.000087299540827;0.833508300182297;0.015561765899062904;0.01556181161461863;0.7177979031271513;-0.013404999141995914;0.7179250613439355
90.191669;1.044460340597583;0.833167036548494;0.7976952807755613;6.22800910477069e-06;5.9633953760222606e-06;1.0448614495637707;10.000088551711338;0.8335083138240772;0.015561763160606508;0.015561814318678866;0.7177977988970624;-0.013404999207204926;0.7179251995957103
90.201669;1.0444603472973668;0.833166996404986;0.7976952801673922;6.228072577607387e-06;5.963377884831944e-06;1.0448615062392599;10.000089744002294;0.833508325657601;0.015561760485425463;0.015561817092355313;0.7177976908690368;-0.013404999272530308;0.7179253354302946
90.211669;1.0444603565172854;0.8331669546664981;0.7976952832968409;6.228135971743057e-06;5.963361339498814e-06;1.0448615621979862;10.000090876563041;0.8335083356871597;0.01556175787136988;0.01556181993557019;0.7177975793107524;-0.013404999338012752;0.7179254686812555
90.221669;1.0444603685103306;0.8331669111979992;0.7976952900502605;6.2281992604285404e-06;5.963345907401731e-06;1.0448616176327912;10.000091950590582;0.8335083439758136;0.015561755320405494;0.015561822848114753;0.7177974644580902;-0.013404999403700041;0.7179255991585932
90.231669;1.0444603834812745;0.8331668660068999;0.7976953001717982;6.228262392313882e-06;5.963331737449807e-06;1.04486167264638;10.000092967075455;0.8335083506270176;0.015561752836183747;0.015561825829700558;0.7177973465579969;-0.01340499946963989;0.7179257266779063
90.241669;1.0444604015433483;0.8331668191801481;0.7976953133414554;6.228325335008913e-06;5.963318948058942e-06;1.0448617271656975;10.000093927049656;0.8335083558170443;0.015561750420190552;0.015561828880627014;0.7177972258900235;-0.013404999535879219;0.7179258510952642
90.251669;1.0444604227412426;0.8331667708752376;0.7976953292525414;6.228388097179259e-06;5.963307638402992e-06;1.0448617808534377;10.000094832926916;0.8335083598067544;0.015561748071308544;0.01556183200200426;0.7177971027548936;-0.01340499960245348;0.7179259723380254
90.261669;1.0444604470323586;0.8331667213643263;0.7976953475686182;6.228450717568151e-06;5.963297903894016e-06;1.0448618331317465;10.000095688646368;0.8335083629127719;0.01556174578844595;0.015561835195623328;0.7177969774381456;-0.013404999669375769;0.7179260904662611
90.271669;1.044460474275578;0.8331666710049047;0.7976953678500822;6.2285132717771884e-06;5.963289847957879e-06;1.0448618832966796;10.000096498498571;0.8335083654908693;0.015561743571728426;0.015561838463764936;0.7177968501805798;-0.013404999736645464;0.7179262057206578
90.281669;1.0444605042547948;0.8331666201424608;0.7976953895650272;6.228575870890448e-06;5.963283592163496e-06;1.044861930616663;10.00009726641448;0.8335083679755254;0.015561741421172684;0.015561841808135472;0.7177967212007265;-0.01340499980426124;0.7179263184686971
90.291669;1.0444605367067366;0.833166569022018;0.797695412119218;6.228638609676928e-06;5.9632792743219624e-06;1.0448619743474377;10.000097996469677;0.833508370946316;0.015561739335583882;0.015561845228693732;0.7177965907521705;-0.013404999872205958;0.7179264290727536
90.301669;1.0444605714375088;0.8331665177453201;0.7976954348423252;6.228701522332639e-06;5.963277039366617e-06;1.0448620136734499;10.00009869326172;0.8335083751201552;0.015561737313102715;0.015561848723964688;0.7177964591168433;-0.013404999940410762;0.7179265377993717
90.311669;1.0444606084950037;0.8331664662634791;0.7976954570140549;6.22876459642881e-06;5.963277030345613e-06;1.0448620476973247;10.000099360577675;0.8335083812145592;0.015561735352594344;0.015561852291815241;0.7177963265298024;-0.013405000008745591;0.7179266448409785
90.321669;1.0444606482207455;0.8331664143677908;0.7976954779839135;6.228827816580685e-06;5.963279370869393e-06;1.0448620755527176;10.000099999624027;0.8335083897696751;0.015561733454396917;0.015561855929912605;0.7177961931639631;-0.01340500007705187;0.7179267503647605
90.331669;1.0444606911507992;0.8331663616992976;0.7976954972583941;6.228891193742926e-06;5.963284144730185e-06;1.0448620965584527;10.00010060929315;0.8335084010923794;0.01556173161947663;0.015561859636870186;0.717796059187806;-0.013405000145180253;0.7179268544855428
90.341669;1.0444607378499169;0.8331663078120218;0.7976955144604723;6.228954764342543e-06;5.963291388922928e-06;1.0448621102760804;10.000101187836194;0.8335084153353575;0.01556172984820269;0.015561863413257783;0.7177959247844017;-0.013405000213003088;0.7179269572030702
90.351669;1.0444607887627957;0.8331662522340999;0.797695529276836;6.229018575188996e-06;5.963301103140814e-06;1.0448621164468277;10.000101733499038;0.8335084325680863;0.015561728140700988;0.015561867261258763;0.7177957900997788;-0.013405000280406646;0.7179270583703439
90.361669;1.0444608441572896;0.8331661944816533;0.7976955414734913;6.229082662610065e-06;5.963313275168513e-06;1.0448621149511927;10.000102244228621;0.8335084527685233;0.01556172649863133;0.01556187118369352;0.717795655173337;-0.01340500034727296;0.7179271577149835
90.371669;1.0444609041362962;0.8331661340492424;0.7976955509229351;6.2291470251341726e-06;5.963327902504312e-06;1.044862105829716;10.00010271776987;0.8335084757874243;0.015561724926138098;0.015561875182954682;0.717795519909418;-0.013405000413465927;0.7179272549126764
90.381669;1.0444609686405195;0.8331660704216061;0.7976955576201323;6.229211621119954e-06;5.9633449813644755e-06;1.0448620892728215;10.000103151508302;0.8335085013608181;0.015561723428541804;0.015561879259946476;0.717795384108659;-0.013405000478847986;0.7179273496733117
90.391669;1.0444610374795749;0.8331660031580898;0.7976955616843427;6.229276399017761e-06;5.963364476040012e-06;1.0448620655866863;10.000103541653372;0.8335085291768648;0.015561722010476932;0.015561883413552677;0.7177952475260599;-0.013405000543307358;0.7179274417981273
90.401669;1.0444611104046526;0.8331659319975295;0.7976955633634315;6.229341313956072e-06;5.963386297510775e-06;1.0448620351621096;10.000103882860977;0.833508558925629;0.015561720675446382;0.01556188764061379;0.7177951099236568;-0.013405000606749661;0.7179275311690019
90.411669;1.0444611871145772;0.8331658568572291;0.7976955630567729;6.229406321574924e-06;5.963410298159232e-06;1.0448619984678884;10.000104168690234;0.8335085902932255;0.015561719426160017;0.015561891936181595;0.7177949711089847;-0.013405000669082097;0.7179276176671234
90.421669;1.0444612672068423;0.8331657777409878;0.7976955612988229;6.2294713782095225e-06;5.963436282144897e-06;1.044861956034957;10.000104392387394;0.8335086229468663;0.015561718264911298;0.015561896294414146;0.717794830960374;-0.013405000730232954;0.7179277011164729
90.431669;1.0444613501883109;0.8331656946575058;0.797695558707635;6.229536444755739e-06;5.963464029618276e-06;1.0448619083505561;10.000104547724156;0.8335086565589191;0.015561717194362569;0.01556190070947965;0.717794689445889;-0.01340500079017261;0.7179277812966423
90.441669;1.044461435554266;0.8331656075798006;0.7976955559501443;6.229601485860317e-06;5.963493327972954e-06;1.04486185580442;10.000104629835242;0.8335086908440921;0.015561716218363416;0.015561905175786699;0.7177945466297464;-0.013405000848893608;0.7179278579564012
90.451669;1.0444615228841;0.8331655164410203;0.7976955536879828;6.2296664684728085e-06;5.963523989023102e-06;1.0448617987956048;10.00010463560196;0.833508725559386;0.015561715341709427;0.015561909688125488;0.7177944026811803;-0.013405000906368827;0.7179279308165201
90.461669;1.0444616119000083;0.8331654211733328;0.7976955525221708;6.2297313507559585e-06;5.963555831592644e-06;1.044861737812026;10.000104562970588;0.8335087604704327;0.015561714568906216;0.015561914241469911;0.7177942578962457;-0.013405000962544782;0.7179279995751648
90.471669;1.0444617024242027;0.833165321770626;0.7976955529945089;6.229796072266721e-06;5.963588651703795e-06;1.0448616733883893;10.000104409831197;0.8335087953107629;0.015561713903541044;0.01556191883076302;0.717794112688251;-0.013405001017376454;0.7179280639026304
90.481669;1.0444617942845207;0.8331652183245505;0.7976955555652662;6.229860573576851e-06;5.963622215570417e-06;1.0448616060702787;10.000104173795997;0.833508829788431;0.015561713348765127;0.01556192345188715;0.7177939675732415;-0.01340500107084888;0.7179281234661383
90.491669;1.0444618872992515;0.8331651109962974;0.797695560519672;6.22992482127041e-06;5.963656277137083e-06;1.0448615364506795;10.00010385264117;0.8335088636923054;0.015561712907673806;0.015561928102670585;0.7177938231746435;-0.013405001122967481;0.7179281779937472
90.501669;1.0444619813193916;0.8331649999317049;0.7976955678982881;6.2299888053620376e-06;5.963690605823697e-06;1.0448614651824994;10.000103444302457;0.8335088970034489;0.015561712583834772;0.01556193278232715;0.7177936801804539;-0.013405001173743146;0.7179282273261152
90.511669;1.0444620762399957;0.8331648852028495;0.7976955775236346;6.23005253538099e-06;5.96372500289158e-06;1.0448613928878945;10.00010294637175;0.8335089298629229;0.015561712382350608;0.015561937490416696;0.7177935392933882;-0.013405001223184358;0.717928271440698
90.521669;1.0444621720325622;0.8331647668362799;0.7976955891048922;6.230116045194107e-06;5.963759305170476e-06;1.044861320082586;10.000102355891345;0.8335089624349464;0.015561712309526361;0.015561942227201541;0.7177934012190242;-0.013405001271285853;0.7179283104381883
90.531669;1.0444622687964429;0.833164644889031;0.7976956023330627;6.230179385537624e-06;5.963793388445443e-06;1.0448612472243166;10.0001016698569;0.8335089948419796;0.015561712370774788;0.01556194699477592;0.7177932666232087;-0.013405001318017837;0.7179283445006803
90.541669;1.0444623667201651;0.8331645195190523;0.7976956168909424;6.2302426214437085e-06;5.96382715840011e-06;1.0448611747478467;10.000100885827695;0.8335090272041743;0.01556171256922632;0.015561951797153454;0.7177931360704821;-0.013405001363340784;0.7179283738777973
90.551669;1.044462466000568;0.8331643909990393;0.7976956324289308;6.230305837130932e-06;5.963860544976127e-06;1.0448611029637545;10.000100002197142;0.8335090596732219;0.015561712906208868;0.015561956639332722;0.7177930099950259;-0.013405001407229727;0.7179283989110403
90.561669;1.0444625668071739;0.8331642596616414;0.7976956485985652;6.230369123045499e-06;5.963893518294292e-06;1.0448610319478397;10.000099018495588;0.8335090924555824;0.015561713382289476;0.01556196152613459;0.7177928886956056;-0.013405001449661554;0.7179284200507452
90.571669;1.0444626692599641;0.833164125811362;0.797695665109905;6.230432567618222e-06;5.963926086104993e-06;1.0448609615813418;10.000097935765929;0.8335091258691912;0.01556171399745268;0.015561966460905064;0.7177927723531823;-0.013405001490567336;0.7179284378060501
90.581669;1.04446277339332;0.8331639896289362;0.7976956817161736;6.2304962745867555e-06;5.963958256951077e-06;1.0448608916903843;10.000096756477404;0.8335091603404243;0.015561714750014758;0.015561971444771831;0.7177926610733779;-0.013405001529810294;0.7179284526420452
90.591669;1.044462879152808;0.833163851151088;0.7976956981340574;6.2305603832833495e-06;5.963990012887464e-06;1.044860822147396;10.00009548388665;0.8335091962499946;0.01556171563523999;0.015561976476992433;0.7177925549376216;-0.013405001567219254;0.7179284649314063
90.601669;1.0444629864846318;0.833163710386986;0.797695714017749;6.230625082014454e-06;5.964021315464217e-06;1.0448607528987557;10.000094121712488;0.8335092337638534;0.015561716645731662;0.01556198155516526;0.7177924540334112;-0.013405001602632556;0.7179284749684964
90.611669;1.04446309542289;0.8331635674476263;0.7976957290167601;6.230690600316421e-06;5.9640521204804745e-06;1.0448606839300576;10.000092674628537;0.8335092728462591;0.015561717773395631;0.015561986674942045;0.7177923584435224;-0.013405001635920252;0.7179284829691351
90.621669;1.0444632060620553;0.8331634225521799;0.7976957428255362;6.230757156774952e-06;5.964082381671308e-06;1.0448606152390052;10.000091148359608;0.8335093133974648;0.015561719010713009;0.015561991830093037;0.7177922682009128;-0.013405001666985992;0.7179284890417504
90.631669;1.0444633185107708;0.8331632759497297;0.79769575520718;6.230824899256662e-06;5.9641120494169335e-06;1.0448605468689391;10.000089548698558;0.8335093553460089;0.015561720351306567;0.015561997013221768;0.7177921832559762;-0.013405001695749345;0.7179284931423077
90.641669;1.0444634329032718;0.8331631278309023;0.797695766019791;6.2308938945338036e-06;5.964141064127048e-06;1.0448604789213816;10.000087880799118;0.8335093986967641;0.015561721790384711;0.0155620022178303;0.7177921035237917;-0.01340500172213082;0.7179284950553011
90.651669;1.044463549404467;0.8331629782388424;0.7976957752459071;6.230964162933347e-06;5.964169337181168e-06;1.0448604115105307;10.000086149436813;0.8335094435448221;0.015561723324178635;0.015562007440623228;0.7177920289680148;-0.013405001746056704;0.7179284944431541
90.661669;1.0444636681710568;0.8331628269971926;0.797695782993327;6.231035709424488e-06;5.964196735809085e-06;1.0448603447078093;10.000084359615958;0.8335094900082307;0.01556172494878947;0.01556201268160435;0.7177919596155644;-0.013405001767469315;0.7179284909353907
90.671669;1.0444637893048758;0.8331626737135421;0.7976957894207005;6.231108519776078e-06;5.964223093564908e-06;1.0448602784809002;10.000082517189547;0.8335095381609989;0.015561726659986968;0.015562017942640085;0.7177918955233669;-0.013405001786335238;0.7179284842156952
90.681669;1.0444639128680908;0.8331625178908736;0.7976957946779458;6.231182546541079e-06;5.964248243047339e-06;1.0448602126524706;10.000080629267394;0.8335095880132442;0.015561728454015902;0.015562023225627358;0.7177918367666689;-0.013405001802658249;0.7179284740606164
90.691669;1.044464038962574;0.8331623590584096;0.797695798928433;6.2312577167683295e-06;5.964272055309373e-06;1.0448601469650316;10.000078704015156;0.8335096394993446;0.015561730328439589;0.015562028530419755;0.717791783448417;-0.013405001816491784;0.7179284603034176
90.701669;1.0444641677749409;0.8331621968064995;0.7976958023449358;6.231333945604064e-06;5.964294460224546e-06;1.0448600812128293;10.000076749576397;0.8335096925147646;0.015561732282651324;0.015562033854109416;0.7177917357077872;-0.013405001827938386;0.7179284427652507
90.711669;1.0444642995388567;0.8331620307520431;0.7976958050650138;6.231411135791307e-06;5.9643154327234406e-06;1.0448600152863374;10.000074772607272;0.8335097469775373;0.015561734317761899;0.015562039192180351;0.7177916937043279;-0.013405001837133225;0.7179284212111037
90.721669;1.0444644344625527;0.8331618605186645;0.7976958071782783;6.231489175269383e-06;5.964334973623235e-06;1.044859949153983;10.000072777769663;0.8335098028261775;0.015561736435220734;0.015562044540174957;0.7177916575639378;-0.013405001844221177;0.7179283953891504
90.731669;1.0444645726742587;0.8331616857495637;0.7976958087390581;6.2315679394271465e-06;5.9643531015791215e-06;1.0448598828812727;10.000070768298356;0.8335098599601413;0.015561738634805389;0.015562049894497401;0.7177916273257059;-0.013405001849336044;0.717928365127335
90.741669;1.044464714233639;0.8331615061208624;0.7976958098011965;6.231647293057508e-06;5.964369839930342e-06;1.0448598166167913;10.000068746395835;0.8335099181497788;0.015561740913696623;0.01556205525143375;0.7177916029425416;-0.013405001852577062;0.7179283303659333
90.751669;1.0444648591818737;0.833161321320697;0.7976958104920435;6.231727103498028e-06;5.964385214324353e-06;1.0448597505024275;10.000066713386941;0.833509976986051;0.015561743266762938;0.015562060605422702;0.7177915843294599;-0.013405001853995652;0.7179282911189927
90.761669;1.0444650074883377;0.8331611310209875;0.7976958110853006;6.231807262261477e-06;5.964399267916781e-06;1.0448596846199456;10.00006466993832;0.8335100359612129;0.015561745686777423;0.015562065948229052;0.7177915714078719;-0.013405001853614934;0.717928247441036
90.771669;1.044465158927847;0.8331609348820372;0.7976958119829128;6.231887690931027e-06;5.964412059899702e-06;1.0448596190357664;10.000062616020868;0.8335100946080057;0.015561748164454983;0.015562071269315012;0.7177915640964709;-0.013405001851457097;0.7179281993935913
90.781669;1.0444653131009463;0.833160732602903;0.7976958136266262;6.231968331052918e-06;5.9644236477319135e-06;1.044859553844967;10.000060551104285;0.8335101525820294;0.015561750689311956;0.015562076557433515;0.7177915622576099;-0.013405001847541825;0.717928147000744
90.791669;1.0444654695620046;0.8331605240427321;0.7976958164597792;6.232049139406913e-06;5.964434064193112e-06;1.044859489128601;10.000058474975933;0.8335102096761512;0.015561753251456955;0.015562081802463427;0.7177915656714103;-0.01340500184186725;0.7179280902654611
90.801669;1.0444656278753945;0.8331603093136366;0.7976958209153876;6.232130101041331e-06;5.964443285016936e-06;1.0448594249171277;10.000056388430815;0.8335102657836408;0.015561755843069167;0.015562086995888656;0.7177915740577985;-0.013405001834404658;0.7179280292388821
90.811669;1.044465787610271;0.8331600887084648;0.7976958273770194;6.2322112474558325e-06;5.9644512156678965e-06;1.0448593612564046;10.000054293199767;0.8335103208626936;0.015561758458649511;0.015562092130240051;0.7177915871125253;-0.013405001825112407;0.7179279640191784
90.821669;1.0444659483494156;0.8331598625503355;0.7976958362008921;6.232292645162603e-06;5.964457710693652e-06;1.0448592982689047;10.00005219142045;0.8335103749390185;0.015561761094459711;0.015562097198955379;0.7177916045385;-0.013405001813958371;0.7179278947092115
90.831669;1.044466109704141;0.8331596310887125;0.797695847781919;6.2323743445574205e-06;5.9644625971258945e-06;1.0448592360884006;10.000050085367082;0.8335104281052745;0.0155617637479947;0.015562102196501719;0.7177916260454886;-0.013405001800940739;0.7179278214365996
90.841669;1.0444662713115351;0.8331593944566478;0.7976958625261649;6.232456342387013e-06;5.964465687528333e-06;1.044859174736011;10.000047977726481;0.8335104804918324;0.015561766418108884;0.015562107116951085;0.717791651331143;-0.013405001786094134;0.7179277443619155
90.851669;1.044466432849586;0.8331591527024584;0.7976958807629264;6.232538597493625e-06;5.964466788463338e-06;1.0448591140739028;10.000045871902623;0.8335105322210888;0.01556176910548348;0.01556211195179781;0.7177916800956095;-0.013405001769478104;0.7179276636209795
90.861669;1.0444665941008824;0.8331589058666854;0.797695902711341;6.232621050480643e-06;5.964465710487028e-06;1.0448590538949019;10.000043771980726;0.8335105833675746;0.015561771812243708;0.015562116690285403;0.7177917120750581;-0.013405001751160897;0.7179275793046931
90.871669;1.0444667550010482;0.8331586540150355;0.7976959284744386;6.232703610303833e-06;5.9644622792197e-06;1.0448589940791848;10.000041682887314;0.8335106339286029;0.015561774540661873;0.015562121321881358;0.7177917470397607;-0.013405001731208446;0.7179274915002525
90.881669;1.0444669156070383;0.8331583972063864;0.7976959580053226;6.232786151889157e-06;5.964456349384513e-06;1.0448589346831816;10.000039610637192;0.833510683818012;0.0155617772919752;0.01556212583805332;0.7177917847616423;-0.013405001709667833;0.717927400317422
90.891669;1.044467076020919;0.8331581354699035;0.7976959911067523;6.232868545230831e-06;5.964447825714356e-06;1.0448588758972062;10.000037561868945;0.8335107329283209;0.015561780065336567;0.015562130232885706;0.7177918249899023;-0.0134050016865458;0.7179273059023678
90.901669;1.0444672363454186;0.8331578688337894;0.7976960275223347;6.232950671269142e-06;5.964436672551621e-06;1.0448588179482163;10.000035542962712;0.8335107812000969;0.01556178285699421;0.015562134503169036;0.7177918674367021;-0.013405001661813699;0.717927208447605
90.911669;1.0444673966937321;0.8331575974050724;0.7976960670203802;6.23303240951725e-06;5.9644228868345894e-06;1.044858761072455;10.000033559391023;0.8335108286044463;0.015561785661650304;0.015562138647778613;0.7177919117596652;-0.013405001635441532;0.7179271081839135
90.921669;1.0444675572200972;0.8331573214477981;0.7976961093678434;6.233113639455876e-06;5.964406450736736e-06;1.0448587055243115;10.000031615615537;0.8335108751082652;0.015561788475600118;0.015562142666077297;0.717791957561622;-0.013405001607423696;0.7179270053886615
90.931669;1.0444677181361628;0.8331570413392176;0.7976961542654593;6.233194261785329e-06;5.9643873123578305e-06;1.044858651500293;10.000029715767512;0.8335109206949125;0.015561791297866182;0.015562146556245365;0.7177920044319611;-0.013405001577775168;0.7179269004223356
90.941669;1.0444678796914244;0.8331567574309171;0.7976962013570256;6.233274197465468e-06;5.964365410607635e-06;1.0448585990142263;10.000027864324995;0.8335109653966942;0.015561794129196269;0.015562150315339177;0.7177920520045726;-0.013405001546512113;0.7179267937611475
90.951669;1.0444680421324264;0.833156469964511;0.7976962502964248;6.233353364999685e-06;5.964340723574829e-06;1.0448585478778127;10.000026065894785;0.8335110092957185;0.015561796971671408;0.015562153940759573;0.717792099989872;-0.013405001513636518;0.7179266859767731
90.961669;1.0444682057064674;0.8331561790709787;0.7976963007488707;6.23343167413775e-06;5.964313307123587e-06;1.0448584978255235;10.000024324661275;0.8335110524900831;0.015561799828471029;0.015562157430631893;0.7177921481754561;-0.013405001479133078;0.7179265776727473
90.971669;1.0444683707116016;0.8331558847975143;0.7976963523210033;6.233509031972089e-06;5.964283285960856e-06;1.0448584486177495;10.000022644358072;0.833511095045258;0.015561802702511;0.015562160783377799;0.7177921964288835;-0.013405001442984213;0.7179264694494675
90.981669;1.0444685375108773;0.8331555871307718;0.7976964045542553;6.233585326393573e-06;5.964250813152705e-06;1.0448584000247179;10.000021028590492;0.8335111369713777;0.015561805595360616;0.01556216399856665;0.7177922446842363;-0.013405001405195993;0.7179263618684413
90.991669;1.0444687064875464;0.8331552860215369;0.7976964569774724;6.233660392067597e-06;5.964216061509273e-06;1.0448583518064518;10.000019480750426;0.8335111782670023;0.015561808507714324;0.015562167077266357;0.717792292863269;-0.013405001365814816;0.7179262553767642
91.001669;1.0444688779886115;0.8331549814269635;0.7976965091208886;6.233734008237265e-06;5.9641792437731825e-06;1.0448583037047405;10.000018003430442;0.8335112189835209;0.015561811439971256;0.015562170020547602;0.717792340804839;-0.013405001324925284;0.7179261502796346
91.011669;1.0444690523278972;0.8331546733484599;0.7976965604965124;6.233805950635513e-06;5.964140603710341e-06;1.0448582553570918;10.000016597946836;0.8335112592266434;0.015561814391971433;0.015562172828982875;0.7177923882965519;-0.01340500128264412;0.7179260467784178
91.021669;1.0444692298689942;0.8331543618203872;0.7976966106053891;6.23387604756866e-06;5.964100380184207e-06;1.0448582062274467;10.000015264381863;0.8335112991116098;0.01556181736335821;0.015562175503623094;0.7177924351688604;-0.013405001239129948;0.7179259449880606
91.031669;1.0444694110849806;0.8331540468845623;0.7976966590048212;6.233944185288264e-06;5.9640587841420514e-06;1.0448581556836645;10.000014002109516;0.8335113387101023;0.015561820354785191;0.015562178046181128;0.7177924813475084;-0.013405001194586295;0.7179258449212892
91.041669;1.0444695965273447;0.8331537286461899;0.797696705363905;6.234010268641739e-06;5.964015990572883e-06;1.0448581031323816;10.000012810202215;0.8335113780260398;0.015561823368039332;0.01556218045867784;0.7177925268405501;-0.013405001149229066;0.7179257464741186
91.051669;1.0444697867779196;0.8331534073794398;0.7976967494231663;6.234074183367916e-06;5.96397213662587e-06;1.0448580480677825;10.000011687066374;0.8335114170277527;0.015561826404614978;0.01556218274405957;0.717792571722571;-0.013405001103248309;0.7179256494289734
91.061669;1.0444699824035573;0.8331530835079108;0.7976967909038714;6.234135814252526e-06;5.9639273297202144e-06;1.0448579900100639;10.000010629919897;0.8335114556610641;0.015561829464535317;0.015562184906697231;0.7177926161255369;-0.013405001056795693;0.7179255534794118
91.071669;1.0444701838614436;0.8331527574257813;0.7976968294295976;6.234195101674233e-06;5.963881650918299e-06;1.0448579284004404;10.000009635066126;0.8335114938128181;0.01556183254636796;0.01556218695124057;0.71779266020745;-0.013405001009989067;0.7179254582336655
91.081669;1.0444703914229474;0.8331524293666741;0.7976968645129419;6.234252045031943e-06;5.963835136833036e-06;1.044857862605644;10.000008698523366;0.8335115312743587;0.015561835647617563;0.015562188881417825;0.7177927040917942;-0.013405000962920376;0.7179253631690322
