time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.091669;1.044470605159252;0.8331520994225357;0.7976968956563982;6.234306646663669e-06;5.96378775665317e-06;1.044857792075711;10.000007816581098;0.833511567713587;0.015561838765102884;0.015562190699959894;0.7177927477962723;-0.013405000915661033;0.717925267627414
91.101669;1.0444708249090926;0.8331517675748237;0.7976969224740749;6.234358880711481e-06;5.963739421741928e-06;1.0448577164764956;10.000006986578898;0.8335116026915075;0.015561841896056859;0.015562192408468905;0.717792791213674;-0.013405000868264922;0.7179251709089847
91.111669;1.0444710502372578;0.833151433678454;0.7976969446967161;6.234408704601383e-06;5.963690039267264e-06;1.0448576356867534;10.000006207230685;0.833511635747298;0.015561845039885452;0.015562194006899512;0.7177928341593441;-0.013405000820769744;0.717925072357362
91.121669;1.0444712804848335;0.8331510975081093;0.7976969620832837;6.2344560632844774e-06;5.963639552992191e-06;1.0448575497232337;10.000005477586031;0.8335116664750633;0.015561848198635425;0.015562195493209136;0.7177928764138676;-0.01340500077320461;0.7179249713849007
91.131669;1.0444715149113668;0.8331507589094476;0.7976969743822145;6.234500874398522e-06;5.963587930939383e-06;1.0448574586439767;10.00000479587903;0.8335116945234357;0.01556185137526624;0.015562196863627087;0.7177929177251468;-0.013405000725609045;0.7179248675008122
91.141669;1.044471752794885;0.8331504179776141;0.7976969814224697;6.234543011020405e-06;5.9635351535789924e-06;1.0448573624440785;10.000004160187178;0.8335117195514876;0.015561854571837619;0.015562198113399563;0.7177929578168339;-0.013405000678040254;0.717924760323018
91.151669;1.044471993411445;0.8331500751502059;0.7976969832174694;6.234582289447042e-06;5.963481225329379e-06;1.0448572610027609;10.000003569549795;0.833511741208968;0.015561857789475856;0.015562199237031546;0.7177929964210459;-0.013405000630567411;0.7179246495365413
91.161669;1.0444722359777252;0.8331497311249918;0.7976969799328016;6.234618479031464e-06;5.963426166976071e-06;1.044857154126292;10.000003023194528;0.8335117591357356;0.015561861029249025;0.015562200228108863;0.7177930332914022;-0.013405000583284612;0.7179245348479564
91.171669;1.0444724796660232;0.833149386673065;0.7976969718071751;6.234651333980001e-06;5.963370002270966e-06;1.0448570416291139;10.000002519050152;0.8335117729572055;0.015561864292501998;0.015562201079604937;0.7177930681994718;-0.013405000536327597;0.7179244159775228
91.181669;1.0444727236586095;0.8331490424829523;0.797696959165416;6.2346806201283714e-06;5.963312768700385e-06;1.044856923345353;10.000002053476564;0.8335117823255883;0.0155618675805819;0.015562201784268235;0.7177931009334897;-0.013405000489858352;0.7179242927118392
91.191669;1.0444729671563857;0.8331486990588447;0.7976969424397156;6.2347061325467526e-06;5.963254535184865e-06;1.0448567990906206;10.00000162201747;0.8335117870203593;0.015561870894779626;0.015562202334543565;0.7177931313026175;-0.013405000444036919;0.7179241650046769
91.201669;1.0444732093733222;0.8331483566939107;0.7976969221103349;6.234727712833562e-06;5.963195415979056e-06;1.0448566686834138;10.000001220190503;0.8335117870042231;0.015561874237350674;0.015562202722828234;0.7177931591895848;-0.013405000399005999;0.7179240330165304
91.211669;1.044473449549793;0.8331480155358993;0.7976968986342119;6.23474524825059e-06;5.963135573147903e-06;1.044856532024994;10.000000843720628;0.8335117823734969;0.015561877612945101;0.01556220294204332;0.7177931846006098;-0.013405000354885895;0.7179238970476286
91.221669;1.0444736869684903;0.8331476756686362;0.7976968724137335;6.234758649354118e-06;5.963075199613422e-06;1.0448563891616847;10.000000488438099;0.8335117732681268;0.015561881028466779;0.015562202985775434;0.7177932076276415;-0.013405000311791829;0.7179237574768522
91.231669;1.0444739210120848;0.8331473371476077;0.7976968438153824;6.234767842260745e-06;5.963014504831652e-06;1.0448562402959674;10.000000150175891;0.8335117598344433;0.015561884490902601;0.01556220284837497;0.7177932284022911;-0.01340500026986452;0.7179236147656827
91.241669;1.0444741512615618;0.8331470000255812;0.797696813217324;6.234772779438357e-06;5.962953719148756e-06;1.0448560857802205;9.999999824851528;0.8335117422639399;0.015561888004452809;0.015562202525324476;0.7177932470970343;-0.013405000229283544;0.7179234694515155
91.251669;1.0444743775248946;0.833146664392817;0.7976967810247149;6.2347734393422325e-06;5.962893093758367e-06;1.0448559260824495;9.999999508610857;0.833511720816086;0.015561891568739236;0.015562202013922517;0.7177932639173956;-0.013405000190265443;0.7179233220847931
91.261669;1.044474599752094;0.8331463303792587;0.7976967476658924;6.234769809074171e-06;5.962832880118752e-06;1.0448557616953171;9.999999197559184;0.8335116957708886;0.015561895179211655;0.015562201313815725;0.7177932790689132;-0.013405000153045216;0.7179231731581331
91.271669;1.0444748179313899;0.8331459981226285;0.797696713578948;6.2347618682070625e-06;5.962773326122142e-06;1.044855593094003;9.999998887424685;0.8335116674021468;0.015561898828467589;0.015562200426524774;0.7177932927108174;-0.013405000117839733;0.7179230230935671
91.281669;1.0444750320414156;0.8331456677713064;0.7976966791604753;6.234749602866884e-06;5.962714702692411e-06;1.0448554207863798;9.999998573717255;0.8335116360221904;0.015561902506557347;0.015562199355119165;0.7177933049041708;-0.013405000084814423;0.7179228722876918
91.291669;1.0444752420481738;0.8331453395084164;0.7976966447254878;6.234733048416651e-06;5.962657302983615e-06;1.0448552453337916;9.999998252165652;0.8335116020400346;0.015561906201345328;0.015562198105404;0.7177933156069878;-0.013405000054075678;0.717922721162282
91.301669;1.0444754479315927;0.8331450135400481;0.7976966105190301;6.234712313364409e-06;5.962601399460638e-06;1.0448550673292596;9.999997918935481;0.8335115659831336;0.015561909900481728;0.015562196687100405;0.7177933247509033;-0.013405000025703679;0.7179225702148542
91.311669;1.044475649726666;0.833144690057228;0.7976965767579323;6.2346875612100336e-06;5.962547208475961e-06;1.0448548873805112;9.999997570594342;0.8335115284552355;0.0155619135933984;0.01556219511339894;0.7177933323190079;-0.013404999999797102;0.7179224200413875
91.321669;1.0444758475626035;0.8331443692208164;0.7976965436577813;6.234658977699465e-06;5.962494884179922e-06;1.0448547060414892;9.999997204362844;0.8335114900349696;0.015561917271972118;0.015562193399113623;0.7177933383545292;-0.013404999976470933;0.7179222712867048
91.331669;1.0444760416879508;0.8331440511846694;0.797696511418292;6.234626754747918e-06;5.962444527792941e-06;1.0448545237742455;9.999996818613607;0.8335114511947225;0.015561920930217996;0.015562191558525196;0.717793342945532;-0.013404999955812624;0.7179221245956584
91.341669;1.0444762324301107;0.8331437361236378;0.7976964802118656;6.234591093421203e-06;5.962396194859871e-06;1.0448543410230349;9.999996413021877;0.8335114122906168;0.01556192456246559;0.01556218960515396;0.7177933462147759;-0.01340499993786917;0.7179219806152088
91.351669;1.0444764200861272;0.8331434242421244;0.7976964502028926;6.234552216800657e-06;5.962349909610412e-06;1.044854158231926;9.999995988222452;0.8335113735694365;0.015561928161199308;0.015562187553631349;0.7177933482911831;-0.01340499992267238;0.7179218399946096
91.361669;1.044476604828354;0.8331431157830307;0.7976964215479365;6.234510390045653e-06;5.96230569716073e-06;1.0448539757707234;9.999995545177457;0.8335113351655402;0.015561931717611877;0.015562185420477674;0.7177933492745264;-0.013404999910240446;0.7179217033400015
91.371669;1.044476786680759;0.8331428110577236;0.7976963943642413;6.234465924026925e-06;5.962263602242231e-06;1.0448537939304952;9.999995084626251;0.833511297123253;0.015561935223844903;0.0155621832228909;0.7177933492065761;-0.013404999900575193;0.7179215711452857
91.381669;1.0444769655316912;0.8331425104662908;0.7976963687399742;6.234419151611147e-06;5.962223687358919e-06;1.0448536129991717;9.99999460716578;0.8335112594328928;0.015561938673746882;0.015562180977647512;0.7177933480568042;-0.013404999893699079;0.7179214438069208
91.391669;1.0444771411426736;0.8331422144770065;0.797696344806534;6.234370411194672e-06;5.962186040686504e-06;1.0448534333102257;9.999994114049194;0.8335112220458258;0.01556194206247459;0.01556217870097913;0.717793345735968;-0.0134049998896755;0.7179213217602431
91.401669;1.0444773131950713;0.833141923625435;0.7976963227811615;6.234320036847855e-06;5.962150775146098e-06;1.0448532552334011;9.999993607709635;0.8335111848910878;0.015561945386092017;0.01556217640827744;0.7177933421119107;-0.013404999888574793;0.7179212055819545
91.411669;1.044477481349206;0.8331416385704282;0.7976963029293931;6.234268335881751e-06;5.962117994165449e-06;1.0448530791238495;9.999993091424024;0.8335111479124916;0.015561948640889056;0.015562174112821974;0.7177933370290367;-0.01340499989043898;0.717921095943595
91.421669;1.0444776452097915;0.8331413601012843;0.7976962855101929;6.2342155807492605e-06;5.962087767809909e-06;1.044852905235886;9.999992569066816;0.8335111110819517;0.015561951823209913;0.015562171824834357;0.7177933303537164;-0.013404999895270095;0.7179209935174621
91.431669;1.0444778042262812;0.8331410890412384;0.7976962707803283;6.234162028236976e-06;5.962060141914202e-06;1.0448527336810052;9.999992045350066;0.833511074351388;0.015561954930405625;0.015562169551853845;0.7177933220194265;-0.013404999903018754;0.7179208989144149
91.441669;1.0444779576775944;0.8331408261440554;0.7976962590406947;6.234107937386378e-06;5.96203514091246e-06;1.0448525645153548;9.999991525591701;0.8335110375587197;0.015561957961875884;0.01556216729953222;0.717793312039364;-0.013404999913579642;0.7179208126111214
91.451669;1.0444781047895177;0.8331405720372299;0.797696250662131;6.234053560423541e-06;5.962012760883018e-06;1.0448523978580242;9.999991014663866;0.8335110004043588;0.015561960919100386;0.015562165072414706;0.7177933004585012;-0.013404999926813313;0.7179207349285448
91.461669;1.0444782448572154;0.8331403271852323;0.7976962461045036;6.233999121966746e-06;5.961992972191269e-06;1.044852233892606;9.99999051628844;0.8335109625927724;0.015561963804347927;0.01556216287516501;0.717793287270808;-0.01340499994257998;0.7179206661105496
91.471669;1.044478377268389;0.8331400918848499;0.7976962459382566;6.233944816657449e-06;5.961975718944352e-06;1.04485207278867;9.99999003358601;0.8335109239913898;0.015561966619614342;0.01556216071379898;0.7177932723981838;-0.013404999960761964;0.7179206063740354
91.481669;1.0444785014230755;0.8331398663234371;0.7976962508106604;6.2338908108900386e-06;5.961960914756999e-06;1.0448519146278952;9.999989569781768;0.8335108846415833;0.015561969366923514;0.01556215859556027;0.7177932557438435;-0.013404999981268477;0.7179205558770961
91.491669;1.0444786166199451;0.8331396506739855;0.7976962613282109;6.233837239476391e-06;5.96194844943368e-06;1.0448517593856703;9.99998912812568;0.8335108446737893;0.015561972048272909;0.015562156527811347;0.7177932372433838;-0.013405000004027917;0.7179205146920155
91.501669;1.0444787220159044;0.833139445169016;0.7976962779379706;6.233784212623633e-06;5.9619382046890026e-06;1.0448516070572715;9.999988712008674;0.8335108042439321;0.01556197466447909;0.015562154517615534;0.7177932168871652;-0.013405000028973463;0.7179204828109719
91.511669;1.0444788166406498;0.8331392501137909;0.7976963009335535;6.233731809755304e-06;5.961930067684042e-06;1.0448514578453072;9.999988325516782;0.8335107635365638;0.015561977214326304;0.01556215257195045;0.7177931947351437;-0.013405000056023105;0.717920460165009
91.521669;1.0444788994571468;0.8331390658190684;0.7976963305308241;6.233680061006907e-06;5.961923931571385e-06;1.0448513121811351;9.999987973171706;0.8335107227715087;0.015561979694910166;0.015562150698062755;0.7177931709121957;-0.013405000085069427;0.717920446677046
91.531669;1.0444789695114605;0.8331388925023216;0.797696366899584;6.233628960051472e-06;5.961919682518591e-06;1.0448511705987504;9.999987658940586;0.8335106821526618;0.01556198210262767;0.015562148903887673;0.717793145562881;-0.013405000115988637;0.717920442323545
91.541669;1.044479026054219;0.833138730249333;0.7976964101584584;6.2335784941100965e-06;5.961917197692016e-06;1.044851033665236;9.999987385780623;0.8335106418418636;0.015561984433363717;0.015562147197564115;0.7177931188161594;-0.013405000148648111;0.7179204471259851
91.551669;1.0444790685412013;0.8331385790643429;0.7976964603041679;6.233528655568698e-06;5.961916365275957e-06;1.0448509019995897;9.999987155752528;0.8335106020041384;0.015561986682321274;0.015562145585601605;0.7177930908154465;-0.013405000182905523;0.717920461075838
91.561669;1.0444790965704815;0.8331384389568608;0.7976965171429862;6.233479442897782e-06;5.9619170899185e-06;1.044850776270146;9.999986969864349;0.8335105628194;0.015561988845048605;0.01556214407120782;0.7177930617734999;-0.013405000218607651;0.7179204840640467
91.571669;1.044479109825049;0.8331383099678711;0.7976965803726669;6.233430864256824e-06;5.961919275562662e-06;1.0448506571467349;9.999986827556345;0.8335105244255745;0.015561990918121382;0.015562142654762192;0.7177930319748931;-0.013405000255590882;0.7179205158573316
91.581669;1.0444791080807805;0.8331381921394356;0.7976966496915828;6.233382946342802e-06;5.961922823564414e-06;1.0448505452532646;9.9999867262998;0.8335104868833128;0.015561992897872056;0.015562141336419288;0.7177930017202852;-0.01340500029369408;0.7179205561221977
91.591669;1.0444790912840276;0.8331380855291964;0.7976967247949026;6.233335738852939e-06;5.961927645605286e-06;1.0448504411187096;9.999986661697879;0.8335104501818517;0.015561994779648333;0.015562140118264728;0.7177929712831155;-0.013405000332777693;0.7179206044609324
91.601669;1.0444790596236864;0.8331379902504306;0.7976968053777391;6.233289298699175e-06;5.96193366803182e-06;1.0448503451223445;9.999986628560075;0.8335104142060273;0.01556199655934956;0.01556213900380297;0.717792940924935;-0.013405000372725092;0.71792066041747
91.611669;1.0444790135126931;0.8331379064695814;0.7976968912006456;6.233243673289921e-06;5.961940829007449e-06;1.0448502574831535;9.999986622479591;0.8335103787111497;0.015561998234719996;0.01556213799587165;0.7177929109368558;-0.013405000413433347;0.71792072348175
91.621669;1.0444789534705219;0.8331378343648821;0.797696982096789;6.233198906554365e-06;5.961949069695156e-06;1.0448501783045894;9.999986640371603;0.833510343410224;0.01556199980424393;0.015562137095525102;0.7177928816601868;-0.013405000454815906;0.7179207931422686
91.631669;1.044478880015675;0.8331377740545023;0.7976970779002217;6.233155042228914e-06;5.961958317064184e-06;1.0448501076591261;9.999986680055;0.8335103080864562;0.015562001265300955;0.015562136302439853;0.7177928534914759;-0.013405000496819293;0.7179208689326481
91.641669;1.0444787936596158;0.8331377255463134;0.7976971784077501;6.23311211031324e-06;5.961968472443961e-06;1.0448500456758942;9.999986740301752;0.8335102726471648;0.015562002614087286;0.015562135615683611;0.7177928268935074;-0.013405000539442258;0.717920950413394
91.651669;1.0444786949523968;0.833137688769367;0.7976972833920417;6.233070120610874e-06;5.961979423651198e-06;1.0448499925197268;9.99998682113873;0.8335102371473148;0.01556200384688047;0.015562135034002153;0.71779280238751;-0.013405000582737381;0.7179210371326029
91.661669;1.0444785844784346;0.8331376636522285;0.7976973925961848;6.233029072461588e-06;5.961991067766763e-06;1.0448499482950937;9.999986923236442;0.8335102017936904;0.015562004960896577;0.01556213455574516;0.7177927804832097;-0.013405000626785077;0.7179211286231781
91.671669;1.0444784627829065;0.8331376501668136;0.7976975057132337;6.232988969498127e-06;5.962003307162822e-06;1.0448499130177076;9.999987046977292;0.8335101669557462;0.015562005954490973;0.01556213417856223;0.7177927615958106;-0.013405000671661123;0.7179212244566517
91.681669;1.0444783302973577;0.833137648286085;0.7976976223795215;6.232949822214683e-06;5.962016024410489e-06;1.0448498866380886;9.999987192534583;0.8335101331797143;0.015562006827187476;0.015562133899035326;0.7177927460265285;-0.013405000717426466;0.7179213243027086
91.691669;1.0444781873562474;0.8331376578879937;0.7976977421681923;6.232911639134966e-06;5.9620290788575155e-06;1.044849869094489;9.999987360101397;0.8335101011465801;0.015562007579706863;0.015562133713127648;0.7177927339389509;-0.013405000764135947;0.717921427900281
91.701669;1.044478034314356;0.8331376787104144;0.7976978645903182;6.232874421296686e-06;5.962042319774553e-06;1.0448498603768903;9.999987549057229;0.8335100715558174;0.015562008213965967;0.015562133617126352;0.7177927253154757;-0.013405000811844177;0.7179215349629987
91.711669;1.0444778716197145;0.8331377104325143;0.7976979891260604;6.232838151185308e-06;5.962055585475851e-06;1.0448498604744239;9.999987757335953;0.8335100450067521;0.015562008732716672;0.015562133607780214;0.7177927200023777;-0.01340500086060642;0.7179216451128005
91.721669;1.0444776997428529;0.8331377528003799;0.7976981152689453;6.232802774395886e-06;5.962068705113767e-06;1.0448498692405623;9.999987981964649;0.8335100219765553;0.015562009138736019;0.015562133682177593;0.717792717807063;-0.01340500091048194;0.71792175786361
91.731669;1.0444775190749507;0.8331378056349518;0.7976982425506428;6.232768189742359e-06;5.9620815189658955e-06;1.0448498863643862;9.999988219589442;0.8335100028781149;0.015562009434652005;0.015562133837840782;0.7177927185729327;-0.013405000961534443;0.7179218726659584
91.741669;1.044477329925555;0.8331378687469242;0.7976983705599855;6.232734254123974e-06;5.962093883621575e-06;1.044849911451886;9.99998846620324;0.833509988108646;0.015562009623481587;0.015562134072246317;0.7177927222337198;-0.013405001013824584;0.7179219890074078
91.751669;1.0444771326069135;0.8331379418853749;0.7976984990013207;6.23270080637707e-06;5.962105647316624e-06;1.0448499440716266;9.999988716966305;0.8335099780515631;0.015562009708115913;0.015562134382172398;0.7177927288103126;-0.013405001067405012;0.7179221064887691
91.761669;1.0444769274960364;0.8331380247052795;0.7976986277675392;6.23266768787926e-06;5.9621166376765914e-06;1.0448499837460852;9.999988967395113;0.8335099730456869;0.0155620096900943;0.01556213476334672;0.7177927383558282;-0.013405001122320149;0.7179222248048088
91.771669;1.0444767150132857;0.8331381167156517;0.797698756958598;6.232634750125496e-06;5.962126686288609e-06;1.0448500299979877;9.999989214966096;0.8335099733810011;0.015562009569782742;0.015562135210446214;0.7177927509079203;-0.013405001178596603;0.71792234365899
91.781669;1.0444764955791177;0.8331382172636734;0.7976988868119333;6.232601878142898e-06;5.962135653095166e-06;1.0448500824116802;9.999989458734577;0.8335099793221031;0.015562009347780525;0.015562135717949645;0.7177927664769065;-0.013405001236227032;0.7179224627299942
91.791669;1.04447626963732;0.8331383255516673;0.7976990175560832;6.2325690024344265e-06;5.9621434312447906e-06;1.0448501405939972;9.999989698008678;0.8335099910864537;0.015562009025779653;0.015562136281028524;0.7177927850616022;-0.01340500129516386;0.7179225817120697
91.801669;1.0444760377613034;0.8331384406475056;0.7976991493089528;6.232536065782444e-06;5.9621499523772016e-06;1.0448502041092864;9.999989932571093;0.833510008789736;0.015562008606412693;0.015562136895648193;0.7177928066504382;-0.013405001355324549;0.7179227003138953
91.811669;1.0444758007433343;0.8331385615574712;0.7976992821374062;6.23250299217789e-06;5.962155186430734e-06;1.0448502724697992;9.999990163365096;0.833510032385573;0.015562008092954452;0.015562137558633034;0.7177928311985587;-0.013405001416595952;0.7179228182159275
91.821669;1.0444755595161157;0.8331386873465154;0.7976994161615354;6.232469694266625e-06;5.962159130964015e-06;1.0448503451519122;9.999990392145984;0.8335100615880513;0.015562007489336116;0.015562138267574391;0.7177928586124527;-0.013405001478829108;0.71792293505798
91.831669;1.0444753149347092;0.83313881717145;0.7976995515460623;6.232436096062849e-06;5.9621618034118654e-06;1.044850421620288;9.99999062076954;0.8335100958326556;0.01556200680037556;0.015562139020243287;0.7177928887698938;-0.01340500154183713;0.7179230504214033
91.841669;1.04447506767307;0.8331389502587866;0.7976996884409563;6.23240214520257e-06;5.9621632285984265e-06;1.0448505013344864;9.999990850721844;0.8335101343136101;0.015562006032290153;0.015562139814805118;0.7177929215751053;-0.013405001605408107;0.7179231638379291
91.851669;1.0444748183200856;0.8331390859274136;0.797699826975589;6.232367808397208e-06;5.962163417132051e-06;1.0448505836947863;9.99999108303747;0.8335101760663595;0.015562005192902805;0.01556214065119196;0.7177929569893631;-0.013405001669317995;0.7179232748916453
91.861669;1.0444745674231202;0.8331392236091113;0.7976999672844195;6.23233305718534e-06;5.962162357556115e-06;1.0448506679411957;9.999991318775074;0.8335102200531653;0.015562004290567871;0.015562141531868953;0.7177929949869922;-0.01340500173334036;0.7179233832954875
91.871669;1.0444743154023337;0.8331393628053461;0.7977001094942974;6.2322978645246856e-06;5.962160020403394e-06;1.0448507531269964;9.999991559515788;0.8335102652232432;0.015562003332694776;0.015562142461084349;0.7177930354686124;-0.013405001797268858;0.7179234888409178
91.881669;1.0444740625382238;0.8331395030442548;0.7977002536562195;6.232262217436709e-06;5.962156334446202e-06;1.0448508382371375;9.999991806978167;0.8335103105646371;0.01556200232605033;0.015562143443928858;0.7177930782381592;-0.013405001860940801;0.71792359130757
91.891669;1.0444738090153498;0.8331396439061668;0.797700399692569;6.232226124082518e-06;5.962151144872635e-06;1.0448509223291662;9.99999206236333;0.8335103551494841;0.01556200127810009;0.015562144486078082;0.7177931230996897;-0.013405001924236225;0.7179236904187516
91.901669;1.0444735548721844;0.8331397850401435;0.7977005474087129;6.232189612481575e-06;5.962144209632434e-06;1.0448510045717718;9.999992326520303;0.8335103981517977;0.015562000196653084;0.015562145593704217;0.7177931699491218;-0.01340500198705872;0.7179237858565807
91.911669;1.044473299935967;0.8331399261245765;0.7977006965281972;6.232152735503494e-06;5.96213524123459e-06;1.0448510842103014;9.999992600390948;0.8335104388592014;0.015561999089393628;0.015562146773218061;0.7177932187496118;-0.01340500204931968;0.717923877330392
91.921669;1.0444730438844223;0.833140066864997;0.7977008467103096;6.232115573712948e-06;5.962123959502314e-06;1.0448511605531223;9.999992885429688;0.8335104766861473;0.015561997965652165;0.01556214803062984;0.7177932694553195;-0.013405002110916001;0.7179239646396619
91.931669;1.0444727864003052;0.8331402070137414;0.7977009975392965;6.232078231379605e-06;5.962110126304995e-06;1.044851233013479;9.999993184147884;0.8335105111753849;0.015561996837071778;0.015562149370880012;0.7177933219644538;-0.013405002171700035;0.7179240476824107
91.941669;1.044472527287798;0.8331403463221381;0.7977011485245551;6.232040834664366e-06;5.962093544363217e-06;1.0448513011697875;9.99999349983495;0.8335105419678758;0.015561995715427344;0.015562150797977271;0.717793376106588;-0.013405002231491055;0.7179241264242533
91.951669;1.0444722664895074;0.8331404844931086;0.7977012991566008;6.2320035249423075e-06;5.962074038234491e-06;1.0448513647835818;9.999993835447595;0.8335105687157982;0.015561994611519043;0.015562152315578165;0.7177934316516728;-0.013405002290134279;0.7179242008522536
91.961669;1.0444720040618416;0.8331406212045762;0.7977014489608621;6.231966443144765e-06;5.9620514504668955e-06;1.0448514237604034;9.999994193047542;0.8335105910164664;0.015561993536399442;0.015562153927055093;0.7177934883408268;-0.013405002347537165;0.7179242709518373
91.971669;1.0444717401773187;0.8331407561452787;0.7977015974981989;6.231929721015821e-06;5.962025638702875e-06;1.0448514781402556;9.999994574326456;0.8335106084524984;0.015561992501601691;0.015562155634734212;0.7177935459331984;-0.013405002403648598;0.7179243367403298
91.981669;1.044471475127259;0.8331408890439467;0.797701744356036;6.2318934915783835e-06;5.961996459345413e-06;1.0448515281478934;9.999994981477455;0.8335106206426043;0.015561991517325431;0.015562157438856746;0.717793604242782;-0.013405002458420454;0.7179243983277968
91.991669;1.0444712092633577;0.8331410197203682;0.7977018891491999;6.23185790592109e-06;5.9619637622625754e-06;1.0448515741548026;9.999995417344289;0.8335106272161119;0.01556199059178353;0.015562159337825395;0.7177936631195764;-0.01340500251179589;0.7179244559227105
92.001669;1.0444709428867358;0.8331411481231963;0.7977020314950894;6.231823135766017e-06;5.961927405178616e-06;1.0448516164971464;9.99999588481276;0.8335106278083255;0.01556198973287624;0.015562161329799068;0.7177937223827313;-0.013405002563728455;0.7179245097419229
92.011669;1.0444706761503983;0.833141274296862;0.7977021709773217;6.231789352820996e-06;5.961887279733649e-06;1.0448516553312743;9.999996386104973;0.8335106221392338;0.015561988949564523;0.015562163413469481;0.7177937818051982;-0.013405002614201493;0.7179245599152723
92.021669;1.044470409002356;0.8331413982956472;0.7977023071504771;6.231756691745115e-06;5.961843336781075e-06;1.0448516906588787;9.999996922171634;0.8335106100877855;0.015561988251519705;0.01556216558729422;0.7177938411811591;-0.013405002663225755;0.7179246064786929
92.031669;1.0444701411828838;0.8331415201470771;0.7977024395786898;6.231725223933886e-06;5.96179558685914e-06;1.0448517224593679;9.999997492232765;0.8335105917051713;0.01556198764741644;0.015562167848039349;0.7177939003927879;-0.013405002710825255;0.7179246494145634
92.041669;1.044469872321795;0.8331416398749405;0.7977025678790032;6.231694960200851e-06;5.961744078466787e-06;1.0448517507904027;9.999998093802654;0.8335105671927437;0.015561987143541442;0.015562170189568894;0.7177939594145548;-0.013405002757018959;0.7179246886835946
92.051669;1.044469602105296;0.8331417574920759;0.7977026917469529;6.231665881746543e-06;5.961688880870878e-06;1.044851775786963;9.99999872357894;0.8335105368547701;0.01556198674473612;0.01556217260331652;0.7177940182535166;-0.013405002801808034;0.7179247242616028
92.061669;1.044469330381485;0.8331418730000808;0.7977028109438322;6.231637979632949e-06;5.96163008139019e-06;1.0448517976253844;9.999999378853344;0.8335105010226053;0.015561986456427005;0.015562175079661346;0.7177940768777242;-0.013405002845189884;0.7179247561754106
92.071669;1.0444690571466901;0.8331419864609606;0.7977029252671882;6.231611264629231e-06;5.961567794832216e-06;1.0448518165073555;10.000000058208672;0.8335104599826614;0.015561986285280322;0.015562177607931221;0.7177941352131318;-0.013405002887182164;0.7179247845115927
92.081669;1.0444687825005732;0.8331420980510087;0.7977030345068771;6.231585751935858e-06;5.961502178361748e-06;1.0448518326326477;10.000000760967044;0.8335104139541901;0.015561986238785786;0.015562180175945205;0.7177941932232612;-0.013405002927824448;0.717924809407012
92.091669;1.0444685065807655;0.8331422080516933;0.7977031383772526;6.231561451488069e-06;5.961433430659558e-06;1.044851846141343;10.000001486707998;0.8335103631344817;0.015561986324793461;0.01556218277071512;0.717794250977806;-0.013405002967165569;0.7179248310549939
92.101669;1.0444682294206804;0.8331423168602946;0.7977032364998207;6.2315383628411465e-06;5.961361763685821e-06;1.044851857038379;10.000002235498751;0.8335103077770505;0.015561986550583455;0.015562185379746947;0.7177943086221416;-0.013405003005251376;0.7179248497181817
92.111669;1.044467950873759;0.8331424249992346;0.7977033284793957;6.231516473138007e-06;5.961287374530397e-06;1.044851865159152;10.0000030076121;0.8335102482219338;0.015561986921982832;0.015562187991857783;0.7177943662665006;-0.013405003042112455;0.7179248656776936
92.121669;1.0444676707125908;0.8331425330337447;0.797703413961655;6.231495767273684e-06;5.961210444663734e-06;1.0448518702474;10.000003802801034;0.8335101848372775;0.015561987443637522;0.01556219059698015;0.7177944238857347;-0.013405003077770242;0.7179248791291742
92.131669;1.0444673887510008;0.8331426414724142;0.7977034925988155;6.231476242935421e-06;5.961131150766013e-06;1.0448518720671804;10.000004620228156;0.8335101179290487;0.015561988119408508;0.015562193185487726;0.7177944813246185;-0.01340500311226893;0.7179248901157861
92.141669;1.0444671048967427;0.8331427507693867;0.7977035640230763;6.2314579064103484e-06;5.961049661268386e-06;1.0448518704024818;10.000005458704303;0.8335100477271256;0.015561988952179084;0.015562195747621145;0.7177945384081129;-0.013405003145690618;0.7179248985322545
92.151669;1.0444668191982376;0.8331428613558078;0.7977036278901869;6.231440753236768e-06;5.9609661215989146e-06;1.0448518650005807;10.000006316695906;0.833509974477656;0.015561989943975747;0.015562198273185179;0.7177945950388359;-0.013405003178123745;0.7179249041815269
92.161669;1.0444665318965962;0.8331429735827792;0.7977036839210163;6.2314247733588524e-06;5.960880639211254e-06;1.0448518556050628;10.00000719247542;0.8335098985288315;0.015561991096136022;0.01556220075160824;0.7177946511852916;-0.013405003209612226;0.7179249068033934
92.171669;1.0444662434325052;0.833143087624288;0.7977037318985652;6.2314099853954275e-06;5.960793274218369e-06;1.0448518420654704;10.000008084481355;0.8335098203196932;0.015561992409029427;0.015562203171872324;0.7177947067830729;-0.013405003240121158;0.7179249060306218
92.181669;1.0444659543916024;0.8331432034637531;0.7977037716485066;6.2313964612981056e-06;5.960704048797487e-06;1.0448518244120164;10.00000899123352;0.8335097403071976;0.01556199388211575;0.015562205522772658;0.7177947616469604;-0.01340500326953399;0.717924901373783
92.191669;1.0444656654164535;0.8331433209718554;0.7977038030186426;6.23138431066172e-06;5.960612978138344e-06;1.0448518028375062;10.000009910705769;0.8335096589000777;0.01556199551450111;0.01556220779429029;0.7177948154687918;-0.01340500329768555;0.7179248922767713
92.201669;1.0444653771389223;0.8331434399648158;0.7977038258730034;6.231373639637062e-06;5.960520098825509e-06;1.0448517775940727;10.000010840037042;0.8335095764709719;0.015561997305730659;0.0155622099783976;0.7177948678713757;-0.013405003324406492;0.7179248781665477
92.211669;1.0444650902031754;0.8331435602096483;0.7977038400936067;6.23136453189927e-06;5.960425470914173e-06;1.0448517488569236;10.000011775961344;0.8335094934477291;0.015561999256723934;0.015562212068291455;0.7177949184362579;-0.01340500334955152;0.7179248584863338
92.221669;1.0444648053329075;0.833143681410276;0.7977038455409953;6.231357059505385e-06;5.960329169681422e-06;1.0448517166922076;10.000012715278064;0.8335094103388323;0.015562001369787783;0.015562214057949183;0.7177949667084145;-0.01340500337301556;0.7179248327302336
92.231669;1.0444645232996421;0.833143803180829;0.7977038420150188;6.231351289741522e-06;5.960231287607048e-06;1.0448516811829318;10.000013655059117;0.8335093276315256;0.015562003647442481;0.015562215942495817;0.7177950122131549;-0.013405003394735143;0.7179248004744772
92.241669;1.044464244802686;0.8331439250594942;0.7977038293006394;6.231347275712905e-06;5.96013192612293e-06;1.0448516425626275;10.00001459311204;0.8335092457077056;0.015562006091609295;0.015562217718147364;0.7177950544739032;-0.013405003414666671;0.71792476140976
92.251669;1.0444639703574663;0.8331440465785637;0.797703807251695;6.231345047763312e-06;5.9600311727787025e-06;1.0448516012396794;10.000015528661349;0.833509164867811;0.015562008703846447;0.015562219382145002;0.7177950930465857;-0.013405003432757356;0.7179247153428377
92.261669;1.0444637002264814;0.8331441673233398;0.7977037758281129;6.231344616282545e-06;5.95992910245824e-06;1.044851557728838;10.00001646247634;0.8335090853893273;0.0155620114850905;0.015562220933083046;0.7177951275643538;-0.013405003448935316;0.7179246621803083
92.271669;1.0444634344524597;0.8331442869496355;0.7977037351091658;6.231345982383457e-06;5.959825813499538e-06;1.0448515125697038;10.000017396284592;0.8335090075535607;0.01556201443420453;0.015562222370930716;0.7177951577414627;-0.013405003463128168;0.7179246019513569
92.281669;1.0444631730257776;0.8331444051697526;0.797703685316991;6.2313491487929126e-06;5.959721454958492e-06;1.0448514662979966;10.000018331882696;0.8335089316633568;0.015562017547508331;0.015562223697077854;0.7177951833757121;-0.013405003475280144;0.7179245348086628
92.291669;1.044462916042555;0.8331445217311031;0.7977036267918255;6.231354119293013e-06;5.959616219197053e-06;1.0448514194152103;10.000019270043536;0.8335088580752383;0.01556202081987878;0.015562224914411692;0.7177952043986078;-0.013405003485334651;0.7179244609581282
92.301669;1.0444626636816061;0.8331446364162727;0.7977035599001449;6.231360892552172e-06;5.959510327407487e-06;1.0448513723272406;10.000020209423038;0.8335087871816056;0.015562024246251964;0.015562226026839581;0.7177952209026461;-0.01340500349321018;0.7179243805929136
92.311669;1.0444624161034881;0.8331447490624045;0.7977034849606346;6.231369468968911e-06;5.959404018069803e-06;1.0448513253348735;10.000021145935891;0.8335087192834116;0.015562027823233626;0.01556222703895203;0.717795233113226;-0.01340500349881058;0.7179242938733874
92.321669;1.044462173457754;0.8331448595817272;0.797703402219264;6.231379857904009e-06;5.959297525533621e-06;1.044851278696233;10.000022073217037;0.8335086544467464;0.015562031548878233;0.015562227955789711;0.7177952413687851;-0.013405003502048603;0.717924200954097
92.331669;1.0444619359249618;0.8331449679692632;0.797703311865873;6.2313920672117535e-06;5.959191061733935e-06;1.0448512326818953;10.000022984406304;0.8335085924788084;0.015562035420258954;0.015562228781957987;0.7177952461080689;-0.0134050035028537;0.7179241020490404
92.341669;1.0444617037151085;0.8331450742731643;0.7977032141071488;6.231406096545242e-06;5.959084808434506e-06;1.0448511875390598;10.000023873660771;0.8335085330194345;0.01556203943150453;0.015562229521202595;0.7177952478114018;-0.013405003501162742;0.7179239974749408
92.351669;1.0444614770690182;0.8331451785296792;0.797703109227074;6.231421941256284e-06;5.958978921658068e-06;1.0448511434052437;10.000024736006225;0.8335084756593859;0.015562043573242399;0.015562230176951524;0.7177952469281041;-0.01340500349690135;0.7179238876419199
92.361669;1.044461256237017;0.8331452807209956;0.7977029975651219;6.2314395822538236e-06;5.958873555742367e-06;1.044851100275982;10.000025566656378;0.8335084200243577;0.015562047833511129;0.015562230752444462;0.7177952438727829;-0.013405003489985355;0.7179237730291252
92.371669;1.0444610414165485;0.8331453807995923;0.7977028794764216;6.231458965041342e-06;5.958768885379233e-06;1.044851058014039;10.000026361020051;0.8335083658203598;0.015562052199584944;0.015562231250490494;0.7177952390746787;-0.013405003480350609;0.7179236541743872
92.381669;1.0444608327135263;0.8331454787424455;0.7977027553453618;6.231479994745738e-06;5.958665106464074e-06;1.0448510163540992;10.00002711496482;0.8335083128839507;0.015562056659190132;0.015562231673170395;0.7177952330042549;-0.013405003467976144;0.7179235316683582
92.391669;1.044460630190704;0.8331455745564397;0.7977026256190791;6.231502553514896e-06;5.958562430014306e-06;1.0448509749052166;10.000027824591166;0.8335082612421576;0.01556206120062114;0.015562232020939553;0.7177952261800493;-0.013405003452884498;0.7179234061333557
92.401669;1.0444604339656032;0.833145668235694;0.7977024907834345;6.2315265026645306e-06;5.9584610761068765e-06;1.0448509331559008;10.000028486089814;0.833508211087364;0.015562065811961444;0.015562232292126195;0.717795219183739;-0.01340500343512749;0.7179232781887716
92.411669;1.044460244254343;0.8331457597682345;0.7977023512797229;6.231551661489759e-06;5.958361256262375e-06;1.0448508905057017;10.000029096578698;0.8335081626295087;0.01556207048077404;0.015562232483397345;0.7177952126666746;-0.013405003414765458;0.7179231484360507
92.421669;1.0444600613112498;0.8331458491865826;0.7977022074670738;6.23157781339591e-06;5.958263151373944e-06;1.0448508463293242;10.000029655062157;0.8335081159785694;0.015562075195153999;0.015562232589747727;0.717795207318123;-0.013405003391857642;0.7179230174573246
92.431669;1.044459885308333;0.8331459365451759;0.7977020596954666;6.231604739269641e-06;5.958166914205624e-06;1.0448508000216312;10.000030162424254;0.8335080711942425;0.015562079943886972;0.015562232603755175;0.7177952037776705;-0.013405003366465409;0.7179228857767903
92.441669;1.0444597163061176;0.833146021851898;0.7977019083724844;6.231632237932897e-06;5.958072702961485e-06;1.0448507510126412;10.00003062080874;0.8335080284007444;0.015562084714705202;0.015562232515985897;0.7177952025501076;-0.013405003338647354;0.7179227538106038
92.451669;1.0444595543433444;0.8331461050697919;0.7977017538880662;6.231660127825148e-06;5.957980708933815e-06;1.0448506987836017;10.000031032829982;0.8335079877993122;0.01556208949339798;0.01556223231715023;0.7177952040146077;-0.013405003308466345;0.7179226218698747
92.461669;1.0444593994783806;0.8331461861769034;0.7977015965124203;6.231688243814316e-06;5.9578911409540376e-06;1.0448506429007944;10.000031400742907;0.8335079495994002;0.015562094264580509;0.015562232000029024;0.7177952085097027;-0.013405003276035346;0.7179224901971971
92.471669;1.0444592517472187;0.8331462652172179;0.7977014364385954;6.231716430363373e-06;5.957804185150568e-06;1.044850583084998;10.000031726209548;0.833507913974443;0.015562099012244087;0.015562231559924993;0.7177952164087019;-0.013405003241551226;0.7179223589977123
92.481669;1.0444591111027466;0.8331463423079104;0.79770127389556;6.231744523714179e-06;5.9577199849776575e-06;1.0448505192641313;10.000032011215305;0.8335078810457991;0.015562103719900156;0.015562230994119117;0.7177952281411685;-0.013405003205270482;0.7179222284553091
92.491669;1.0444589773307755;0.8331464175994165;0.7977011091865763;6.2317723428773364e-06;5.957638649559512e-06;1.0448504515363388;10.000032259388368;0.8335078508983667;0.015562108370942167;0.015562230300896403;0.7177952441508523;-0.01340500316745842;0.7179220987107424
92.501669;1.0444588499956455;0.8331464912478173;0.7977009426407576;6.231799706226758e-06;5.957560267439169e-06;1.044850380056561;10.000032476154756;0.8335078236671313;0.015562112949144977;0.015562229479082774;0.717795264821172;-0.013405003128347729;0.7179219697993773
92.511669;1.0444587285229578;0.833146563438037;0.7977007745482048;6.231826447529517e-06;5.957484909114371e-06;1.0448503049084612;10.000032667454022;0.8335077995888927;0.01556211743900798;0.015562228528152755;0.7177952904459147;-0.01340500308811335;0.717921841592646
92.521669;1.0444586123716855;0.8331466344285429;0.7977006051308024;6.231852416000541e-06;5.957412626025501e-06;1.0448502260431087;10.000032838273423;0.8335077789272993;0.015562121825691947;0.015562227447995054;0.7177953212631805;-0.013405003046863484;0.7179217137980347
92.531669;1.0444585010806644;0.8331467045828185;0.797700434546612;6.231877476174345e-06;5.957343457663882e-06;1.0448501433161073;10.000032991885877;0.8335077618870991;0.01556212609500844;0.015562226239038373;0.7177953574586918;-0.013405003004635234;0.7179215860323654
92.541669;1.0444583941710168;0.8331467743756875;0.7977002629024097;6.2319015107737995e-06;5.957277444977657e-06;1.0448500565729353;10.000033130135783;0.8335077485770704;0.015562130233753751;0.015562224903627278;0.7177953990919224;-0.013405002961388775;0.7179214579061912
92.551669;1.0444582911377203;0.8331468443669211;0.7977000902559016;6.231924423488637e-06;5.957214638715538e-06;1.0448499657324364;10.000033254704817;0.833507738957144;0.015562134229941267;0.015562223447773986;0.7177954460478276;-0.01340500291701772;0.7179213290596976
92.561669;1.044458191533571;0.8331469150959109;0.7976999166206148;6.231946141259412e-06;5.957155096034156e-06;1.0448498708296308;10.000033367957403;0.8335077328179329;0.01556213807303675;0.015562221881242648;0.7177954980797551;-0.013405002871383196;0.7179211992053484
92.571669;1.0444580949570297;0.8331469869590493;0.7976997419615812;6.231966606195023e-06;5.957098879367782e-06;1.0448497719616527;10.0000334721024;0.8335077298762624;0.015562141754526504;0.015562220215230438;0.7177955548554243;-0.013405002824353624;0.7179210682133994
92.581669;1.0444580009635953;0.8331470602246677;0.7976995661468809;6.231985762186951e-06;5.95704606402801e-06;1.0448496691951352;10.000033567512036;0.8335077299033967;0.015562145268408281;0.015562218459484672;0.7177956159804936;-0.013405002775826562;0.7179209361186302
92.591669;1.0444579090398958;0.833147135119339;0.7976993889120596;6.2320035492577105e-06;5.956996742865132e-06;1.0448495625930136;10.000033652139667;0.8335077327568379;0.01556214861105749;0.015562216620911246;0.7177956810704618;-0.013405002725720696;0.7179208030183446
92.601669;1.0444578186817979;0.8331472118354015;0.7976992099069236;6.232019902873346e-06;5.956951023289218e-06;1.0448494523202063;10.00003372277552;0.8335077383453727;0.01556215178038595;0.015562214704752704;0.7177957498303401;-0.013405002673963448;0.717920669009043
92.611669;1.0444577294792596;0.8331472905217832;0.7976990287676641;6.2320347594783815e-06;5.956909024452905e-06;1.0448493386628912;10.000033776852606;0.8335077466110107;0.015562154774845465;0.015562212716724678;0.7177958220786436;-0.013405002620506624;0.7179205341959657
92.621669;1.0444576411191857;0.8331473713444878;0.7976988451268149;6.232048064460547e-06;5.956870882929698e-06;1.0448492219819991;10.000033813332003;0.83350775750627;0.015562157592908677;0.015562210663354782;0.7177958977518336;-0.013405002565353792;0.717920398699533
92.631669;1.0444575533501774;0.8331474545295782;0.7976986585986523;6.232059765933931e-06;5.9568367562248925e-06;1.044849102700803;10.000033832470692;0.8335077709684697;0.015562160232694817;0.015562208551565716;0.7177959769258799;-0.01340500250855407;0.7179202626422106
92.641669;1.044457465964377;0.8331475402982494;0.7976984688372858;6.232069802457824e-06;5.9568068116409165e-06;1.0448489813213355;10.000033835026885;0.8335077869406611;0.015562162691712459;0.015562206388552746;0.7177960598378945;-0.013405002450150756;0.7179201261277969
92.651669;1.0444573788029152;0.8331476287761166;0.7976982756476436;6.232078112223677e-06;5.956781210982978e-06;1.0448488583984148;10.000033821842674;0.8335078053764399;0.015562164967781244;0.015562204180378094;0.7177961468584497;-0.013405002390135735;0.7179199892316259
92.661669;1.0444572917889443;0.8331477199775235;0.797698079038238;6.232084655298267e-06;5.95676010188342e-06;1.0448487344550343;10.000033794175343;0.8335078261722453;0.01556216706055437;0.01556220193049368;0.717796238411095;-0.013405002328451947;0.7179198520225458
92.671669;1.0444572049940002;0.833147813834143;0.7976978791778538;6.23208941075384e-06;5.956743610552357e-06;1.044848609944124;10.000033754088944;0.8335078491212303;0.015562168971805332;0.015562199640682532;0.717796334898549;-0.013405002265024026;0.7179197146118131
92.681669;1.0444571186607527;0.8331479102407188;0.7976976763073963;6.232092352042908e-06;5.956731830426698e-06;1.0448484852770124;10.000033704552935;0.8335078739668731;0.015562170704302346;0.015562197313168845;0.7177964366438895;-0.01340500219979179;0.7179195772040249
92.691669;1.0444570331008;0.8331480090948068;0.7976974706594978;6.232093434783979e-06;5.956724811120988e-06;1.0448483608097954;10.00003364952225;0.8335079005024447;0.01556217226024247;0.015562194951376486;0.7177965438217814;-0.013405002132732172;0.7179194401108235
92.701669;1.0444569485986313;0.8331481102562722;0.7976972624385373;6.232092602962165e-06;5.956722555477213e-06;1.0448482367967051;10.000033593913436;0.8335079286366149;0.015562173640494972;0.015562192559205273;0.7177966564114846;-0.013405002063848885;0.7179193037145896
92.711669;1.0444568654178576;0.8331482134981323;0.7976970518762141;6.232089794437801e-06;5.956725021702e-06;1.0448481133749845;10.00003354324785;0.8335079583963159;0.015562174844775043;0.015562190140286475;0.7177967742009986;-0.013405001993142584;0.7179191684053747
92.721669;1.0444567837930598;0.8331483185615789;0.7976968392801993;6.232084938193169e-06;5.956732128733144e-06;1.0448479905936603;10.000033503121783;0.8335079898903878;0.015562175871719968;0.015562187698067338;0.7177968968434736;-0.013405001920606082;0.7179190345116663
92.731669;1.0444567039097488;0.8331484252224277;0.7976966250196471;6.232077953835953e-06;5.956743771745834e-06;1.0448478684733595;10.000033478683084;0.8335080232942206;0.015562176719424564;0.015562185236201896;0.7177970239481947;-0.013405001846250476;0.7179189022547371
92.741669;1.044456625974834;0.8331485333001492;0.7976964095024651;6.232068756379646e-06;5.95675983349328e-06;1.0448477470458382;10.000033474105829;0.83350805882707;0.015562177386671691;0.015562182758194177;0.7177971551382394;-0.013405001770115598;0.7179187717569913
92.751669;1.044456550282351;0.8331486426519794;0.7976961931714297;6.232057266718093e-06;5.956780181750796e-06;1.0448476263735846;10.000033491956849;0.8335080966494391;0.015562177874022386;0.015562180266437426;0.717797290052639;-0.013405001692243746;0.7179186430899631
92.761669;1.0444564771322338;0.8331487531138123;0.7976959764749799;6.232043411642063e-06;5.956804681730293e-06;1.0448475065402485;10.000033532453076;0.8335081367784521;0.015562178185360799;0.015562177762180744;0.7177974283580563;-0.013405001612652259;0.7179185163262263
92.771669;1.0444564066911464;0.8331488644130794;0.7976957598446759;6.2320271013952406e-06;5.956833223067584e-06;1.0448473875874558;10.000033593098674;0.8335081791167913;0.015562178328665202;0.01556217524667349;0.7177975697878918;-0.013405001531333033;0.71791839159349
92.781669;1.044456338966732;0.8331489761846113;0.7976955437141328;6.232008226480688e-06;5.956865716408008e-06;1.0448472694984579;10.000033669342141;0.8335082235002805;0.015562178313996452;0.015562172722125093;0.7177977141512348;-0.013405001448263622;0.7179182691064612
92.791669;1.0444562738973404;0.8331490880630711;0.7976953284964724;6.231986690130482e-06;5.956902066099909e-06;1.0448471522450589;10.000033755948712;0.8335082697047167;0.015562178151305868;0.015562170191955358;0.7177978612727753;-0.013405001363404162;0.7179181491153348
92.801669;1.0444562114727785;0.8331491997256111;0.7976951145183994;6.23196243141889e-06;5.956942164603731e-06;1.0448470357886084;10.00003384815246;0.8335083174896696;0.015562177849610233;0.015562167660489084;0.7177980109035093;-0.013405001276691728;0.7179180318282522
92.811669;1.044456151834038;0.8331493108462484;0.7976949020328731;6.231935420756963e-06;5.956985899798608e-06;1.0448469200801198;10.000033942183137;0.8335083666833418;0.015562177415482;0.015562165132555037;0.7177981627001995;-0.013405001188064668;0.717917917418341
92.821669;1.0444560952778739;0.8331494209970532;0.7976946913275066;6.231905651081841e-06;5.9570331466501084e-06;1.0448468051440156;10.00003403537273;0.8335084172022186;0.015562176852327785;0.015562162613647316;0.7177983162865611;-0.013405001097498469;0.7179178060720329
92.831669;1.044456042151267;0.8331495296067984;0.7976944828005688;6.231873132298666e-06;5.9570837616404475e-06;1.0448466911654737;10.000034126550139;0.8335084690186556;0.015562176162681664;0.015562160110513696;0.717798471284733;-0.013405001005004314;0.717917697992667
92.841669;1.0444559927461474;0.8331496360483003;0.797694276941815;6.2318378852683674e-06;5.957137594385393e-06;1.044846578532559;10.000034216573358;0.8335085221712975;0.015562175350879035;0.015562157631169849;0.7177986272854681;-0.013405000910600276;0.7179175933753543
92.851669;1.0444559472697692;0.8331497397691005;0.7976940742919503;6.231799947047819e-06;5.95719450181707e-06;1.044846467867159;10.000034307725416;0.8335085767853894;0.01556217442329631;0.01556215518353202;0.717798783842714;-0.013405000814303885;0.7179174923986201
92.861669;1.0444559058729423;0.8331498403808133;0.7976938754161356;6.231759385507679e-06;5.957254363877057e-06;1.0448463599663216;10.000034402277869;0.8335086330294376;0.01556217338692179;0.015562152774191642;0.7177989405376922;-0.013405000716140389;0.7179173952406777
92.871669;1.0444558686678906;0.833149937676789;0.7976936808728199;6.231716306321026e-06;5.957317088481022e-06;1.0448462556199165;10.000034501577478;0.8335086910283983;0.015562172248083121;0.015562150408747387;0.7177990970666133;-0.013405000616134526;0.7179173021008972
