time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.881669;1.0444558357057057;0.8331500315621605;0.7976934911859406;6.231670844012421e-06;5.9573825924971205e-06;1.0448461554864592;10.000034605674278;0.8335087508106259;0.015562171012501574;0.01556214809200532;0.7177992532454889;-0.01340500051431403;0.7179172132203485
92.891669;1.0444558069831633;0.8331501219767823;0.7976933068158765;6.231623147035082e-06;5.957450790366472e-06;1.0448460601272664;10.000034713447594;0.8335088123330971;0.015562169686972056;0.01556214582692502;0.7177994089073781;-0.013405000410748545;0.7179171288865226
92.901669;1.0444557824901561;0.8331502089140657;0.7976931281172128;6.231573383203305e-06;5.957521614117834e-06;1.0448459700393917;10.000034823512927;0.8335088755388045;0.015562168281067336;0.015562143613455728;0.7177995638188691;-0.013405000305575133;0.7179170493991104
92.911669;1.0444557622542159;0.8331502925136831;0.797692955310458;6.231521741089145e-06;5.9575950389936556e-06;1.0448458855984557;10.000034934803187;0.8335089403748357;0.015562166806887366;0.015562141448534371;0.7177997177151169;-0.013405000198979129;0.7179169750375636
92.921669;1.0444557463824355;0.8331503731227203;0.7976927884924357;6.2314683890542355e-06;5.957671080717602e-06;1.0448458070732054;10.00003504616901;0.8335090067665069;0.01556216527756132;0.01556213932725071;0.7177998703850855;-0.013405000091161377;0.7179169060615742
92.931669;1.0444557350346617;0.8331504512376665;0.7976926276642364;6.231413454412767e-06;5.957749760205173e-06;1.0448457347758793;10.00003515614157;0.833509074599268;0.015562163706548452;0.015562137244373761;0.7178000216905045;-0.01340499998231936;0.717916842717293
92.941669;1.0444557283420226;0.8331505273583797;0.7976924727813062;6.231357062575026e-06;5.957831053250201e-06;1.0448456691503725;10.000035263237532;0.8335091437407427;0.015562162107390145;0.015562135195740486;0.7178001715480571;-0.013404999872645231;0.7179167852615129
92.951669;1.0444557264453314;0.8331506018960015;0.7976923238493621;6.2312993619307914e-06;5.9579148609606856e-06;1.044845610666759;10.000035366099327;0.8335092140666853;0.015562160492277594;0.015562133178970152;0.7178003199456588;-0.01340499976233564;0.7179167340128794
92.961669;1.044455729604571;0.8331506751625735;0.7976921810001159;6.231240504237201e-06;5.9580010308531656e-06;1.0448455596657071;10.000035463290214;0.8335092854609192;0.015562158870184039;0.015562131193568229;0.7178004669551261;-0.013404999651601832;0.7179166893580349
92.971669;1.0444557381864297;0.8331507473576659;0.7976920444586881;6.231180627558622e-06;5.958089399467438e-06;1.0448455163495263;10.000035553437382;0.8335093578075488;0.015562157246141633;0.015562129240803389;0.7178006127258854;-0.013404999540679259;0.7179166516745784
92.981669;1.0444557525850258;0.8331508185577433;0.7976919144460812;6.231119859639768e-06;5.958179812206837e-06;1.0448454808898378;10.000035636124284;0.8335094309828287;0.015562155621722714;0.015562127322740402;0.7178007574815435;-0.013404999429835262;0.7179166212473492
92.991669;1.0444557731733601;0.8331508887527597;0.7976917911303466;6.231058329228468e-06;5.958272121894827e-06;1.0448454535030258;10.000035712457935;0.8335095048418112;0.015562153996765775;0.015562125440481264;0.7178009014687956;-0.013404999319367063;0.7179165982437592
93.001669;1.044455800254794;0.8331509579101273;0.7976916746188129;6.230996170262314e-06;5.958366183848675e-06;1.044845434488063;10.000035784737364;0.8335095792005658;0.015562152371861504;0.015562123593260844;0.7178010448398658;-0.013404999209598359;0.7179165827421975
93.011669;1.0444558340433834;0.8331510260057601;0.7976915649436535;6.23093350278753e-06;5.9584618586333495e-06;1.044845424248262;10.000035855736995;0.8335096538436356;0.015562150749644675;0.015562121779108947;0.7178011875738532;-0.013404999100865424;0.7179165747981058
93.021669;1.044455874688253;0.8331510929890682;0.7976914621001313;6.230870410068075e-06;5.958559018292967e-06;1.0448454232013922;10.00003592762523;0.8335097285715272;0.01556214913442543;0.015562119995592377;0.7178013295177794;-0.013404998993482289;0.717916574494623
93.031669;1.0444559222800234;0.833151158734289;0.7976913661112093;6.230806952394152e-06;5.95865754578513e-06;1.0448454316144755;10.000036001232653;0.8335098032321757;0.015562147531547542;0.01556211823946612;0.7178014704819;-0.01340499888773302;0.7179165819086973
93.041669;1.0444559768413626;0.833151223049962;0.7976912769918202;6.23074320822597e-06;5.958757339712792e-06;1.044845449559676;10.000036076417823;0.8335098777281205;0.015562145946646021;0.015562116506242415;0.7178016102977256;-0.013404998783919096;0.7179165970494765
93.051669;1.0444560383268648;0.833151285752437;0.7976911946517374;6.230679297380868e-06;5.958858330497188e-06;1.0448454770524591;10.000036152417756;0.8335099520171207;0.015562144384780784;0.015562114790644128;0.7178017488283169;-0.013404998682403572;0.7179166198934226
93.061669;1.044456106623267;0.833151346752503;0.7976911188800233;6.230615374335233e-06;5.958960481921427e-06;1.0448455142057136;10.000036227408863;0.8335100260442269;0.015562142850925319;0.01556211308706609;0.717801885957171;-0.013404998583607103;0.717916650478719
93.071669;1.0444561815528772;0.8331514060555516;0.7976910494171396;6.230551612849364e-06;5.959063758759501e-06;1.0448455611969283;10.000036298526055;0.8335100996561914;0.015562141351489802;0.015562111389286738;0.7178020215973531;-0.013404998487974914;0.7179166889150129
93.081669;1.0444562628865794;0.8331514636707871;0.7976909860165919;6.230488188106071e-06;5.959168089968277e-06;1.0448456181077679;10.0000363630833;0.8335101726115386;0.015562139894255471;0.01556210968978451;0.7178021557307386;-0.013404998395934583;0.7179167352903207
93.091669;1.0444563503395394;0.8331515195829452;0.7976909284743813;6.230425250435178e-06;5.959273370845887e-06;1.0448456848515897;10.000036419540537;0.8335102446117377;0.015562138486903408;0.015562107979601735;0.7178022884129792;-0.013404998307857114;0.7179167895757498
93.101669;1.0444564435277497;0.8331515738210495;0.7976908766578522;6.2303629110883145e-06;5.959379489891918e-06;1.044845761214569;10.000036467037614;0.8335103153033353;0.015562137136386059;0.01556210624930264;0.7178024197212486;-0.013404998224035432;0.7179168515989757
93.111669;1.0444565419581748;0.8331516264982077;0.7976908304970712;6.230301263131508e-06;5.959486336807209e-06;1.0448458469255801;10.000036504135204;0.8335103843076026;0.015562135848583934;0.015562104490104244;0.7178025497024692;-0.013404998144675771;0.7179169210802391
93.121669;1.044456645116209;0.8331516777932713;0.7976907899241724;6.230240408235974e-06;5.959593790316848e-06;1.0448459417400169;10.000036528227643;0.833510451248836;0.015562134626700815;0.015562102695047035;0.7178026783523203;-0.013404998069909854;0.7179169977084033
93.131669;1.0444567525849198;0.833151727947736;0.7976907548297711;6.230180448792432e-06;5.959701705021966e-06;1.0448460455274329;10.000036536547183;0.8335105157847107;0.015562133469611583;0.015562100860588955;0.7178028056271556;-0.013404997999837269;0.7179170812079305
93.141669;1.0444568640919782;0.8331517772849545;0.7976907250471718;6.230121466272742e-06;5.959809912114368e-06;1.0448461583109994;10.000036527726495;0.8335105776926663;0.01556213237220007;0.015562098987060605;0.717802931479131;-0.013404997934558177;0.7179171713194454
93.151669;1.0444569794504832;0.8331518262024559;0.7976907003324173;6.2300635200294e-06;5.959918249638065e-06;1.044846280268569;10.000036502075048;0.8335106369420625;0.015562131327323474;0.01556209707677895;0.7178030558819207;-0.013404997874173583;0.7179172677136261
93.161669;1.0444570985065424;0.8331518751327969;0.7976906803807395;6.230006652682753e-06;5.960026599263214e-06;1.0448464117463532;10.000036460512009;0.8335106936630702;0.015562130327497734;0.015562095131385796;0.7178031788468721;-0.013404997818789888;0.7179173699463287
93.171669;1.0444572211886913;0.83315192452064;0.7976906649017609;6.229950888771946e-06;5.960134889025595e-06;1.0448465532100255;10.000036403677292;0.8335107480513542;0.015562129365025596;0.015562093151354688;0.7178033004156325;-0.01340499776853586;0.7179174775030244
93.181669;1.0444573475037433;0.8331519748379346;0.7976906536832344;6.229896240600702e-06;5.960243072919982e-06;1.0448467051157753;10.000036331802551;0.8335108003124362;0.015562128431303555;0.015562091137299052;0.7178034206020604;-0.013404997723556354;0.717917589868534
93.191669;1.0444574773924133;0.8331520265905326;0.7976906465850847;6.229842720463252e-06;5.960351117574716e-06;1.044846867844595;10.000036244666992;0.8335108506864759;0.015562127517028804;0.015562089090208033;0.7178035393394013;-0.013404997683981457;0.7179177065514327
93.201669;1.044457610685283;0.8331520802822696;0.7976906434923606;6.229790350771291e-06;5.960458992906537e-06;1.0448470417035358;10.000036141329371;0.8335108994795615;0.01556212661302041;0.015562087010777052;0.7178036564573154;-0.013404997649901393;0.7179178270544649
93.211669;1.0444577472638357;0.8331521363496278;0.7976906442894667;6.229739183860557e-06;5.960566657546664e-06;1.0448472269414497;10.000036019796973;0.8335109470425655;0.015562125710260364;0.015562084898678743;0.7178037716523618;-0.013404997621357355;0.717917950814509
93.221669;1.0444578871918124;0.8331521951492545;0.7976906488466109;6.229689324203626e-06;5.960674046993335e-06;1.0448474237795304;10.000035877133007;0.8335109937562607;0.015562124799592778;0.01556208275223114;0.7178038845140351;-0.013404997598336459;0.7179180771988122
93.231669;1.0444580306683453;0.833152257049981;0.7976906569740045;6.229640921148499e-06;5.960781072151359e-06;1.0448476323932567;10.000035710243903;0.8335110400455756;0.015562123872353506;0.0155620805695226;0.7178039946533543;-0.013404997580770187;0.7179182055695159
93.241669;1.0444581778899598;0.8331523224772301;0.7976906683814246;6.229594130017784e-06;5.960887642202462e-06;1.0448478528798866;10.000035516394185;0.8335110863343808;0.015562122921515922;0.015562078348895555;0.7178041018109669;-0.013404997568554592;0.7179183352981244
93.251669;1.044458328971614;0.8331523918372967;0.7976906826890866;6.22954906532509e-06;5.9609937093401914e-06;1.044848085284909;10.000035292940048;0.8335111329511173;0.015562121942418725;0.015562076087622067;0.7178042058436989;-0.013404997561577191;0.7179184657653199
93.261669;1.0444584839911915;0.8331524654724394;0.7976906994761743;6.229505774983039e-06;5.961099285347701e-06;1.0448483296075677;10.000035037197414;0.8335111801181962;0.015562120933299594;0.015562073781637589;0.7178043066673012;-0.013404997559715448;0.7179185964259029
93.271669;1.0444586430447798;0.8331525436875636;0.7976907183363882;6.229464247036443e-06;5.9612044051600346e-06;1.0448485857361876;10.000034746818535;0.8335112280481342;0.015562119895431112;0.015562071426746274;0.7178044042664468;-0.013404997562826036;0.7179187268520523
93.281669;1.0444588062200928;0.8331526267698721;0.797690738889127;6.229424425919477e-06;5.961309076641512e-06;1.044848853438252;10.000034420006228;0.8335112770376575;0.015562118831868785;0.015562069019486431;0.7178044987668942;-0.013404997570748287;0.7179188567250423
93.291669;1.0444589735806302;0.8331527149991451;0.7976907607456303;6.2293862331809774e-06;5.961413253101616e-06;1.044849132464316;10.000034055232955;0.833511327489904;0.015562117745056192;0.015562066557297473;0.7178045904755562;-0.01340499758330125;0.7179189858167919
93.301669;1.0444591452278182;0.8331528086729436;0.7976907835089078;6.229349591814098e-06;5.961516839788845e-06;1.0448494226195146;10.000033650997818;0.8335113798876906;0.015562116635265556;0.015562064038268233;0.7178046798220519;-0.01340499760026615;0.7179191139566334
93.311669;1.0444593213583453;0.8331529080941338;0.7976908068324194;6.229314424713038e-06;5.961619734174793e-06;1.044849723749071;10.000033205819948;0.8335114347349185;0.015562115501207136;0.015562061460903323;0.7178047672517918;-0.013404997621381537;0.7179192410125081
93.321669;1.0444595022275684;0.8331530134970142;0.7976908304726376;6.229280644502764e-06;5.961721857659792e-06;1.0448500357094879;10.000032717734697;0.8335114924912452;0.015562114341322916;0.015562058823928988;0.7178048531568229;-0.013404997646372492;0.7179193669206826
93.331669;1.044459688054644;0.8331531250136345;0.7976908542776785;6.229248169312208e-06;5.961823136900222e-06;1.0448503583185396;10.000032183708651;0.8335115535614844;0.015562113153655096;0.015562056125975202;0.7178049378516816;-0.013404997674976245;0.7179194917190257
93.341669;1.0444598789870867;0.8331532427333592;0.7976908781275593;6.22921693886934e-06;5.961923480759199e-06;1.0448506913023254;10.000031599887857;0.8335116182911324;0.015562111934402772;0.015562053365639051;0.7178050215745031;-0.013404997706925692;0.7179196155430883
93.351669;1.0444600751714896;0.833153366780195;0.7976909018952323;6.2291869049030315e-06;5.9620228005180195e-06;1.0448510342750665;10.000030962031305;0.833511686894001;0.015562110676275718;0.01556205054200433;0.7178051044812481;-0.01340499774192707;0.7179197386121576
93.361669;1.0444602768158708;0.8331534973314981;0.7976909254648044;6.229158007402946e-06;5.962121034664971e-06;1.0448513867522329;10.000030265927757;0.8335117594007908;0.015562109367747568;0.015562047654698468;0.7178051866023833;-0.013404997779668809;0.7179198611913574
93.371669;1.0444604841113123;0.8331536345770635;0.7976909487288063;6.2291301650558545e-06;5.962218141165321e-06;1.0448517482255242;10.000029508249709;0.8335118357097943;0.01556210799487608;0.01556204470313948;0.71780526781901;-0.013404997819851109;0.7179199835108288
93.381669;1.0444606971550852;0.8331537786628631;0.7976909715016276;6.229103290183924e-06;5.9623140721342444e-06;1.0448521182475576;10.000028687022212;0.8335119156766614;0.0155621065452941;0.015562041686177908;0.7178053478931464;-0.013404997862212104;0.7179201057326463
93.391669;1.0444609160805185;0.8331539296635805;0.7976909934700865;6.229077296322833e-06;5.9624087602414115e-06;1.0448524964433379;10.000027801237607;0.8335119991754779;0.015562105010620048;0.015562038602688321;0.7178054264999633;-0.013404997906537687;0.7179202280030237
93.401669;1.0444611411833733;0.8331540876240022;0.7976910142536773;6.229052088958597e-06;5.962502136127205e-06;1.0448528824575207;10.000026850602728;0.833512086137759;0.0155621033855316;0.015562035451514645;0.7178055032461285;-0.013404997952658431;0.7179203505014465
93.411669;1.0444613728103063;0.8331542526248308;0.7976910334676057;6.229027566472661e-06;5.962594159641068e-06;1.0448532758519402;10.000025835783445;0.8335121765936724;0.015562101665905081;0.015562032230821952;0.7178055777008858;-0.01340499800043492;0.7179204734329327
93.421669;1.0444616112059955;0.8331544247808343;0.7976910507602798;6.229003630610607e-06;5.9626848228070385e-06;1.044853676015291;10.0000247587584;0.8335122706645455;0.015562099847771764;0.015562028939078595;0.7178056494527002;-0.013404998049741634;0.7179205969768335
93.431669;1.0444618565046584;0.8331546041857891;0.7976910658593607;6.228980191361338e-06;5.962774117925619e-06;1.0448540821872625;10.000023623218853;0.8335123684747227;0.015562097926825818;0.01556202557678165;0.7178057181737788;-0.013404998100459956;0.7179207212660965
93.441669;1.044462108775903;0.8331547908462809;0.7976910786034711;6.228957163357719e-06;5.9628620130222815e-06;1.0448544935745254;10.000022434677255;0.8335124700990726;0.01556209589874268;0.015562022146801826;0.7178057836411222;-0.013404998152465337;0.7179208464850269
93.451669;1.044462368001375;0.8331549846374519;0.7976910889697557;6.228934451025326e-06;5.962948467234714e-06;1.0448549094307424;10.000021200029634;0.833512575587044;0.015562093760239086;0.015562018653861788;0.7178058456839926;-0.013404998205618645;0.7179209729952707
93.461669;1.044462633996448;0.8331551853391141;0.7976910970953645;6.2289119340415996e-06;5.963033465702121e-06;1.0448553290056013;10.000019926925845;0.8335126849583305;0.015562091509484899;0.015562015103969177;0.7178059041181897;-0.01340499825978816;0.717921101320761
93.471669;1.0444629063915976;0.8331553926875789;0.7976911032533757;6.228889483631235e-06;5.96311703543078e-06;1.0448557514236907;10.000018623226243;0.8335127981423511;0.015562089145965052;0.015562011504323429;0.7178059587518406;-0.013404998314864492;0.7179212320324833
93.481669;1.0444631847178618;0.8331556063387904;0.7976911078155425;6.228866994582045e-06;5.963199229627245e-06;1.0448561756576913;10.00001729676642;0.833512914908469;0.015562086671308935;0.01556200786327006;0.717806009445617;-0.013404998370729046;0.7179213656508645
93.491669;1.0444634684857432;0.8331558258226743;0.7976911112540919;6.2288443805620276e-06;5.963280095411574e-06;1.044856600636681;10.000015955568346;0.8335130348507466;0.015562084090760368;0.015562004188974646;0.7178060561540539;-0.01340499842721679;0.7179215025632935
93.501669;1.0444637571708517;0.8331560505542328;0.7976911141445538;6.228821552848963e-06;5.963359655401321e-06;1.044857025382656;10.000014607994336;0.8335131574788878;0.015562081413554786;0.015562000487724229;0.7178060989261887;-0.013404998484115402;0.717921642971464
93.511669;1.0444640502027274;0.8331562798182053;0.7976911171049464;6.228798432339494e-06;5.96343792006452e-06;1.0448574490910547;10.000013262259516;0.8335132823442555;0.015562078651478784;0.015561996763405885;0.7178061378748709;-0.013404998541189365;0.7179217869227092
93.521669;1.0444643470202917;0.8331565127593799;0.7976911206918477;6.228774970299338e-06;5.963514908494678e-06;1.044857871122064;10.000011925723683;0.833513409067553;0.015562075816739847;0.015561993018154188;0.7178061731155906;-0.013404998598206479;0.7179219343936711
93.531669;1.0444646471201358;0.8331567484679181;0.7976911253460309;6.2287511385447734e-06;5.963590645822367e-06;1.0448582908998043;10.000010604590784;0.8335135372702713;0.015562072920833978;0.015561989253676209;0.7178062047171656;-0.013404998654958642;0.7179220853597151
93.541669;1.0444649500467735;0.8331569860703949;0.7976911314249725;6.228726899357785e-06;5.963665138929369e-06;1.0448587077990175;10.000009303579196;0.833513666550686;0.015562069974517277;0.015561985472827642;0.7178062327003192;-0.013404998711270674;0.7179222398178459
93.551669;1.0444652553497114;0.8331572247346254;0.7976911392582878;6.228702178901966e-06;5.963738355592792e-06;1.044859121106918;10.000008025310962;0.833513796553199;0.015562066987897954;0.015561981680762822;0.7178062570207805;-0.013404998766988127;0.7179223977571311
93.561669;1.044465562573642;0.8331574636364971;0.7976911491701173;6.228676858076907e-06;5.963810221412199e-06;1.0448595300541494;10.00000677046355;0.8335139269973165;0.01556206397028016;0.01556197788417522;0.717806277528152;-0.013404998821963438;0.7179225591020352
93.571669;1.0444658712779438;0.8331577019612681;0.7976911614502641;6.228650791713121e-06;5.9638806324560415e-06;1.044859933884328;10.000005539216598;0.8335140575903133;0.01556206093026185;0.015561974089123074;0.7178062939764851;-0.01340499887606152;0.7179227236835765
93.581669;1.0444661810128022;0.8331579389479676;0.7976911762979113;6.22862385072721e-06;5.963949474148281e-06;1.0448603319472707;10.000004332741417;0.8335141879297496;0.01556205787655757;0.015561970300363862;0.7178063060544629;-0.013404998929164077;0.7179228912441408
93.591669;1.044466491228852;0.8331581739309685;0.797691193829595;6.228595954530442e-06;5.96401662843007e-06;1.0448607237473158;10.00000315333945;0.8335143174809501;0.01556205481903768;0.01556196652231917;0.7178063133959853;-0.01340499898116386;0.7179230614349574
93.601669;1.044466801172011;0.8331584063496088;0.7976912141516987;6.228567064237904e-06;5.964081970339542e-06;1.0448611089016446;10.000002003508957;0.833514445615798;0.015562051769151462;0.015561962759748535;0.7178063156079748;-0.013404999031965976;0.7179232338479296
93.611669;1.0444671098681244;0.8331586357256983;0.7976912373680897;6.228537154195145e-06;5.964145383175631e-06;1.0448614870859558;10.000000885400796;0.8335145716827969;0.01556204873946381;0.01556195901836399;0.7178063122984024;-0.013404999081491292;0.7179234080878725
93.621669;1.044467416246983;0.833158861636033;0.7976912635200564;6.2285061995826925e-06;5.96420678888854e-06;1.044861858028776;9.99999980105387;0.8335146950623672;0.015562045742761904;0.015561955305839226;0.717806303096706;-0.013404999129675804;0.7179235838221348
93.631669;1.0444677193097842;0.8331590837102479;0.7976912925774052;6.228474178821935e-06;5.964266154005721e-06;1.0448622215300267;9.999998752463812;0.8335148151992096;0.015562042791770961;0.015561951632025268;0.7178062876825086;-0.013404999176470398;0.7179237608306022
93.641669;1.044468018226782;0.8331593016188246;0.7976913244687474;6.228441071356051e-06;5.964323462695056e-06;1.0448625774743054;9.99999774125544;0.8335149316238385;0.015562039899542046;0.015561948007885924;0.7178062657745901;-0.01340499922183147;0.7179239390232893
93.651669;1.0444683123403131;0.8331595150254401;0.797691359071897;6.2284068526997215e-06;5.964378689464747e-06;1.044862925772022;9.999996768402044;0.8335150439033708;0.015562037079268612;0.015561944443976317;0.7178062370829531;-0.013404999265706442;0.7179241183611096
93.661669;1.0444686010733422;0.8331597235273412;0.7976913961943329;6.228371492747117e-06;5.964431796321476e-06;1.0448632662578714;9.999995833968955;0.8335151515351434;0.015562034343121284;0.015561940949179752;0.7178062013011374;-0.013404999308027172;0.7179242987557809
93.671669;1.0444688838189644;0.8331599266130535;0.7976914356025794;6.228334958879133e-06;5.964482747886301e-06;1.0448635987051833;9.999994937005782;0.8335152539173343;0.015562031701043363;0.015561937530215869;0.7178061581459718;-0.013404999348699941;0.7179244800312099
93.681669;1.0444691599172589;0.8331601237128159;0.7976914770717298;6.228297233133477e-06;5.9645315266450804e-06;1.0448639229000476;9.999994075898243;0.833515350414636;0.015562029160444635;0.015561934192108516;0.7178061073928722;-0.01340499938759731;0.7179246619415836
93.691669;1.044469428668327;0.833160314337913;0.7976915204174833;6.22825834079142e-06;5.964578138932917e-06;1.044864238640738;9.9999932486528;0.8335154404124847;0.015562026726214442;0.015561930939441007;0.7178060488994166;-0.01340499942457219;0.7179248442145215
93.701669;1.0444696893247782;0.8331604981652815;0.7976915655215554;6.228218359678303e-06;5.9646226120495335e-06;1.044864545740133;9.999992452545655;0.8335155233061113;0.015562024400240345;0.01556192777747727;0.7178059826331735;-0.013404999459480224;0.7179250266017819
93.711669;1.0444699411568226;0.8331606750415642;0.7976916123144594;6.228177397151718e-06;5.964664992386804e-06;1.0448648440651676;9.999991683832144;0.8335155984640158;0.015562022181263067;0.015561924711838418;0.7178059086559345;-0.013404999492193922;0.7179252089206491
93.721669;1.0444701836012469;0.8331608449788352;0.7976916606851466;6.2281355590560775e-06;5.964705343485345e-06;1.04486513351731;9.999990938407484;0.8335156652536903;0.015562020065109934;0.015561921747541441;0.7178058270481084;-0.013404999522620463;0.7179253910458928
93.731669;1.0444704163278644;0.8331610081265189;0.7976917104075212;6.2280929337684065e-06;5.964743722171018e-06;1.0448654139876068;9.9999902126377;0.8335157231255625;0.015562018045088567;0.015561918888565805;0.7178057378671077;-0.013404999550728389;0.7179255728562791
93.741669;1.0444706391865295;0.8331611647340202;0.7976917611669433;6.228049596107219e-06;5.9647801442452855e-06;1.0448656854120193;9.999989503226006;0.8335157716745981;0.015562016113179722;0.015561916137104122;0.7178056411730651;-0.013404999576558305;0.7179257542196108
93.751669;1.0444708521561163;0.8331613151650837;0.7976918126285086;6.228005605425644e-06;5.964814582384073e-06;1.0448659478889746;9.999988806711434;0.8335158106683334;0.015562014261066515;0.015561913493181206;0.717805537065641;-0.013404999600196456;0.7179259350238143
93.761669;1.04447105528323;0.8331614599367215;0.7976918644628636;6.227960978865514e-06;5.96484698725548e-06;1.0448662017069312;9.999988119247623;0.8335158400134735;0.015562012480151368;0.015561910956310139;0.7178054256920124;-0.0134049996217302;0.7179261151562621
93.771669;1.044471248577341;0.83316159969958;0.797691916335659;6.227915674670235e-06;5.964877294097559e-06;1.0448664472485798;9.999987436446368;0.8335158596664003;0.015562010760784643;0.01556190852772555;0.7178053072136029;-0.013404999641218973;0.7179262944423097
93.781669;1.044471431957854;0.8331617351204206;0.7976919678895136;6.227869614059908e-06;5.964905423239576e-06;1.0448666848987185;9.999986753636527;0.833515869626889;0.015562009091552923;0.015561906211045182;0.7178051817728217;-0.013404999658689633;0.7179264726341296
93.791669;1.0444716052852752;0.8331618667370982;0.7976920187246624;6.22782271983036e-06;5.964931290195724e-06;1.0448669150423178;9.999986067010918;0.8335158700335139;0.015562007460670426;0.015561904011301626;0.7178050495229046;-0.013404999674145362;0.7179266494572755
93.801669;1.0444717683960214;0.8331619948863287;0.7976920684018562;6.227774947330233e-06;5.964954807081594e-06;1.0448671380717098;9.999985374363549;0.8335158612093927;0.015562005859248535;0.01556190193332469;0.717804910708609;-0.01340499968758927;0.7179268246690631
93.811669;1.0444719211162659;0.8331621197107987;0.797692116481718;6.227726300920129e-06;5.96497586567492e-06;1.0448673543543883;9.99998467399223;0.8335158436011938;0.015562004283451692;0.015561899980725772;0.7178047657004162;-0.01340499969906277;0.7179269980795615
93.821669;1.044472063321983;0.8331622412070359;0.7976921625767902;6.2276768299326055e-06;5.964994328271846e-06;1.0448675642238767;9.999983963876016;0.8335158176755532;0.015562002733583352;0.015561898155993497;0.7178046149350024;-0.013404999708658799;0.717927169534491
93.831669;1.0444721949934495;0.8331623592853857;0.7976922064011446;6.2276266149765516e-06;5.965010052460596e-06;1.044867768001586;9.99998324283744;0.8335157838346857;0.015562001210766804;0.015561896461090505;0.7178044588485267;-0.013404999716499702;0.71792733890822
93.841669;1.0444723161384;0.8331624738090319;0.7976922477900729;6.2275757631341105e-06;5.965022922442568e-06;1.0448679660175197;9.999982511379095;0.8335157423744706;0.015561999714332446;0.015561894897700511;0.7178042978822858;-0.01340499972272594;0.7179275061167358
93.851669;1.0444724267188088;0.8331625846020037;0.7976922866563698;6.2275244072372906e-06;5.965032843987729e-06;1.0448681586231567;9.9999817712841;0.8335156934990053;0.015561998242345972;0.01556189346687972;0.7178041325272656;-0.013404999727492579;0.7179276711317106
93.861669;1.0444725267134538;0.8331626914581924;0.7976923229349563;6.227472694920785e-06;5.965039719079444e-06;1.0448683461891217;9.999981025539654;0.8335156373951191;0.015561996793943874;0.01556189216825303;0.7178039633447046;-0.01340499973095691;0.7179278339537455
93.871669;1.04447261613156;0.8331627941673333;0.7976923565768294;6.22742076383788e-06;5.965043437828828e-06;1.0448685290982556;9.99998027862977;0.8335155742841095;0.015561995370762076;0.015561890999172793;0.7178037909422043;-0.013404999733289076;0.7179279945003678
93.881669;1.0444726949106593;0.8331628925310165;0.7976923875595483;6.227368714222672e-06;5.965043888641486e-06;1.044868707742379;9.999979536196962;0.8335155044097172;0.015561993976856885;0.015561889955424424;0.717803615934097;-0.013404999734695569;0.7179281525361605
93.891669;1.044472762887984;0.8331629863666535;0.7976924158835254;6.22731660309918e-06;5.965040971770103e-06;1.0448688825240946;9.999978803968242;0.8335154280566444;0.015561992618095415;0.015561889033179349;0.7178034389374157;-0.013404999735418187;0.7179283077901735
93.901669;1.0444728198865387;0.8331630755448153;0.7976924415991862;6.227264473944292e-06;5.965034611242453e-06;1.0448690538783771;9.999978086762303;0.8335153455944624;0.015561991301226298;0.015561888228680355;0.7178032605883075;-0.013404999735726534;0.7179284600834495
93.911669;1.044472865753891;0.8331631600514602;0.7976924648818566;6.227212393191536e-06;5.9650247580159885e-06;1.044869222275664;9.999977388016191;0.8335152574590351;0.015561990032532592;0.015561887535794922;0.7178030815394039;-0.013404999735909567;0.7179286092650157
93.921669;1.0444729003334108;0.8331632400034324;0.7976924860781417;6.227160460594515e-06;5.965011375797319e-06;1.0448693881877256;9.9999767093414;0.8335151640970564;0.015561988817310508;0.015561886945916967;0.7178029024465583;-0.01340499973623325;0.7179287550956357
93.931669;1.0444729235096326;0.8331633156349837;0.7976925056836899;6.227108796099677e-06;5.964994424865514e-06;1.0448695520651698;9.999976050065866;0.8335150659364771;0.015561987660786964;0.015561886450273564;0.7178027239412625;-0.013404999736885739;0.7179288972683228
93.941669;1.0444729352878297;0.8331633873297044;0.797692524279526;6.227057509765793e-06;5.9649738672556505e-06;1.0448697143151089;9.999975407592;0.833514963387807;0.01556198656930752;0.015561886040643508;0.7178025466144805;-0.013404999737966116;0.7179290354999857
93.951669;1.0444729357933875;0.8331634556483921;0.797692542441117;6.227006677812504e-06;5.964949680049818e-06;1.0448698752648131;9.999974778416284;0.8335148568393832;0.015561985550420149;0.0155618857088893;0.7178023710419499;-0.013404999739518177;0.717929169555798
93.961669;1.044472925237835;0.8331635212563202;0.7976925606555364;6.226956357668052e-06;5.964921851972588e-06;1.0448700351526823;9.999974158585552;0.8335147466296913;0.015561984611391917;0.015561885447987062;0.7178021977807978;-0.013404999741577916;0.7179292992384821
93.971669;1.04447290388279;0.8331635848100022;0.7976925792692764;6.226906620437786e-06;5.96489037244131e-06;1.0448701941617577;9.999973543676573;0.8335146330457069;0.01556198375776797;0.01556188525329358;0.7178020273134207;-0.013404999744220472;0.7179294244141279
93.981669;1.0444728719997864;0.8331636469408199;0.7976925984744492;6.226857553410757e-06;5.964855235706106e-06;1.0448703524522298;9.999972929491861;0.8335145163895706;0.015561982993110558;0.01556188512269603;0.717801860060696;-0.01340499974758428;0.7179295450079154
93.991669;1.0444728298841726;0.8331637083052391;0.7976926183693437;6.226809232815021e-06;5.964816470238218e-06;1.0448705101431197;9.999972313323235;0.8335143970631405;0.015561982318250305;0.015561885056264897;0.7178016964899087;-0.013404999751856765;0.7179296609365445
94.001669;1.0444727778863463;0.8331637695675135;0.7976926390351677;6.226761708772132e-06;5.964774170396119e-06;1.0448706673081871;9.999971694402989;0.8335142755725355;0.015561981730187352;0.015561885054800563;0.7178015371581337;-0.013404999757252135;0.7179297720704639
94.011669;1.0444727163642678;0.8331638313504675;0.7976926605617433;6.226715012050323e-06;5.964728488276739e-06;1.044870824041665;9.999971073425307;0.8335141524451282;0.015561981223341285;0.015561885118207523;0.7178013826451393;-0.013404999763996233;0.7179298782569115
94.021669;1.0444726455979843;0.8331638942511062;0.7976926830620299;6.226669146539312e-06;5.964679597838091e-06;1.0448709804953094;9.99997045235429;0.8335140281656354;0.01556198079230835;0.015561885246120937;0.7178012334972139;-0.013404999772294169;0.717929979353942
94.031669;1.0444725657762288;0.8331639588643458;0.7976927066492258;6.226624075719735e-06;5.964627674466765e-06;1.044871136820059;9.999969834625569;0.8335139031838902;0.015561980432983933;0.015561885439216511;0.7178010902194825;-0.013404999782287933;0.7179300752556006
94.041669;1.0444724770928642;0.8331640257640601;0.7976927313710167;6.226579747694934e-06;5.964572885057157e-06;1.044871293058471;9.999969225067606;0.8335137779208829;0.015561980142002422;0.015561885698168444;0.717800953268748;-0.013404999794036946;0.7179301659388281
94.051669;1.0444723798717377;0.8331640954598792;0.7976927572054261;6.2265361388249246e-06;5.964515378896614e-06;1.0448714490559001;9.999968629708038;0.8335136527157593;0.015561979916001953;0.015561886021879148;0.7178008230497949;-0.013404999807540178;0.7179302515398324
94.061669;1.0444722745913901;0.8331641683204868;0.7976927840940569;6.226493257281104e-06;5.9644553006846e-06;1.0448716044786936;9.999968055731806;0.8335135277690237;0.015561979750985309;0.015561886408360011;0.7178006999276199;-0.013404999822790515;0.7179303323758799
94.071669;1.0444721617948522;0.8331642444961281;0.7976928119316682;6.2264511011311495e-06;5.964392808979833e-06;1.044871758956659;9.999967511132844;0.8335134031752589;0.015561979641501737;0.015561886856472053;0.7178005842313491;-0.013404999839802784;0.7179304088657563
94.081669;1.0444720419899076;0.8331643239182261;0.7976928405447169;6.226409625353059e-06;5.964328062691508e-06;1.0448719121976178;9.999967003542835;0.8335132790253479;0.015561979580271975;0.015561887365291153;0.7178004762370838;-0.01340499985858188;0.7179304814338311
94.091669;1.044471915612613;0.8331644063571632;0.7976928696866078;6.226368747864078e-06;5.964261200315115e-06;1.0448720640058193;9.999966538819482;0.8335131554301871;0.01556197955896627;0.01556188793280597;0.717800376143408;-0.013404999879086573;0.7179305504914499
94.101669;1.0444717830317325;0.8331644914696846;0.7976928990580984;6.226328368812073e-06;5.964192345590367e-06;1.0448722142760845;9.999966120517835;0.833513032417363;0.015561979569222504;0.015561888555814923;0.7178002840386921;-0.013404999901229188;0.7179306164812862
94.111669;1.0444716445684965;0.8331645788523463;0.7976929283589553;6.226288393006468e-06;5.964121614368757e-06;1.0448723629425742;9.99996575033869;0.8335129098567752;0.015561979602825862;0.015561889230202866;0.71780019985846;-0.013404999924883419;0.7179306798894102
94.121669;1.0444715005438883;0.8331646680949385;0.7976929573308782;6.2262487631805025e-06;5.964049100676548e-06;1.0448725098928437;9.999965428849286;0.8335127875104114;0.015561979651593567;0.015561889951399802;0.717800123373947;-0.013404999949886035;0.7179307411875323
94.131669;1.0444713513455288;0.8331647587690786;0.7976929857776297;6.22620948069038e-06;5.963974870079139e-06;1.0448726549237166;9.999965155878693;0.8335126651167647;0.015561979707676216;0.015561890715102928;0.7178000542419342;-0.013404999976040447;0.7179308007656504
94.141669;1.0444711974572238;0.8331648503730703;0.7976930135529394;6.226170588393891e-06;5.963898986266777e-06;1.0448727977176997;9.999964930198772;0.8335125424513129;0.015561979763841645;0.015561891517843407;0.7177999921129716;-0.013405000003123944;0.7179308589043725
94.151669;1.0444710393942054;0.8331649423215084;0.7976930405223893;6.226132138783515e-06;5.96382155091661e-06;1.0448729378073025;9.999964748849166;0.8335124194028708;0.015561979813425868;0.015561892357236252;0.7177999367398572;-0.013405000030908935;0.7179309157954198
94.161669;1.044470877592537;0.8331650340084773;0.7976930665676418;6.22609418182984e-06;5.963742721322922e-06;1.0448730745921548;9.999964607316668;0.8335122960457232;0.015561979850524108;0.01556189323151537;0.7177998879851039;-0.013405000059190096;0.717930971594469
94.171669;1.0444707123916526;0.8331651248596584;0.7976930916144255;6.226056766012749e-06;5.963662693719588e-06;1.044873207432503;9.999964500609558;0.8335121726262308;0.01556197987054558;0.01556189413770136;0.7177998457486923;-0.013405000087791996;0.7179310264531317
94.181669;1.044470544137428;0.8331652142989764;0.797693115626626;6.2260199380775275e-06;5.963581670520839e-06;1.0448733357186537;9.999964423916323;0.833512049509943;0.015561979869866729;0.01556189507002666;0.7177998099191769;-0.01340500011655727;0.7179310805148781
94.191669;1.0444703732538965;0.8331653017151158;0.7976931385834517;6.225983751102363e-06;5.963499841574448e-06;1.0448734589392017;9.999964372455977;0.8335119271863727;0.015561979844135852;0.015561896021383019;0.7177997803775884;-0.01340500014532457;0.7179311339123995
94.201669;1.0444702002043564;0.8331653865073354;0.797693160440677;6.225948280824493e-06;5.9634173783492856e-06;1.044873576813968;9.999964340958329;0.8335118062796872;0.015561979787294676;0.01556189698637485;0.7177997570190225;-0.013405000173906216;0.7179311867595455
94.211669;1.0444700254226356;0.8331654681215933;0.79769318108466;6.2259136206177765e-06;5.963334425132682e-06;1.0448736893117758;9.999964323415266;0.8335116875047668;0.015561979692155026;0.015561897962525629;0.7177997397369272;-0.01340500020209406;0.7179312391245056
94.221669;1.0444698492716278;0.8331655460187904;0.7976932003361937;6.225879855794894e-06;5.963251103622725e-06;1.0448737964809336;9.999964313773598;0.8335115716008276;0.015561979550652912;0.015561898949256026;0.7177997283928043;-0.013405000229703957;0.7179312910194418
94.231669;1.0444696720534266;0.833165619649978;0.7976932180029077;6.2258470511071576e-06;5.963167529446963e-06;1.0448738983036823;9.999964306608062;0.8335114592555031;0.015561979353366347;0.015561899946150313;0.7177997228359102;-0.013405000256616574;0.7179313423995622
94.241669;1.0444694940381163;0.8331656884658316;0.7976932339051355;6.225815253461619e-06;5.9630838055345914e-06;1.0448739946299124;9.999964296459561;0.8335113510719058;0.015561979089379365;0.015561900952094896;0.717799722936778;-0.013405000282779758;0.7179313931343778
94.251669;1.0444693154544114;0.8331657519535646;0.797693247852746;6.2257844858495276e-06;5.962999998348161e-06;1.0448740851407436;9.999964276986427;0.8335112476305419;0.015561978747034652;0.015561901965787038;0.7177997285757398;-0.01340500030818768;0.7179314429905674
94.261669;1.0444691364934902;0.833165809731696;0.7976932596120376;6.2257547236596124e-06;5.962916133440223e-06;1.0448741694034425;9.999964241444644;0.8335111495151545;0.015561978315864968;0.015561902986225711;0.7177997396003296;-0.013405000332856114;0.7179314916892077
94.271669;1.04446895731942;0.8331658616062152;0.7976932689393412;6.225725891362962e-06;5.962832230930344e-06;1.0448742469744694;9.999964183916;0.8335110572149814;0.01556197778818963;0.015561904012203809;0.71779975581564;-0.013405000356801533;0.717931538998795
94.281669;1.0444687780395068;0.8331659074951399;0.7976932756966775;6.225697901846221e-06;5.962748358178683e-06;1.0448743174456883;9.999964099920664;0.8335109710439729;0.01556197715832586;0.015561905042066492;0.717799777060923;-0.013405000380024446;0.7179315847526359
94.291669;1.0444685986861202;0.8331659473393856;0.79769327988691;6.22567068977673e-06;5.962664634087472e-06;1.0448743804192275;9.99996398612352;0.8335108911728132;0.015561976420300907;0.015561906074865387;0.7177998032972914;-0.013405000402484657;0.7179316287670315
94.301669;1.0444684192052802;0.8331659810682002;0.7976932815685518;6.225644214422279e-06;5.962581185899599e-06;1.0448744354518733;9.999963840130242;0.8335108177065852;0.015561975566794594;0.01556190711160627;0.7177998345783738;-0.01340500042408052;0.717931670745115
94.311669;1.0444682394474207;0.8331660085736428;0.7976932808072785;6.2256184542580126e-06;5.962498122415252e-06;1.0448744820439468;9.999963660882596;0.8335107507450554;0.015561974590412938;0.015561908155227991;0.7177998709485246;-0.013405000444666146;0.7179317102496707
94.321669;1.0444680592074358;0.8331660297268918;0.7976932776949887;6.225593393918928e-06;5.96241553140064e-06;1.0448745197089864;9.999963448855745;0.833510690405111;0.015561973485459133;0.01556190920940531;0.7177999124071883;-0.013405000464096291;0.7179317467807028
94.331669;1.0444678782940804;0.8331660444566411;0.7976932723789302;6.225569000162959e-06;5.962333484170246e-06;1.0448745480787336;9.999963205975488;0.8335106367806157;0.015561972248853674;0.015561910277050667;0.7177999589510612;-0.013405000482262817;0.7179317798882032
94.341669;1.0444676966145994;0.8331660528275888;0.7976932650891307;6.225545208029982e-06;5.962252048469734e-06;1.0448745669415078;9.999962935831416;0.8335105898747405;0.015561970880685698;0.015561911359893236;0.7178000106021394;-0.013405000499123226;0.7179318092110077
94.351669;1.0444675142459827;0.8331660550676895;0.7976932561640294;6.2255219270861555e-06;5.962171307059567e-06;1.0448745761833123;9.999962643323133;0.8335105495818524;0.015561969384110943;0.015561912459074246;0.7178000673899562;-0.013405000514726099;0.7179318344748533
94.361669;1.0444673314383268;0.8331660515337582;0.7976932460685481;6.225499056858908e-06;5.9620913735910494e-06;1.0448745757269502;9.999962333681257;0.8335105157312253;0.015561967764160994;0.015561913575934358;0.7178001293451368;-0.013405000529212048;0.7179318555326295
94.371669;1.0444671485845498;0.8331660426421437;0.7976932353948732;6.225476508345641e-06;5.962012385773644e-06;1.0448745655293323;9.99996201264183;0.8335104881290718;0.015561966026370465;0.01556191471292369;0.7178001965167548;-0.013405000542787163;0.717931872407137
94.381669;1.0444669661963868;0.8331660288032439;0.7976932248372379;6.225454222985106e-06;5.9619344749188604e-06;1.0448745456161854;9.999961687476922;0.8335104665158316;0.015561964176076266;0.015561915873734204;0.7178002689856532;-0.013405000555695394;0.7179318852617665
94.391669;1.0444667848586904;0.8331660103647861;0.7976932151544179;6.225432167568438e-06;5.961857745522725e-06;1.0448745161011985;9.999961366963326;0.8335104504776069;0.015561962217848564;0.015561917062375393;0.7178003468668702;-0.013405000568197377;0.7179318943203948
94.401669;1.0444666051672138;0.8331659875665701;0.797693207141603;6.225410308509941e-06;5.961782285630079e-06;1.0448744771601897;9.99996106014012;0.8335104394571016;0.015561960155379815;0.015561918282568622;0.7178004302729919;-0.013405000580549059;0.7179318998086002
94.411669;1.0444664277001081;0.8331659605298384;0.7976932015917568;6.225388586658919e-06;5.961708190548821e-06;1.0448744289973713;9.999960775253337;0.8335104328554291;0.015561957992553183;0.015561919537831885;0.7178005192541722;-0.013405000592999207;0.7179319019294153
94.421669;1.044466253002484;0.8331659292765093;0.7976931992253924;6.225366904510423e-06;5.96163557229142e-06;1.0448743718022053;9.999960519895408;0.8335104300862178;0.015561955734075756;0.015561920831354142;0.7178006137851907;-0.013405000605807552;0.7179319008535453
94.431669;1.044466081546559;0.833165893775924;0.7976932006075402;6.225345147428199e-06;5.961564547636532e-06;1.0448743056887948;9.99996030160398;0.8335104305797102;0.01556195338503261;0.015561922164967216;0.7178007138256578;-0.013405000619245218;0.7179318967298878
94.441669;1.0444659137352985;0.8331658540195285;0.797693206117175;6.2253232347639176e-06;5.9614952181878006e-06;1.0448742306906351;9.999960127441854;0.8335104338103542;0.015561950950605415;0.015561923537556619;0.7178008194118034;-0.013405000633569012;0.7179318897000846
94.451669;1.044465749997016;0.8331658100468379;0.7976932160188667;6.225301141495698e-06;5.9614276710576985e-06;1.0448741468306033;9.999960002868221;0.833510439328203;0.015561948436257468;0.015561924944449518;0.7178009306837434;-0.01340500064900382;0.717931879872396
94.461669;1.0444655908873681;0.8331657618967667;0.797693230544756;6.225278872135469e-06;5.961362007110374e-06;1.0448740541918493;9.999959931664392;0.8335104467906416;0.015561945848239151;0.015561926378611956;0.7178010478096991;-0.013405000665747504;0.717931867273799
94.471669;1.0444654370731727;0.8331657095962753;0.7976932498816376;6.2252564349545355e-06;5.961298362663862e-06;1.044873952937258;9.999959917055884;0.833510456013809;0.01556194319431819;0.015561927831940733;0.7178011708849523;-0.013405000683972162;0.7179318518465098
94.481669;1.0444652891785928;0.8331656532151027;0.7976932740987167;6.225233835482369e-06;5.961236911393923e-06;1.044873843312935;9.999959962483125;0.8335104669500842;0.01556194048406048;0.015561929294860109;0.7178012998785208;-0.01340500070380289;0.7179318334857826
94.491669;1.0444651476430584;0.833165592910427;0.7976933030968902;6.225211075047449e-06;5.961177864035692e-06;1.044873725665171;9.999960071557824;0.8335104795572779;0.015561937727993375;0.015561930755508184;0.7178014346384574;-0.013405000725283205;0.7179318120981756
94.501669;1.0444650127119108;0.8331655289588275;0.7976933366412368;6.225188163690266e-06;5.961121468659464e-06;1.0448736004171166;9.999960247747827;0.8335104936906699;0.015561934936491715;0.015561932200630872;0.7178015749384266;-0.013405000748344564;0.7179317876785793
94.511669;1.0444648845039628;0.8331654617705175;0.7976933744716025;6.225165144824271e-06;5.961068000598808e-06;1.044873467995868;9.99996049407223;0.8335105090805357;0.015561932119370537;0.01556193361744726;0.7178017205236549;-0.013405000772812209;0.7179317603477943
94.521669;1.0444647630691555;0.833165391838217;0.7976934164003193;6.225142087000025e-06;5.961017738859463e-06;1.0448733287961436;9.999960813284574;0.8335105253715468;0.015561929285489454;0.015561934994362203;0.7178018711163687;-0.013405000798458029;0.7179317303234862
94.531669;1.0444646484006677;0.8331653196866532;0.7976934623448214;6.225119036282324e-06;5.960970939589767e-06;1.044873183234835;9.999961208538583;0.8335105421987287;0.01556192644206376;0.0155619363205848;0.7178020264165473;-0.013405000825052448;0.7179316978698904
94.541669;1.0444645404015453;0.8331652459038232;0.7976935123252131;6.2250959936526746e-06;5.960927804382075e-06;1.0448730317827286;9.999961683311307;0.8335105592223645;0.015561923594312568;0.015561937586440729;0.7178021861222564;-0.013405000852373939;0.7179316632623907
94.551669;1.044464438915543;0.8331651711345364;0.7976935664438867;6.2250729512941954e-06;5.960888440903288e-06;1.0448728748921954;9.999962240345136;0.8335105761239411;0.015561920745549296;0.015561938785038526;0.7178023499132195;-0.0134050008801916;0.7179316267642942
94.561669;1.0444643438283605;0.8331650959516737;0.7976936248068142;6.225049942330382e-06;5.960852851339124e-06;1.0448727129889244;9.999962880981107;0.8335105926041251;0.015561917897572455;0.015561939913156797;0.7178025174065414;-0.013405000908256606;0.7179315886097705
94.571669;1.0444642550802772;0.8331650207613006;0.7976936874075733;6.225027057274591e-06;5.96082096054858e-06;1.0448725465927546;9.999963605507048;0.8335106083932978;0.015561915051573654;0.015561940969395274;0.7178026881748174;-0.013405000936321427;0.7179315490231448
94.581669;1.044464172590377;0.8331649458395715;0.7976937540771836;6.225004432308296e-06;5.960792642015569e-06;1.0448723763776515;9.999964413769446;0.8335106232527092;0.01556191220872585;0.015561941951362955;0.717802861808741;-0.013405000964167331;0.7179315083003704
94.591669;1.044464096247074;0.8331648713693963;0.7976938245107564;6.224982221408977e-06;5.9607677304127585e-06;1.0448722031054476;9.99996530530135;0.8335106369367059;0.015561909368967808;0.01556194285482628;0.7178030379202492;-0.013405000991616553;0.7179314668703406
94.601669;1.0444640259315094;0.8331647974306505;0.7976938983193066;6.224960561822399e-06;5.960746037738931e-06;1.044872027507117;9.999966279100683;0.8335106491730552;0.015561906529601627;0.015561943674822989;0.7178032160819025;-0.013405001018532975;0.7179314252602381
94.611669;1.0444639614577418;0.8331647240332487;0.7976939750856523;6.2249395603564465e-06;5.960727372537906e-06;1.0448718501647112;9.99996733329647;0.8335106596851389;0.01556190368644057;0.015561944407156005;0.7178033957775176;-0.01340500104480609;0.7179313840073593
94.621669;1.0444639025129512;0.8331646511395114;0.7976940543980511;6.224919303477908e-06;5.96071155606147e-06;1.0448716714878126;9.99996846477686;0.8335106682011538;0.015561900836075431;0.015561945049081824;0.7178035763921788;-0.013405001070329303;0.7179313435649303
94.631669;1.0444638486853848;0.8331645786192816;0.7976941358800185;6.224899857395299e-06;5.960698421958875e-06;1.0448714918401407;9.99996966944467;0.8335106744819065;0.01556189797685603;0.015561945599096058;0.7178037572646181;-0.013405001095006605;0.7179313042338865
94.641669;1.0444637995246118;0.8331645062609183;0.7976942192116695;6.224881252207604e-06;5.9606877999329e-06;1.044871311690885;9.999970943222552;0.8335106783829906;0.01556189510826692;0.015561946057216027;0.7178039378014566;-0.013405001118764184;0.7179312661422665
94.651669;1.0444637546565243;0.8331644338745738;0.7976943040992136;6.224863476051904e-06;5.960679520894038e-06;1.0448711316415205;9.999972282615923;0.833510679871473;0.015561892229413194;0.01556194642563895;0.7178041175731804;-0.013405001141540316;0.717931229260694
94.661669;1.0444637139319486;0.8331643613588791;0.7976943902527422;6.224846484753371e-06;5.960673454660919e-06;1.044870952353316;9.999973683902551;0.833510678984758;0.01556188933885202;0.015561946708198358;0.7178042963160651;-0.013405001163283279;0.7179311934703803
