time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.671669;1.044463677426417;0.8331642886862195;0.7976944774128795;6.224830223560483e-06;5.9606695347282325e-06;1.0448707744701085;9.9999751419692;0.833510675794497;0.015561886436214799;0.01556194690975152;0.7178044738375252;-0.013405001183953442;0.7179311586690283
94.681669;1.0444636453077465;0.8331642158543687;0.797694565357408;6.224814654676517e-06;5.960667740534857e-06;1.044870598575638;9.999976650678926;0.8335106703869756;0.015561883523096818;0.015561947036679269;0.7178046499090655;-0.013405001203502917;0.7179311248449826
94.691669;1.044463617756433;0.833164142842212;0.7976946538530971;6.224799777097815e-06;5.960668056165572e-06;1.044870425205887;9.999978204161746;0.8335106628630713;0.015561880601938301;0.015561947096768796;0.7178048242397745;-0.013405001221857478;0.7179310920928692
94.701669;1.0444635949751837;0.8331640696424207;0.7976947426081752;6.224785635153204e-06;5.960670443100601e-06;1.0448702549115776;9.999979796914692;0.833510653363321;0.015561877674002751;0.015561947098414212;0.7178049965030034;-0.01340500123892118;0.717931060593245
94.711669;1.0444635772039732;0.8331639963744685;0.7976948312974992;6.2247723063682e-06;5.9606748466662575e-06;1.0448700882949127;9.999981423005671;0.8335106420610296;0.015561874738271406;0.015561947051106197;0.7178051663539478;-0.013405001254588995;0.7179310305675765
94.721669;1.0444635646654352;0.8331639233111883;0.7976949196333122;6.2247598757659485e-06;5.960681212408695e-06;1.0448699259627665;9.999983075838923;0.8335106290960327;0.015561871791300953;0.015561946966812575;0.7178053334709382;-0.013405001268770242;0.7179310022029094
94.731669;1.0444635574669245;0.8331638507740586;0.7976950073930772;6.224748424745395e-06;5.960689489604592e-06;1.044869768475145;9.999984748559806;0.8335106145114181;0.015561868826989556;0.015561946860722018;0.7178054975902975;-0.013405001281422519;0.7179309755923728
94.741669;1.044463555543518;0.8331637790558849;0.7976950944044912;6.224738032940019e-06;5.960699634727651e-06;1.044869616375543;9.999986434631706;0.833510598260924;0.015561865836609163;0.015561946750861828;0.7178056584569764;-0.013405001292567997;0.7179309507449075
94.751669;1.044463558683907;0.8331637083954999;0.7976951805240148;6.224728780909022e-06;5.960711617777003e-06;1.0448694702252885;9.999988128105393;0.8335105802674756;0.015561862809737127;0.015561946656568567;0.7178058157789371;-0.013405001302286829;0.7179309276252039
94.761669;1.0444635666202442;0.8331636389785998;0.7976952656018085;6.224720754774418e-06;5.960725421035963e-06;1.0448693305481829;9.999989823445848;0.8335105604794618;0.01556185973566527;0.015561946596364154;0.7178059692627141;-0.013405001310699794;0.7179309061678748
94.771669;1.0444635790809507;0.8331635710046899;0.7976953494512184;6.224714039570774e-06;5.960741034483697e-06;1.0448691977530347;9.999991515623831;0.8335105388761417;0.01556185660477157;0.015561946586073197;0.7178061186682562;-0.013405001317944233;0.7179308862907263
94.781669;1.0444635957523836;0.8331635047175017;0.7976954318596511;6.224708696910714e-06;5.9607584559606365e-06;1.0448690721502922;9.999993200695558;0.8335105153760273;0.015561853410029948;0.01556194663839676;0.7178062638539378;-0.013405001324159354;0.7179308679416015
94.791669;1.0444636162350767;0.8331634403327438;0.7976955126368914;6.2247047561874905e-06;5.960777697183196e-06;1.044868954022354;9.999994876068559;0.8335104897393761;0.015561850148136777;0.015561946764673385;0.7178064048013529;-0.013405001329483437;0.717930851139174
94.801669;1.0444636400781426;0.8331633779609771;0.797695591671533;6.22470222492008e-06;5.960798779501564e-06;1.0448688436212217;9.999996540203615;0.8335104615780937;0.015561846818800833;0.015561946976619877;0.7178065415740245;-0.013405001334046674;0.7179308359628158
94.811669;1.0444636668678;0.8331633175921644;0.7976956689791745;6.2247011020969716e-06;5.960821712258572e-06;1.0448687411455344;9.99999819230425;0.833510430425959;0.015561843422644545;0.015561947285705315;0.7178066742324353;-0.01340500133795581;0.7179308224982959
94.821669;1.044463696275727;0.8331632591653503;0.7976957447080524;6.224701398783459e-06;5.9608464823316215e-06;1.0448686467948636;9.999999832265798;0.8335103957923014;0.015561839960074413;0.01556194770137762;0.7178068028137216;-0.013405001341284622;0.7179308107700564
94.831669;1.0444637280244804;0.833163202676526;0.7976958190566025;6.22470315473744e-06;5.960873056633427e-06;1.0448685608112926;10.000001460691642;0.8335103571747301;0.015561836431961702;0.015561948229961634;0.7178069273971295;-0.013405001344096567;0.7179308007010966
94.841669;1.0444637618248607;0.8331631482115298;0.7976958921496937;6.224706442774302e-06;5.9609013744630484e-06;1.044868483420735;10.000003078504639;0.8335103140756431;0.015561832840644801;0.015561948874277386;0.7178070481208512;-0.013405001346484759;0.7179307921243886
94.851669;1.0444637973513318;0.8331630959051105;0.7976959639775322;6.224711374475587e-06;5.960931348745654e-06;1.0448684147491138;10.000004686348246;0.8335102660789253;0.015561829189754406;0.015561949633338798;0.7178071651288995;-0.013405001348574426;0.7179307848454718
94.861669;1.044463834256483;0.8331630459080998;0.7976960344418205;6.224718081502024e-06;5.960962881832225e-06;1.044868354813509;10.000006284380934;0.8335102129307291;0.01556182548318455;0.015561950502160714;0.7178072785635388;-0.013405001350482724;0.7179307787227005
94.871669;1.0444638721465547;0.8331629983679845;0.7976961034554212;6.224726663260389e-06;5.960995871941555e-06;1.0448683035721569;10.000007871953049;0.8335101545701733;0.015561821724776924;0.01556195147245584;0.7178073885642261;-0.01340500135227953;0.7179307736785814
94.881669;1.0444639105009819;0.8331629533956237;0.7976961709901312;6.224737166540628e-06;5.961030222265288e-06;1.044868260968532;10.000009447044018;0.8335100911389587;0.015561817919564068;0.015561952534267945;0.717807495204896;-0.013405001353978405;0.7179307696415482
94.891669;1.0444639486642049;0.833162911019041;0.7976962370522542;6.224749617713052e-06;5.961065855584712e-06;1.0448682269467497;10.000011006374443;0.8335100229442158;0.015561814075253243;0.015561953678282977;0.7178075984485817;-0.013405001355551253;0.7179307665471946
94.901669;1.044463985956285;0.8331628711486286;0.7976963016437298;6.2247640452274605e-06;5.961102717577148e-06;1.0448682014206214;10.00001254625013;0.8335099503633271;0.015561810201687605;0.015561954898182;0.717807698184829;-0.013405001356945497;0.7179307643936743
94.911669;1.04446402176909;0.8331628335988531;0.7976963647267457;6.224780461057994e-06;5.961140786907512e-06;1.0448681842132252;10.000014063483306;0.8335098738012036;0.015561806308809474;0.01556195619123468;0.7178077943366803;-0.013405001358089221;0.7179307632093291
94.921669;1.044464055574154;0.8331627981608659;0.7976964261909962;6.224798840771282e-06;5.961180094585414e-06;1.0448681750423747;10.000015555469206;0.8335097937164057;0.015561802405491276;0.01556195755671853;0.7178078869525442;-0.013405001358877998;0.7179307629622123
94.931669;1.0444640869431638;0.8331627646669613;0.7976964858295078;6.224819141890333e-06;5.961220719747827e-06;1.0448681735357874;10.000017019314626;0.833509710605571;0.015561798499792638;0.015561958993712252;0.7178079761896378;-0.013405001359162129;0.7179307635504012
94.941669;1.0444641156230559;0.8331627330055933;0.797696543324205;6.224841325037282e-06;5.9612627511934895e-06;1.0448681791650019;10.000018451595334;0.8335096249332149;0.015561794600443888;0.015561960499461576;0.7178080622267329;-0.013405001358765921;0.717930764867906
94.951669;1.044464141530074;0.8331627030917803;0.7976965982515359;6.224865333839929e-06;5.9613062444185564e-06;1.0448681911409867;10.000019849081824;0.8335095370738163;0.01556179071869866;0.015561962068962104;0.7178081452042122;-0.013405001357530233;0.7179307668372337
94.961669;1.0444641646279431;0.8331626748288458;0.7976966500944287;6.224891069216628e-06;5.961351205558667e-06;1.044868208418364;10.000021208991944;0.8335094473105055;0.015561786868602259;0.01556196369575976;0.7178082252270307;-0.013405001355339691;0.7179307693622448
94.971669;1.044464184825998;0.8331626480646126;0.7976966982543787;6.224918397259232e-06;5.9613975844434395e-06;1.04486822978034;10.000022528596133;0.8335093558851727;0.015561783065722692;0.01556196537342384;0.717808302409417;-0.013405001352122413;0.7179307722764654
94.981669;1.0444642019471615;0.8331626225536077;0.7976967421148834;6.224947180164113e-06;5.961445261356478e-06;1.0448682539272405;10.000023805057218;0.8335092630273326;0.015561779326440683;0.015561967097126527;0.7178083768988079;-0.013405001347833163;0.7179307753557899
94.991669;1.0444642157188844;0.8331625979769439;0.797696781154157;6.224977298793022e-06;5.961494053263371e-06;1.0448682796019932;10.00002503532324;0.8335091689318441;0.01556177566795283;0.015561968864110253;0.7178084488421721;-0.013405001342426576;0.7179307783677628
95.001669;1.044464225823526;0.8331625740401398;0.7976968150316894;6.225008646101737e-06;5.961543746122749e-06;1.044868305739399;10.00002621553224;0.833509073749277;0.015561772107438098;0.015561970672586255;0.7178085183330212;-0.013405001335827008;0.7179307811132369
95.011669;1.044464232064787;0.8331625505956713;0.7976968436036146;6.2250411142920565e-06;5.961594138040457e-06;1.0448683315411351;10.000027340583062;0.8335089776413661;0.015561768661187312;0.015561972520702343;0.7178085853849708;-0.013405001327919336;0.7179307834267815
95.021669;1.0444642345134267;0.8331625276712255;0.797696866876022;6.2250745961142144e-06;5.9616450733020275e-06;1.0448683564095191;10.000028404655522;0.8335088808646302;0.015561765344599585;0.01556197440691728;0.7178086499459264;-0.013405001318574633;0.7179307851154313
95.031669;1.0444642334526244;0.8331625053875024;0.7976968849521759;6.225108991835901e-06;5.961696440455169e-06;1.0448683797977338;10.000029402080195;0.833508783791586;0.015561762171783391;0.015561976330621037;0.7178087119350259;-0.013405001307680586;0.7179307858963629
95.041669;1.044464229203322;0.8331624838833468;0.7976968980120136;6.225144220405654e-06;5.961748145119916e-06;1.0448684011316058;10.00003032756923;0.833508686853076;0.01556175915545196;0.015561978291433031;0.7178087712530282;-0.013405001295159038;0.7179307854258885
95.051669;1.0444642220142892;0.8331624633038898;0.7976969063124064;6.225180220928376e-06;5.961800101878234e-06;1.0448684198384726;10.00003117584888;0.8335085904377137;0.015561756307646472;0.01556198028807712;0.717808827759394;-0.013405001280978827;0.7179307833790095
95.061669;1.0444642120493965;0.833162443822709;0.7976969101833198;6.22521693876526e-06;5.961852245183224e-06;1.0448684353455477;10.000031941109498;0.8335084948097834;0.015561753638989515;0.01556198231837348;0.7178088812773221;-0.01340500126514701;0.7179307794983326
95.071669;1.0444641994358779;0.8331624256575684;0.7976969100042506;6.225254315835598e-06;5.961904533483404e-06;1.0448684470205705;10.000032616503225;0.8335084001392843;0.015561751156766772;0.015561984380229009;0.717808931634291;-0.013405001247675246;0.7179307736217233
95.081669;1.0444641843592977;0.8331624090292433;0.7976969061678474;6.225292276013594e-06;5.961956953155095e-06;1.044868454168028;10.000033194071362;0.833508306607524;0.015561748865063466;0.015561986472739785;0.7178089786859548;-0.013405001228563838;0.7179307656619236
95.091669;1.0444641671337123;0.8331623940534045;0.7976968990203087;6.225330707103991e-06;5.962009520898498e-06;1.0448684561083466;10.00003366546994;0.8335082144636028;0.015561746767128815;0.015561988596493803;0.717809022331324;-0.013405001207821995;0.7179307555311123
95.101669;1.044464148172052;0.8331623806627226;0.7976968887881956;6.225369480952219e-06;5.962062270958384e-06;1.0448684522858283;10.00003402319187;0.8335081240071468;0.015561744866807137;0.015561990752738925;0.7178090625119328;-0.0134050011854818;0.7179307430863815
95.111669;1.0444641279149387;0.8331623686122102;0.7976968755840156;6.225408499531129e-06;5.962115236256328e-06;1.0448684422938093;10.000034261299517;0.8335080355305984;0.01556174316795201;0.01556199294197468;0.7178090991713904;-0.01340500116157926;0.7179307281066358
95.121669;1.044464106798514;0.8331623575146954;0.7976968594945179;6.225447703252003e-06;5.962168437266341e-06;1.0448684257554828;10.000034375655487;0.8335079492579298;0.015561741673360248;0.015561995162679074;0.7178091322335115;-0.01340500113613779;0.7179307102953187
95.131669;1.04446408526084;0.8331623468935578;0.7976968406151148;6.2254870418095465e-06;5.962221874822443e-06;1.0448684022286412;10.000034364261191;0.8335078653457219;0.015561740384059596;0.015561997411304054;0.7178091615991679;-0.013405001109183861;0.7179306893218523
95.141669;1.0444640637543208;0.8331623362214959;0.7976968189990229;6.225526459055488e-06;5.9622755192755545e-06;1.0448683712770974;10.00003422709592;0.8335077839600266;0.015561739299031378;0.01556199968346627;0.7178091871295897;-0.013405001080775317;0.7179306648417566
95.151669;1.0444640427387792;0.833162324918397;0.7976967946178467;6.225565895974016e-06;5.962329306813055e-06;1.044868332593503;10.000033965138133;0.8335077053506458;0.015561738415127289;0.015562001974126674;0.7178092086453728;-0.0134050010510075;0.7179306364938813
95.161669;1.044464022692853;0.8331623123896207;0.7976967673979701;6.225605287335905e-06;5.96238314970748e-06;1.0448682860320033;10.000033579381128;0.8335076298539098;0.015561737727403874;0.01556200427693698;0.7178092259320473;-0.01340500101998658;0.7179306039559041
95.171669;1.0444640041557691;0.8331622981047387;0.7976967372993209;6.225644563114408e-06;5.9624369545288364e-06;1.0448682315333495;10.00003307018796;0.8335075578193588;0.015561737230715487;0.015562006584493384;0.7178092387568743;-0.013405000987795146;0.7179305670260119
95.181669;1.044463987721932;0.8331622816113268;0.7976967043619152;6.225683672338385e-06;5.962490638436384e-06;1.0448681690515376;10.000032437278193;0.8335074895145123;0.015561736921173693;0.01556200888893182;0.7178092469070579;-0.013405000954481952;0.7179305256183468
95.191669;1.0444639739923145;0.8331622625022402;0.7976966687090548;6.2257226014629515e-06;5.962544123668923e-06;1.044868098605878;10.000031680633217;0.8335074250743395;0.015561736795797388;0.01556201118282438;0.7178092502023963;-0.013405000920074878;0.7179304796727459
95.201669;1.0444639635549597;0.833162240416345;0.7976966305044981;6.2257613656904785e-06;5.962597307720838e-06;1.0448680203576128;10.000030801169354;0.8335073645116337;0.015561736852132458;0.015562013460635578;0.7178092484796882;-0.013405000884598981;0.717930429102565
95.211669;1.044463956951503;0.8331622150570362;0.7976965898858768;6.225800008042565e-06;5.962650040563163e-06;1.0448679345511684;10.0000298003358;0.8335073077538242;0.015561737089079613;0.015562015718932284;0.7178092415788869;-0.013405000848090657;0.717930373823655
95.221669;1.0444639546179197;0.8331621862013205;0.7976965469517183;6.225838618976715e-06;5.962702141150141e-06;1.0448678414038028;10.000028679863172;0.833507254676764;0.015561737507441428;0.015562017954670469;0.7178092293376293;-0.013405000810601567;0.7179303137729606
95.231669;1.0444639569089587;0.8331621537055491;0.7976965017932631;6.2258773499159084e-06;5.962753429802069e-06;1.0448677411109721;10.000027442436297;0.833507205160466;0.015561738109471104;0.015562020163644101;0.717809211590036;-0.0134050007721959;0.7179302488579614
95.241669;1.0444639641464772;0.8331621175238865;0.7976964545037729;6.225916415759561e-06;5.9628037319014844e-06;1.0448676339250167;10.0000260922549;0.8335071591577645;0.015561738898251841;0.01556202234076882;0.7178091881531742;-0.0134050007329475;0.7179301788805053
95.251669;1.0444639765622372;0.8331620777398169;0.797696405140927;6.225956080702191e-06;5.962852873291371e-06;1.044867520137937;10.000024634962164;0.8335071166791538;0.015561739877406024;0.015562024481537916;0.7178091588222344;-0.01340500069293754;0.7179301035318771
95.261669;1.0444639942256029;0.8331620345524229;0.7976963536702522;6.225996610285976e-06;5.962900686887745e-06;1.0448673999978497;10.000023077374513;0.8335070776978438;0.01556174105014592;0.015562026583380545;0.7178091234183899;-0.013405000652258728;0.7179300224860311
95.271669;1.044464017084328;0.8331619882097915;0.7976962999404603;6.226038201575454e-06;5.962947010551086e-06;1.0448672737150717;10.000021427040513;0.833507042131922;0.01556174241705775;0.015562028645908995;0.7178090818458576;-0.01340500061101824;0.717929935511682
95.281669;1.0444640450933127;0.8331619389595918;0.7976962436893529;6.226080939121304e-06;5.962991684608884e-06;1.0448671415196096;10.000019691678581;0.8335070099713583;0.015561743974254302;0.015562030669742525;0.7178090340742638;-0.01340500056932232;0.7179298425591928
95.291669;1.0444640782984955;0.8331618870499338;0.7976961845726445;6.226124806657902e-06;5.9630345568721194e-06;1.0448670036670844;10.000017878916166;0.8335069814119694;0.015561745713764955;0.015562032655482916;0.717808980089939;-0.013405000527252561;0.7179297438128903
95.301669;1.0444641167898994;0.8331618327768724;0.7976961222292154;6.226169724440166e-06;5.963075482859661e-06;1.0448668604193492;10.000015996838782;0.8335069568330242;0.015561747625660326;0.015562034603432534;0.7178089199194972;-0.013405000484859144;0.7179296396766666
95.311669;1.0444641606112486;0.8331617765369499;0.7976960563425399;6.226215579370741e-06;5.963114315476571e-06;1.0448667120351582;10.000014054847078;0.8335069366461817;0.015561749699136216;0.015562036512685212;0.7178088536705761;-0.01340500044217571;0.7179295307059151
95.321669;1.0444642097581012;0.8331617188293943;0.7976959867031364;6.2262622371669995e-06;5.9631508843849155e-06;1.0448665587793358;10.000012062912905;0.8335069211681844;0.015561751921334972;0.015562038380453436;0.7178087815044581;-0.013405000399235154;0.7179294175386058
95.331669;1.0444642642134174;0.8331616602033303;0.7976959133043575;6.22630952542336e-06;5.9631849858648e-06;1.0448664009363733;10.000010029379814;0.8335069105728579;0.015561754276754363;0.01556204020351582;0.7178087036231253;-0.013405000356072623;0.7179293008484113
95.341669;1.0444643239109572;0.8331616011716468;0.797695836355188;6.226357216404219e-06;5.96321639763986e-06;1.0448662388070848;10.000007959932553;0.8335069049063325;0.015561756749494636;0.015562041980604607;0.7178086203219943;-0.013405000312723734;0.7179291812976788
95.351669;1.0444643886979983;0.8331615421435178;0.7976957561292102;6.226405053209618e-06;5.963244903854287e-06;1.0448660727322556;10.000005858162416;0.8335069041471828;0.015561759325921467;0.015562043713663416;0.7178085320083731;-0.013405000269222044;0.7179290594993346
95.361669;1.0444644583502911;0.8331614834307809;0.7976956728092338;6.226452806587302e-06;5.963270319745881e-06;1.0448659031309737;10.00000372655861;0.8335069082403126;0.015561761995074332;0.015562045407506414;0.71780843915079;-0.01340500022559512;0.7179289360228635
95.371669;1.0444645325714168;0.8331614253055397;0.7976955864860144;6.226500312258814e-06;5.963292508661407e-06;1.0448657304709008;10.000001568188013;0.8335069170813978;0.01556176474846569;0.015562047068239904;0.7178083422326224;-0.013405000181866853;0.7179288113855476
95.381669;1.0444646109764897;0.8331613680547897;0.7976954972354277;6.22654746206567e-06;5.963311386020618e-06;1.0448655551838644;9.999999388556011;0.8335069305039364;0.015561767581274396;0.015562048701804342;0.717808241729805;-0.013405000138063922;0.7179286859889651
95.391669;1.044464693106377;0.8331613119968787;0.7976954051373171;6.226594171225599e-06;5.963326919744711e-06;1.0448653776033474;9.999997195854174;0.8335069482817964;0.015561770492895836;0.015562050313628057;0.7178081380851167;-0.013405000094213654;0.7179285600937862
95.401669;1.0444647785087326;0.8331612574218998;0.7976953102387958;6.226640348457572e-06;5.963339126155744e-06;1.0448651979541275;9.999994999439911;0.8335069701759548;0.0155617734849272;0.015562051908796368;0.7178080316745498;-0.01340500005033455;0.7179284338733976
95.411669;1.0444648668383256;0.8331612044818525;0.7976952125359383;6.226685873694331e-06;5.963348062797099e-06;1.0448650163652915;9.999992808084196;0.833506996058682;0.015561776558554364;0.0155620534919444;0.7178079227888973;-0.013405000006440359;0.7179283074806633
95.421669;1.044464957868693;0.8331611531641885;0.7976951120000126;6.2267305931449285e-06;5.963353833302545e-06;1.0448648329086032;9.999990628879086;0.8335070260026218;0.015561779713353494;0.015562055066743085;0.7178078116463733;-0.01340499996256362;0.7179281810781667
95.431669;1.044465051455851;0.8331611033991482;0.7976950086027431;6.226774333196264e-06;5.963356587373416e-06;1.04486464769934;9.99998846672833;0.8335070601933783;0.015561782947352557;0.015562056636005583;0.7178076984078405;-0.013404999918768637;0.7179280548192755
95.441669;1.0444651475159459;0.833161055145479;0.7976949023099917;6.226816920620273e-06;5.963356498453498e-06;1.044864460999257;9.999986324852815;0.833507098748249;0.015561786257639666;0.01556205820252778;0.7178075831652628;-0.01340499987513725;0.7179279288127691
95.451669;1.0444652459819266;0.8331610083657847;0.7976947930905313;6.2268582031679714e-06;5.963353742811688e-06;1.0448642732286246;9.999984206277235;0.8335071416508127;0.015561789640397462;0.015562059769157803;0.7178074659213676;-0.013404999831753198;0.7179278031062799
95.461669;1.0444653467965423;0.8331609630358902;0.7976946809546129;6.226898062305775e-06;5.963348493260902e-06;1.044864084921555;9.999982115080817;0.8335071888059127;0.015561793090676932;0.015562061338097951;0.7178073466120451;-0.013404999788705121;0.7179276776680523
95.471669;1.0444654499771007;0.8331609192316377;0.7976945659576584;6.226936409673645e-06;5.963340916729353e-06;1.044863896706164;9.99998005676486;0.8335072400830736;0.01556179660331155;0.01556206291001092;0.7178072251977121;-0.013404999746090126;0.7179275523583243
95.481669;1.0444655556438318;0.8331608771241503;0.7976944481650099;6.226973169768576e-06;5.963331172493955e-06;1.0448637093093731;9.999978037806796;0.8335072953718842;0.015561800173881377;0.015562064482929789;0.7178071017656658;-0.013404999704009634;0.7179274269233532
95.491669;1.0444656639782712;0.8331608368785163;0.7976943276542843;6.2270082620187384e-06;5.963319414629507e-06;1.0448635235583246;9.999976064719345;0.8335073546518759;0.015561803798638186;0.015562066052088016;0.7178069765354815;-0.013404999662572163;0.7179273010555625
95.501669;1.0444657751678053;0.8331607986083539;0.7976942045596697;6.227041595210166e-06;5.963305794563515e-06;1.0448633403501295;9.999974143246016;0.8335074179639272;0.015561807473915806;0.015562067611290652;0.7178068497612166;-0.013404999621882782;0.7179271744998981
95.511669;1.044465889353569;0.8331607624145515;0.7976940791092796;6.227073077649881e-06;5.963290456885971e-06;1.0448631605496999;9.999972278144329;0.8335074853270674;0.015561811195009672;0.01556206915424727;0.7178067216495417;-0.013404999582007021;0.7179270471128306
95.521669;1.0444660065916056;0.8331607284545917;0.7976939516492163;6.227102640313459e-06;5.9632735358125904e-06;1.044862984878133;9.99997047370114;0.8335075567133179;0.01556181495502814;0.015562070674597746;0.7178065923471659;-0.013404999542952222;0.717926918867713
95.531669;1.0444661268552689;0.8331606969773165;0.7976938226057668;6.227130253725295e-06;5.963255154839772e-06;1.044862813928634;9.999968734429965;0.83350763207322;0.01556181874454291;0.015562072165587727;0.7178064619482649;-0.013404999504683638;0.7179267898410394
95.541669;1.0444662500564825;0.8331606682855655;0.7976936923790435;6.227155923632229e-06;5.963235420003577e-06;1.044862648267988;9.999967064939822;0.8335077113752489;0.015561822552389032;0.015562073620438247;0.7178063305044932;-0.013404999467158094;0.7179266601578763
95.551669;1.0444663760393036;0.8331606426690749;0.7976935613105524;6.2271796834290946e-06;5.963214414603569e-06;1.0448624884454734;9.999965469296;0.8335077946136571;0.015561826367339153;0.015562075033060879;0.7178061980714849;-0.013404999430358444;0.7179265299310202
95.561669;1.0444665045817607;0.8331606203558594;0.7976934297463243;6.227201584204325e-06;5.9631922080959956e-06;1.0448623348971373;9.999963950982519;0.8335078817588841;0.015561830178978931;0.015562076398574;0.7178060647765935;-0.013404999394300048;0.7179263992381897
95.571669;1.0444666354265404;0.8331606014918225;0.797693298068633;6.227221666966375e-06;5.963168877221744e-06;1.0448621879027695;9.99996251330099;0.8335079727223133;0.015561833977225716;0.015562077713594082;0.7178059308358108;-0.013404999359007453;0.7179262681319982
95.581669;1.0444667682789641;0.8331605861626759;0.7976931666859721;6.227239938185369e-06;5.963144526055819e-06;1.0448620476608184;9.999961159650898;0.8335080673573103;0.015561837751656376;0.015562078976415358;0.7178057965410469;-0.01340499932448751;0.717926136670512
95.591669;1.0444669027704265;0.8331605744475419;0.7976930360181054;6.227256364054353e-06;5.963119289033675e-06;1.044861914349117;9.999959893666944;0.8335081654184897;0.015561841491161474;0.015562080186907861;0.717805662265251;-0.01340499929071403;0.7179260049275639
95.601669;1.0444670384944836;0.8331605664315032;0.797692906463325;6.2272708866392805e-06;5.963093322705427e-06;1.0448617881324973;9.999958718863303;0.8335082664940915;0.015561845184690766;0.015562081346262458;0.7178055284097473;-0.013404999257637353;0.7179258729984794
95.611669;1.0444671751369379;0.8331605621844171;0.797692778350253;6.227283468388742e-06;5.963066802360518e-06;1.044861669211576;9.9999576379272;0.8335083699975258;0.015561848823000077;0.015562082456510576;0.7178053953062808;-0.013404999225209435;0.7179257410206749
95.621669;1.0444673125110646;0.8331605617722715;0.7976926518754044;6.227294125062253e-06;5.96303991606954e-06;1.0448615578236287;9.999956652817355;0.833508475238951;0.015561852398794738;0.015562083519326152;0.717805263203627;-0.013404999193392834;0.7179256091241953
95.631669;1.0444674504475597;0.8331605652606489;0.7976925270646367;6.227302914526617e-06;5.963012842346098e-06;1.044861454154872;9.999955765621902;0.8335085815269542;0.015561855904848359;0.015562084535276893;0.7178051323033666;-0.013404999162158196;0.7179254773665711
95.641669;1.0444675887335837;0.8331605726908319;0.7976924038187688;6.227309915038169e-06;5.962985730019899e-06;1.0448613583234574;9.999954978886395;0.8335086882150369;0.015561859332880743;0.01556208550430207;0.7178050027448274;-0.013404999131491646;0.7179253457906475
95.651669;1.0444677271006284;0.8331605840645342;0.7976922820009711;6.227315217738468e-06;5.96295870429925e-06;1.044861270421115;9.999954295520295;0.83350879467764;0.015561862673868337;0.015562086426354127;0.7178048745758155;-0.013404999101391563;0.7179252145157802
95.661669;1.0444678651646182;0.8331605993073223;0.7976921614826161;6.22731891400804e-06;5.962931878777266e-06;1.0448611904911365;9.999953719192893;0.8335089002831823;0.015561865918338866;0.015562087302045436;0.7178047477755259;-0.01340499907183812;0.7179250837310535
95.671669;1.0444680024302424;0.833160618225376;0.7976920421626446;6.227321072039329e-06;5.96290534946149e-06;1.0448611184676702;9.999953254663408;0.8335090043884164;0.01556186905645315;0.015562088132636856;0.7178046223394374;-0.01340499904277453;0.7179249536310247
95.681669;1.0444681383779093;0.8331606405185084;0.7976919240128285;6.2273217308183265e-06;5.9628791889617665e-06;1.0448610541249006;9.999952907102143;0.8335091063375638;0.01556187207879976;0.015562088918834892;0.7178044983416944;-0.013404999014116313;0.7179248243565874
95.691669;1.0444682725157537;0.8331606658276033;0.7976918071260334;6.227320920106623e-06;5.962853454247966e-06;1.0448609970511953;9.999952681001966;0.8335092054731289;0.015561874977870158;0.01556208966023817;0.7178043758727125;-0.01340499898575508;0.7179246959474459
95.701669;1.0444684044353372;0.8331606937924481;0.7976916917303788;6.227318678682247e-06;5.962828189553164e-06;1.0448609467098477;9.999952579880404;0.8335093011706676;0.015561877748605455;0.015562090355800282;0.7178042549569297;-0.013404998957555689;0.7179245683504689
95.711669;1.0444685338903987;0.8331607240959658;0.7976915781776727;6.2273150604158115e-06;5.9628034171345325e-06;1.0448609025636328;9.999952606907263;0.8335093928767976;0.01556188038714047;0.015562091004044635;0.7178041355999766;-0.013404998929368615;0.7179244414984122
95.721669;1.0444686607886122;0.8331607564539388;0.7976914668981046;6.227310147192674e-06;5.962779139534063e-06;1.0448608641172934;9.999952765531663;0.8335094801178249;0.015561882888827705;0.015562091603632543;0.7178040178452255;-0.013404998901047476;0.7179243153535173
95.731669;1.044468785123129;0.8331607906120954;0.7976913583056956;6.227304058981124e-06;5.962755372182725e-06;1.0448608308489062;9.999953059251999;0.8335095624980481;0.015561885246691614;0.015562092154662581;0.7178039017225429;-0.01340499887244512;0.7179241898605455
95.741669;1.044468906933302;0.8331608263761047;0.7976912527369043;6.227296940887995e-06;5.96273217122033e-06;1.0448608021700434;9.999953490721404;0.8335096397377911;0.01556188745104343;0.01556209265901574;0.7178037872167521;-0.013404998843404604;0.7179240648953588
95.751669;1.0444690262356429;0.833160863616711;0.7976911505176758;6.227288949758107e-06;5.962709609335078e-06;1.0448607774972365;9.999954061079526;0.83350971171519;0.015561889490730832;0.01556209311942894;0.7178036743041025;-0.013404998813790236;0.7179239402786527
95.761669;1.0444691429227955;0.8331609022692326;0.797691052026926;6.227280236730212e-06;5.962687734797155e-06;1.0448607563608816;9.999954770225816;0.8335097784342325;0.015561891355018375;0.015562093539279497;0.7178035629595619;-0.01340499878353089;0.7179238158087295
95.771669;1.044469256737956;0.8331609423264228;0.7976909575979971;6.2272709092363475e-06;5.962666571955499e-06;1.0448607384351405;9.999955617790572;0.8335098399889694;0.01556189303465163;0.015562093923558434;0.7178034531423892;-0.013404998752625668;0.717923691269948
95.781669;1.0444693673054835;0.83316098377076;0.7976908674059847;6.227261020947008e-06;5.962646151637681e-06;1.0448607234663068;9.999956603539799;0.8335098966013931;0.01556189452186062;0.01556209427908637;0.7178033448102433;-0.013404998721133344;0.7179235664575322
95.791669;1.0444694741677982;0.833161026483954;0.7976907814783403;6.227250611815532e-06;5.962626538911648e-06;1.044860711208165;9.999957726804245;0.8335099486332219;0.015561895810274819;0.015562094613149838;0.7178032379493233;-0.013404998689161162;0.7179234412348031
95.801669;1.0444695768578505;0.8331610702257034;0.7976906997261894;6.22723974552537e-06;5.962607846439172e-06;1.0448607014239193;9.99995898595788;0.8335099965232431;0.015561896896166508;0.015562094932376456;0.7178031326019529;-0.013404998656843173;0.7179233155574838
95.811669;1.044469674943796;0.8331611147054793;0.7976906219471379;6.227228511250711e-06;5.962590228688258e-06;1.0448606938696217;9.999960378283307;0.8335100407281938;0.015561897780289033;0.015562095242697575;0.7178030288889973;-0.013404998624322036;0.7179231894238185
95.821669;1.0444697680082173;0.8331611596790098;0.7976905478455515;6.227217008123954e-06;5.962573858995417e-06;1.0448606882566163;9.999961899773888;0.8335100816788603;0.015561898467826902;0.015562095548734034;0.7178029270217953;-0.013404998591733445;0.7179230628252135
95.831669;1.0444698556772891;0.8331612049582696;0.7976904770544605;6.2272053294210825e-06;5.96255890141452e-06;1.0448606843005503;9.999963544956925;0.8335101197274241;0.015561898966458702;0.015562095852459261;0.717802827269103;-0.01340499855917601;0.7179229357651514
95.841669;1.0444699376906466;0.8331612503217084;0.7976904091355231;6.2271935548745865e-06;5.9625454875761175e-06;1.0448606818365018;9.99996530690599;0.8335101551263456;0.015561899284621232;0.015562096153194229;0.717802729883105;-0.013404998526681379;0.7179228082838074
95.851669;1.0444700139233014;0.8331612954698349;0.7976903436023801;6.227181765409225e-06;5.96253369354281e-06;1.0448606808769096;9.999967177256737;0.8335101880761968;0.015561899430842144;0.015562096448862833;0.7178026350699971;-0.01340499849421201;0.7179226804398986
95.861669;1.0444700844046455;0.8331613401027387;0.7976902799831385;6.227170065818355e-06;5.962523521310206e-06;1.0448606815562276;9.999969146024949;0.8335102188138852;0.015561899413790381;0.015562096736118781;0.7178025430245499;-0.013404998461697784;0.7179225522927998
95.871669;1.0444701493475526;0.8331613840047621;0.7976902178740469;6.227158587736997e-06;5.962514912147057e-06;1.0448606839790906;9.999971202076562;0.8335102476760109;0.015561899242585601;0.015562097009117665;0.7178024539545805;-0.013404998429089054;0.71792242390539
95.881669;1.044470209141033;0.8331614270480289;0.7976901569708091;6.227147478782737e-06;5.96250778955477e-06;1.0448606880536513;9.999973335116703;0.8335102750890434;0.015561898927627443;0.015562097259483236;0.7178023680760631;-0.01340499839638227;0.7179222953619564
95.891669;1.0444702643136303;0.8331614691638821;0.7976900970672387;6.227136889726618e-06;5.962502092718998e-06;1.0448606934275197;9.999975537262946;0.8335103014916642;0.015561898481750835;0.015562097478278015;0.7178022856127524;-0.013404998363624965;0.7179221667923554
95.901669;1.0444703154585822;0.8331615103319903;0.7976900380052233;6.227126958635351e-06;5.962497776527029e-06;1.0448606995580443;9.999977802444935;0.8335103272341502;0.015561897920296747;0.015562097657827359;0.7178022068101747;-0.013404998330926588;0.7179220383848537
95.911669;1.0444703631027867;0.8331615505757726;0.7976899796048877;6.227117803002576e-06;5.962494790241956e-06;1.044860705845157;9.99998012526069;0.8335103525216864;0.015561897259992952;0.01556209779190446;0.7178021319351888;-0.013404998298447717;0.7179219104033577
95.921669;1.04447040759074;0.8331615899634846;0.7976899216344289;6.227109526499263e-06;5.962493072369174e-06;1.0448607117578619;9.99998250054779;0.8335103774277209;0.015561896517281402;0.015562097874956793;0.7178020612247367;-0.01340499826635155;0.7179217831748449
95.931669;1.0444704490821541;0.8331616286287076;0.7976898638536504;6.227102220094601e-06;5.962492564980314e-06;1.0448607169308846;9.999984923022815;0.833510401917858;0.015561895706679027;0.015562097901538901;0.7178019948254576;-0.013404998234766829;0.7179216570031975
95.941669;1.0444704876638335;0.8331616667786282;0.7976898060668971;6.227095946812402e-06;5.962493219155175e-06;1.0448607211835093;9.999987387087483;0.8335104258603655;0.015561894840336108;0.015562097866266623;0.7178019328056884;-0.013404998203808114;0.7179215321296951
95.951669;1.0444705234891656;0.8331617046594053;0.7976897481474561;6.227090730871649e-06;5.962495001474155e-06;1.0448607244041364;9.999989887045238;0.8335104490481278;0.015561893928736163;0.015562097763864486;0.7178018752241261;-0.013404998173618827;0.7179214088042595
95.961669;1.044470556867823;0.8331617425142532;0.7976896900777518;6.227086567668346e-06;5.962497907896322e-06;1.0448607263735783;9.99999241708317;0.8335104712327427;0.0155618929816652;0.015562097589011031;0.7178018221772415;-0.013404998144377444;0.7179212873319541
95.971669;1.0444705882938292;0.8331617805559968;0.7976896319786169;6.227083445797658e-06;5.962501972115926e-06;1.0448607267037984;9.999994971121383;0.8335104921938138;0.015561892008632108;0.015562097336704533;0.7178017738116628;-0.013404998116278823;0.7179211680303624
95.981669;1.0444706184044685;0.8331618189287855;0.7976895740996991;6.227081362573944e-06;5.962507267578863e-06;1.0448607249454267;9.999997543036287;0.8335105118308953;0.015561891018209874;0.015562097003606617;0.7178017303072591;-0.01340499808952389;0.717921051160471
95.991669;1.044470647850204;0.8331618576789701;0.7976895167847355;6.227080325743423e-06;5.9625138914675315e-06;1.044860720714928;10.000000127186285;0.8335105301780076;0.015561890017224692;0.015562096588648643;0.7178016918094682;-0.013404998064311417;0.7179209368891518
96.001669;1.0444706771821892;0.8331618967802719;0.7976894603981738;6.227080350715283e-06;5.962521937052356e-06;1.0448607137029837;10.000002718915665;0.8335105473201461;0.015561889010946562;0.015562096092001747;0.7178016583716496;-0.013404998040821304;0.7179208253023012
96.011669;1.0444707068513421;0.8331619361911743;0.7976894052527223;6.2270814530702745e-06;5.962531475925943e-06;1.0448607036197763;10.000005314533478;0.8335105633360862;0.015561888004534155;0.015562095514420421;0.7178016299787585;-0.01340499801919369;0.7179207164410052
96.021669;1.0444707372265694;0.8331619758715462;0.7976893516067041;6.227083624190667e-06;5.962542539036188e-06;1.0448606901909887;10.000007910981392;0.8335105783065097;0.015561887004958912;0.015562094857626312;0.7178016065764029;-0.01340499799952076;0.7179206103176521
96.031669;1.0444707685726156;0.8331620157348297;0.7976892997401852;6.2270868032761435e-06;5.9625550945200454e-06;1.0448606731817176;10.000010505642388;0.8335105922875842;0.015561886021697353;0.015562094124214746;0.7178015880630035;-0.013404997981862836;0.7179205068929164
96.041669;1.0444708010266381;0.8331620556169559;0.7976892500316927;6.227090872032654e-06;5.962569051050307e-06;1.0448606523673074;10.000013096054401;0.8335106052773193;0.015561885065871067;0.01556209331707937;0.7178015743299283;-0.013404997966263732;0.7179204060703953
96.051669;1.0444708346157132;0.8331620953412436;0.7976892029314209;6.227095676488457e-06;5.962584289022918e-06;1.0448606274474055;10.000015679528277;0.8335106172872345;0.015561884149311244;0.015562092439439967;0.7178015653162026;-0.013404997952738081;0.7179203077722021
96.061669;1.0444708693187397;0.833162134816805;0.7976891588655564;6.227101065916855e-06;5.962600688851172e-06;1.0448605980095091;10.000018252996778;0.8335106284432254;0.015561883283902395;0.01556209149510931;0.7178015609929392;-0.013404997941255497;0.7179202120137089
96.071669;1.0444709051292902;0.8331621740592606;0.7976891181744201;6.227106918744794e-06;5.96261813848192e-06;1.04486056364942;10.000020813265705;0.833510638971384;0.01556188248098799;0.01556209048786592;0.717801561332179;-0.01340499793176468;0.7179201189036613
96.081669;1.044470942100949;0.8331622131349551;0.7976890810927038;6.227113127674427e-06;5.96263653104477e-06;1.0448605241220676;10.000023357494353;0.8335106491192422;0.015561881751685352;0.015562089420616496;0.7178015662895433;-0.013404997924237574;0.7179200286106763
96.091669;1.0444709803435892;0.8331622521066249;0.79768904776101;6.227119576731703e-06;5.962655760631832e-06;1.0448604793222507;10.000025883807508;0.8335106591278502;0.015561881107506163;0.015562088296186324;0.71780157577703;-0.013404997918676586;0.7179199413302725
96.101669;1.0444710199711673;0.8331622910472293;0.7976890182736742;6.227126155736577e-06;5.962675699982382e-06;1.0448604291766783;10.000028391816699;0.8335106692172424;0.015561880559559876;0.015562087119148056;0.7178015896539566;-0.01340499791508926;0.7179198572984966
96.111669;1.0444710610924566;0.8331623301061716;0.7976889927203652;6.227132785052588e-06;5.96269617791673e-06;1.0448603736099014;10.000030882146946;0.8335106795400622;0.01556188011644982;0.015562085896167527;0.7178016077312608;-0.013404997913461553;0.717919776834467
96.121669;1.0444711038603938;0.8331623695353334;0.797688971191578;6.227139398387866e-06;5.962717003545914e-06;1.0448603125679499;10.000033355240895;0.8335106901687711;0.015561879782602622;0.015562084634606474;0.717801629755819;-0.013404997913735402;0.7179197003273582
96.131669;1.0444711485079228;0.8331624096402942;0.7976889537633018;6.227145909737599e-06;5.96273801210657e-06;1.0448602460555196;10.000035810777264;0.833510701102402;0.015561879558704174;0.015562083341705439;0.7178016553774804;-0.013404997915810579;0.7179196281847134
96.141669;1.0444711953075607;0.8331624507234936;0.7976889404764896;6.22715221639774e-06;5.962759072399729e-06;1.04486017415497;10.000038247556153;0.8335107122327987;0.01556187944372061;0.015562082025049507;0.7178016841292646;-0.013404997919579439;0.7179195607791694
96.151669;1.0444712444178905;0.8331624930884174;0.7976889313724655;6.227158208488115e-06;5.962780062594257e-06;1.0448600969833037;10.00004066307439;0.8335107233616476;0.015561879436486313;0.015562080692675975;0.7178017154751252;-0.013404997924957083;0.7179194984130771
96.161669;1.0444712957438527;0.8331625370601469;0.7976889265893485;6.227163749877907e-06;5.96280086525242e-06;1.0448600146276426;10.00004305318996;0.8335107343074539;0.015561879535896881;0.015562079352409995;0.7178017489138034;-0.013404997931876607;0.7179194413411055
96.171669;1.0444713489938318;0.8331625829560181;0.7976889263651031;6.227168663825453e-06;5.962821400347082e-06;1.0448599271038645;10.000045412578833;0.8335107449823609;0.015561879740201564;0.015562078011470753;0.7178017840308922;-0.013404997940270695;0.7179193898128852
96.181669;1.0444714038380387;0.833162631074408;0.7976889309122671;6.227172755433025e-06;5.962841656825406e-06;1.0448598343283644;10.000047735596889;0.8335107554065544;0.015561880046754212;0.015562076676879578;0.7178018204775053;-0.013404997950067492;0.717919344085795
96.191669;1.0444714599816867;0.8331626817256507;0.7976889403202712;6.227175849808042e-06;5.962861687057619e-06;1.044859736104896;10.00005001646196;0.8335107657046169;0.015561880452571135;0.015562075356634952;0.7178018579720797;-0.01340499796118719;0.717919304443436
96.201669;1.0444715171614192;0.8331627352114241;0.7976889545574009;6.227177799776615e-06;5.962881584502159e-06;1.0448596321333468;10.00005224906375;0.8335107760958504;0.01556188095454134;0.015562074060991811;0.7178018963259261;-0.01340499797353701;0.7179192712335307
96.211669;1.0444715751317766;0.8331627917721691;0.7976889735291386;6.2271784596324255e-06;5.962901469146625e-06;1.0448595220594927;10.000054427869527;0.8335107868922237;0.015561881549160304;0.01556207280248616;0.7178019353981195;-0.013404997987021716;0.7179192448708733
96.221669;1.0444716336688515;0.8331628515820663;0.7976889971324118;6.227177664231806e-06;5.962921462369434e-06;1.044859405566462;10.000056549327972;0.8335107984902013;0.01556188223281264;0.015562071594195464;0.7178019749975066;-0.013404998001548029;0.717919225789334
96.231669;1.0444716925823234;0.8331629147454296;0.797689025274267;6.227175242494018e-06;5.962941644967507e-06;1.0448592824261926;10.000058611979105;0.8335108113351656;0.015561883002370238;0.015562070447671309;0.7178020148510624;-0.013404998017008724;0.717919214405872
96.241669;1.04447175169245;0.833162981266031;0.7976890578672418;6.2271710617097715e-06;5.96296203625761e-06;1.044859152459007;10.00006061571114;0.833510825875028;0.015561883855515933;0.015562069371747502;0.7178020546587679;-0.01340499803328353;0.7179192111243181
96.251669;1.0444718107964541;0.8331630510690908;0.7976890948179743;6.2271650498125875e-06;5.96298260302183e-06;1.04485901550057;10.000062561146882;0.8335108425227071;0.015561884791699216;0.015562068372225853;0.7178020941509224;-0.013404998050269304;0.7179192163225473
96.261669;1.0444718697053696;0.8331631240739913;0.7976891360260552;6.22715716380222e-06;5.963003276014571e-06;1.044858871484107;10.00006444885569;0.8335108616395583;0.015561885813514656;0.01556206745285849;0.7178021331193947;-0.013404998067897095;0.7179192303043461
96.271669;1.044471928297958;0.833163200224329;0.7976891813875326;6.227147357771111e-06;5.963023973834989e-06;1.044858720567059;10.000066278988589;0.8335108835496429;0.01556188692637855;0.015562066616816046;0.7178021714237831;-0.013404998086118117;0.7179192532654484
96.281669;1.0444719864825789;0.8331632794435582;0.7976892307686468;6.227135588741803e-06;5.963044624867952e-06;1.0448585631553542;10.000068052038099;0.8335109085868877;0.01556188813661538;0.015562065867090767;0.7178022089509225;-0.013404998104884967;0.7179192852787614
96.291669;1.04447204411908;0.8331633615724825;0.7976892839577377;6.227121834909071e-06;5.96306517411136e-06;1.044858399838529;10.00006976925708;0.8335109371213613;0.015561889449820867;0.015562065205952751;0.7178022455606358;-0.013404998124146236;0.7179193262692065
96.301669;1.0444721009705995;0.8331634463693248;0.7976893406399851;6.2271060992011376e-06;5.963085594183083e-06;1.0448582313239108;10.000071431814808;0.8335109694937622;0.015561890869883382;0.015562064633856369;0.7178022810458994;-0.013404998143852154;0.7179193760131921
96.311669;1.044472156665072;0.833163533559959;0.7976894003991859;6.227088397738956e-06;5.963105907435641e-06;1.0448580583516323;10.0000730401556;0.8335110059227898;0.015561892399265042;0.015562064148668939;0.717802315094289;-0.013404998163962395;0.7179194341996809
96.321669;1.044472210706544;0.833163622858616;0.7976894627309686;6.2270687509689655e-06;5.9631261797665385e-06;1.04485788160467;10.000074594504694;0.8335110465024622;0.015561894040521048;0.015562063745699142;0.7178023472963724;-0.013404998184450293;0.717919500516617
96.331669;1.0444722625968446;0.8331637139559455;0.7976895271060549;6.227047174026535e-06;5.96314646275126e-06;1.0448577016760348;10.0000760955924;0.8335110912844796;0.015561895796433465;0.015562063418039132;0.7178023772162697;-0.013404998205294427;0.7179195747179282
96.341669;1.0444723120066204;0.8331638065175669;0.797689593074715;6.2270236564376425e-06;5.9631667346879235e-06;1.0448575190826963;10.000077544536262;0.8335111403558081;0.015561897668238373;0.015562063157835261;0.7178024044542322;-0.013404998226461972;0.7179196566395781
96.351669;1.0444723588888571;0.8331639001863;0.7976896603039128;6.22699815986237e-06;5.963186901447782e-06;1.0448573343331171;10.00007894189094;0.833511193869865;0.015561899654617706;0.01556206295775465;0.7178024286828347;-0.013404998247912036;0.7179197461644924
96.361669;1.0444724034480177;0.8331639945518333;0.7976897285198647;6.226970655630405e-06;5.963206850922515e-06;1.0448571479988087;10.000080286780156;0.8335112520687356;0.015561901752321979;0.015562062810870456;0.7178024496533871;-0.013404998269609204;0.717919843193194
96.371669;1.044472445965775;0.8331640891160311;0.7976897974389294;6.2269411705911025e-06;5.963226511309106e-06;1.0448569606404934;10.000081577083181;0.8335113152733334;0.015561903957042688;0.015562062709948617;0.7178024671475154;-0.013404998291517358;0.7179199476323067
96.381669;1.0444724866477155;0.833164183336168;0.7976898667703786;6.226909790702762e-06;5.963245870919899e-06;1.0448567726465963;10.000082810625779;0.8335113837922273;0.015561906263916153;0.015562062647322671;0.7178024809283445;-0.01340499831359168;0.717920059338971
96.391669;1.0444725255860057;0.8331642767320561;0.7976899362669636;6.226876620677549e-06;5.963264959524374e-06;1.0448565842097561;10.000083986146787;0.8335114578147659;0.01556190866800242;0.015562062614654785;0.7178024907431076;-0.013404998335779836;0.7179201780459584
96.401669;1.0444725627861198;0.8331643689553249;0.7976900057023993;6.226841745784295e-06;5.963283825362054e-06;1.0448563954499468;10.000085103245269;0.8335115373695823;0.015561911164224776;0.01556206260252622;0.7178024963513929;-0.013404998358011979;0.717920303382608
96.411669;1.0444725982209813;0.8331644597866759;0.797690074810657;6.226805219791963e-06;5.963302526570898e-06;1.044856206511888;10.00008616192191;0.8335116223717753;0.015561913746083279;0.015562062600517016;0.71780249756571;-0.013404998380195937;0.7179204349432257
96.421669;1.0444726318740278;0.8331645490813033;0.7976901433069065;6.226767068854858e-06;5.96332112713839e-06;1.0448560175843773;10.000087162345675;0.8335117127208729;0.015561916404358162;0.015562062597728169;0.7178024942879004;-0.013404998402237573;0.717920572249142
96.431669;1.044472663750709;0.83316463669146;0.7976902109371502;6.226727293154655e-06;5.963339688390691e-06;1.0448558289097987;10.000088104640415;0.8335118083392709;0.015561919127475248;0.015562062583612368;0.7178024865055049;-0.013404998424055885;0.717920714684392
96.441669;1.0444726938682618;0.8331647224235191;0.7976902774937606;6.226685866169682e-06;5.9633582630468725e-06;1.0448556407888454;10.000088988680016;0.8335119091161316;0.015561921903206877;0.015562062548975396;0.7178024742442459;-0.013404998445580891;0.7179208615548753
96.451669;1.0444727222231853;0.8331648060516621;0.7976903428173419;6.226642756326925e-06;5.9633768936268445e-06;1.0448554535400438;10.000089814422491;0.8335120148438416;0.015561924720205886;0.015562062486742443;0.7178024575065317;-0.013404998466756182;0.7179210121788272
