time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.461669;1.0444727487631194;0.8331648873732049;0.7976904067632372;6.226597958008077e-06;5.963395609439474e-06;1.044855267432747;10.000090582672165;0.8335121251901664;0.015561927567928284;0.015562062392504676;0.7178024362533645;-0.013404998487552179;0.7179211658958312
96.471669;1.0444727733988306;0.833164966289101;0.7976904691390225;6.226551492763666e-06;5.963414427523461e-06;1.0448550826287828;10.000091295147179;0.8335122397206748;0.01556193043473703;0.015562062264607737;0.7178024104349954;-0.01340499850798596;0.7179213220522717
96.481669;1.044472796055082;0.8331650428494004;0.7976905296733969;6.226503393710619e-06;5.9634333637122306e-06;1.044854899138883;10.000091953409683;0.8335123579910624;0.01556193330642257;0.015562062103160947;0.717802380009486;-0.013404998528130723;0.7179214800286092
96.491669;1.044472816727418;0.8331651172001497;0.7976905880250438;6.226453701668913e-06;5.963452450177545e-06;1.0448547168234024;10.00009255784629;0.8335124796174997;0.015561936166973581;0.015562061908842854;0.7178023449291197;-0.013404998548097074;0.7179216392672159
96.501669;1.0444728354935426;0.8331651894800101;0.7976906438194284;6.226402471701135e-06;5.963471749756337e-06;1.0448545354490306;10.000093107579113;0.8335126042539229;0.015561939000862335;0.015562061682802435;0.7178023051306595;-0.013404998568002174;0.7179217992471151
96.511669;1.0444728524673106;0.8331652598001615;0.7976906966888846;6.226349779355734e-06;5.9634913505861094e-06;1.0448543547439315;10.000093600882929;0.833512731545135;0.015561941795133845;0.01556206142696367;0.7178022605769822;-0.013404998587951661;0.7179219594628741
96.521669;1.044472867753845;0.833165328335767;0.7976907462607615;6.226295721820624e-06;5.963511342565733e-06;1.0448541744479676;10.000094035609882;0.8335128611075875;0.015561944540003477;0.01556206114358209;0.7178022113242329;-0.013404998608040272;0.7179221194568756
96.531669;1.0444728814277857;0.8331653953966849;0.7976907921264285;6.226240419747385e-06;5.963531802143768e-06;1.0448539943550432;10.000094409615718;0.8335129925201642;0.01556194722821644;0.015562060834686357;0.7178021575286665;-0.01340499862836639;0.7179222788337437
96.541669;1.0444728935042795;0.833165461398914;0.7976908338580605;6.226184019169813e-06;5.963552793044878e-06;1.044853814277469;10.000094721766116;0.8335131253138571;0.015561949854564744;0.015562060502609087;0.7178020993999379;-0.013404998649037967;0.717922437235257
96.551669;1.0444729039340566;0.8331655268199654;0.7976908710472334;6.22612668681045e-06;5.963574371639575e-06;1.0448536340131909;10.000094973133846;0.8335132589661834;0.015561952415914841;0.015562060150883667;0.7178020371719374;-0.013404998670158543;0.7179225943339473
96.561669;1.0444729126571783;0.833165592185627;0.7976909033684825;6.2260686051933614e-06;5.963596591487741e-06;1.044853453464005;10.000095166434;0.8335133928998892;0.015561954910603136;0.015562059783968284;0.7178019710918083;-0.013404998691825093;0.7179227498418757
96.571669;1.0444729196462355;0.8331656580675092;0.7976909306724623;6.22600997063283e-06;5.963619508365222e-06;1.044853272803031;10.000095303821675;0.8335135264959127;0.015561957336984985;0.015562059406163543;0.7178019013969252;-0.013404998714143506;0.7179229035319685
96.581669;1.0444729248883893;0.8331657251008655;0.7976909529812829;6.225950981072127e-06;5.9636431801188475e-06;1.044853092460714;10.000095385784725;0.8335136591274147;0.015561959692911825;0.015562059020650687;0.7178018282991262;-0.013404998737235363;0.7179230552940151
96.591669;1.0444729283741818;0.8331657939712647;0.7976909703624618;6.225891810175378e-06;5.963667647631388e-06;1.0448529129451598;10.000095412247061;0.8335137901766735;0.015561961976962363;0.01556205862884503;0.7178017519867306;-0.013404998761245662;0.7179232051596531
96.601669;1.0444729301334184;0.8331658653430423;0.7976909828526426;6.225832589612764e-06;5.9636929151647335e-06;1.0448527347086676;10.000095384051212;0.8335139190213962;0.01556196418935046;0.015562058230561799;0.7178016726260978;-0.013404998786352118;0.7179233532573214
96.611669;1.04447293028312;0.8331659398080007;0.7976909904638918;6.225773413699232e-06;5.963718960860328e-06;1.0448525581203008;10.000095303014604;0.8335140450414574;0.015561966330537058;0.015562057824779551;0.7178015903753084;-0.01340499881274542;0.7179234997592531
96.621669;1.0444729290491161;0.8331660178742787;0.7976909931679932;6.2257143581972665e-06;5.963745765627633e-06;1.0448523834539456;10.000095171150168;0.833514167637837;0.015561968399096153;0.015562057410181936;0.7178015054149098;-0.013404998840592031;0.7179236448324432
96.631669;1.0444729266923936;0.8331660999457847;0.7976909908778409;6.2256555023508285e-06;5.963773324080018e-06;1.0448522108559624;10.000094990314478;0.8335142862229094;0.015561970391359335;0.015562056985610783;0.7178014179599739;-0.013404998870025268;0.717923788592715
96.641669;1.0444729233728305;0.8331661862845863;0.7976909834700089;6.225596940290075e-06;5.963801625091208e-06;1.0448520403402697;10.00009476220344;0.8335144002395092;0.01556197230275334;0.015562056550663311;0.7178013282323139;-0.01340499890116448;0.7179239311172244
96.651669;1.0444729191061188;0.8331662769938977;0.797690970814567;6.225538785040085e-06;5.963830634264954e-06;1.0448518718345436;10.000094488421853;0.8335145092166949;0.015561974129186027;0.015562056105817243;0.7178012364175173;-0.01340499893411538;0.717924072500873
96.661669;1.0444729138027855;0.8331663720174514;0.7976909528243395;6.225481177295966e-06;5.963860305263779e-06;1.044851705236476;10.000094170660653;0.8335146127388855;0.01556197586708923;0.015562055651618384;0.7178011426666087;-0.013404998968936916;0.7179242128863724
96.671669;1.0444729072844365;0.8331664711194556;0.7976909295281718;6.225424279982337e-06;5.963890593015894e-06;1.044851540440557;10.000093810934848;0.833514710328989;0.015561977512643616;0.015562055187610722;0.717801047157454;-0.013404999005618387;0.7179243524572441
96.681669;1.044472899305342;0.8331665738696284;0.7976909010866566;6.225368246289091e-06;5.963921441252211e-06;1.0448513773126966;10.000093411722403;0.8335148013984591;0.015561979061939579;0.015562054711549195;0.7178009501414895;-0.01340499904409632;0.7179244914043738
96.691669;1.0444728895838287;0.8331666796699944;0.7976908677515043;6.22531319252677e-06;5.96395276225673e-06;1.0448512156447396;10.000092975490109;0.8335148853122419;0.015561980511636885;0.015562054218992736;0.7178008519285014;-0.013404999084284509;0.7179246298839573
96.701669;1.0444728778081094;0.8331667878267053;0.7976908298386142;6.22525920435847e-06;5.963984438750723e-06;1.0448510551934973;10.000092504170652;0.8335149615054365;0.015561981858911184;0.015562053703882547;0.7178007528276839;-0.013404999126094436;0.7179247680037429
96.711669;1.0444728636647558;0.8331668976500105;0.7976907876874357;6.225206363047966e-06;5.96401635278859e-06;1.0448508958105602;10.000091999458254;0.8335150295790605;0.015561983101450766;0.015562053160012084;0.7178006530820448;-0.013404999169448963;0.717924905841054
96.721669;1.044472846884173;0.8331670085196072;0.7976907415972074;6.225154762628421e-06;5.9640484101334696e-06;1.0448507374950062;10.000091462733748;0.8335150892945132;0.015561984237710042;0.015562052582032146;0.717800552857842;-0.013404999214282355;0.7179250434692195
96.731669;1.0444728272418653;0.8331671198890892;0.7976906917954031;6.225104518770105e-06;5.964080533137888e-06;1.0448505803202497;10.000090894324554;0.8335151404816936;0.015561985266874204;0.01556205196556844;0.7178004522998297;-0.013404999260524061;0.7179251809659575
96.741669;1.044472804520059;0.8331672313015672;0.7976906384409983;6.225055784401247e-06;5.964112643652497e-06;1.0448504244188772;10.00009029385163;0.8335151829824105;0.015561986189676026;0.015562051307943319;0.7178003515921562;-0.013404999308078203;0.7179253183852995
96.751669;1.0444727784740016;0.8331673424387424;0.797690581643584;6.225008749136492e-06;5.964144655957884e-06;1.0448502700557067;10.000089661413696;0.8335152166667701;0.015561987009514104;0.01556205060923545;0.7178002509758387;-0.013404999356809324;0.7179254557111143
96.761669;1.0444727488788963;0.8331674531126806;0.7976905214772844;6.224963597120411e-06;5.964176463402262e-06;1.0448501176484617;10.000088998000084;0.8335152414505125;0.015561987731072001;0.01556204987111621;0.7178001507024848;-0.013404999406549212;0.7179255928415342
96.771669;1.0444727156464486;0.8331675631698737;0.7976904579638039;6.224920451328998e-06;5.964207914788351e-06;1.0448499677482;10.000088305203617;0.8335152572924477;0.01556198835757963;0.015562049094230956;0.7178000509793564;-0.013404999457121822;0.7179257296288991
96.781669;1.0444726788257381;0.8331676724040787;0.7976903910582243;6.224879359933458e-06;5.96423880714573e-06;1.0448498210161392;10.000087584795345;0.8335152642123828;0.015561988890376353;0.015562048277694118;0.7177999519676665;-0.013404999508358398;0.7179258659534691
96.791669;1.0444726384399947;0.8331677805554724;0.7976903206886727;6.224840340074522e-06;5.964268909877383e-06;1.0448496781670646;10.000086838049024;0.8335152623103382;0.015561989330421256;0.015562047421093496;0.717799853792178;-0.013404999560096838;0.7179260017697416
96.801669;1.044472594382545;0.8331678873421046;0.797690246818627;6.224803418625183e-06;5.964297991230571e-06;1.0448495399234774;10.000086065267205;0.8335152517490668;0.01556198967932586;0.015562046526430751;0.717799756558205;-0.013404999612165729;0.7179261370713943
96.811669;1.0444725465058935;0.8331679924141159;0.7976901694912931;6.224768627378119e-06;5.964325823725033e-06;1.0448494069980765;10.000085266423248;0.8335152327401792;0.015561989939329321;0.015562045598651401;0.7177996603973307;-0.01340499966435525;0.71792627180628
96.821669;1.0444724947845707;0.8331680952650109;0.7976900888778546;6.2247359886333905e-06;5.964352191423408e-06;1.044849280081827;10.000084442069648;0.8335152055825421;0.015561990112090944;0.01556204464509319;0.7177995654780792;-0.01340499971641467;0.7179264058246366
96.831669;1.044472439395216;0.8331681952504174;0.7976900052794735;6.22470551614989e-06;5.96437690521002e-06;1.044849159873947;10.000083593003358;0.8335151707095939;0.015561990197101618;0.015562043674048079;0.7177994719832292;-0.013404999768091997;0.7179265389045655
96.841669;1.044472380715267;0.8331682916935891;0.7976899190199949;6.224677218880261e-06;5.9643998062286645e-06;1.0448490471232572;10.000082719732378;0.8335151286549184;0.015561990191707214;0.015562042692907193;0.7177993801212398;-0.013404999819168557;0.7179266708147831
96.851669;1.0444723193001002;0.8331683839037071;0.797689830352815;6.224651104345269e-06;5.964420767679661e-06;1.0448489425897178;10.000081823157618;0.8335150799800389;0.01556199009272239;0.015562041707355865;0.7177992901630403;-0.013404999869459538;0.7179268013642284
96.861669;1.0444722557981716;0.8331684711365073;0.7976897394803651;6.224627181359928e-06;5.964439708318213e-06;1.0448488469676163;10.000080905375158;0.8335150252845256;0.01556198989784741;0.015562040721947532;0.7177992024567706;-0.013404999918817512;0.717926930436573
96.871669;1.0444721908087682;0.8331685526447452;0.7976896465770987;6.2246054458634195e-06;5.964456593163547e-06;1.0448487608838832;10.000079969265204;0.8335149652266539;0.015561989606058035;0.015562039740568955;0.7177991173978663;-0.013404999967152102;0.7179270579975399
96.881669;1.044472124777294;0.8331686277471555;0.7976895517528236;6.224585855415218e-06;5.964471408100508e-06;1.0448486849485048;10.000079017515771;0.8335149004432233;0.015561989217554457;0.015562038766706768;0.7177990353793354;-0.013405000014424788;0.7179271840705199
96.891669;1.0444720579806273;0.8331686958311111;0.797689455039472;6.224568330559418e-06;5.964484142382946e-06;1.0448486197730673;10.000078052459765;0.8335148314633202;0.015561988733526638;0.015562037803817323;0.717798956756665;-0.01340500006062847;0.7179273087010897
96.901669;1.044471990602672;0.8331687563650556;0.797689356447454;6.224552777477563e-06;5.96449479543854e-06;1.0448485659824651;10.00007707642674;0.8335147587015025;0.015561988155698127;0.015562036854177952;0.7177988818073436;-0.013405000105773049;0.7179274319046427
96.911669;1.0444719228308026;0.8331688089128332;0.7976892560372495;6.224539099868506e-06;5.964503376608221e-06;1.044848524212058;10.000076091470085;0.8335146824783976;0.015561987486815245;0.015562035916526641;0.7177988106969214;-0.013405000149852677;0.7179275536038393
96.921669;1.044471854900881;0.8331688530934522;0.7976891539542709;6.224527210774312e-06;5.964509883005431e-06;1.0448484950163288;10.000075099052427;0.8335146030438794;0.015561986731691521;0.015562034984779306;0.7177987435030143;-0.013405000192815689;0.7179276736241166
96.931669;1.0444717871075027;0.8331688885463954;0.7976890504361516;6.2245170496003555e-06;5.9645142848890635e-06;1.0448484787913275;10.000074100330405;0.8335145205837529;0.015561985896821586;0.015562034048645267;0.7177986802784917;-0.013405000234580376;0.7179277917512547
96.941669;1.0444717197879132;0.8331689149252289;0.7976889458121091;6.224508591917642e-06;5.964516540864048e-06;1.0448484758360657;10.00007309621792;0.8335144351921809;0.015561984989031353;0.015562033096039759;0.7177986211068844;-0.013405000275080358;0.7179279077371982
96.951669;1.044471653226341;0.8331689318784234;0.7976888404820042;6.224501850009507e-06;5.9645166212719605e-06;1.0448484864430172;10.000072087075427;0.8335143468832459;0.015561984014288;0.015562032116132616;0.7177985661114659;-0.01340500031430093;0.7179280212307321
96.961669;1.0444715875424149;0.8331689390479488;0.7976887348383617;6.224496853881356e-06;5.964514516553149e-06;1.0448485109318801;10.000071072661198;0.8335142556518662;0.015561982977077221;0.015562031101622536;0.7177985154081521;-0.013405000352280125;0.7179281317392942
96.971669;1.0444715226858468;0.833168936095279;0.7976886291533501;6.224493615392951e-06;5.964510236848871e-06;1.0448485496494357;10.000070052538394;0.8335141615139735;0.015561981881154565;0.015562030049671471;0.7177984690594891;-0.013405000389073779;0.7179282386597802
96.981669;1.044471458462673;0.8331689226774064;0.7976885235218617;6.2244921068053e-06;5.964503801961876e-06;1.0448486028766732;10.00006902662577;0.833514064536453;0.015561980730253938;0.015562028961036006;0.717798427069235;-0.013405000424725495;0.7179283413505961
96.991669;1.044471394534502;0.8331688983749704;0.7976884179019098;6.2244922724495875e-06;5.964495220328016e-06;1.0448486706706086;10.000067995338878;0.8335139648675206;0.015561979526711378;0.015562027838487497;0.7177983894043014;-0.013405000459262326;0.7179284392133857
97.001669;1.0444713304788031;0.8331688626858598;0.7976883122112541;6.224494051437309e-06;5.9644844848391025e-06;1.0448487527741888;10.000066959475179;0.8335138627466682;0.015561978270549726;0.015562026685873302;0.7177983560168618;-0.013405000492693756;0.7179285317018204
97.011669;1.044471265929459;0.8331688151160781;0.7976882063929479;6.224497382919668e-06;5.964471595841501e-06;1.0448488486436935;10.000065920393382;0.8335137585207896;0.015561976961863165;0.015562025507510301;0.7177983268410197;-0.013405000525014827;0.7179286182609578
97.021669;1.0444712007054915;0.833168755293437;0.7976881004035281;6.2245021978525434e-06;5.964456580249982e-06;1.044848957634163;10.00006488035981;0.8335136526259743;0.015561975603723887;0.01556202430817601;0.717798301787593;-0.013405000556217005;0.7179286983277419
97.031669;1.0444711347829139;0.8331686830456724;0.7976879941985517;6.224508411179024e-06;5.9644394885847756e-06;1.044849079242364;10.000063842628641;0.8335135454704922;0.015561974202857811;0.015562023093820054;0.7177982807719212;-0.013405000586285127;0.7179287714004432
97.041669;1.0444710681266214;0.8331685984219392;0.797687887772112;6.224515923135215e-06;5.964420389192129e-06;1.044849213165726;10.000062811251624;0.8335134373212552;0.015561972769121014;0.015562021871653437;0.7177982637324792;-0.01340500061519132;0.7179288370686213
97.051669;1.0444710006058968;0.833168501665015;0.7976877811551494;6.224524637186682e-06;5.9643993770453685e-06;1.0448493591959465;10.000061790946571;0.833513328303645;0.015561971314139625;0.015562020649331846;0.7177982505813534;-0.013405000642905993;0.7179288949915021
97.061669;1.0444709320613847;0.8331683931788838;0.7976876743348755;6.224534469080145e-06;5.964376583410957e-06;1.0448495171086543;10.00006078679979;0.8335132184781856;0.015561969849158514;0.01556201943438175;0.717798241126212;-0.013405000669398157;0.7179289448785271
97.071669;1.0444708623960501;0.8331682735255056;0.7976875672366779;6.2245453234384e-06;5.964352175051735e-06;1.0448496865872787;10.000059803183673;0.8335131078961958;0.01556196838380275;0.01556201823400937;0.7177982350629651;-0.013405000694615395;0.7179289864767441
97.081669;1.044470791617444;0.8331681434246971;0.7976874597868676;6.224557073602471e-06;5.964326347306365e-06;1.0448498671916915;10.000058842457044;0.8335129965850784;0.015561966926207971;0.015562017054766876;0.7177982320374394;-0.013405000718488339;0.7179290195626893
97.091669;1.0444707198055232;0.8331680037366717;0.7976873519348727;6.224569564131429e-06;5.964299305280411e-06;1.0448500583825215;10.00005790494593;0.8335128845482241;0.015561965483348416;0.015562015902588702;0.7177982316796293;-0.013405000740961041;0.717929043963376
97.101669;1.044470647046212;0.8331678554284273;0.797687243674576;6.224582617265282e-06;5.964271241659391e-06;1.0448502595758828;10.00005698989173;0.8335127718410524;0.01556196406131486;0.015562014783654165;0.7177982335836729;-0.013405000761999667;0.7179290595942687
97.111669;1.0444705734336144;0.8331676995154266;0.7976871351186793;6.2245960455135e-06;5.964242328695593e-06;1.0448504701423134;10.000056095781407;0.8335126586250179;0.01556196266555448;0.015562013705189847;0.7177982373041317;-0.013405000781581678;0.7179290664875819
97.121669;1.0444704990928138;0.8331675370158363;0.7976870265165303;6.224609663100064e-06;5.9642127151208115e-06;1.044850689321723;10.000055220150015;0.8335125451182884;0.01556196130068483;0.015562012674712031;0.7177982424138514;-0.013405000799693147;0.7179290648053863
97.131669;1.0444704241489604;0.8331673689407647;0.7976869181639359;6.224623283170187e-06;5.964182526290454e-06;1.0448509162040136;10.000054359672196;0.8335124314927436;0.015561959970671226;0.015562011697820136;0.7177982485510945;-0.013405000816335867;0.717929054816457
97.141669;1.0444703487127467;0.8331671962729019;0.7976868102935321;6.224636720438641e-06;5.96415188119354e-06;1.0448511498529138;10.000053510722488;0.8335123178246815;0.015561958680094586;0.015562010777155005;0.7177982553877115;-0.013405000831539227;0.7179290368349984
97.151669;1.0444702728925552;0.8331670199123703;0.7976867030133145;6.224649810651695e-06;5.96412090490675e-06;1.0448513894263136;10.000052669985916;0.833512204136742;0.015561957434915915;0.01556200991378586;0.717798262572281;-0.013405000845362962;0.7179290111570581
97.161669;1.0444701967459837;0.8331668406361995;0.797686596297339;6.224662431376149e-06;5.964089711896124e-06;1.0448516341565186;10.000051834257215;0.8335120904628524;0.015561956241394136;0.01556200910864687;0.7177982697028313;-0.01340500085788596;0.7179289780168225
97.171669;1.0444701201542592;0.8331666591209921;0.797686490041856;6.224674508878354e-06;5.964058396429596e-06;1.0448518832319635;10.00005100004081;0.8335119768755608;0.015561955104505754;0.01556200836220886;0.7177982763365018;-0.013405000869191294;0.7179289375900741
97.181669;1.0444700427546554;0.8331664760142949;0.7976863841456291;6.2246859964813785e-06;5.964027058865435e-06;1.0448521357483156;10.00005016410739;0.8335118634659261;0.015561954026852858;0.015562007674068396;0.7177982820323292;-0.013405000879344039;0.7179288900769548
97.191669;1.0444699640417456;0.8331662919991566;0.7976862785327427;6.224696827995565e-06;5.963995823584783e-06;1.044852390802336;10.000049323920985;0.8335117502944537;0.015561953008359249;0.015562007044000112;0.7177982864006148;-0.013405000888377712;0.7179288357964358
97.201669;1.0444698835124064;0.8331661078115044;0.7976861731843468;6.2247068823239216e-06;5.963964813305527e-06;1.0448526476069204;10.000048477031426;0.833511637362981;0.015561952047966631;0.015562006473040412;0.7177982891538827;-0.013405000896319245;0.7179287751822
97.211669;1.0444698007015683;0.8331659242304563;0.7976860682361254;6.2247159833672506e-06;5.963934110087815e-06;1.0448529055397202;10.000047620511236;0.8335115246219644;0.015561951145931898;0.015562005963390284;0.7177982901341713;-0.013405000903232801;0.7179287087158418
97.221669;1.044469715167183;0.8331657420833124;0.7976859639827932;6.22472392546446e-06;5.963903751277686e-06;1.0448531641430807;10.000046750676189;0.8335114119626356;0.015561950303920175;0.015562005517677951;0.7177982892481618;-0.013405000909243372;0.7179286368991704
97.231669;1.0444696265502105;0.8331655622451108;0.7976858607237076;6.224730505887271e-06;5.963873770380715e-06;1.0448534230853164;10.000045862549248;0.8335112991676753;0.015561949523654027;0.015562005137987077;0.7177982863720662;-0.01340500091453684;0.7179285602652921
97.241669;1.0444695346950668;0.8331653856157348;0.7976857586398917;6.2247355493247245e-06;5.963844230099069e-06;1.04485368211146;10.000044949750347;0.8335111858777633;0.015561948806255532;0.015562004824735054;0.7177982813660435;-0.013405000919345482;0.717928479380382
97.251669;1.0444694397142802;0.8331652130832414;0.7976856578128511;6.224738924800862e-06;5.963815207184474e-06;1.0448539410259323;10.000044005436314;0.833511071648068;0.015561948152528182;0.015562004575871239;0.7177982741466219;-0.013405000923918449;0.7179283948172582
97.261669;1.0444693419240596;0.8331650454709044;0.7976855582846794;6.224740551160319e-06;5.963786772409242e-06;1.0448541996776024;10.000043023791747;0.8335109560674704;0.01556194756299627;0.015562004387401908;0.71779826467193;-0.01340500092848979;0.717928307129741
97.271669;1.044469241690529;0.8331648834921362;0.7976854600842687;6.2247403757912545e-06;5.963758998054453e-06;1.0448544578813752;10.000042001250263;0.8335108388562754;0.015561947037143127;0.015562004255147694;0.7177982528496091;-0.013405000933269455;0.7179282168544291
97.281669;1.0444691393143952;0.8331647277312884;0.7976853632472535;6.224738355821735e-06;5.963731963168366e-06;1.0448547153298924;10.000040936532484;0.8335107199030313;0.01556194657303363;0.015562004175994116;0.7177982384792255;-0.013405000938455577;0.7179281245012459
97.291669;1.0444690350448722;0.8331645786456884;0.7976852678450325;6.224734468677684e-06;5.9637057524161065e-06;1.0448549716015343;10.00003982945103;0.8335105992057734;0.015561946167639134;0.015562004147526254;0.7177982212774326;-0.01340500094423696;0.7179280305156217
97.301669;1.0444689291621427;0.83316443660926;0.7976851739904945;6.224728721769659e-06;5.963680470122177e-06;1.0448552262398503;10.000038680237399;0.833510476757436;0.015561945816941342;0.01556200416690281;0.717798200941701;-0.01340500095077809;0.7179279352510483
97.311669;1.0444688220067828;0.8331643019862248;0.7976850817990996;6.224721139095211e-06;5.963656242945598e-06;1.0448554788260347;10.000037490015139;0.8335103525416973;0.015561945515991521;0.015562004230801082;0.717798177214624;-0.013405000958205175;0.7179278389764209
97.321669;1.0444687139645734;0.8331641751720659;0.7976849913533057;6.224711738956497e-06;5.963633187935176e-06;1.044855728982523;10.00003626072725;0.8335102266735069;0.015561945259410336;0.01556200433638598;0.7177981499535127;-0.013405000966586547;0.7179277419231049
97.331669;1.0444686054539607;0.8331640565853643;0.7976849026980561;6.2247005295599426e-06;5.963611392999254e-06;1.0448559762806355;10.000034994362437;0.8335100995049565;0.015561945042253389;0.015562004481749218;0.7177981191816836;-0.01340500097590942;0.7179276443580714
97.341669;1.044468496891017;0.8331639466199975;0.7976848158295696;6.224687524328411e-06;5.963590935231297e-06;1.0448562201579232;10.00003369256704;0.8335099715772468;0.015561944860217185;0.015562004666048202;0.7177980850639785;-0.013405000986095681;0.7179275466168569
97.351669;1.0444683886460675;0.8331638455721553;0.7976847307064514;6.2246727512028185e-06;5.9635718960543e-06;1.0448564599452626;10.000032356601812;0.833509843486573;0.015561944708756987;0.015562004889889743;0.7177980478217864;-0.013405000997055683;0.7179274490320626
97.361669;1.0444682810303145;0.8331637536236808;0.7976846473181853;6.224656254095766e-06;5.963554351415983e-06;1.0448566949445892;10.000030987789117;0.8335097157871946;0.015561944582960082;0.01556200515515326;0.7177980076750937;-0.013405001008718076;0.7179273518501801
97.371669;1.0444681743379474;0.833163670890809;0.7976845657326453;6.224638095568715e-06;5.963538357238083e-06;1.0448569244670645;10.00002958817621;0.833509588960215;0.01556194447838365;0.015562005463863467;0.71779796481436;-0.013405001021005636;0.7179272552700549
97.381669;1.0444680689333516;0.8331635974468357;0.7976844860719807;6.224618346909352e-06;5.963523944284214e-06;1.0448571478168716;10.00002816025538;0.8335094634126778;0.015561944391763971;0.015562005816626813;0.717797919387132;-0.01340500103379507;0.7179271595035353
97.391669;1.0444679652913886;0.8331635333472047;0.7976844084737255;6.224597063282372e-06;5.963511116569271e-06;1.0448573642603285;10.000026706342267;0.8335093394863139;0.01556194432222002;0.015562006212060898;0.7177978715586394;-0.013405001046912179;0.7179270647288536
97.401669;1.044467863960273;0.8331634786836152;0.797684333073332;6.224574267957367e-06;5.96349985923216e-06;1.044857573022702;10.000025229100642;0.8335092174372359;0.015561944271594389;0.015562006647997678;0.717797821586272;-0.013405001060164007;0.7179269710471674
97.411669;1.044467765499597;0.8331634335878261;0.7976842599940062;6.224549974067837e-06;5.96349016128306e-06;1.044857773307633;10.000023732602166;0.833509097411849;0.015561944241863546;0.015562007122865032;0.7177977698120518;-0.013405001073374334;0.7179268785273085
97.421669;1.0444676704139384;0.8331633981987927;0.7976841893494221;6.224524235581842e-06;5.9634820297772125e-06;1.0448579642913332;10.000022222304766;0.8335089794843688;0.015561944231901156;0.015562007635649664;0.717797716633191;-0.013405001086399115;0.7179267872384288
97.431669;1.0444675791204232;0.8331633726300504;0.7976841212440521;6.224497166145504e-06;5.963475483244052e-06;1.0448581450984689;10.000020703887788;0.8335088636954141;0.015561944236717595;0.015562008184831798;0.7177976624849767;-0.013405001099123143;0.7179266972277352
97.441669;1.044467491970871;0.833163356917455;0.7976840557466486;6.2244689137175865e-06;5.963470535453804e-06;1.0448583148265338;10.000019182230465;0.8335087500522894;0.015561944248784381;0.015562008767666773;0.7177976078049622;-0.013405001111461928;0.717926608516149
97.451669;1.0444674092424058;0.8331633509758645;0.7976839928780166;6.224439657795275e-06;5.963467185781176e-06;1.0448584726280308;10.000017661023136;0.8335086385470613;0.01556194425970569;0.015562009380683701;0.717797553023838;-0.013405001123371075;0.7179265211484404
97.461669;1.0444673310589727;0.8331633546194502;0.7976839326423179;6.224409635194731e-06;5.963465435441498e-06;1.0448586177872825;10.000016142539662;0.8335085291707011;0.015561944261751618;0.015562010020625523;0.7177974986266794;-0.013405001134832334;0.7179264352592842
97.471669;1.0444672573600726;0.833163367644553;0.797683875072175;6.2243791299698545e-06;5.9634653166988874e-06;1.0448587497413404;10.000014628074027;0.8335084218942188;0.015561944248925682;0.015562010684425788;0.7177974452056405;-0.01340500114582138;0.7179263511121087
97.481669;1.0444671879503098;0.83316338989261;0.7976838202410856;6.224348431325375e-06;5.96346690327978e-06;1.0448588680873578;10.000013119615156;0.8335083166517971;0.015561944217443988;0.015562011368584224;0.7177973934229663;-0.01340500115629708;0.7179262690620588
97.491669;1.0444671225191184;0.8331634212269526;0.7976837682265416;6.22431781209831e-06;5.9634702956573375e-06;1.0448589726087034;10.000011621272643;0.8335082133298385;0.015561944166236467;0.015562012069213458;0.7177973439536626;-0.013405001166224128;0.7179261894238528
97.501669;1.0444670606448463;0.8331634614536728;0.7976837190603123;6.224287514646537e-06;5.963475593356374e-06;1.0448590632546426;10.000010138772494;0.833508111788529;0.015561944096639706;0.015562012782508352;0.7177972974608621;-0.013405001175613126;0.7179261123708798
97.511669;1.0444670018479298;0.833163510263105;0.7976836726999593;6.224257720536241e-06;5.9634828867295145e-06;1.0448591400512552;10.00000867779238;0.8335080119400401;0.015561944011022209;0.015562013504437868;0.7177972545310296;-0.013405001184543535;0.7179260379724004
97.521669;1.04446694566051;0.8331635672510526;0.7976836290491447;6.224228543513074e-06;5.963492273061019e-06;1.0448592030233383;10.000007243104962;0.8335079138234562;0.01556194391190611;0.015562014229927522;0.7177972156026781;-0.013405001193138921;0.717925966288964
97.531669;1.044466891692131;0.8331636319601143;0.7976835880227202;6.224200060506192e-06;5.963503849674149e-06;1.0448592522190137;10.000005838825137;0.8335078176253727;0.015561943801167795;0.015562014953015867;0.7177971810117255;-0.013405001201523022;0.7179258974079702
97.541669;1.0444668396107875;0.833163703851751;0.7976835496031343;6.224172338240993e-06;5.9635176898526994e-06;1.0448592878032747;10.00000446861795;0.8335077236375859;0.01556194367891179;0.015562015667534552;0.7177971510975223;-0.013405001209799532;0.7179258313931086
97.551669;1.0444667890083452;0.8331637823024223;0.7976835138715905;6.224145435798775e-06;5.963533842143096e-06;1.044859310064631;10.000003135476696;0.8335076322024716;0.01556194354370812;0.015562016366758167;0.717797126244125;-0.013405001218049325;0.7179257682348096
97.561669;1.0444667393482805;0.8331638666978483;0.7976834810060662;6.224119397382608e-06;5.963552328444542e-06;1.0448593193084326;10.000001841379568;0.8335075437192255;0.015561943394084118;0.015562017043196697;0.717797106850067;-0.013405001226334935;0.7179257078733152
97.571669;1.0444666900680668;0.8331639564906367;0.7976834512126642;6.224094250670928e-06;5.963573133623043e-06;1.044859315817907;10.000000587139738;0.8335074586791013;0.015561943229425584;0.015562017690590573;0.7177970932702019;-0.013405001234707434;0.7179256502199497
97.581669;1.0444666406909748;0.833164051144071;0.7976834246372636;6.224070007211647e-06;5.9635962310942955e-06;1.0448592999780173;9.999999372749592;0.8335073776590591;0.01556194305031055;0.01556201830614774;0.7177970857857098;-0.013405001243197932;0.7179255951202728
97.591669;1.044466590912165;0.8331641500509809;0.7976834013762155;6.224046652386619e-06;5.963621625416744e-06;1.0448592723874124;9.99999819801541;0.8335073012611857;0.01556194285968004;0.015562018889105607;0.7177970846227935;-0.013405001251811231;0.717925542328741
97.601669;1.0444665406592337;0.8331642525103877;0.797683381584173;6.224024139380112e-06;5.963649351390249e-06;1.0448592337567277;9.999997062856359;0.8335072300292844;0.01556194266398421;0.01556201943711971;0.717797089984057;-0.013405001260555403;0.7179254915401365
97.611669;1.0444664900267475;0.8331643578039895;0.7976833655321803;6.224002400730437e-06;5.9636794410447695e-06;1.0448591846875466;9.99999596688415;0.8335071644242595;0.015561942471828686;0.015562019945535233;0.7177971020648228;-0.013405001269480337;0.7179254424472441
97.621669;1.0444664390940779;0.8331644653176342;0.7976833535624479;6.223981362618091e-06;5.96371190833402e-06;1.0448591255863937;9.999994908948857;0.8335071048667674;0.015561942290833238;0.015562020409369218;0.7177971210378299;-0.013405001278670555;0.717925394798243
97.631669;1.0444663878253824;0.8331645745459366;0.7976833460611941;6.223960960276897e-06;5.9637467546508865e-06;1.0448590567595877;9.999993887756064;0.8335070517409598;0.015561942126135256;0.015562020824447992;0.7177971470150235;-0.013405001288205905;0.7179253484336964
97.641669;1.0444663361303748;0.8331646849895461;0.7976833434967133;6.2239411701189606e-06;5.963783974399075e-06;1.0448589785462061;9.999992902756189;0.8335070053632303;0.015561941981321502;0.015562021187731392;0.7177971800111875;-0.013405001298141324;0.7179253032813622
97.651669;1.0444662839205894;0.8331647961371396;0.797683346417814;6.22392204084213e-06;5.96382355386834e-06;1.0448588913613874;9.999991954062;0.8335069659902713;0.015561941859410922;0.015562021498390564;0.7177972199217857;-0.013405001308514311;0.7179252593155021
97.661669;1.0444662310844322;0.8331649075551552;0.7976833554155841;6.22390369295668e-06;5.963865466037019e-06;1.0448587956250281;9.999991042373633;0.8335069338162608;0.015561941762408982;0.015562021758958608;0.7177972665508735;-0.013405001319366045;0.7179252165148939
97.671669;1.0444661774766673;0.8331650189439043;0.797683371112688;6.223886293874094e-06;5.9639096732606875e-06;1.0448586916548894;9.999990169481825;0.8335069089116198;0.01556194169014203;0.015562021975692973;0.7177973196834802;-0.013405001330753875;0.7179251748340378
97.681669;1.0444661229542767;0.8331651301434759;0.7976833941060582;6.223870021068946e-06;5.963956148678602e-06;1.0448585796370204;9.99998933811412;0.8335068911776731;0.015561941639829048;0.015562022157760294;0.7177973790972031;-0.013405001342742317;0.7179251341607269
97.691669;1.0444660673773185;0.8331652411397313;0.7976834248534354;6.223855025796591e-06;5.964004905867162e-06;1.0448584597247879;9.999988550727815;0.8335068803681372;0.015561941606549647;0.015562022314912946;0.7177974444813584;-0.013405001355395643;0.7179250942733144
97.701669;1.0444660105402057;0.8331653520262191;0.7976834636139882;6.223841428426739e-06;5.9640560134827925e-06;1.0448583321585274;9.999987808608596;0.8335068761494838;0.015561941583404003;0.015562022455263497;0.7177975153821577;-0.013405001368778285;0.7179250548508335
97.711669;1.0444659521324948;0.833165462904535;0.79768351044128;6.223829342235569e-06;5.9641095736698134e-06;1.0448581972752697;9.999987112509372;0.8335068781814122;0.015561941561829053;0.015562022584564315;0.7177975912524958;-0.013405001382943501;0.7179250155453186
97.721669;1.0444658917910403;0.8331655738074139;0.7976835652048834;6.223818886116754e-06;5.964165675278122e-06;1.044858055452683;9.999986463546378;0.8335068861589107;0.01556194153340926;0.015562022706176702;0.717797671536688;-0.013405001397921706;0.7179249760708332
97.731669;1.0444658291856144;0.8331656847008847;0.7976836276781015;6.223810175808753e-06;5.964224377360434e-06;1.044857907092117;9.999985863014302;0.8335068997653732;0.015561941491820303;0.015562022821409756;0.7177977556976045;-0.013405001413735344;0.717924936224553
97.741669;1.0444657640864419;0.8331657955202021;0.7976836976186379;6.223803319265984e-06;5.9642857206050006e-06;1.0448577526455152;9.999985312400486;0.8335069186178394;0.015561941433156095;0.01556202293095682;0.7177978432008935;-0.01340500143043234;0.7179248958438068
97.751669;1.044465696405346;0.8331659061968372;0.79768377476461;6.223798423076153e-06;5.96434969976398e-06;1.0448575926223866;9.999984813817756;0.8335069422686731;0.015561941355337096;0.015562023037261116;0.7177979335165519;-0.013405001448101193;0.7179248548097784
97.761669;1.0444656262180085;0.8331660166626971;0.797683858817381;6.223795581627907e-06;5.964416225051668e-06;1.0448574275795017;9.999984369611864;0.8335069702231319;0.015561941257018373;0.015562023145910183;0.7177980261408884;-0.013405001466846549;0.7179248130960955
97.771669;1.044465553748157;0.8331661268212895;0.7976839494566169;6.223794843446899e-06;5.9644851457899125e-06;1.0448572581374023;9.999983981642265;0.8335070019389947;0.015561941136241387;0.015562023264387331;0.7177981206081223;-0.013405001486763865;0.7179247707874695
97.781669;1.044465479301866;0.833166236550864;0.7976840463230491;6.223796192519073e-06;5.964556287594864e-06;1.0448570849671912;9.999983651120244;0.8335070368080142;0.015561940990523151;0.015562023399317941;0.7177982165011684;-0.013405001507957492;0.717924728072573
97.791669;1.044465403202537;0.8331663457678727;0.7976841489619425;6.223799563395987e-06;5.964629442393257e-06;1.044856908715756;9.999983378760268;0.8335070741406002;0.015561940818249362;0.01556202355452169;0.7177983134709354;-0.013405001530566878;0.7179246851962393
97.801669;1.0444653257292658;0.8331664544443381;0.7976842568081501;6.223804862926754e-06;5.9647043579509515e-06;1.0448567299694032;9.999983164875234;0.8335071131844436;0.015561940619436035;0.015562023730484114;0.7177984112136366;-0.013405001554758203;0.717924642348424
97.811669;1.0444652470280233;0.8331665625688973;0.7976843692308494;6.22381198620127e-06;5.964780760858349e-06;1.04485654929052;9.999983009186694;0.8335071531887598;0.015561940395010463;0.015562023924363897;0.7177985094210055;-0.01340500158069263;0.7179245995644914
97.821669;1.0444651670407483;0.833166670162537;0.797684485605722;6.223820841053213e-06;5.964858393920718e-06;1.0448563672546458;9.999982910518169;0.8335071934912919;0.015561940145177436;0.015562024130242422;0.7177986078034797;-0.013405001608489179;0.7179245567106404
97.831669;1.0444650854845174;0.8331667773314384;0.7976846053774046;6.223831358930173e-06;5.964937056924049e-06;1.04485618444632;9.99998286703706;0.8335072335471219;0.015561939868908675;0.015562024340112588;0.7177987061596776;-0.013405001638195461;0.7179245135271619
97.841669;1.044465001876674;0.8331668842686458;0.7976847280413455;6.223843470573344e-06;5.96501662469612e-06;1.0448560014345323;9.99998287706589;0.8335072728877267;0.015561939565331806;0.01556202454506873;0.7177988043839282;-0.013405001669773419;0.7179244696646981
97.851669;1.0444649156425418;0.8331669911748217;0.7976848530587458;6.223857091167712e-06;5.96509702171065e-06;1.0448558187926367;9.999982939416322;0.8335073111108318;0.015561939235282245;0.015562024735863187;0.7177989024165978;-0.013405001703103958;0.717924424701434
97.861669;1.0444648262725589;0.8331670981353823;0.7976849798230569;6.223872137792798e-06;5.965178190866936e-06;1.0448556371594946;9.999983052651984;0.833507347892744;0.01556193888238575;0.015562024903285085;0.7177990001738342;-0.013405001738019484;0.7179243781775038
97.871669;1.0444647334052823;0.8331672050732779;0.7976851077064481;6.223888531208872e-06;5.965260090689723e-06;1.0448554572625703;9.999983214449147;0.8335073829769434;0.01556193851409527;0.015562025039066998;0.7177990974946558;-0.01340500177434801;0.7179243296645168
97.881669;1.0444646368033792;0.8331673117963445;0.7976852360906612;6.2239061737735944e-06;5.965342697406829e-06;1.0448552798901687;9.999983422191228;0.833507416189247;0.015561938142052775;0.01556202513697581;0.7177991941503474;-0.01340500181194256;0.7179242788238726
97.891669;1.044464536281052;0.8331674180303332;0.7976853643407402;6.223924953796067e-06;5.965425994273235e-06;1.0448551058242759;9.999983674203607;0.833507447471821;0.015561937780798708;0.015562025193131535;0.7177992898775991;-0.01340500185069079;0.7179242254014508
97.901669;1.0444644316617324;0.8331675234214718;0.797685491802085;6.223944783983577e-06;5.965509965480851e-06;1.0448549357468615;9.999983970575364;0.8335074768621429;0.015561937444513327;0.01556202520525;0.7177993844085031;-0.013405001890495628;0.7179241691849668
97.911669;1.044464322807331;0.833167627514692;0.7976856178832585;6.2239656312918575e-06;5.965594595058333e-06;1.0448547701688276;9.999984313152996;0.8335075044056495;0.015561937143511909;0.015562025171569583;0.7177994775018584;-0.013405001931236738;0.7179241100197271
97.921669;1.0444642096399408;0.8331677296923562;0.7976857421284211;6.223987518448932e-06;5.965679857532569e-06;1.0448546093923483;9.999984705164026;0.8335075301077847;0.015561936883215426;0.015562025090911327;0.7177995689400299;-0.01340500197276657;0.7179240479286264
97.931669;1.0444640921178177;0.8331678291805468;0.7976858641708847;6.224010507144659e-06;5.965765712651195e-06;1.0448544535083233;9.999985150904914;0.8335075539637199;0.01556193666564375;0.015562024963992586;0.7177996584881329;-0.013405002014956011;0.7179239831973242
97.941669;1.0444639702807659;0.8331679251591905;0.7976859836609266;6.2240346716050485e-06;5.965852117955771e-06;1.0448543024907033;9.99998565506817;0.8335075759256807;0.015561936491578339;0.01556202479356272;0.7177997458506062;-0.013405002057729792;0.7179239162826474
97.951669;1.044463844352378;0.8331680168380493;0.7976861002614191;6.224060080244234e-06;5.9659390421973814e-06;1.0448541563798137;9.9999862217856;0.8335075958243316;0.015561936362347546;0.015562024582611746;0.7177998306566333;-0.013405002101048273;0.7179238476273525
97.961669;1.0444637147170368;0.8331681034866948;0.7976862136740995;6.224086789656866e-06;5.9660264608321616e-06;1.0448540153721353;9.999986854229583;0.8335076133964646;0.015561936280343533;0.015562024333522812;0.7177999124931427;-0.013405002144864559;0.7179237775351225
97.971669;1.0444635817944308;0.833168184522254;0.7976863236810003;6.224114826121469e-06;5.966114329066746e-06;1.044853879702923;9.999987554921216;0.8335076283531491;0.015561936247920514;0.01556202404903808;0.7177999909729404;-0.013405002189111764;0.7179237061689804
97.981669;1.0444634459898203;0.8331682595998142;0.7976864301757439;6.224144163151914e-06;5.96620254276085e-06;1.0448537494861212;9.999988326115188;0.8335076404067454;0.015561936266437489;0.015562023732158472;0.717800065817323;-0.013405002233725061;0.7179236336238773
97.991669;1.044463307723647;0.833168328566354;0.7976865331678653;6.2241747290914454e-06;5.966290931425523e-06;1.0448536247132698;9.999989170006783;0.8335076493047624;0.015561936336886165;0.015562023384313537;0.7178001369052277;-0.013405002278649008;0.7179235599826705
98.001669;1.0444631674624238;0.8331683913186496;0.7976866327799228;6.224206439085848e-06;5.9663792940893355e-06;1.0448535053748707;9.999990089083306;0.8335076548213773;0.015561936460657266;0.015562023004625818;0.7178002042260854;-0.01340500232382199;0.7179234853380531
98.011669;1.0444630257512684;0.8331684477271817;0.797686729209643;6.2242392277796216e-06;5.966467416068025e-06;1.0448533915287566;9.999991086591024;0.8335076566993358;0.015561936639118886;0.015562022591253673;0.717800267799728;-0.013405002369173045;0.7179234097732239
98.021669;1.0444628832241252;0.8331684976512603;0.797686822658991;6.224273067453384e-06;5.966555056202258e-06;1.0448532832640087;9.999992166565546;0.8335076546592969;0.015561936873305792;0.015562022143174762;0.7178003276807423;-0.013405002414638469;0.7179233332984525
98.031669;1.044462740527844;0.8331685409836356;0.7976869132966712;6.224307961149345e-06;5.966641959242483e-06;1.0448531806814425;9.999993333212638;0.8335076484681199;0.01556193716433837;0.0155620216610012;0.7178003840046752;-0.013405002460185219;0.7179232558277479
98.041669;1.0444625982370384;0.8331685777006635;0.7976870012752263;6.224343921946233e-06;5.966727888694194e-06;1.0448530839629582;9.999994590090829;0.8335076379823456;0.015561937513225613;0.0155620211464735;0.7178004369754264;-0.013405002505819996;0.7179231772384902
98.051669;1.044462456889004;0.8331686078811332;0.7976870867461859;6.224380955726042e-06;5.9668126394076075e-06;1.0448529934351927;9.999995939519605;0.8335076231403397;0.015561937920309458;0.01556202060116165;0.7178004868082294;-0.013405002551575616;0.7179230974479942
98.061669;1.0444623170434555;0.8331686316841738;0.797687169856463;6.224419057901261e-06;5.966896031507963e-06;1.0448529095647112;9.999997382224796;0.8335076039183233;0.015561938385761247;0.015562020025285164;0.7178005337052846;-0.013405002597493434;0.7179230164508389
98.071669;1.0444621792529443;0.833168649317922;0.7976872507647924;6.224458229968611e-06;5.96697790605757e-06;1.044852832951821;9.999998916926602;0.8335075802975849;0.015561938910366408;0.015562019417765008;0.7178005779019184;-0.01340500264361167;0.7179229343175099
98.081669;1.044462044045291;0.8331686610315122;0.7976873296440059;6.224498490233134e-06;5.9670581300252055e-06;1.0448527643220336;10.000000539803104;0.8335075522409354;0.015561939495151245;0.015562018777372996;0.7178006197258497;-0.013405002689955196;0.71792285119046
98.091669;1.0444619119741616;0.8331686671508903;0.797687406640984;6.224539858166127e-06;5.967136600898609e-06;1.0448527044171185;10.00000224437763;0.8335075196570998;0.015561940140348311;0.015562018103300641;0.7178006595812336;-0.013405002736526781;0.7179227672891381
98.101669;1.0444617836342693;0.833168668100669;0.7976874818576414;6.224582343078016e-06;5.967213236364738e-06;1.0448526538028862;10.000004021856892;0.8335074824015798;0.015561940844373318;0.01556201739507731;0.7178006978618316;-0.013405002783303931;0.7179226829038577
98.111669;1.0444616595903524;0.8331686643309567;0.7976875553683838;6.224625954425951e-06;5.967287953760437e-06;1.0448526127578046;10.000005861385958;0.8335074403624413;0.015561941602443456;0.015562016652768957;0.717800734871158;-0.013405002830238665;0.7179225983780329
98.121669;1.044461540297524;0.8331686561910778;0.7976876272405868;6.224670700258032e-06;5.967360659765711e-06;1.0448525813445686;10.000007750614449;0.8335073935952992;0.015561942405757395;0.015562015877213125;0.7178007708150738;-0.013405002877255958;0.7179225141112568
98.131669;1.0444614260791962;0.8331686438747038;0.7976876975725534;6.22471655138486e-06;5.967431262507719e-06;1.0448525595421754;10.000009676924508;0.8335073424060173;0.015561943242939297;0.015562015070141627;0.7178008058764036;-0.013405002924262594;0.7179224306209595
98.141669;1.0444613171388386;0.8331686274738564;0.7976877665317295;6.224763401205722e-06;5.9674996939779034e-06;1.044852547250644;10.000011628272485;0.8335072873362271;0.015561944103387326;0.015562014233658782;0.7178008402965054;-0.013405002971160453;0.7179223485695814
98.151669;1.044461213580792;0.8331686070755161;0.7976878343446459;6.224811065206818e-06;5.967565926167311e-06;1.0448525442134662;10.00001359288617;0.8335072290785476;0.01556194498026988;0.015562013368706953;0.7178008743686829;-0.013405003017833794;0.717922268634644
98.161669;1.0444611154196508;0.8331685828249544;0.7976879012317744;6.224859326231271e-06;5.9676299706624834e-06;1.044852550016704;10.000015558650063;0.8335071683470446;0.015561945871428303;0.01556201247397577;0.7178009083558555;-0.013405003064126217;0.7179221913635665
98.171669;1.0444610225265625;0.833168554903175;0.7976879673198152;6.2249079835511925e-06;5.9676918568796595e-06;1.0448525641684916;10.000017513481119;0.8335071057710194;0.015561946778366248;0.015562011545992816;0.7178009424263803;-0.013405003109845968;0.7179221172018033
98.181669;1.0444609345750624;0.8331685234419142;0.7976880326438387;6.224956852380125e-06;5.967751614335608e-06;1.0448525862101297;10.000019446460184;0.8335070418823755;0.01556194770404849;0.015562010579757497;0.7178009766562438;-0.013405003154779488;0.7179220466152568
98.191669;1.0444608511008788;0.8331684884905587;0.7976880972542545;6.225005724473871e-06;5.967809272979513e-06;1.0448526158154596;10.000021348101589;0.8335069771628217;0.015561948651038536;0.015562009569551106;0.7178010110940443;-0.013405003198689027;0.7179219801644484
98.201669;1.0444607716221102;0.8331684500941345;0.7976881612443624;6.225054354260481e-06;5.967864853832984e-06;1.0448526527969255;10.000023209811182;0.8335069120655298;0.015561949622047683;0.01556200850967126;0.7178010458608979;-0.013405003241321139;0.7179219184984599
98.211669;1.0444606957436418;0.8331684083781221;0.797688224670111;6.225102484076802e-06;5.9679183461589935e-06;1.0448526970218877;10.000025023645664;0.8335068469935931;0.015561950621678674;0.015562007394901727;0.7178010812114811;-0.013405003282422397;0.7179218622728051
98.221669;1.0444606232338538;0.8331683635204458;0.7976882875296761;6.225149880096307e-06;5.967969694184027e-06;1.0448527483216743;10.000026782132846;0.8335067822722461;0.01556195165660193;0.015562006220689715;0.7178011175021808;-0.013405003321732403;0.7179218120217623
98.231669;1.0444605540158391;0.8331683156572173;0.7976883498298459;6.2251963743027405e-06;5.968018796740638e-06;1.0448528064580986;10.000028477889659;0.8335067181312512;0.015561952734162773;0.01556200498341936;0.717801155100465;-0.013405003358972505;0.7179217680639725
98.241669;1.0444604880795365;0.8331682648433911;0.7976884116553196;6.225241891344925e-06;5.9680655159413365e-06;1.0448528711542908;10.000030103217856;0.8335066547183589;0.015561953860990511;0.015562003681047567;0.7178011943018408;-0.013405003393848694;0.7179217305053729
