time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.251669;1.0444604254143475;0.833168211107328;0.7976884732116108;6.225286428103487e-06;5.968109695322941e-06;1.0448529421240762;10.000031649899379;0.8335065921644387;0.015561955042334536;0.015562002313303812;0.7178012352612599;-0.013405003426064915;0.7179216992887797
98.261669;1.0444603660044485;0.8331681545477273;0.797688534797629;6.225330009020558e-06;5.968151177885836e-06;1.0448530190899186;10.000033109722994;0.833506530653375;0.0155619562819692;0.015562000881142828;0.7178012779391136;-0.013405003455346846;0.7179216742180994
98.271669;1.0444603098539367;0.8331680953843014;0.7976885967004087;6.225372655911854e-06;5.968189805709528e-06;1.044853101841597;10.000034475582352;0.8335064704347315;0.015561957582179561;0.015561999386518626;0.7178013221344105;-0.013405003481458524;0.7179216549956194
98.281669;1.0444602569997155;0.8331680339199006;0.79768865914532;6.2254143834095115e-06;5.968225397002151e-06;1.0448531902770597;10.000035742070567;0.8335064117874194;0.015561958943573736;0.015561997832563422;0.7178013675897446;-0.013405003504198904;0.7179216412870483
98.291669;1.0444602075021945;0.8331679704723035;0.7976887223538149;6.2254552107517e-06;5.968257734464779e-06;1.044853284358598;10.000036905076184;0.833506354964316;0.015561960365681308;0.015561996223346536;0.7178014140381613;-0.013405003523394432;0.7179216327469903
98.301669;1.0444601614382705;0.8331679053560983;0.7976887865938571;6.225495165310353e-06;5.9682866014608114e-06;1.0448533840294267;10.000037961334563;0.8335063001301484;0.015561961848125607;0.015561994563678258;0.717801461200407;-0.01340500353890249;0.7179216289980217
98.311669;1.044460118938393;0.8331678389024533;0.7976888521604484;6.225534269994179e-06;5.968311839127214e-06;1.0448534891221284;10.0000389089185;0.8335062473291421;0.015561963390507106;0.015561992858905482;0.7178015088247808;-0.013405003550630679;0.7179216296281655
98.321669;1.0444600802632809;0.8331677714825002;0.7976889192886042;6.225572529724612e-06;5.9683333677483796e-06;1.0448535993305303;10.000039747945674;0.8335061965331507;0.015561964991469831;0.015561991113878832;0.7178015567083718;-0.013405003558561144;0.7179216342373538
98.331669;1.0444600458272217;0.8331677035381125;0.7976889880479378;6.225609931371173e-06;5.9683511626463336e-06;1.0448537143029533;10.000040480327828;0.8335061477601348;0.015561966648305392;0.015561989332006997;0.7178016046459195;-0.013405003562757426;0.7179216425083814
98.341669;1.04446001612813;0.8331676355646751;0.7976890583562487;6.225646445500485e-06;5.968365221818503e-06;1.0448538337069573;10.000041109117456;0.8335061011707151;0.015561968357006031;0.015561987515250394;0.7178016524031267;-0.01340500356335254;0.7179216542585916
98.351669;1.0444599916580588;0.833167568028745;0.7976891301356773;6.2256820105542434e-06;5.968375557052415e-06;1.044853957183165;10.000041638293778;0.8335060570554682;0.015561970112824309;0.015561985664874357;0.7178016997465259;-0.013405003560528985;0.7179216694232577
98.361669;1.0444599728472732;0.8331675013130089;0.7976892034360439;6.225716526147294e-06;5.968382194371388e-06;1.0448540843248306;10.000042072547982;0.8335060157283187;0.015561971911211111;0.015561983782656106;0.7178017464512019;-0.013405003554493082;0.7179216879699988
98.371669;1.0444599600504816;0.833167435705257;0.7976892783959361;6.225749881853544e-06;5.968385168782936e-06;1.0448542147428546;10.000042417052093;0.8335059774357886;0.015561973747904623;0.015561981870894807;0.7178017922568928;-0.013405003545446357;0.717921709818194
98.381669;1.044459953547217;0.8331673714130714;0.7976893551005466;6.225781986578026e-06;5.968384529123244e-06;1.04485434814304;10.000042677693802;0.8335059423540065;0.01556197561763813;0.015561979930489085;0.7178018368410446;-0.013405003533567154;0.7179217347942751
98.391669;1.0444599535070425;0.8331673086336965;0.7976894334828192;6.225812761215881e-06;5.968380346007663e-06;1.0448544843592205;10.000042861401386;0.8335059106128418;0.015561977513328907;0.01556197795955849;0.7178018798663116;-0.013405003519016053;0.7179217625829425
98.401669;1.0444599599651572;0.8331672475932929;0.7976895133350989;6.2258421208119896e-06;5.968372709623026e-06;1.0448546233229623;10.000042975953155;0.8335058822770895;0.015561979427320948;0.01556197595402012;0.7178019210548369;-0.013405003501950981;0.7179217927091246
98.411669;1.0444599728701767;0.8331671884794186;0.7976895943527288;6.225869980549224e-06;5.968361738780256e-06;1.044854764999326;10.000043029333535;0.8335058573522348;0.01556198135280807;0.015561973908499439;0.7178019602247178;-0.013405003482526158;0.7179218246154558
98.421669;1.0444599921538493;0.8331671313955417;0.7976896761526912;6.225896259619171e-06;5.968347600536111e-06;1.0448549093594934;10.00004302937524;0.8335058358517841;0.015561983283410455;0.015561971816957195;0.7178019972545409;-0.0134050034608824;0.7179218577782901
98.431669;1.0444600177801397;0.8331670764177691;0.7976897583391125;6.225920862222709e-06;5.968330495626011e-06;1.044855056395861;10.000042984049323;0.8335058178078792;0.015561985212352284;0.01556196967438666;0.7178020319947536;-0.013405003437150785;0.7179218917771286
98.441669;1.0444600497707124;0.8331670236556863;0.7976898406008078;6.225943672560943e-06;5.968310615390827e-06;1.0448552061244523;10.000042901539212;0.83350580323948;0.015561987132730723;0.015561967478990371;0.7178020642127615;-0.013405003411457058;0.717921926311437
98.451669;1.0444600881975272;0.8331669732428323;0.7976899227282601;6.22596458304373e-06;5.968288136546156e-06;1.0448553585726124;10.000042789513278;0.8335057922153976;0.01556198903831397;0.015561965232358642;0.717802093593047;-0.013405003383909228;0.7179219611629273
98.461669;1.0444601331854966;0.8331669252866474;0.7976900045795725;6.225983519701055e-06;5.968263256433641e-06;1.0448555137882998;10.000042654389269;0.8335057849291874;0.015561990924247792;0.0155619629379345;0.7178021197741399;-0.013405003354588212;0.717921996110315
98.471669;1.0444601849104953;0.8331668798405624;0.7976900860424668;6.226000442777439e-06;5.968236207888762e-06;1.0448556718437119;10.000042501254486;0.8335057816731863;0.015561992786948307;0.015561960599876972;0.7178021424473605;-0.013405003323556418;0.7179220308759677
98.481669;1.0444602434999477;0.8331668368901133;0.7976901669750142;6.226015341823895e-06;5.96820723888686e-06;1.044855832803811;10.000042333981355;0.8335057828236528;0.015561994623246096;0.015561958222531832;0.7178021614585545;-0.013405003290862512;0.7179220651540329
98.491669;1.0444603089077644;0.8331667963043772;0.7976902471867875;6.226028239020619e-06;5.968176585874006e-06;1.044855996703461;10.000042155045708;0.8335057888978202;0.015561996430431053;0.015561955810764694;0.7178021767978966;-0.013405003256529692;0.7179220986772872
98.501669;1.0444603809049557;0.8331667577952562;0.7976903264716075;6.226039193719886e-06;5.968144451858023e-06;1.0448561635347402;10.00004196544349;0.8335058005622425;0.015561998207355723;0.015561953371942862;0.7178021885138239;-0.01340500322055542;0.7179221312773247
98.511669;1.0444604591554971;0.8331667209355397;0.7976904046365625;6.2260482975185345e-06;5.9681109878186275e-06;1.0448563332020913;10.000041765178151;0.8335058185251015;0.015561999954644115;0.015561950917174851;0.7178021966672633;-0.013405003182938541;0.7179221628918461
98.521669;1.0444605433106875;0.8331666851986606;0.7976904815304858;6.226055660536043e-06;5.968076284376064e-06;1.0448565054826062;10.000041553805714;0.8335058433821076;0.015562001673566512;0.015561948459539832;0.7178022013283505;-0.013405003143707106;0.7179221934895116
98.531669;1.0444606331013586;0.8331666499928667;0.7976905570720494;6.226061402370386e-06;5.968040376321353e-06;1.044856680061371;10.000041330218329;0.833505875520025;0.01556200336526554;0.015561946012109177;0.7178022025789529;-0.013405003102922355;0.717922222992157
98.541669;1.044460728361856;0.8331666146958963;0.7976906312551855;6.2260656529583855e-06;5.968003248742059e-06;1.0448568565850853;10.0000410921715;0.8335059151392941;0.015562005031029072;0.01556194358832023;0.7178022005166974;-0.013405003060654485;0.7179222512715253
98.551669;1.04446082896546;0.8331665786834036;0.7976907041086868;6.226068552341366e-06;5.967964843273161e-06;1.044857034632289;10.000040836748102;0.8335059623648288;0.015562006672181076;0.015561941202658282;0.7178021952517873;-0.01340500301694712;0.7179222781935949
98.561669;1.044460934766612;0.8331665413380527;0.7976907756190726;6.226070242263387e-06;5.967925075991327e-06;1.044857213667416;10.000040561281683;0.8335060173420028;0.015562008289385854;0.015561938869762407;0.7178021869099713;-0.013405002971810069;0.717922303682619
98.571669;1.0444610456433443;0.8331665020528223;0.7976908456664956;6.226070863164947e-06;5.967883848756328e-06;1.0448573930644882;10.000040263612743;0.8335060802382046;0.015562009883449822;0.015561936603387654;0.7178021756652418;-0.013405002925254456;0.7179223277701402
98.581669;1.0444611616156447;0.8331664602411406;0.7976909140204993;6.226070555951202e-06;5.96784104323967e-06;1.0448575721515954;10.000039942149392;0.8335061511702971;0.015562011457228938;0.015561934416093126;0.7178021617849442;-0.013405002877329033;0.7179223505713223
98.591669;1.0444612828889075;0.8331664153481118;0.7976909804381156;6.226069443357674e-06;5.9677965231321245e-06;1.0448577502353429;10.00003959634377;0.8335062301358557;0.015562013016166328;0.015561932318429323;0.7178021456080876;-0.013405002828117905;0.7179223722310211
98.601669;1.0444614097525793;0.8331663669089209;0.7976910448057131;6.226067606581901e-06;5.9677501381311826e-06;1.0448579266117286;10.00003922707538;0.8335063169986369;0.015562014567032885;0.01556193031822742;0.7178021274454903;-0.013405002777715022;0.7179223929134667
98.611669;1.0444615424845498;0.8331663146259072;0.7976911071600687;6.2260650988056704e-06;5.967701720849041e-06;1.0448581005718443;10.000038836672987;0.8335064115387236;0.015562016115868828;0.015561928421283676;0.7178021075292129;-0.013405002726210874;0.7179224128023034
98.621669;1.0444616813298495;0.8331662583200699;0.79769116758635;6.2260619847595435e-06;5.967651099341064e-06;1.0448582714049452;10.000038428721147;0.8335065134958844;0.015562017667038163;0.015561926631952874;0.7178020860509896;-0.013405002673691276;0.7179224320647033
98.631669;1.0444618264402505;0.8331661978167424;0.7976912261378686;6.2260583622838915e-06;5.967598119070759e-06;1.044858438428675;10.000038007481962;0.833506622532607;0.015562019224013247;0.015561924952708885;0.7178020632194564;-0.0134050026202363;0.717922450803247
98.641669;1.0444619778104776;0.8331661329648571;0.7976912828176199;6.226054347521366e-06;5.96754265664003e-06;1.044858601098037;10.000037577364692;0.833506738187684;0.015562020789767832;0.015561923384592643;0.7178020392978566;-0.01340500256592763;0.7179224690504411
98.651669;1.0444621353246304;0.8331660637316409;0.7976913376150279;6.226050038729109e-06;5.96748462833148e-06;1.0448587591006393;10.000037142892165;0.8335068598954581;0.015562022366499511;0.015561921929071017;0.717802014573758;-0.013405002510858825;0.7179224868285139
98.661669;1.0444622988237484;0.83316599021234;0.7976913905805759;6.226045492057883e-06;5.967423994962416e-06;1.0448589122881002;10.00003670843122;0.8335069870239801;0.015562023956029009;0.0155619205891995;0.717801989296186;-0.013405002455132327;0.7179225042214973
98.671669;1.0444624680835712;0.8331659125743079;0.7976914418354459;6.2260407224411884e-06;5.967360765815981e-06;1.0448590605408727;10.000036277753651;0.833507118896757;0.015562025560326504;0.015561919369532466;0.7178019636950954;-0.013405002398849095;0.7179225213883433
98.681669;1.0444626427682093;0.8331658309881497;0.7976914915206836;6.2260357129620085e-06;5.967295001247055e-06;1.0448592037205997;10.00003585435294;0.8335072548180517;0.015562027181312412;0.015561918275640562;0.7178019380272751;-0.013405002342108419;0.7179225385119808
98.691669;1.0444628224167254;0.833165745598988;0.7976915398296481;6.226030425923685e-06;5.9672268030468165e-06;1.0448593416777892;10.000035441970537;0.8335073940952983;0.015562028820355768;0.015561917313394813;0.7178019125286814;-0.013405002285024628;0.7179225557375478
98.701669;1.044463006407629;0.8331656565805036;0.7976915870739701;6.226024817041792e-06;5.967156292442846e-06;1.0448594743027384;10.000035044269167;0.8335075360482342;0.015562030478165746;0.015561916488475179;0.7178018873496564;-0.013405002227736386;0.7179225731372757
98.711669;1.0444631939077247;0.833165564182246;0.7976916336352349;6.22601885898845e-06;5.967083596011019e-06;1.044859601580509;10.000034664104497;0.8335076800138924;0.015562032155245887;0.015561915806324917;0.7178018625966154;-0.013405002170383795;0.7179225906940992
98.721669;1.044463383917333;0.8331654687069358;0.7976916798881064;6.226012575334904e-06;5.967008858124489e-06;1.0448597235323094;10.000034302877262;0.8335078253372908;0.015562033852322061;0.015561915272293596;0.7178018384360426;-0.013405002113078558;0.717922608282892
98.731669;1.0444635754299987;0.8331653704629824;0.7976917261831115;6.22600604766984e-06;5.9669322691809005e-06;1.044859840116384;10.000033959332962;0.8335079713635515;0.01556203556957881;0.015561914891764068;0.7178018151372921;-0.013405002055898526;0.7179226256499968
98.741669;1.0444637675257888;0.8331652697330402;0.7976917728114851;6.225999382060836e-06;5.966854079345075e-06;1.044859951243166;10.000033629029552;0.8335081174901321;0.015562037305119611;0.015561914669435333;0.7178017930272748;-0.013405001998894038;0.7179226424333853
98.751669;1.0444639592894878;0.8331651667767189;0.797691819944181;6.22599268328102e-06;5.966774578329097e-06;1.0448600569060562;10.000033306401672;0.8335082632548594;0.015562039054700572;0.01556191460810619;0.7178017724546918;-0.013405001942099126;0.7179226582512456
98.761669;1.0444641497450604;0.833165061866153;0.7976918676312524;6.225986059905167e-06;5.966694058276317e-06;1.0448601572836778;10.000032987432116;0.8335084083612718;0.015562040812499175;0.015561914708508361;0.7178017538093042;-0.01340500188556167;0.7179226727915027
98.771669;1.0444643379599567;0.8331649553099616;0.7976919158523488;6.225979631633012e-06;5.966612796789668e-06;1.0448602526788298;10.00003267032182;0.8335085526317529;0.015562042571421512;0.015561914969882115;0.7178017375065286;-0.013405001829366886;0.7179226858062991
98.781669;1.0444645231686032;0.8331648474129776;0.7976919645227607;6.225973522680472e-06;5.966531054566685e-06;1.0448603433860757;10.00003235509812;0.8335086959644132;0.015562044323433513;0.015561915390585539;0.717801723925517;-0.013405001773618664;0.7179226970318717
98.791669;1.0444647047850752;0.8331647384161639;0.7976920134776959;6.225967858792285e-06;5.966449067254071e-06;1.0448604296574049;10.000032043118102;0.83350883834039;0.015562046060060135;0.015561915968999557;0.717801713388854;-0.01340500171840821;0.7179227061569243
98.801669;1.0444648823719525;0.8331646284971727;0.7976920625103279;6.2259627724496155e-06;5.966367049669625e-06;1.0448605117641376;10.0000317361955;0.833508979877961;0.01556204777224515;0.015561916704333809;0.7178017061705728;-0.013405001663809521;0.7179227128803618
98.811669;1.0444650556174278;0.8331645178154835;0.7976921114195227;6.2259583864297276e-06;5.966285216470399e-06;1.044860590064636;10.000031436032888;0.8335091208849006;0.015562049449639221;0.015561917597141125;0.7178017024821522;-0.01340500160989374;0.7179227169611154
98.821669;1.0444652243225372;0.8331644065526362;0.7976921600225062;6.225954777990589e-06;5.966203800423037e-06;1.0448606650107186;10.00003114397039;0.8335092618372973;0.015562051079475671;0.015561918649521823;0.717801702459699;-0.013405001556755185;0.717922718216487
98.831669;1.0444653883991613;0.8331642949488867;0.7976922081509255;6.225951963990177e-06;5.966123062317784e-06;1.044860737086226;10.000030860180464;0.8335094032881067;0.015562052646130215;0.015561919864493628;0.7178017061827809;-0.013405001504546562;0.7179227165301499
98.841669;1.0444655478537115;0.8331641833444433;0.7976922556245596;6.225949909906786e-06;5.966043284998857e-06;1.0448608067455658;10.000030582794226;0.8335095457879872;0.015562054133209526;0.015561921245146491;0.7178017137076543;-0.013405001453490904;0.7179227118498773
98.851669;1.0444657027609563;0.8331640721884414;0.7976923021947062;6.225948548935858e-06;5.965964752188364e-06;1.0448608744265988;10.000030307992795;0.8335096898688132;0.015562055526865551;0.015561922794902113;0.7178017250814025;-0.013405001403849197;0.7179227041158711
98.861669;1.0444658532513829;0.8331639620027644;0.7976923475215613;6.225947807616062e-06;5.965887725248069e-06;1.0448609406120164;10.000030030716205;0.833509836057134;0.015562056817275233;0.015561924518222752;0.7178017403479408;-0.013405001355870461;0.7179226931950768
98.871669;1.0444659994861574;0.8331638533403701;0.7976923912587338;6.225947623803148e-06;5.965812419870711e-06;1.04486100583127;10.000029745299775;0.8335099848566657;0.01556205799794945;0.015561926419914137;0.7178017595500328;-0.013405001309756557;0.7179226788988909
98.881669;1.0444661415965089;0.833163746747194;0.7976924331920496;6.225947952311798e-06;5.96573898587183e-06;1.0448610705932646;10.00002944652062;0.8335101366936425;0.015562059064281207;0.015561928503368133;0.7178017827093289;-0.013405001265647882;0.7179226610366157
98.891669;1.0444662796532973;0.8331636427220042;0.7976924732870228;6.22594876282066e-06;5.9656675071159185e-06;1.0448611353110575;10.000029130477907;0.8335102918613677;0.015562060012686878;0.015561930769096115;0.7178018098046977;-0.013405001223624322;0.7179226394566066
98.901669;1.0444664137204724;0.8331635416878932;0.7976925116052659;6.225950040290451e-06;5.965598021623633e-06;1.0448612002107394;10.00002879413351;0.8335104505114651;0.015562060840938917;0.01556193321385944;0.7178018407709862;-0.013405001183709084;0.7179226140762057
98.911669;1.044466543922878;0.8331634439762503;0.7976925482105157;6.225951803322755e-06;5.965530538748306e-06;1.0448612652554585;10.000028435104472;0.8335106127123741;0.015562061548665235;0.015561935831071433;0.7178018755251515;-0.013405001145871781;0.7179225848937342
98.921669;1.0444666704673418;0.8331633498388571;0.7976925831579359;6.225954122161375e-06;5.965465053733029e-06;1.0448613301568435;10.000028052606181;0.8335107785130726;0.015562062137365286;0.015561938612524832;0.7178019139993013;-0.013405001110053666;0.7179225519593205
98.931669;1.044466793599191;0.8331632594903392;0.7976926165469911;6.2259571044789645e-06;5.965401571277936e-06;1.044861394461846;10.000027647071835;0.8335109479584483;0.015562062610421428;0.015561941550272174;0.7178019561213093;-0.013405001076219532;0.7179225153159705
98.941669;1.04446691349666;0.833163173115217;0.7976926485725314;6.225960856560346e-06;5.965340120068307e-06;1.0448614576668245;10.000027218062495;0.833511121067529;0.015562062973047856;0.015561944638024194;0.7178020017324959;-0.01340500104438887;0.717922474967818
98.951669;1.0444670302428383;0.8331630908304059;0.7976926795188279;6.225965448255505e-06;5.965280748156792e-06;1.0448615193323842;10.000026763466696;0.8335112977819142;0.015562063231935321;0.015561947871299093;0.7178020505300409;-0.013405001014611935;0.7179224308953334
98.961669;1.0444671439557425;0.8331630126867419;0.7976927097254695;6.225970907947814e-06;5.965223518776799e-06;1.0448615791821794;10.000026281008207;0.8335114779155698;0.015562063394833217;0.015561951245908765;0.7178021021012868;-0.013405000986922353;0.7179223831053692
98.971669;1.0444672548997247;0.8331629386977751;0.7976927395720839;6.225977254284492e-06;5.965168509272724e-06;1.0448616371552206;10.00002577002054;0.8335116611648594;0.015562063470356187;0.015561954755881876;0.7178021559916675;-0.013405000961321445;0.7179223316880942
98.981669;1.0444673634606199;0.8331628687991156;0.7976927694253976;6.2259845271567406e-06;5.965115796132541e-06;1.0448616933820722;10.000025231530035;0.8335118471556041;0.01556206346784654;0.01556195839205921;0.7178022117406667;-0.013405000937806291;0.7179222768073448
98.991669;1.044467470077478;0.8331628027629121;0.7976927995453524;6.225992787407156e-06;5.965065435260304e-06;1.0448617481093005;10.000024667069868;0.8335120354585499;0.015562063396897396;0.01556196214227934;0.7178022689060879;-0.013405000916400487;0.7179222186293667
99.001669;1.0444675752128183;0.833162740193094;0.7976928300631438;6.226002104330248e-06;5.965017458128266e-06;1.0448618016433857;10.000024078183712;0.8335122255915836;0.015562063266637595;0.015561965992836156;0.7178023270890399;-0.013405000897144834;0.717922157299378
99.011669;1.0444676793611736;0.833162680623893;0.797692861033107;6.226012538447254e-06;5.964971873358429e-06;1.0448618543829928;10.000023466731328;0.8335124170492054;0.01556206308515327;0.015561969929609346;0.7178023859361498;-0.013405000880049842;0.7179220929932886
99.021669;1.0444677830667752;0.833162623597774;0.7976928924662048;6.226024108520499e-06;5.96492865287085e-06;1.0448619068947969;10.000022834865023;0.8335126093372074;0.015562062858846561;0.015561973938828516;0.7178024451376017;-0.013405000865052714;0.7179220259669571
99.031669;1.0444678869177169;0.833162568655884;0.797692924335677;6.226036775742052e-06;5.964887712613882e-06;1.0448619598729294;10.000022184877517;0.8335128020041996;0.015562062591746209;0.01556197800791353;0.7178025044525006;-0.013405000852014815;0.7179219565544532
99.041669;1.0444679915215878;0.8331625153199673;0.7976929565948568;6.226050472610093e-06;5.964848919031188e-06;1.0448620139782772;10.000021519216215;0.833512994676757;0.015562062285948348;0.01556198212508689;0.7178025637090409;-0.013405000840751895;0.7179218851384928
99.051669;1.0444680975299327;0.8331624631289186;0.7976929892163882;6.22606514750429e-06;5.9648121270742396e-06;1.0448620697349724;10.000020840222497;0.8335131870917332;0.0155620619433843;0.015561986277951044;0.7178026227442337;-0.013405000831064965;0.7179218121447691
99.061669;1.0444682056784476;0.8331624117143415;0.7976930222414437;6.226080789993535e-06;5.9647772176260724e-06;1.0448621275483199;10.000020149382372;0.8335133791328143;0.015562061567225246;0.015561990453282819;0.7178026813850915;-0.013405000822744593;0.7179217380581691
99.071669;1.0444683167359963;0.8331623608649096;0.7976930557973031;6.226097427241992e-06;5.964744103970002e-06;1.0448621877451438;10.000019446756914;0.8335135708177811;0.015562061161941624;0.015561994638753617;0.7178027395270788;-0.01340500081555681;0.7179216633884042
99.081669;1.0444684314511856;0.8331623105265867;0.7976930900186441;6.226115105405412e-06;5.964712717522985e-06;1.0448622505501401;10.000018731634142;0.8335137621972782;0.01556206073304949;0.015561998824970185;0.7178027971963132;-0.013405000809248691;0.7179215885958873
99.091669;1.0444685505428066;0.8331622607249648;0.7976931249223521;6.226133878452797e-06;5.964683000719648e-06;1.0448623160424138;10.000018003833391;0.8335139532647974;0.015562060287393147;0.015562003005675203;0.7178028544938329;-0.013405000803574884;0.7179215140808105
99.101669;1.0444686746021823;0.8331622114438973;0.7976931603621324;6.226153807227145e-06;5.964654903742461e-06;1.0448623841661417;10.000017263961805;0.8335141439241405;0.015562059833006764;0.015562007176426673;0.7178029114903518;-0.013405000798317716;0.7179214402260237
99.111669;1.0444688039699308;0.8331621625320506;0.7976931960742796;6.226174950715449e-06;5.964628374555399e-06;1.044862454755427;10.000016512656606;0.8335143339729307;0.015562059378307678;0.015562011333320514;0.7178029681995095;-0.013405000793302285;0.7179213674028487
99.121669;1.0444689387694097;0.8331621136835432;0.7976932317737391;6.22619734687087e-06;5.964603357423379e-06;1.0448625275575933;10.000015750266186;0.8335145231252559;0.015562058931879343;0.015562015471590564;0.7178030246056116;-0.013405000788407877;0.7179212959238687
99.131669;1.04446907906748;0.833162064463433;0.7976932672518592;6.226220994405653e-06;5.964579801803205e-06;1.0448626023028609;10.000014977086048;0.8335147110636926;0.015562058503265148;0.015562019584349177;0.7178030806588461;-0.013405000783557405;0.7179212259972279
99.141669;1.0444692249801302;0.83316201434501;0.7976933023870553;6.22624583779219e-06;5.964557659786324e-06;1.0448626787650674;10.000014193250554;0.8335148974553297;0.015562058103955377;0.01556202366276458;0.7178031362629397;-0.013405000778695778;0.7179211577334746
99.151669;1.0444693766465791;0.8331619627565743;0.7976933370793554;6.226271768350873e-06;5.964536870242275e-06;1.0448627567782356;10.000013398512118;0.8335150819365736;0.015562057747047602;0.015562027697753746;0.717803191284077;-0.01340500077378236;0.7179210911556423
99.161669;1.0444695341839898;0.8331619091313079;0.7976933712082254;6.226298650883191e-06;5.964517354533099e-06;1.044862836277512;10.00001259245437;0.8335152641227267;0.015562057445112163;0.015562031681802254;0.7178032455546199;-0.013405000768785655;0.7179210261534795
99.171669;1.0444696976867787;0.8331618529476797;0.7976934046453013;6.226326353131377e-06;5.964499032356181e-06;1.0448629173488753;10.000011774843205;0.8335154436721138;0.015562057208252583;0.01556203560948978;0.717803298905305;-0.013405000763671142;0.7179209624740696
99.181669;1.0444698671819945;0.8331617937450393;0.7976934372767279;6.2263547518143545e-06;5.9644818270768145e-06;1.0448630002295773;10.000010945874301;0.8335156203421484;0.015562057043566493;0.015562039476521992;0.7178033512465303;-0.013405000758412678;0.7179208998004781
99.191669;1.0444700425420639;0.8331617311372219;0.7976934690014049;6.226383716799247e-06;5.9644656537210445e-06;1.044863085276814;10.0000101064;0.8335157939484843;0.015562056955009606;0.015562043278446725;0.7178034025919824;-0.013405000753026308;0.7179208378235824
99.201669;1.044470223475625;0.8331616648594536;0.7976934997339351;6.226413095528092e-06;5.96445042947687e-06;1.0448631729256765;10.000009258300008;0.8335159643016374;0.015562056943595306;0.01556204701029996;0.7178034529895728;-0.013405000747581107;0.7179207762824046
99.211669;1.0444704096176924;0.8331615948118309;0.7976935294292118;6.226442723737019e-06;5.964436107018507e-06;1.0448632636466721;10.000008404718162;0.8335161312444799;0.01556205700819134;0.015562050666884784;0.7178035024561867;-0.013405000742179369;0.7179207149925014
99.221669;1.044470600610954;0.8331615210351955;0.797693558103305;6.226472460817059e-06;5.964422685142364e-06;1.0448633579019169;10.000007549350311;0.8335162947192242;0.015562057146019789;0.01556205424266486;0.7178035509422198;-0.013405000736928803;0.7179206538203486
99.231669;1.0444707960787691;0.8331614436225311;0.7976935858380898;6.2265022024118695e-06;5.964410176730895e-06;1.044863456079208;10.000006695380822;0.8335164547508717;0.015562057352871063;0.015562057731551338;0.7178035983357559;-0.013405000731927852;0.7179205926192402
99.241669;1.0444709955406017;0.8331613626241865;0.7976936127493464;6.226531854098852e-06;5.964398568083829e-06;1.0448635584421908;10.000005845643841;0.8335166114046721;0.015562057623410045;0.015562061127380275;0.7178036445279729;-0.013405000727272522;0.7179205312175019
99.251669;1.0444711984385395;0.8331612779745958;0.7976936389218292;6.2265613108395675e-06;5.964387825353271e-06;1.0448636651413918;10.000005003429424;0.833516764791077;0.015562057951186486;0.015562064424415534;0.7178036894514801;-0.013405000723065134;0.71792046948427
99.261669;1.0444714042675085;0.8331611894576424;0.7976936643644257;6.226590455223426e-06;5.964377937646447e-06;1.044863776251451;10.000004172141441;0.8335169150648819;0.015562058328939822;0.015562067617437853;0.7178037330350008;-0.013405000719425344;0.7179204073879839
99.271669;1.044471612606306;0.8331610967515722;0.7976936890060549;6.226619155758638e-06;5.964368929118501e-06;1.044863891808689;10.000003354051923;0.8335170623856788;0.015562058749573626;0.015562070701934994;0.7178037751628344;-0.013405000716505447;0.7179203449963404
99.281669;1.044471823032733;0.8331609995250948;0.7976937127333227;6.226647277300393e-06;5.964360832002945e-06;1.0448640118405295;10.000002549799387;0.833517206902095;0.015562059206654127;0.015562073673870988;0.7178038156921409;-0.013405000714470839;0.7179202824471723
99.291669;1.0444720350734213;0.8331608974622072;0.7976937354456521;6.226674706844633e-06;5.9643536646124e-06;1.044864136347414;10.000001759095017;0.8335173487685447;0.015562059694557437;0.015562076529099461;0.7178038544817104;-0.013405000713461922;0.7179202198970155
99.301669;1.04447224818448;0.833160790198982;0.797693757075735;6.226701362548411e-06;5.964347423976947e-06;1.0448642652418116;10.000000981766632;0.8335174881283145;0.015562060209380935;0.015562079263653964;0.7178038914339657;-0.01340500071359564;0.717920157476226
99.311669;1.0444724617192487;0.8331606773205468;0.7976937775921641;6.2267271809288275e-06;5.96434208274628e-06;1.0448643982950954;10.000000218422526;0.8335176250546295;0.015562060749737764;0.015562081875251339;0.7178039265537922;-0.0134050007149854;0.7179200953064651
99.321669;1.0444726749932451;0.8331605584504361;0.7976937970029139;6.22675211543401e-06;5.96433759175454e-06;1.0448645351379666;9.999999470730952;0.8335177595009903;0.015562061315425604;0.015562084365098094;0.7178039599309883;-0.013405000717731978;0.717920033542804
99.331669;1.0444728874383897;0.8331604333190732;0.797693815321348;6.226776146055126e-06;5.964333886660369e-06;1.0448646753299398;9.999998741391188;0.8335178913002222;0.015562061904558389;0.015562086737991218;0.717803991634262;-0.013405000721886703;0.7179199723718633
99.341669;1.0444730986107138;0.83316030177853;0.7976938324989903;6.226799265386354e-06;5.964330900685185e-06;1.044864818421703;9.999998033885392;0.8335180202127617;0.015562062512074626;0.015562089000108229;0.717804021670211;-0.01340500072742871;0.7179199119760032
99.351669;1.044473308010649;0.8331601637926596;0.797693848404822;6.226821448372375e-06;5.964328583808366e-06;1.0448649639338237;9.999997352337198;0.8335181459997983;0.015562063130483292;0.015562091157007633;0.7178040500625557;-0.013405000734285048;0.7179198524992326
99.361669;1.0444735149595827;0.8331600194108107;0.7976938628979969;6.2268426451301e-06;5.964326905391279e-06;1.0448651113225063;9.999996701249009;0.833518268499688;0.01556206375189838;0.015562093213566547;0.717804076908198;-0.013405000742356496;0.7179197940377338
99.371669;1.0444737186564352;0.8331598687456336;0.7976938759140575;6.2268627976054855e-06;5.96432583584412e-06;1.0448652600082584;9.999996084985968;0.8335183876867184;0.015562064370640623;0.015562095174438366;0.7178041023326052;-0.013405000751525155;0.7179197366501691
99.381669;1.044473918312566;0.8331597119699204;0.7976938874775222;6.226881850037871e-06;5.964325340506725e-06;1.044865409416185;9.999995507677387;0.8335185036997859;0.015562064984941025;0.015562097044117049;0.7178041264257405;-0.013405000761666301;0.7179196803454967
99.391669;1.0444741132426463;0.833159549331644;0.7976938976452508;6.226899743266817e-06;5.964325387626552e-06;1.0448655590020954;9.999994973370235;0.8335186168170963;0.015562065596435578;0.015562098827184687;0.7178041492265631;-0.013405000772659862;0.7179196250446839
99.401669;1.0444743028705388;0.8331593811878409;0.7976939064377461;6.226916403200603e-06;5.96432594185632e-06;1.0448657082613597;9.999994485741007;0.8335187273445855;0.015562066208652185;0.015562100528068114;0.7178041707370111;-0.01340500078438027;0.7179195705526672
99.411669;1.044474486701565;0.8331592080036221;0.7976939138488987;6.226931744180984e-06;5.964326946737692e-06;1.0448658566694344;9.999994047628245;0.8335188354854107;0.01556206682648668;0.015562102150082267;0.71780419092075;-0.013405000796676328;0.7179195165709551
99.421669;1.0444746643324596;0.8331590302951855;0.7976939199291524;6.226945704475071e-06;5.964328318800355e-06;1.044866003612002;9.999993660836639;0.833518941344034;0.01556206745566695;0.015562103694731608;0.7178042096771372;-0.013405000809375355;0.7179194627654911
99.431669;1.0444748354860574;0.8331588486215089;0.7976939248142263;6.226958281524126e-06;5.96432996315014e-06;1.0448661484030475;9.999993326228354;0.833519045086719;0.015562068100959064;0.015562105161213546;0.7178042268445626;-0.01340500082231351;0.7179194088411202
99.441669;1.044475000007262;0.8331586636593035;0.7976939286770081;6.226969525668158e-06;5.964331797704038e-06;1.0448662903302244;9.999993044125226;0.8335191470454977;0.015562068765172164;0.015562106546607201;0.7178042422674783;-0.013405000835352765;0.7179193545716599
99.451669;1.044475157803827;0.8331584762536468;0.7976939316872398;6.226979517269146e-06;5.964333762748309e-06;1.0448664286483118;9.99999281497384;0.8335192476297999;0.01556206944991289;0.01556210784701791;0.7178042558573902;-0.013405000848369602;0.7179192998054398
99.461669;1.0444753087984795;0.8331582873649654;0.7976939339833005;6.226988352509027e-06;5.964335814486312e-06;1.0448665625933156;9.999992639678714;0.8335193472406713;0.01556207015598777;0.015562109058303082;0.7178042676012932;-0.01340500086125462;0.7179192444522468
99.471669;1.0444754529443565;0.8331580979247438;0.7976939356309135;6.226996128318914e-06;5.964337921592813e-06;1.0448666914706632;9.999992519210737;0.8335194463188944;0.015562070882771223;0.015562110176859994;0.7178042775606193;-0.013405000873944577;0.717919188451276
99.481669;1.0444755902702774;0.8331579086950661;0.7976939365899542;6.227002933988521e-06;5.964340075019612e-06;1.0448668147394238;9.99999245433004;0.8335195453632223;0.01556207162804085;0.015562111201060519;0.7178042859001521;-0.013405000886437717;0.7179191317515943
99.491669;1.0444757209323294;0.833157720221977;0.7976939367174065;6.227008849539509e-06;5.964342293368215e-06;1.0448669320446746;9.99999244598046;0.8335196448525213;0.015562072388603002;0.015562112131351804;0.7178042929309741;-0.013405000898760748;0.717919074301675
99.501669;1.0444758452528766;0.8331575328609224;0.7976939358283406;6.227013948319509e-06;5.96434461501157e-06;1.0448670432040132;9.999992495624593;0.833519745186258;0.015562073160220014;0.015562112969065543;0.7178042990961958;-0.013405000910944953;0.7179190160362631
99.511669;1.0444759637085814;0.8331573468375103;0.797693933757147;6.227018315342347e-06;5.964347090857409e-06;1.0448671481632896;9.999992605284682;0.8335198466722608;0.015562073936588565;0.015562113716140824;0.7178043048827104;-0.013405000923045333;0.7179189568618997
99.521669;1.0444760768630423;0.8331571623591514;0.7976939303520906;6.227022059563613e-06;5.9643497683975e-06;1.0448672469584868;9.999992777265845;0.8335199495198322;0.015562074709084736;0.015562114375822823;0.7178043107413014;-0.013405000935150629;0.717918896627422
99.531669;1.0444761852636633;0.833156979717495;0.7976939254779697;6.227025291429585e-06;5.964352670136705e-06;1.0448673396967199;9.99999301316107;0.8335200538505465;0.015562075467834509;0.015562114952858032;0.717804317043128;-0.013405000947371817;0.717918835095654
99.541669;1.0444762893575246;0.8331567993002261;0.7976939190816791;6.227028085465152e-06;5.964355798479292e-06;1.0448674265136852;9.999993313114386;0.8335201597277808;0.015562076203571168;0.015562115452931218;0.7178043240371723;-0.013405000959840855;0.7179187719465877
99.551669;1.0444763894845264;0.8331566215564373;0.7976939112391792;6.227030457826795e-06;5.964359155481023e-06;1.0448675074895764;9.999993676342493;0.8335202671441916;0.015562076909312514;0.015562115882046128;0.7178043318269106;-0.013405000972702173;0.7179187068135753
99.561669;1.0444764859425546;0.8331564469489511;0.7976939021330725;6.227032358613145e-06;5.964362741461667e-06;1.044867582611195;9.99999410187379;0.8335203759797276;0.015562077579967557;0.015562116245874735;0.7178043404003953;-0.01340500098608603;0.7179186393451465
99.571669;1.0444765790374324;0.8331562758896158;0.7976938920003567;6.2270336880536266e-06;5.964366539213625e-06;1.0448676518008204;9.999994588550738;0.8335204860224386;0.015562078210532295;0.015562116549638247;0.717804349697753;-0.013405001000090724;0.7179185692627413
99.581669;1.0444766690518323;0.8331561087179755;0.7976938810819031;6.227034345081627e-06;5.964370513100676e-06;1.0448677149218148;9.99999513485138;0.8335205970315733;0.015562078795057891;0.0155621167991542;0.7178043596690303;-0.013405001014782909;0.7179184963801006
99.591669;1.0444767561969812;0.8331559457410853;0.7976938695993938;6.227034263942357e-06;5.9643746238513985e-06;1.044867771802119;9.99999573889899;0.8335207087534144;0.01556207932634439;0.01556211700129134;0.7178043702918441;-0.013405001030213992;0.7179184205813551
99.601669;1.0444768406098464;0.833155787253018;0.797693857779853;6.227033405243477e-06;5.964378847997208e-06;1.0448678223316195;9.999996398417233;0.8335208209158759;0.015562079796421857;0.01556211716254862;0.7178043815613058;-0.01340500104644438;0.7179183417774885
99.611669;1.0444769223778192;0.8331556335024608;0.797693845899519;6.227031735149713e-06;5.964383207318198e-06;1.0448678665428115;9.999997110709899;0.8335209332535911;0.015562080197743421;0.015562117287197688;0.717804393490648;-0.013405001063547093;0.7179182598867462
99.621669;1.0444770015615148;0.8331554846997272;0.7976938343211607;6.22702922157655e-06;5.964387790672717e-06;1.0448679046413485;9.99999787266144;0.8335210455436658;0.015562080523728199;0.015562117376371054;0.717804406166879;-0.01340500108158633;0.7179181748527858
99.631669;1.0444770781973223;0.833155341061971;0.797693823481958;6.22702583710557e-06;5.964392732815931e-06;1.0448679369763156;9.999998680400337;0.8335211576320128;0.015562080768963633;0.015562117428365335;0.7178044198438105;-0.013405001100599629;0.7179180866663799
99.641669;1.0444771522999814;0.8331552028044013;0.797693813815536;6.227021562420692e-06;5.964398158774771e-06;1.0448679639328757;9.99999952894092;0.8335212694259995;0.015562080929992055;0.01556211743970089;0.7178044349340943;-0.013405001120596446;0.7179179953845203
99.651669;1.0444772238941977;0.8331550701339829;0.7976938056938027;6.227016390854088e-06;5.964404137302095e-06;1.0448679858430439;10.000000412593119;0.8335213808533875;0.01556208100549478;0.01556211740593952;0.7178044518243875;-0.013405001141569173;0.717917901150379
99.661669;1.044477293043368;0.8331549432778889;0.7976937994148016;6.227010336768675e-06;5.964410664013221e-06;1.044868002928247;10.000001325583817;0.8335214918517446;0.015562080994988948;0.01556211732192088;0.7178044706778356;-0.01340500116350446;0.7179178041888172
99.671669;1.0444773598302863;0.833154822446557;0.7976937951974972;6.227003455488698e-06;5.964417663239749e-06;1.044868015239976;10.00000226216346;0.8335216024008918;0.01556208089768898;0.015562117181895256;0.717804491385413;-0.013405001186376156;0.7179177047634137
99.681669;1.0444774242970845;0.8331547077605446;0.7976937931879381;6.226995866749192e-06;5.964425010055934e-06;1.0448680226944032;10.000003216511828;0.8335217125266916;0.015562080712754361;0.015562116979968028;0.7178045136119403;-0.013405001210127492;0.7179176031467069
99.691669;1.044477486400452;0.8331545992419579;0.7976937934724282;6.226987763029168e-06;5.964432576510091e-06;1.044868025196455;10.00000418223167;0.8335218222828239;0.015562080439911719;0.015562116710795097;0.7178045368790347;-0.013405001234673853;0.7179174996302244
99.701669;1.0444775460616147;0.8331544968401444;0.7976937961018303;6.226979394185688e-06;5.964440268120278e-06;1.0448680227202665;10.000005152031182;0.8335219317671837;0.015562080080014152;0.015562116370407693;0.7178045606873958;-0.013405001259923393;0.7179173944852344
99.711669;1.0444776033014205;0.8331544004701024;0.7976938011257925;6.226971037580529e-06;5.9644480202518984e-06;1.0448680153496135;10.00000611846033;0.8335220411100083;0.01556207963554645;0.015562115957129941;0.7178045845855048;-0.013405001285774765;0.71791728790891
99.721669;1.0444776583102042;0.8331543100965663;0.7976938086013313;6.226962975368848e-06;5.964455768602452e-06;1.0448680033377253;10.000007074391053;0.8335221504078159;0.015562079110368346;0.015562115472474122;0.7178046081492516;-0.013405001312097846;0.717917180095185
99.731669;1.044477711371106;0.8331542257944207;0.7976938185770854;6.226955483313594e-06;5.9644634221427775e-06;1.0448679871253486;10.00000801277543;0.8335222596787641;0.015562078509303669;0.015562114921560101;0.717804630975073;-0.01340500133874218;0.7179170713154973
99.741669;1.0444777627345514;0.8331541477111127;0.7976938310785657;6.226948815503986e-06;5.964470854577378e-06;1.0448679672848915;10.000008927040083;0.8335223688410277;0.015562077838203703;0.015562114312211866;0.7178046527055874;-0.013405001365564972;0.7179169618693815
99.751669;1.0444778125517453;0.8331540759742992;0.7976938461126645;6.226943191211852e-06;5.964477924695526e-06;1.0448679444719515;10.000009812000672;0.8335224777216709;0.015562077103990253;0.015562113653513586;0.7178046730421247;-0.013405001392444037;0.7179168520189013
99.761669;1.0444778608891834;0.8331540105877313;0.7976938636785148;6.2269387996140534e-06;5.964484512430866e-06;1.0448679194112178;10.00001066367712;0.8335225861100473;0.015562076314717677;0.015562112955307749;0.7178046917471335;-0.013405001419271877;0.7179167419914912
99.771669;1.0444779077912296;0.8331539513434244;0.7976938837328387;6.226935806109563e-06;5.96449053209595e-06;1.0448678928759958;10.000011477780946;0.8335226937743675;0.015562075479185686;0.015562112227885203;0.7178047086493121;-0.013405001445946698;0.7179166320107089
99.781669;1.0444779533490178;0.8331538978086338;0.7976939061211654;6.226934345841809e-06;5.964495926215811e-06;1.0448678656793302;10.000012248739067;0.8335228004485797;0.015562074605631871;0.015562111481185711;0.717804723654254;-0.013405001472371622;0.7179165223095533
99.791669;1.0444779977281433;0.8331538494002706;0.7976939305571343;6.226934511717864e-06;5.964500669925884e-06;1.0448678386703194;10.00001297021024;0.8335229058776787;0.015562073701021119;0.015562110724200929;0.7178047367285435;-0.013405001498456299;0.7179164130953081
99.801669;1.044478041113473;0.8331538054903174;0.7976939566785671;6.226936341145974e-06;5.964504773382188e-06;1.0448678126864541;10.000013635947997;0.8335230098717248;0.015562072772060743;0.01556210996491828;0.7178047478419067;-0.013405001524108125;0.7179163045009497
99.811669;1.0444780836312675;0.8331537654499106;0.7976939841322357;6.226939819735865e-06;5.964508273814603e-06;1.044867788479551;10.000014240433517;0.8335231122878823;0.015562071826351704;0.01556210921066987;0.7178047568976254;-0.013405001549213572;0.7179161965871292
99.821669;1.0444781253354507;0.8331537286221823;0.7976940126316586;6.2269449130191965e-06;5.964511241060396e-06;1.0448677666370454;10.000014779598647;0.8335232129611467;0.01556207087206846;0.015562108467994575;0.717804763696886;-0.013405001573643341;0.717916089408338
99.831669;1.044478166217074;0.8331536943458389;0.7976940419646763;6.226951593133843e-06;5.964513785958801e-06;1.044867747553934;10.00001525099111;0.8335233116733558;0.015562069917113742;0.015562107742083343;0.7178047680019027;-0.013405001597299489;0.717915983103294
99.841669;1.0444782061677604;0.8331536620459661;0.7976940719622102;6.226959837761886e-06;5.964516037720317e-06;1.0448677315105521;10.00001565309125;0.8335234082268248;0.015562068969029124;0.01556210703714854;0.7178047696613423;-0.013405001620154918;0.7179158779348718
99.851669;1.0444782449410615;0.8331536312659477;0.7976941024543305;6.226969616333585e-06;5.96451810846248e-06;1.0448677187532593;10.00001598491416;0.8335235025456921;0.015562068035379002;0.015562106356637325;0.7178047686787469;-0.01340500164224498;0.717915774252966
99.861669;1.0444782822104552;0.8331536016373003;0.7976941332557345;6.22698088283426e-06;5.96452007648377e-06;1.0448677094892942;10.000016246420627;0.8335235947029698;0.015562067124098881;0.015562105702570841;0.717804765193164;-0.01340500166362496;0.7179156724296432
99.871669;1.044478317722569;0.8331535728793699;0.7976941642115821;6.226993570961359e-06;5.964521978580117e-06;1.0448677038423344;10.000016439221058;0.8335236848362112;0.015562066243063919;0.015562105075972249;0.7178047594292413;-0.013405001684319013;0.7179155728172334
99.881669;1.0444783514024198;0.8331535448244002;0.797694195245035;6.227007571519911e-06;5.964523810494474e-06;1.0448677018216523;10.000016567059278;0.8335237729729817;0.015562065398132022;0.015562104477923692;0.7178047516943441;-0.013405001704295176;0.7179154757453353
99.891669;1.0444783833066056;0.8331535174211927;0.7976942263268255;6.22702271444206e-06;5.9645255455795095e-06;1.0448677033171174;10.000016635672072;0.8335238589287163;0.01556206459134686;0.015562103909415153;0.7178047424000097;-0.01340500172348283;0.7179153815340024
99.901669;1.0444784134942757;0.8331534907152683;0.7976942574181111;6.2270387853949505e-06;5.964527151244516e-06;1.0448677080922757;10.000016651836955;0.8335239423837102;0.015562063821632496;0.015562103370938725;0.7178047320070594;-0.013405001741802949;0.717915290487278
99.911669;1.0444784419456223;0.8331534648257822;0.7976942884838322;6.2270555424742325e-06;5.9645285850017644e-06;1.0448677157678907;10.000016622263479;0.8335240230129537;0.015562063086929513;0.01556210286278903;0.7178047209417979;-0.01340500175919083;0.7179152028654924
99.921669;1.0444784685645367;0.8331534399205488;0.7976943195150736;6.227072714170343e-06;5.964529792059986e-06;1.044867725830392;10.000016553265173;0.8335241005201053;0.01556206238535563;0.015562102385016654;0.7178047095871477;-0.013405001775611847;0.717915118859961
99.931669;1.0444784932157642;0.8331534161580264;0.7976943504501947;6.227090015709149e-06;5.964530724516202e-06;1.044867737665155;10.000016451079066;0.833524174586522;0.015562061715531757;0.015562101937365357;0.7178046982863407;-0.013405001791060004;0.7179150386009369
99.941669;1.0444785157857313;0.8331533936151091;0.7976943810792352;6.227107184136601e-06;5.964531357381834e-06;1.0448677506070578;10.000016322465905;0.8335242448711311;0.015562061077135609;0.01556210152026948;0.7178046872905799;-0.013405001805545389;0.7179149622075093
99.951669;1.0444785362705082;0.8331533722727194;0.7976944110553549;6.227123998964879e-06;5.964531685896671e-06;1.0448677640041721;10.000016174918263;0.8335243111200382;0.01556206047138101;0.015562101134939003;0.71780467673839;-0.013405001819096605;0.7179148898180361
99.961669;1.0444785547952797;0.8331533520480057;0.7976944399676666;6.227140287269215e-06;5.964531730532153e-06;1.0448677772787565;10.000016015815273;0.8335243732605596;0.015562059900828436;0.015562100781309795;0.7178046667170594;-0.013405001831769818;0.7179148215569561
99.971669;1.044478571504282;0.8331533328250206;0.797694467418463;6.2271559235687426e-06;5.964531548606017e-06;1.0448677899904695;10.000015851831613;0.8335244313770808;0.015562059368332064;0.01556210045663261;0.7178046573101569;-0.013405001843635828;0.7179147574889434
99.981669;1.0444785864754647;0.8331533145114837;0.7976944931144871;6.227170817337798e-06;5.964531221949137e-06;1.0448678018763438;10.00001568897505;0.833524485620314;0.015562058875472089;0.01556210015667647;0.7178046485835464;-0.013405001854753145;0.7179146976071694
99.991669;1.0444785998234098;0.8331532971122699;0.7976945169410811;6.227184890424065e-06;5.964530830149472e-06;1.0448678128404976;10.000015532021264;0.8335245361414318;0.015562058421322482;0.015562099878022824;0.7178046405557196;-0.01340500186515313;0.717914641838769
100.0;1.0444786118190397;0.8331532807233469;0.7976945389630965;6.227198076307194e-06;5.9645304315216116e-06;1.0448678229187887;10.000015383890224;0.8335245830929353;0.015562058002583729;0.015562099618934393;0.7178046331826665;-0.013405001874848941;0.7179145900378996
