time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.110846;1.0445995936078172;0.833167106969223;0.7975611150714652;0.00026452861980502196;0.00025318024744226344;1.0450139197984638;10.000769379160898;0.8335211280922881;0.015561739353787884;0.015561665274082757;0.7175717505371387;-0.01361801930789351;0.7178014382417277
1.120846;1.044599446878481;0.8331709733532415;0.7975630661316828;0.0002627933528220355;0.00025151964620628305;1.045013217485272;10.000777463366926;0.833522383464317;0.015561717897915765;0.015561657363918693;0.7175769924332371;-0.013615018580235486;0.717802944337338
1.130846;1.04460038820199;0.8331760016891723;0.7975653363778888;0.0002597116547683986;0.0002485698172586363;1.045012529032004;10.000784803230891;0.8335235962891089;0.015561695757189149;0.01556164913932094;0.7175822475902408;-0.013613017829913936;0.7178045109069491
1.140846;1.0446014648571065;0.8331810748653584;0.7975675932250599;0.00025662996179494254;0.0002456199771036962;1.045010853463033;10.00079141321054;0.8335247645937471;0.01556167288132502;0.015561640790948454;0.7175865098990963;-0.013611017058964442;0.7178051226334198
1.150846;1.0446026777885646;0.8331861859731653;0.7975698377012053;0.00025354827488090973;0.00024267012711972922;1.0450101906220115;10.000797337529434;0.833525887960334;0.015561649243199848;0.015561632517043298;0.7175917727680595;-0.013609016270230187;0.71780678225394
1.160846;1.044604028834403;0.8331909797408596;0.7975717374272386;0.00025157357838275244;0.00024078002199055763;1.0450095412935458;10.000802643207313;0.8335269675919755;0.015561624832107022;0.015561624508714778;0.7175970301690227;-0.013607015466534436;0.7178084921162345
1.170846;1.0446048682638687;0.8331956257582752;0.7975739624427822;0.000249492184825505;0.0002387879081644656;1.0450089059872614;10.000807412284367;0.833528005654292;0.015561599647989406;0.015561616942232728;0.7176022774757977;-0.013604014650200473;0.7178102348489682
1.180846;1.0446065071526605;0.8331997042352752;0.7975751227625653;0.0002460617381916747;0.00023550413295930634;1.0450082850648825;10.00081173714321;0.833529004981879;0.015561573686622612;0.015561609986401055;0.7176075111473672;-0.013602013823082714;0.717812050169485
1.190846;1.0446082954425964;0.8332045524586527;0.7975770065453055;0.00024408706018420675;0.00023361400715869187;1.045007679977683;10.00081570766232;0.8335299691380147;0.015561546927305422;0.015561603808563139;0.7176127270037921;-0.013600012986874577;0.7178139212201934
1.200846;1.0446102327169324;0.83320975442033;0.7975792240374662;0.00024100540844838847;0.00023066412269596344;1.0450060928088307;10.000819391261395;0.8335309023875155;0.01556151934019356;0.015561598559766868;0.7176169191345444;-0.013598012143238412;0.7178148507254125
1.210846;1.044612313992559;0.833214954962538;0.7975814434379038;0.00023792376311365603;0.0002277142333080233;1.0450055241091276;10.000822822729244;0.8335318096017112;0.015561490899747319;0.015561594360016176;0.7176220804705733;-0.013596011293602587;0.7178168421350359
1.220846;1.0446135763333284;0.8332190389951298;0.7975833334257074;0.00023618857880376666;0.0002260535614885011;1.0450049714700795;10.000826010445095;0.8335326969306753;0.015561461592103096;0.015561591309147919;0.7176272040160001;-0.0135940104389925;0.7178189004578654
1.230846;1.044615915086884;0.8332242200734433;0.7975855649011291;0.00023310694893118256;0.00022310366435363942;1.0450044294690093;10.000828948134224;0.833533572613724;0.015561431428683006;0.015561589504207824;0.7176322836370178;-0.013591009580274704;0.7178210110402228
1.240846;1.0446183624487795;0.8332290320760353;0.797587473087455;0.00023113229767131294;0.0002212135158243089;1.0450038906529864;10.000831619789368;0.8335344458789731;0.015561400468197933;0.015561589038576887;0.7176373137062843;-0.013589008718650463;0.7178232143530339
1.250846;1.0446209034957976;0.8332341625436974;0.7975897291453129;0.0002280506787036497;0.00021826361095545258;1.04500334703896;10.000833998171723;0.833535324985589;0.015561368829522217;0.015561589991287999;0.7176412881895243;-0.013587007855874496;0.7178244925811327
1.260846;1.0446235234274837;0.833239252071856;0.7975920021024148;0.0002249690643022504;0.00021531370209410737;1.0450027906352712;10.00083604611302;0.8335362168600244;0.015561336677293166;0.015561592428263129;0.7176462006953903;-0.013585006993890123;0.7178268450028701
1.270846;1.0446265094752325;0.8332441815693103;0.7975939595704764;0.0002237552366881474;0.00021415184248032448;1.0450022130211125;10.000837724382796;0.8335371273700918;0.015561304186382748;0.015561596413515054;0.7176510456534491;-0.013583006134319649;0.7178292702792138
1.280846;1.044629249139985;0.833249160718293;0.7975962704906461;0.0002206736267854619;0.00021120192809455683;1.0450006057015544;10.000838999865932;0.8335380608009932;0.015561271522760038;0.015561602004996693;0.7176558191886876;-0.013581005278356342;0.7178317662177388
1.290846;1.0446320320826412;0.8332537229149546;0.7975982672372494;0.0002186989840370108;0.0002093117628807371;1.0449999614230534;10.000839849961539;0.8335390197723632;0.01556123884982827;0.015561609232819986;0.7176595187119261;-0.013579004426810025;0.7178333308094428
1.300846;1.0446338936859678;0.8332577964481893;0.7976006175496101;0.00021585687431360657;0.0002065913196885074;1.0449992753201542;10.000840266993118;0.8335400061078886;0.015561206329773465;0.015561618090418092;0.7176641419369991;-0.013577003580158481;0.7178359615165548
1.310846;1.0446367308641284;0.8332621971601253;0.7976026525469712;0.00021388222571553414;0.00020470115090759006;1.044998545414352;10.000840262078057;0.8335410213098396;0.015561174112960693;0.015561628550635188;0.7176686863705807;-0.013575002738673047;0.7178386562236001
1.320846;1.0446395787818714;0.8332668547141313;0.7976050369329131;0.00021080060767331862;0.00020175122842424538;1.0449977726169477;10.000839864005172;0.8335420666204261;0.015561142329795403;0.015561640584319861;0.7176731492315472;-0.01357300190238709;0.7178414131629086
1.330846;1.0446424254651019;0.8332710666785161;0.7976070981403484;0.00020882594422823143;0.00019986105410757084;1.0449969602126317;10.000839111026794;0.8335431435158726;0.01556111109406746;0.015561654163941315;0.7176765272165407;-0.013571001071013404;0.7178432320443973
1.340846;1.0446452587315986;0.8332755282207193;0.7976094984765753;0.00020574431023670525;0.00019691112496303203;1.0449961126057958;10.000838037252153;0.8335442541458945;0.01556108051174804;0.015561669262542188;0.717680815980508;-0.013569000243915249;0.7178461131337904
1.350846;1.0446480663284807;0.8332795413140583;0.7976115647092211;0.00020376962442778695;0.00019502094241475717;1.0449952337387516;10.00083666262426;0.8335454014580665;0.015561050670578037;0.015561685858382364;0.7176850101749962;-0.013566999420082522;0.7178490572485333
1.360846;1.0446508351857777;0.8332834557433537;0.7976136257564347;0.00020179492301864414;0.0001931307546540025;1.0449943259678385;10.000834992029967;0.8335465895384983;0.015561021618868055;0.01556170393357033;0.7176891046116591;-0.013564998598315876;0.7178520644673261
1.370846;1.0446538522590485;0.8332878615551581;0.7976160106739103;0.0001994740611790391;0.0001909091252115823;1.0449933901583313;10.00083301702972;0.8335478234903718;0.015560993369596708;0.015561723461526424;0.7176920953861237;-0.013562997777499744;0.7178541348886923
1.380846;1.044656503809262;0.8332915836111465;0.797618047109128;0.00019749932209529392;0.00018901892692319334;1.0449924270047242;10.000830717763721;0.8335491081752744;0.01556096592133707;0.015561744397005625;0.7176959801706367;-0.013560996956838019;0.7178572681251154
1.390846;1.044659079599971;0.8332955593621344;0.7976203971977025;0.00019441760592846027;0.0001860689714089817;1.044991438008998;10.000828072492085;0.8335504466154939;0.015560939268028404;0.015561766674199262;0.7176997585342634;-0.013558996136088245;0.7178604637852402
1.400846;1.044661570757661;0.8332990898155254;0.7976223876323935;0.00019244282081678205;0.00018417875800368373;1.0449904255022182;10.000825072760371;0.8335518387512411;0.01556091339437757;0.015561790209419906;0.7177034323860698;-0.013556995315489687;0.7178637202926481
1.410846;1.044663015702317;0.8333017595296084;0.7976243480503202;0.00019070754064558722;0.00018251801907873442;1.0449893929594498;10.000821731855565;0.8335532813774889;0.015560888270585597;0.015561814909730461;0.7177060057350083;-0.013554994495234356;0.7178660360315164
1.420846;1.0446653152552023;0.833305434276143;0.7976266100086701;0.00018762575424593366;0.00017956803713149386;1.044988345429539;10.000818081632668;0.8335547697965766;0.015560863859235396;0.015561840674161267;0.7177094838276642;-0.013552993674965074;0.717869409967668
1.430846;1.0446675106883092;0.8333086508015519;0.7976285046751425;0.0001856508912071717;0.00017767779490110303;1.0449872888277851;10.000814165115191;0.8335562994099643;0.015560840125629654;0.015561867377257189;0.717712872481291;-0.013550992853943554;0.7178728425365283
1.440846;1.0446695990859727;0.8333117528967438;0.7976303657027863;0.00018367600075552362;0.0001757875424863449;1.0449862282891897;10.000810033509332;0.8335578657088141;0.015560817042539489;0.015561894860851253;0.717715177972381;-0.01354999203166585;0.7178753527113849
1.450846;1.044671578960364;0.8333150838344762;0.7976325265459973;0.00018059413716837343;0.00017283753059378068;1.044985166466757;10.000805745268037;0.8335594634073608;0.01556079459312559;0.015561922947816683;0.7177184066114183;-0.013547991208172263;0.7178789017422902
1.460846;1.0446734486341398;0.8333179401946534;0.7976343188530893;0.00017861919629660674;0.0001709472587391315;1.0449841026698103;10.00080136126545;0.8335610860991886;0.015560772770788371;0.015561951458634284;0.7177215638428407;-0.013545990383940361;0.7178825081397507
1.470846;1.0446752049753192;0.8333206652288341;0.7976360763864097;0.00017664423222482254;0.00016905697750887672;1.044983032905401;10.00079693841189;0.8335627272481972;0.015560751571677632;0.015561980225245003;0.7177246539819735;-0.013543989559612172;0.71788617176729
1.480846;1.0446771443857321;0.8333238423540587;0.7976381323875223;0.00017432311850971638;0.00016683526731296438;1.0449819501091175;10.000792522408595;0.8335643817294066;0.015560730982728293;0.015562009103666077;0.7177266804334181;-0.013541988735804577;0.7178888930858369
1.490846;1.0446786622931385;0.8333262903039964;0.797639817360003;0.00017234811714730443;0.00016494496952071234;1.044980845088429;10.000788137756228;0.8335660463651255;0.015560710978077553;0.015562037970691502;0.7177296457804772;-0.013539987913318206;0.7178926726263851
1.500846;1.0446800577630126;0.8333285926169486;0.7976414615524942;0.0001703731018833554;0.00016305466374924327;1.044979708356048;10.000783784879856;0.8335677190416638;0.015560691523346203;0.015562066707220133;0.7177325518564858;-0.013537987093461063;0.7178965122574575
1.510846;1.0446813314110264;0.8333307439219938;0.7976430608196251;0.00016839807694869996;0.00016116435118167734;1.0449785315201845;10.000779450700408;0.8335693978551969;0.015560672577496987;0.015562095197846204;0.7177343997453647;-0.013536986277994408;0.7178994333169649
1.520846;1.0446824844958593;0.8333319806163498;0.7976438861599796;0.0001649673212010804;0.00015788036732677382;1.0449773076234996;10.000775123473849;0.8335710818146493;0.015560654095681093;0.015562123351890323;0.7177371899304784;-0.013534985469011489;0.7179033999595619
1.530846;1.0446835183393235;0.8333338150723445;0.7976453882675513;0.00016299229108518505;0.00015599004588571602;1.0449760307453446;10.000770800707858;0.833572771471336;0.015560636030225164;0.015562151113982065;0.7177399228010539;-0.013532984668959263;0.7179074323917556
1.540846;1.0446844357632135;0.8333354879339945;0.7976468421135947;0.00016101726355405787;0.00015409972339341853;1.0449746956004637;10.000766484975617;0.8335744677380561;0.0155606183304991;0.015562178455363158;0.717741599078375;-0.013530983880503118;0.7179105300769
1.550846;1.044685242655547;0.8333369999884609;0.7976482490694635;0.00015904224129351227;0.00015220940232142885;1.0449732979747732;10.000762178262919;0.8335761707780631;0.01556060095863117;0.015562205360130074;0.7177442195613951;-0.01352898310638256;0.7179146896438992
1.560846;1.0446859470392953;0.8333383519901248;0.7976496109692135;0.00015706722603988602;0.0001503190849719487;1.0449718355283804;10.000757886807547;0.833577880170941;0.015560583910680423;0.015562231805615336;0.7177467842442817;-0.0135279823495163;0.717918925107784
1.570846;1.044686556202423;0.8333398923968175;0.7976512651894498;0.00015398528564232935;0.00014736902533983885;1.04497030801366;10.000753626907654;0.8335795949253516;0.015560567210943689;0.015562257756736112;0.7177482920237539;-0.01352598161297734;0.7179221929315164
1.580846;1.0446870754946156;0.8333409228110868;0.7976525497498107;0.0001520102891427568;0.00014547872174575771;1.0449687172311233;10.00074942279661;0.8335813127899661;0.015560550886812059;0.015562283190427899;0.7177507416518578;-0.013523980899683995;0.7179265050628505
1.590846;1.0446878101829287;0.8333420312313945;0.7976538059738468;0.00015079611713844721;0.00014431676984043095;1.0449670668939002;10.000745302883827;0.8335830300469663;0.015560534956018467;0.015562308114300122;0.7177531324934783;-0.013521980212162056;0.7179308540231089
1.600846;1.0446891183340212;0.8333434996788919;0.7976550421137011;0.0001485815660202532;0.00014219699169296243;1.044965361501512;10.000741298325053;0.8335847426785932;0.015560519424808125;0.015562332565094547;0.7177544641174691;-0.013520979552562321;0.7179342492598573
1.610846;1.0446893989902875;0.8333440464053152;0.7976562655984211;0.00014660660658088095;0.00014030672209134257;1.0449636043185626;10.000737442668791;0.8335864476755027;0.015560504286709825;0.015562356608980251;0.7177567360009348;-0.013518978922694288;0.7179386414624853
1.620846;1.0446896124626543;0.8333444311254132;0.797657483484923;0.00014463166401261656;0.00013841646535464833;1.044961796165647;10.000733769808525;0.8335881429390909;0.015560489523313965;0.015562380330685603;0.71775894796998;-0.013516978323905558;0.717943037793182
1.630846;1.044689765112218;0.8333446510594839;0.7976587017424104;0.00014265674012592727;0.0001365262216037169;1.0449599362758426;10.000730307555004;0.8335898268270653;0.015560475099337062;0.015562403801468472;0.7177601002988361;-0.013514977757100833;0.7179464271453685
1.640846;1.0446898621901686;0.8333447033698567;0.7976599245875352;0.00014068183655732618;0.0001346359907566213;1.0449580244090355;10.000727073113843;0.833591498749123;0.015560460956117917;0.01556242706554107;0.7177621935418393;-0.013513977222882455;0.7179508177359388
1.650846;1.0446899076491973;0.8333449357289477;0.797661487745024;0.00013760002903425038;0.00013168602518296574;1.0449560622314904;10.000724075260367;0.8335931599147368;0.015560447016230518;0.015562450158693184;0.7177632287879012;-0.013511976721410728;0.7179541628422357
1.660846;1.044689904679862;0.8333446514556679;0.797662723443539;0.00013562517057929386;0.00012979581814285998;1.0449550532742413;10.000721316322524;0.8335948128895321;0.015560433188830948;0.01556247312427389;0.717765207350624;-0.013509976252249725;0.7179584721863775
1.670846;1.0446898561932088;0.833344201700428;0.7976639659644557;0.00013365033496267475;0.00012790562129059397;1.0449530027109277;10.000718792400884;0.833596460258989;0.015560419370555946;0.01556249601240862;0.7177671294427056;-0.013508975814780333;0.7179627568081317
1.680846;1.044689765081761;0.833343589748912;0.7976652168102365;0.00013167552248489255;0.0001260154342577379;1.0449509175527156;10.000716498760578;0.8335981034312515;0.015560405457622335;0.01556251887139326;0.71776799317708;-0.013506975408954857;0.717965971483572
1.690846;1.0446896339942828;0.833342819373461;0.7976664776710415;0.00012970073333481248;0.00012412525776225953;1.0449488065893084;10.00071443933917;0.8335997420271697;0.015560391366753185;0.015562541739946461;0.7177697948072791;-0.013504975035730197;0.7179701260516381
1.700846;1.0446894644800688;0.833341895012855;0.7976677493973614;0.00012772596764384667;0.00012223509345662888;1.0449466796950715;10.000712631526735;0.83360137405778;0.0155603770452174;0.015562564653654465;0.7177715298847703;-0.013503974696968173;0.7179742299043743
1.710846;1.0446892566201427;0.833340822687739;0.797669031243382;0.00012575122568466473;0.00012034494353818859;1.044944546231599;10.000711101349266;0.8336029967881304;0.015560362468219601;0.01556258766483362;0.7177721946378859;-0.013501974394981976;0.7179772359177194
1.720846;1.0446902645007206;0.8333406109274425;0.7976703205908671;0.00012429771437438971;0.00011895366291034677;1.0449424131111045;10.000709871733974;0.833604607721737;0.01556034763715149;0.015562610850467042;0.7177737871539795;-0.013500974132022291;0.7179811726370513
1.730846;1.0446899807031487;0.8333392682283082;0.7976716142615083;0.0001223230180144962;0.0001170635493762318;1.0449402842678657;10.000708949115129;0.833606205163808;0.015560332578699838;0.015562634286506408;0.7177743080220206;-0.013498973909938037;0.7179839955391593
1.740846;1.0446896628379367;0.8333378041983128;0.7976729087441359;0.0001203483449654075;0.00011517345706928722;1.0449391621366957;10.000708312795147;0.8336077879466308;0.015560317336984672;0.015562658007784887;0.7177757604601922;-0.013496973730003492;0.7179877169794227
1.750846;1.044689316397121;0.8333362274160415;0.7976741998641739;0.00011837369438105824;0.00011328338808928421;1.04493704960492;10.000707918042874;0.8336093549170157;0.015560301967604445;0.015562682000884282;0.7177771501478892;-0.013495973592947508;0.7179913502654766
1.760846;1.044688948565339;0.8333345461286029;0.7976754825023319;0.00011639906494746232;0.00011139334454467724;1.0449349508459997;10.000707717648302;0.8336109050087789;0.015560286535088206;0.015562706234169246;0.7177774844864846;-0.01349397349896934;0.7179938522287146
1.770846;1.0446885666333807;0.833332768120845;0.7976767515869336;0.0001144244548877033;0.00010950332849156004;1.0449328707372818;10.0007076821351;0.8336124371583534;0.015560271103474074;0.015562730677028661;0.7177787714010063;-0.013492973447631803;0.7179972544638481
1.780846;1.0446881766338456;0.8333305511094246;0.7976776690106981;0.00011355677447393597;0.00010867308727779336;1.0449308137240683;10.000707803661973;0.8336139496743606;0.015560255733264883;0.015562755289518804;0.717779018287125;-0.013490973438090028;0.7179995147304775
1.790846;1.044687782852175;0.8333285975780491;0.7976788991758902;0.00011158219641275065;0.00010678313037300917;1.0449287837268015;10.000708090289042;0.8336154399767302;0.015560240488738063;0.015562780010458912;0.7177802317689304;-0.013488973469456744;0.7180026474079273
1.800846;1.044688341374917;0.8333273238876483;0.7976801051797983;0.00010936800928108801;0.00010466369455147537;1.0449277848601426;10.000708557882438;0.8336169052226154;0.015560225441705598;0.015562804757347747;0.7177804187128156;-0.01348797354069814;0.7180046685822642
1.810846;1.0446879455281395;0.8333252138869661;0.797681284731245;0.00010739345605879422;0.0001027737953369299;1.044925821035524;10.000709223842174;0.8336183433470166;0.015560210683356232;0.015562829426978354;0.7177815875342068;-0.01348597365042564;0.7180075386762177
1.820846;1.0446875495086128;0.8333230360301772;0.7976824366561027;0.00010541891378565328;0.00010088392233186188;1.0449238948236423;10.000710102007261;0.8336197535541318;0.01556019634426419;0.015562853900657073;0.717782748366477;-0.01348497379691467;0.7180102954336218
1.830846;1.0446871536564877;0.8333207992221763;0.7976835606242505;0.00010344438022495193;9.899407331293319e-05;1.0449220070854495;10.000711200280719;0.8336211361013401;0.015560182594567658;0.015562878070389563;0.71778291192786;-0.01348297397807041;0.7180119023697529
1.840846;1.044686757910772;0.8333185115152086;0.7976846569948155;0.00010146985306196624;9.710424640452276e-05;1.044920156757215;10.000712530445783;0.8336224917410366;0.015560169624455033;0.015562901866729808;0.7177840877547034;-0.013481974191397008;0.7180143976895257
1.850846;1.0446866618689392;0.8333164185013928;0.7976857263389538;0.00010025614376680584;9.594281044352723e-05;1.0449183406409648;10.000714122404473;0.8336238209975815;0.015560157626003431;0.015562925256498102;0.7177842829899321;-0.013479974434149602;0.7180157449485072
1.860846;1.0446872164294234;0.8333144566234328;0.7976864351862202;9.91488933906437e-05;9.488325489298562e-05;1.0449175545476412;10.00071602772597;0.8336251240912235;0.015560146784317904;0.015562948229362519;0.7177855027795922;-0.013478974703348773;0.7180179814396522
1.870846;1.0446868131038334;0.8333120430636647;0.7976874507318238;9.717437340886968e-05;9.299348157336652e-05;1.0449157953008954;10.000718313164603;0.8336264014197776;0.015560137283742075;0.015562970794511357;0.717785751737034;-0.013476974995528504;0.7180190686644998
1.880846;1.044686405689944;0.8333095899482563;0.7976884380974636;9.519985551761027e-05;9.110372107438358e-05;1.0449140614224377;10.000721045738183;0.833627653372495;0.015560129313714309;0.015562992978332326;0.7177870345493708;-0.013475975306619587;0.7180210410435236
1.890846;1.0446859946477605;0.8333070968709346;0.7976893966439468;9.322533958784839e-05;8.921397189077603e-05;1.044912351843119;10.000724274307682;0.8336288802139692;0.015560123042500564;0.01556301482370546;0.7177883548380863;-0.01347397563219375;0.7180228583213812
1.900846;1.044685578691352;0.8333045639602511;0.7976903271405776;9.125082603483146e-05;8.732423286557161e-05;1.0449106648364337;10.000728022223225;0.833630083575994;0.015560118576214145;0.015563036379140699;0.7177887141460334;-0.013472975967892473;0.7180235570859596
1.910846;1.0446861083987198;0.8333027535659567;0.7976912320235495;8.903666890376191e-05;8.520498735556018e-05;1.0449099990379362;10.000732290086017;0.8336312681511541;0.015560115945076905;0.015563057676462221;0.7177901124570295;-0.013470976309803836;0.7180251005712862
1.920846;1.0446856720762376;0.8332997989070979;0.7976917802012544;8.816906002957905e-05;8.437500735619625e-05;1.0449083547917744;10.00073705717862;0.8336324411276401;0.015560115116609298;0.015563078732320578;0.7177905487993929;-0.013469976654695763;0.7180255293822643
1.930846;1.0446852182078321;0.8332971639260381;0.7976926419542559;8.619455455283071e-05;8.248528726034937e-05;1.044906733723355;10.00074228431575;0.8336336099913126;0.015560116016092184;0.015563099563706965;0.717792021336946;-0.013468977000160025;0.7180268282630828
1.940846;1.044684740121333;0.8332945057878475;0.7976934852519643;8.422005408091786e-05;8.059556921102784e-05;1.044905137061111;10.000747920985287;0.8336347807448284;0.015560118547538726;0.01556312018198607;0.7177925277252494;-0.013466977344595017;0.7180269837098163
1.950846;1.044684230874857;0.8332907226139459;0.7976932521123716;8.18967685516599e-05;7.837191934107266e-05;1.0449045640545174;10.000753916330728;0.8336359571850919;0.015560122618223812;0.015563140575562979;0.7177940650172491;-0.013465977686931592;0.7180280389739221
1.960846;1.0446846385765536;0.8332884443537776;0.7976937301988762;8.078951716897304e-05;7.731242627199132e-05;1.0449030118718978;10.000760231753171;0.8336371408553409;0.01556012816709838;0.015563160702653065;0.7177946290487391;-0.013463978026426264;0.7180279643432043
1.970846;1.0446840513856683;0.8332857440191828;0.7976945299661239;7.881502521676278e-05;7.542270357917356e-05;1.0449014768266711;10.000766845144415;0.8336383312074964;0.01556013516826019;0.015563180504488319;0.7177962148175225;-0.013462978362704972;0.718028805595622
1.980846;1.0446834191873835;0.8332830378581836;0.7976953195650175;7.684053457689477e-05;7.35329783770479e-05;1.0448999550554783;10.000773749369417;0.8336395260884498;0.0155601435983141;0.015563199931805964;0.7177968174948565;-0.013461978695686643;0.7180285535856569
1.990846;1.044683039342281;0.833280221377269;0.7976957670097997;7.673374978529526e-05;7.343137825543447e-05;1.0448994427039555;10.000780952857593;0.8336407225127845;0.01556015341402554;0.015563218958582576;0.7177984328070381;-0.013459979025214328;0.7180291982739233
2.000846;1.0446832630240428;0.8332782786950049;0.7976965435799283;7.451959460600106e-05;7.131213184833139e-05;1.0448979368669566;10.000788475697728;0.8336419175835831;0.015560164559242522;0.015563237580475836;0.7177990569689132;-0.013458979350814613;0.7180287854268579
2.010846;1.0446824828954895;0.8332755844577654;0.7976973202403743;7.25450993430279e-05;6.942240596347722e-05;1.0448964367810292;10.000796336061457;0.8336431095926756;0.015560176979453668;0.015563255818725757;0.7178006864621171;-0.013456979671825289;0.718029284136912
2.020846;1.0446816518680913;0.833272556179315;0.7976977691176426;7.167749288284704e-05;6.859242676704374e-05;1.0448949439452901;10.000804535040961;0.8336442982314483;0.015560190633670673;0.015563273730433928;0.717801317946697;-0.013455979987613206;0.7180287398233841
2.030846;1.0446807674820011;0.8332698965913581;0.7976985638930583;6.970299093733131e-05;6.670271009023647e-05;1.0448944609886004;10.00081305392936;0.8336454833652305;0.015560205497598798;0.015563291401220366;0.7178029486388586;-0.013454980297862875;0.7180291428195285
2.040846;1.044680779668265;0.8332680224699054;0.7976993747714664;6.748881445770376e-05;6.458347981151309e-05;1.0448929902581392;10.00082186203788;0.833646663826444;0.015560221561100436;0.015563308910528524;0.7178035766061087;-0.013452980602995228;0.7180284853421292
2.050846;1.0446797757301696;0.8332650683609335;0.7976998698098587;6.662119294559274e-05;6.375352378336944e-05;1.0448915327846984;10.000830914038339;0.8336478370660915;0.01556023882265392;0.015563326297723046;0.7178052005922935;-0.013451980904201952;0.7180288142734071
2.060846;1.0446787026205588;0.8332624984489321;0.7977007181276359;6.464667950430821e-05;6.186383601814044e-05;1.044891087775882;10.000840140903573;0.8336489991272348;0.015560257277606132;0.015563343553014879;0.7178058198497621;-0.013450981202986366;0.7180281182162401
2.070846;1.044677552580317;0.8332599702094501;0.7977015875666409;6.267216495689134e-05;5.9974160751865655e-05;1.0448896524305793;10.000849460776116;0.8336501451370982;0.015560276915825493;0.015563360634373465;0.7178074342237888;-0.013448981500882777;0.7180283817314586
2.080846;1.0446772717942594;0.8332579011715114;0.797702146773648;6.1564857797486e-05;5.891471838118938e-05;1.0448882216892552;10.000858801281174;0.8336512707292549;0.015560297736147151;0.015563377500925906;0.717808044541635;-0.013447981799593589;0.7180276441907489
2.090846;1.0446759461562507;0.8332554709382853;0.7977030662367538;5.959033993495118e-05;5.702507136805307e-05;1.0448867886264437;10.000868107431163;0.8336523731099279;0.015560319755231363;0.01556339412672689;0.7178096533301513;-0.013446982101073838;0.7180278881120115
2.100846;1.0446745251738545;0.8332530930866371;0.7977040141187824;5.761582362690786e-05;5.5135441081040636e-05;1.0448863460571247;10.000877338755846;0.8336534504476051;0.015560342998958528;0.015563410487258499;0.717810264899504;-0.013445982407270806;0.7180271164855863
2.110846;1.04467396093088;0.8332511800134801;0.7977046582342887;5.6508510418475086e-05;5.407604674434909e-05;1.0448848883907695;10.000886469044035;0.8336545005724565;0.015560367489022077;0.01556342656119123;0.7178118841475365;-0.01344398271966837;0.7180273130757312
2.120846;1.0446723447451287;0.8332489081207601;0.7977056677904958;5.45339987195638e-05;5.218645416287502e-05;1.0448834130600047;10.000895485448142;0.8336555208629323;0.01556039323969003;0.01556344234982727;0.7178125154337998;-0.013442983038964268;0.71802651803039
2.130846;1.044670628155373;0.8332463417862966;0.7977063750504721;5.366637572767407e-05;5.135662595424003e-05;1.0448829208790182;10.000904381003604;0.8336565093532188;0.0155604202663013;0.01556345787606929;0.7178141625831367;-0.013441983365097382;0.7180267145863116
2.140846;1.0446697618569258;0.8332449411207891;0.7977074462230832;5.1452188465767875e-05;4.923755228248589e-05;1.0448814146509313;10.000913147510474;0.8336574652730298;0.015560448585967434;0.015563473157866067;0.7178148288586558;-0.013439983697211725;0.7180258867675273
2.150846;1.0446681349618445;0.8332427279803323;0.7977082102993088;5.1345390680675775e-05;4.9136168106299204e-05;1.04487989767417;10.00092177612419;0.833658388553661;0.015560478198765854;0.015563488194044397;0.7178165163686484;-0.013438984033202175;0.718026073219502
2.160846;1.04466609470599;0.8332406813609528;0.7977093318336489;4.93709096079838e-05;4.724666966646734e-05;1.0448793732367785;10.000930255797543;0.8336592796194933;0.015560509074981693;0.015563502979432294;0.7178172264083447;-0.013437984369514447;0.7180252557487
2.170846;1.0446648885555356;0.833239102578445;0.7977101397131684;4.8263626872768133e-05;4.6187409384389395e-05;1.0448778442059061;10.00093856218522;0.8336601395933196;0.015560541168748611;0.015563517514701083;0.7178189606725746;-0.013436984701842423;0.7180254333234922
2.180846;1.044662602406929;0.8332371654279169;0.7977112986680779;4.6289169348403326e-05;4.4297958855957544e-05;1.044876313225641;10.000946653038294;0.8336609701976769;0.01556057443815676;0.015563531795322105;0.7178197215782329;-0.013434985026233456;0.7180245864748744
2.190846;1.0446601855783353;0.8332349316136172;0.7977121376155322;4.54216046086871e-05;4.346827385093951e-05;1.044875783410986;10.000954480617395;0.8336617734077042;0.015560608851869273;0.015563545798405498;0.7178215116925175;-0.013433985339682286;0.7180247505024644
2.200846;1.044657636189937;0.833233097918386;0.7977133209652693;4.3447176677060324e-05;4.157886946315735e-05;1.0448742579594439;10.000962005482135;0.833662551095878;0.015560644380834132;0.015563559471848995;0.7178223334212614;-0.013432985639901673;0.7180239044817791
2.210846;1.044655908219301;0.8332317270772349;0.7977141770101668;4.2339940919842226e-05;4.051969746322404e-05;1.0448727395739557;10.000969197071084;0.8336633047968761;0.015560680983272105;0.015563572736874462;0.7178241895323942;-0.013431985924835743;0.7180240450698588
2.220846;1.04465309594159;0.8332299950391957;0.7977153693149559;4.036554414978847e-05;3.863033183298004e-05;1.0448722312749923;10.00097602663291;0.8336640353597778;0.015560718607600199;0.015563585513520642;0.7178250838569126;-0.013430986192452128;0.7180231695234901
2.230846;1.0446511093470046;0.8332287268206038;0.797716225474601;3.9258337505370544e-05;3.7571193882871316e-05;1.044870736870219;10.000982462841323;0.8336647424437149;0.015560757213929645;0.015563597736966528;0.7178260212062324;-0.013428986440763468;0.7180222564105887
2.240846;1.0446480429085903;0.8332271002589222;0.7977174094259865;3.7283975987442796e-05;3.568185916500952e-05;1.0448702595169157;10.000988471901465;0.8336654246502027;0.01556079678105854;0.015563609342956856;0.717828007109342;-0.013427986668076408;0.7180223417386568
2.250846;1.0446448525907512;0.8332251803228492;0.7977182510127657;3.641650714497607e-05;3.485227880830986e-05;1.0448688008568479;10.00099402005348;0.8336660801575074;0.015560837297655993;0.015563620253226152;0.717829047846532;-0.013426986873289515;0.7180214071751512
2.260846;1.0446424962470546;0.8332244262823726;0.7977194177495031;3.420247348360704e-05;3.273343666785763e-05;1.0448673623568407;10.000999079326888;0.833666706998839;0.015560878754217482;0.015563630385512027;0.7178311499761484;-0.013425987055731076;0.7180214531779189
2.270846;1.0446390716943783;0.8332226190864471;0.7977202429579506;3.333503641707442e-05;3.1903878055388634e-05;1.0448669460235505;10.001003633310594;0.8336673034328896;0.015560921128517969;0.015563639667362473;0.7178323191577671;-0.013424987214656268;0.7180204817042352
2.280846;1.0446355372517;0.8332212163419117;0.7977213969084069;3.136074348453804e-05;3.0014588810859957e-05;1.044865552901648;10.001007672944388;0.8336678686280244;0.015560964365199988;0.015563648039170644;0.7178345595017149;-0.01342398734915135;0.7180204949596628
2.290846;1.0446328510174492;0.8332202793288456;0.797722214694486;3.0253625091605556e-05;2.8955518485238403e-05;1.0448641820963338;10.001011182719305;0.8336684026850285;0.015561008369202047;0.015563655457886249;0.7178358739883264;-0.013421987458636056;0.7180194780611363
2.300846;1.0446291111662023;0.8332186332029825;0.7977230333209455;2.93862352334226e-05;2.8125991601633825e-05;1.0448638320497066;10.001014130587464;0.8336689060619994;0.015561053021503376;0.01556366190655323;0.7178372646349549;-0.013420987543300645;0.7180184723937947
2.310846;1.0446252774535234;0.8332173865662869;0.7977241898083371;2.7411993148427757e-05;2.6236733826698376e-05;1.04486250228078;10.001016473139414;0.8336693791772278;0.015561098198983943;0.01556366740318173;0.7178397319945165;-0.013419987603911743;0.7180184632461998
2.320846;1.0446226085021375;0.8332168420193251;0.7977250191082931;2.7065731896288142e-05;2.590610266090738e-05;1.0448621938432812;10.001018173799569;0.8336698219804052;0.01556114377962873;0.015563671998985935;0.7178412750660476;-0.013418987641400157;0.7180174545054977
2.330846;1.0446185984122187;0.8332156954388437;0.7977261916640284;2.5091522878363302e-05;2.401686146419244e-05;1.044860908671561;10.00101921656794;0.8336702336318512;0.015561189642856977;0.015563675767786906;0.7178438919129273;-0.01341798765684533;0.7180174487729596
2.340846;1.044615458133783;0.8332150090568918;0.7977270421158171;2.3984476030832648e-05;2.295783036764977e-05;1.0448596488832784;10.00101960113233;0.8336706129230143;0.015561235670684329;0.015563678796517393;0.717845580372974;-0.013416987651601573;0.7180164487561467
2.350846;1.0446112844698927;0.8332136076362053;0.7977279070767073;2.3117162216564623e-05;2.21283374953898e-05;1.044859416658158;10.001019325381145;0.833670958777821;0.01556128173842453;0.015563681175871594;0.7178483384676405;-0.01341598762725703;0.7180164558059766
2.360846;1.044607036809442;0.8332125978843287;0.797729122979307;2.114299444971007e-05;2.023910543123113e-05;1.0448582141114555;10.001018375040347;0.8336712704199291;0.015561327714077285;0.015563682986407512;0.7178501642115936;-0.013414987585898989;0.718015471664478
2.370846;1.0446036753246244;0.833212040332391;0.7977300238156304;2.003597783396561e-05;1.9180077012788822e-05;1.0448580424435663;10.001016733474856;0.8336715480060334;0.01556137348407923;0.015563684289090078;0.7178520547830111;-0.013412987530454069;0.7180144791647087
2.380846;1.0445993001409006;0.8332107603017239;0.7977309447792765;1.9168693959343373e-05;1.835058480104883e-05;1.0448569009167694;10.001014402750185;0.8336717934553549;0.015561418977451898;0.015563685135842102;0.7178550061094484;-0.013411987464251216;0.7180145179938202
2.390846;1.0445958282161338;0.8332106271482335;0.7977322209163773;1.695482448330297e-05;1.6231815206271822e-05;1.0448557866261887;10.00101141160718;0.8336720103814071;0.015561464170606087;0.015563685593102486;0.7178570131401919;-0.01341098739011996;0.7180135732774259
2.400846;1.0445913627702628;0.8332094207902885;0.7977331852492237;1.608755246567826e-05;1.540232436898539e-05;1.0448556952500543;10.001007800388704;0.8336722028644932;0.015561509077882056;0.015563685758378128;0.7178600699209094;-0.013409987309907424;0.7180136490371393
2.410846;1.0445868687620354;0.8332082496438884;0.7977341716750757;1.5220284389162215e-05;1.457283556943205e-05;1.0448546223349129;10.001003601671083;0.8336723740650447;0.015561553725464507;0.015563685761794573;0.7178621700819241;-0.013408987224696528;0.7180127503583145
2.420846;1.0445833111374636;0.8332082215133496;0.7977355128545426;1.3006424292014128e-05;1.245407039772619e-05;1.0448545639638007;10.000998837754244;0.833672526272459;0.01556159811826574;0.015563685755288879;0.7178643079932983;-0.013407987135441887;0.7180118810263412
2.430846;1.04457879384852;0.8332071150593857;0.7977365389955094;1.2139159357834529e-05;1.1624586629258646e-05;1.0448535166375998;10.000993534914251;0.8336726617302372;0.015561642226580567;0.015563685904157572;0.7178674789420076;-0.013406987043384362;0.7180120433836045
2.440846;1.0445752364778729;0.8332067992793072;0.7977375818342985;1.1032158052086156e-05;1.0565566982885856e-05;1.0448534776494323;10.000987736020369;0.8336727822461703;0.015561686003103191;0.015563686387128142;0.7178696783713062;-0.013405986949904476;0.7180112393824871
2.450846;1.0445707433260514;0.8332061015003122;0.7977389724249924;9.058029261653032e-06;8.676350433851565e-06;1.0448524453563413;10.000981494442906;0.8336728881033635;0.015561729411082737;0.015563687391434535;0.7178729013373284;-0.013404986856083653;0.718011470426703
2.460846;1.0445672329176279;0.8332058471094614;0.7977400390058939;7.951019877789456e-06;7.617338164173677e-06;1.044851418406427;10.000974858349315;0.8336729775415549;0.01556177243749089;0.01556368910197174;0.7178751420330963;-0.013403986762313067;0.7180107394770512
2.470846;1.0445628086468643;0.8332048642960047;0.7977411106932744;7.083744492216165e-06;6.787869862920973e-06;1.0448513952167526;10.000967864859767;0.8336730471256536;0.015561815085152749;0.015563691694230719;0.7178773936987048;-0.013402986668092531;0.7180100498671881
2.480846;1.0445584354773674;0.8332039137761317;0.7977421819766067;6.216464092291797e-06;5.95840547905675e-06;1.044850374237265;10.000960539845495;0.8336730929457509;0.015561857359966635;0.015563695328151455;0.7178806493696742;-0.013401986572255595;0.7180104051731367
2.490846;1.044555077704029;0.8332041050933786;0.7977435812675394;4.002576894860259e-06;3.839663459981532e-06;1.0448503542273684;10.00095289367568;0.833673111326247;0.01556189926273986;0.015563700141850444;0.7178829027822936;-0.013400986473631082;0.7180098088796326
2.500846;1.0445508370951861;0.8332032201326433;0.7977446362265987;3.1352806346767663e-06;3.010205020050883e-06;1.0448493343825918;10.00094492352426;0.8336730987157895;0.015561940786332783;0.015563706253266163;0.7178851488499505;-0.01339998637138537;0.7180092633181352
2.510846;1.044547929815965;0.8332033702760623;0.7977456778210457;2.789039859435842e-06;2.679632333020473e-06;1.044849314733262;10.000936625553768;0.8336730520933945;0.015561981925354731;0.015563713768423979;0.7178883838556261;-0.013398986264826785;0.7180097710777757
2.520846;1.044543854394507;0.833202553679005;0.7977467040426984;1.9217185658891577e-06;1.8501797815185283e-06;1.0448482969903792;10.000927998911658;0.8336729694085128;0.015562022690575225;0.015563722788188853;0.7178906056187803;-0.013397986153303721;0.7180093361158109
2.530846;1.0445408264763525;0.833202528174802;0.7977477135731885;8.146357131055121e-07;7.911868745355135e-07;1.044848284637678;10.000919041174178;0.8336728493919233;0.015562063107314611;0.01556373341500483;0.7178938134650551;-0.013396986036309476;0.7180099620237925
2.540846;1.0445369480416866;0.8332021151198986;0.797749039660592;-1.1595692019707197e-06;-1.0979995271912833e-06;1.0448472814866598;10.000909746405274;0.8336726919819298;0.015562103195521258;0.015563745762753083;0.7178960078408996;-0.013395985913581885;0.7180096520772546
2.550846;1.0445341375822614;0.833202130964283;0.797750014163225;-2.2666838243107743e-06;-2.1569877820924865e-06;1.044847290288113;10.00090010376086;0.8336724991898629;0.015562142951949515;0.015563759956882911;0.7178981897868988;-0.013394985785112888;0.7180094070540811
2.560846;1.0445304974890095;0.8332013936597473;0.7977509711757201;-3.1340618776992633e-06;-2.9864300858476365e-06;1.0448463125327827;10.000890102469851;0.8336722744977181;0.015562182346168962;0.015563776112475594;0.7179013605068636;-0.013393985651117515;0.7180102261044354
2.570846;1.0445279423777385;0.833200307978413;0.7977508516800413;-4.589999851532485e-06;-4.379361632239978e-06;1.0448463490430977;10.000879740506585;0.8336720211193934;0.015562221315572842;0.015563794307978265;0.7179035210808826;-0.013392985512122573;0.7180101082123912
2.580846;1.044524569413878;0.8331995570532831;0.7977517767334814;-5.457401392691973e-06;-5.208797889496198e-06;1.0448454008693346;10.000869021259884;0.833671740965109;0.01556225975817766;0.015563814580476707;0.7179056724994738;-0.01339198536886369;0.7180100517406923
2.590846;1.0445222899784234;0.8331998980513585;0.7977530227973254;-7.671418664694525e-06;-7.327513187948394e-06;1.0448454696834557;10.00085794413645;0.833671434283374;0.01556229754635454;0.015563836934706329;0.7179088161414389;-0.013390985221846343;0.7180110552228398
2.600846;1.0445191999753503;0.8331991080438177;0.7977539243210137;-8.53883401023198e-06;-8.156940348915823e-06;1.0448445572974137;10.00084650289013;0.8336710995437298;0.015562334561317066;0.015563861344341866;0.7179109541765211;-0.013389985071222858;0.7180111176049738
2.610846;1.0445172090451624;0.8331990558285074;0.7977548168092631;-9.646012462828772e-06;-9.21590880774976e-06;1.044844665002236;10.000834694193905;0.8336707339234686;0.01556237071760695;0.015563887752209555;0.7179130894224086;-0.013388984917088172;0.718011236407112
2.620846;1.0445144100150299;0.8331982201616929;0.7977557003271639;-1.0513436150614262e-05;-1.0045328665299276e-05;1.0448437933608719;10.00082252642873;0.833670334151891;0.015562405963126654;0.015563916081695238;0.7179162248191915;-0.013387984759681726;0.7180124079694566
2.630846;1.0445117556481223;0.8331973641904707;0.7977565740007858;-1.1380862126415631e-05;-1.0874745407760171e-05;1.0448439419404496;10.000810016144026;0.83366989705511;0.015562440268288536;0.01556394624578808;0.7179183629001965;-0.013386984599444573;0.7180126282066127
2.640846;1.044510197759763;0.8331972525102805;0.797757436783413;-1.2488052377346429e-05;-1.193370603244372e-05;1.0448431082779939;10.000797179967412;0.8336694197191928;0.015562473608680375;0.015563978142205361;0.7179215055773034;-0.013386984436894823;0.7180139100475786
2.650846;1.0445078261960383;0.8331963686822085;0.7977582868720625;-1.3355483492110826e-05;-1.2763117831321224e-05;1.0448432869247855;10.000784031720537;0.8336688999099918;0.015562505946112946;0.015564011643587347;0.7179236542335391;-0.01338598427234833;0.7180142100797773
2.660846;1.0445065450415576;0.8331965900392646;0.7977594554169222;-1.5569528590755178e-05;-1.4881812567688657e-05;1.0448424697202263;10.000770581454866;0.8336683366570953;0.015562537225780939;0.015564046594538203;0.717925809851673;-0.013384984106106715;0.718014539166283
2.670846;1.0445053961818072;0.8331964662451883;0.7977602717973413;-1.66767295812459e-05;-1.5940766191606976e-05;1.0448426471228043;10.000756840417553;0.8336677298684698;0.015562567382732699;0.015564082823086666;0.7179289729298449;-0.013383983939041133;0.7180158889303893
2.680846;1.0445034211584963;0.8331955929846931;0.7977610676734701;-1.754416603991888e-05;-1.6770169489098124e-05;1.044841809530273;10.000742832439013;0.8336670793123017;0.015562596343189383;0.015564120157132749;0.7179311430948865;-0.013382983772641684;0.718016251680608
2.690846;1.044502522899418;0.8331954978847265;0.7977618405783025;-1.865137175880006e-05;-1.7829117130068108e-05;1.0448419480419215;10.000728599101182;0.8336663845672347;0.015562624026915132;0.015564158421674572;0.7179333187648927;-0.013381983608436865;0.7180166193531924
2.700846;1.044500789835768;0.8331946635305137;0.7977625875486029;-1.9518809175054868e-05;-1.8658513045463917e-05;1.0448410553313832;10.000714190403443;0.8336656459351904;0.015562650349835616;0.015564197426651884;0.7179364973747574;-0.013380983447651672;0.718017984117677
2.710846;1.0445001267210556;0.8331946153329267;0.7977633048844743;-2.0626016001354974e-05;-1.9717453011838905e-05;1.0448411262677881;10.00069964790643;0.8336648648711974;0.015562675229012021;0.015564236971037775;0.7179386765317306;-0.013379983291356973;0.7180183400419013
2.720846;1.0444986243019234;0.8331938364276783;0.7977639879066014;-2.1493449583404816e-05;-2.0546839699618414e-05;1.0448401573566188;10.00068499775455;0.8336640433683987;0.015562698602073792;0.015564276844067904;0.7179408554149737;-0.013378983140382742;0.7180186830784264
2.730846;1.0444984889427043;0.8331940938355049;0.7977646306621436;-2.183984022782255e-05;-2.087733237586512e-05;1.0448401459916399;10.000670257381262;0.8336631830846001;0.015562720443807049;0.015564316806117636;0.717943034659805;-0.013378982994828063;0.7180190299273516
2.740846;1.0444972094531733;0.8331933918117226;0.7977652258157104;-2.2707262456396173e-05;-2.170670773639014e-05;1.0448390901606674;10.00065544498416;0.8336622848157499;0.015562740756542875;0.015564356572227869;0.717946215154776;-0.013377982853808494;0.7180203414977165
2.750846;1.0444969900563406;0.8331934961160992;0.7977657654456907;-2.3814450976929997e-05;-2.276562912438349e-05;1.0448389881319429;10.000640580233956;0.8336613484965599;0.015562759549978707;0.015564395820256259;0.7179483978375867;-0.0133769827155936;0.7180206342932727
2.760846;1.0444959177844517;0.8331928882618923;0.7977662422142243;-2.4681854447215103e-05;-2.3594997879919495e-05;1.0448388382169396;10.000625672671305;0.833660373654856;0.015562776838123257;0.0155644342251547;0.7179505843252455;-0.013375982577900215;0.7180209053188964
2.770846;1.0444958938273856;0.8331930921683152;0.7977666500567605;-2.5789024231770263e-05;-2.4653917615373642e-05;1.0448376384834928;10.00061071691068;0.8336593592949482;0.015562792650461102;0.015564471502668912;0.7179537770556298;-0.013374982438162293;0.7180221526671439
2.780846;1.0444950050164483;0.833192588121437;0.7977669847222523;-2.6656405105158112e-05;-2.5483289416457864e-05;1.0448373863190392;10.000595707227703;0.833658303221259;0.015562807034072921;0.015564507432569328;0.717955978677268;-0.013373982293627776;0.7180223770555276
2.790846;1.0444951544658816;0.8331928992241043;0.7977672438623872;-2.77635532226319e-05;-2.6542218167037652e-05;1.0448360787902489;10.000580653056337;0.8336572022779357;0.015562820038299813;0.015564541838769588;0.717958191266881;-0.013373982141388649;0.7180225992254461
2.800846;1.044494430723901;0.8331925042187857;0.7977674258161915;-2.863090998854977e-05;-2.7371603145470508e-05;1.0448357139611313;10.000565582824608;0.8336560534507805;0.015562831696900361;0.015564574548568943;0.7179614159162814;-0.013372981978485179;0.7180237851563601
2.810846;1.0444947377780414;0.8331929232781965;0.7977675277980999;-2.9738037678447614e-05;-2.8430550171386405e-05;1.0448342918234723;10.000550544869283;0.8336548547518211;0.015562842030873603;0.015564605380448529;0.717963652636262;-0.0133719818020456;0.7180239574621154
2.820846;1.0444951194037602;0.8331933921287041;0.7977675462203022;-3.0845158167256894e-05;-2.9489510066144522e-05;1.044833814345753;10.00053561088938;0.8336536055133633;0.015562851070055776;0.015564634169060449;0.7179659006337172;-0.013370981609466636;0.7180241183506962
2.830846;1.0444946209731365;0.8331931445540884;0.7977674785391012;-3.171248938093828e-05;-3.0318932871725302e-05;1.044832285249288;10.000520871418983;0.8336523063841241;0.015562858863215364;0.015564660797545883;0.7179691589227277;-0.013369981398522881;0.7180252676226575
2.840846;1.044495150303757;0.8331936953712669;0.7977673241765906;-3.281960137840503e-05;-3.137792597316635e-05;1.0448317097050874;10.00050641978745;0.8336509593933655;0.015562865470707492;0.015564685207032516;0.7179714266458802;-0.013369981167422678;0.7180254221489691
2.850846;1.0444948000797523;0.8331935158967848;0.7977670841734664;-3.368692576798909e-05;-3.2207386247265405e-05;1.0448310939600034;10.00049233928288;0.8336495679056388;0.015562870960936113;0.01556470737697752;0.7179737028590205;-0.01336898091511522;0.7180255413415477
2.860846;1.0444954774191288;0.83319412122917;0.797766760565785;-3.479403528820599e-05;-3.326642268066143e-05;1.044829445237693;10.000478695198781;0.8336481360821857;0.015562875412342504;0.015564727305779905;0.7179759863622269;-0.013367980641688136;0.7180256403303803
2.870846;1.0444952739054312;0.8331939835829871;0.7977663565290432;-3.566135450426733e-05;-3.4095931769873916e-05;1.0448287716639397;10.0004655265368;0.8336466677425007;0.015562878907461823;0.01556474501821198;0.7179792758004773;-0.013366980348270734;0.7180267154961234
2.880846;1.044496095399674;0.8331946182098611;0.7977658767675153;-3.67684576785446e-05;-3.5155024435847956e-05;1.0448270816867715;10.000452845527215;0.8336451657071887;0.01556288151719861;0.01556476057739947;0.717981569445572;-0.013366980036459782;0.7180267824809211
