time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.890846;1.0444969852220232;0.8331952575296317;0.7977653277410486;-3.7875553909454395e-05;-3.6214150352964754e-05;1.0448263836612064;10.00044064201744;0.833643632704169;0.015562883291890085;0.015564774067912856;0.7179838648231956;-0.013365979707706177;0.7180268003407261
2.900846;1.0444969854625739;0.8331951336164749;0.7977647174558827;-3.874284774560161e-05;-3.7043757840658504e-05;1.044825686019822;10.000428883784393;0.8336420724904597;0.015562884270954667;0.015564785570172747;0.7179871586902746;-0.013364979362906832;0.7180277830558814
2.910846;1.044497998830776;0.8331957602181534;0.7977640554538035;-3.9849919489208986e-05;-3.810295763244672e-05;1.0448239975677929;10.000417519221012;0.8336404895798121;0.015562884494109676;0.015564795150832105;0.7179894468637167;-0.013363979002534146;0.7180277252636943
2.920846;1.0444981127606066;0.8331956063112963;0.7977633527697764;-4.071718094167303e-05;-3.893264124512371e-05;1.0448233278082664;10.000406487577553;0.8336388882634957;0.015562883996729589;0.015564802849717438;0.717991723835862;-0.013362978627231799;0.7180276203747048
2.930846;1.0444992294334505;0.8331961823742755;0.7977626205982501;-4.1824217677129744e-05;-3.999191889212644e-05;1.0448216867035172;10.00039572896798;0.8336372720825835;0.015562882794763875;0.015564808662466826;0.717993982874025;-0.013362978238157231;0.7180274809230391
2.940846;1.044499435292384;0.833195954591826;0.7977618686994661;-4.2691437641171825e-05;-4.082167955266555e-05;1.0448210835066847;10.000385187034528;0.8336356440134177;0.015562880874320935;0.015564812538680587;0.7179972165574269;-0.013361977836886897;0.7180282650493801
2.950846;1.0445006305370748;0.8331964323475665;0.7977611047627463;-4.379843058741827e-05;-4.188103368864768e-05;1.0448205257889014;10.000374811077634;0.8336340073146529;0.015562878207205576;0.015564814396023245;0.7179994175643953;-0.013360977425325883;0.7180279897853356
2.960846;1.0445018527699526;0.8331964946067417;0.7977600009821184;-4.379856456603668e-05;-4.1880687450205565e-05;1.0448190195278324;10.000364561623456;0.8336323661924392;0.015562874793803496;0.015564814146445088;0.7180015796823255;-0.013360977005744845;0.7180276738935915
2.970846;1.044502139932107;0.8331960680464908;0.7977592302258537;-4.466570420704519e-05;-4.27105570380088e-05;1.0448185695704704;10.000354410686171;0.8336307254321196;0.015562870682287438;0.015564811711726632;0.7180046980786408;-0.013359976580642353;0.7180282812563211
2.980846;1.0445033937176444;0.833196316461428;0.7977584621959783;-4.57726102232468e-05;-4.377001637375817e-05;1.0448171795184567;10.000344338019959;0.8336290898414711;0.015562865929628732;0.01556480700579464;0.7180067685703976;-0.013358976152224252;0.718027831949308
2.990846;1.0445049584290633;0.833196710448481;0.797757699210067;-4.6118671902252106e-05;-4.410105607644051e-05;1.0448168520206607;10.000334335354287;0.8336274643323061;0.015562860552805199;0.01556479991724833;0.7180087874101754;-0.01335797572197508;0.7180273266306553
3.000846;1.0445052796788852;0.8331960022247741;0.7977569425164142;-4.698570811209945e-05;-4.49310195254461e-05;1.0448165905552624;10.000324417476172;0.8336258542949064;0.015562854528217552;0.015564790320960852;0.7180107517376724;-0.013357975290865553;0.7180267848076506
3.010846;1.0445065677267245;0.8331959477263223;0.7977561938009335;-4.809251043049943e-05;-4.599056851086894e-05;1.044815400407784;10.000314624025302;0.8336242658852209;0.015562847835064834;0.015564778092720914;0.7180136591901557;-0.013356974859763936;0.718027170207201
3.020846;1.04450691715069;0.8331950224545348;0.7977554566651375;-4.895947311244297e-05;-4.682058535410386e-05;1.0448152863832951;10.00030501115434;0.8336227052703693;0.015562840502333366;0.015564763114340205;0.7180155067721731;-0.013355974429307306;0.7180265028378764
3.030846;1.0445082368123477;0.8331943994196894;0.797754402993328;-4.8959374137983984e-05;-4.6820448167117135e-05;1.0448152495163738;10.00029564765662;0.8336211766821693;0.015562832626695208;0.01556474527754167;0.7180172899981907;-0.013355973999534181;0.7180258019096538
3.040846;1.0445095737094374;0.8331940184464012;0.7977537074416347;-5.0066070644019095e-05;-4.788007026855093e-05;1.044814286680476;10.000286610846628;0.833619681951373;0.015562824354573405;0.015564724475568153;0.7180190027013599;-0.013354973570227996;0.7180250312160081
3.050846;1.0445099736293113;0.8331927750330727;0.7977530420021297;-5.093292678280314e-05;-4.871015548685082e-05;1.044814392716117;10.000277973271468;0.8336182225129639;0.015562815851987986;0.015564700596665437;0.7180216377907033;-0.013353973141848231;0.7180252113059901
3.060846;1.0445113416916691;0.8331921973911115;0.797752411424733;-5.20395560388476e-05;-4.976982060632639e-05;1.0448135621197194;10.000269793245648;0.8336168006416296;0.01556280729263833;0.015564673549304839;0.7180231882996531;-0.013353972715863452;0.7180243648645807
3.070846;1.0445127207738083;0.833191532362374;0.7977518198245116;-5.314615436344524e-05;-5.082950595701799e-05;1.0448137893219902;10.000262120540617;0.8336154187849388;0.015562798860297112;0.015564643287663974;0.7180246478916581;-0.013352972294409043;0.7180234597786764
3.080846;1.0445131542483221;0.833190027071913;0.7977512711301956;-5.401291321116373e-05;-5.165965087588066e-05;1.044814068193956;10.00025500718312;0.833614079079381;0.015562790746374254;0.015564609798532728;0.7180260112402318;-0.013351971880122444;0.7180225207751232
3.090846;1.0445145474691329;0.8331888617257032;0.7977504354437928;-5.401262503984222e-05;-5.1659637078475614e-05;1.0448133919508178;10.000248510982965;0.8336127830063693;0.015562783143006806;0.01556457307919282;0.7180282743847203;-0.013351971476021865;0.7180225725885325
3.100846;1.04451499161566;0.833187218975427;0.797749985184416;-5.487932669113079e-05;-5.248981693846203e-05;1.0448137537966202;10.00024269519459;0.8336115309462041;0.015562776230068924;0.015564533140794604;0.7180294344387328;-0.013350971085079759;0.7180215852002243
3.110846;1.0445163942991966;0.8331862782191802;0.7977495910897109;-5.598581257230412e-05;-5.3549574071914644e-05;1.0448141467809218;10.000237625931751;0.8336103228869026;0.015562770160459951;0.015564490024141479;0.7180304888984423;-0.013349970709872082;0.7180205854059484
3.120846;1.0445178023653188;0.8331852854271985;0.7977492579886201;-5.709227337886557e-05;-5.460934885942884e-05;1.0448135626777553;10.00023336271681;0.8336091592273369;0.01556276506316901;0.015564443807668563;0.7180314358688079;-0.013349970352508487;0.7180196017210159
3.130846;1.0445182614032285;0.8331834866254668;0.7977489908696089;-5.7958894979328965e-05;-5.543958121757787e-05;1.0448139917306818;10.000229951226055;0.8336080401988211;0.015562761058894713;0.01556439460142524;0.7180332752887225;-0.013348970014705586;0.7180196068949368
3.140846;1.0445196763160152;0.8331820616835663;0.7977484604792331;-5.795847963408276e-05;-5.543965713763326e-05;1.0448144236413786;10.000227428247397;0.8336069651953771;0.01556275826728025;0.015564342525430878;0.7180340092117387;-0.013347969697941548;0.718018628821576
3.150846;1.0445210892406802;0.8331809548574846;0.7977483386424471;-5.9064865209250235e-05;-5.649948845318423e-05;1.044813848519483;10.000225828163932;0.8336059329673837;0.015562756808467094;0.015564287687580716;0.7180346406352419;-0.013347969403568303;0.7180176932928144
3.160846;1.044521541246028;0.8331790639832404;0.7977482945618287;-5.9931410019736146e-05;-5.732977792282061e-05;1.0448142572535564;10.000225172101711;0.8336049420629681;0.015562756806141836;0.015564230178828246;0.7180351723828328;-0.013346969132820807;0.7180167689267926
3.170846;1.0445229333302986;0.8331779171303382;0.797748330928803;-6.10377472795252e-05;-5.838964794975006e-05;1.0448146419560294;10.000225443944736;0.8336039910967658;0.015562758382876012;0.015564170076897548;0.7180366066952705;-0.013346968886826944;0.7180168971473261
3.180846;1.0445243038547312;0.8331764092779772;0.797748115802404;-6.103723807135753e-05;-5.838980097842963e-05;1.0448139967979475;10.000226583945395;0.8336030785834464;0.015562761648091103;0.015564107447101088;0.7180369454605187;-0.01334596866649298;0.7180160449160642
3.190846;1.0445246911445982;0.833174479580068;0.7977483175164259;-6.190371345402662e-05;-5.922014700610781e-05;1.0448143183788132;10.00022850822148;0.8336022028285509;0.015562766679103057;0.01556404234169785;0.7180371907913617;-0.01334496847224778;0.7180152342139478
3.200846;1.044525996343782;0.8331733014169264;0.7977486002466548;-6.300998693945928e-05;-6.028007466915053e-05;1.0448146050185587;10.000231125536795;0.8336013625442658;0.015562773493218579;0.015563974794991338;0.7180373451150018;-0.013344968304068174;0.7180144861939586
3.210846;1.0445272610873775;0.8331721136506081;0.7977489603130298;-6.411624236360685e-05;-6.134002329299402e-05;1.0448138555247461;10.000234340655824;0.8336005573404259;0.015562782036262345;0.015563904821915194;0.7180384107873272;-0.013343968161607192;0.7180147645274358
3.220846;1.0445275282448452;0.833169806622959;0.7977490594459199;-6.387583701813439e-05;-6.111069595919998e-05;1.0448140681041933;10.000238058401534;0.8335997876094674;0.01556279219539543;0.01556383244095349;0.7180383898727897;-0.013343968043879337;0.7180141064827569
3.230846;1.04452870273994;0.8331686003779141;0.7977495613554267;-6.498206022954063e-05;-6.217069099694019e-05;1.0448142399486924;10.000242187700657;0.8335990541868541;0.015562803811723638;0.015563757707544977;0.7180382839824213;-0.013342967948989195;0.718013473722609
3.240846;1.0445298284721984;0.8331673862037379;0.7977501277331277;-6.608826965801584e-05;-6.323071131138986e-05;1.0448133677838125;10.00024663436958;0.833598357352351;0.015562816691947394;0.015563680710048284;0.7180380941355283;-0.013341967874516407;0.7180128839676024
3.250846;1.0445299498942044;0.8331654034778685;0.7977507532853976;-6.695464127615832e-05;-6.406119440647937e-05;1.044813448678547;10.000251289176598;0.8335976955391416;0.015562830631011717;0.015563601525762036;0.7180378210082454;-0.013341967818164227;0.7180123559315832
3.260846;1.0445309744486246;0.8331638253105197;0.7977510977035965;-6.695400231540791e-05;-6.406153153871382e-05;1.044813480177648;10.000256028799557;0.8335970650489668;0.015562845435874911;0.015563520194828966;0.7180384652754122;-0.013340967778092027;0.7180128534404195
3.270846;1.0445319501000097;0.833162589966929;0.7977518229362944;-6.806017310746664e-05;-6.51216307535082e-05;1.0448124597889876;10.000260730522886;0.8335964607299232;0.015562860940436218;0.015563436741344791;0.7180380271481361;-0.013340967752835773;0.718012415627149
3.280846;1.0445319255007983;0.8331605906186387;0.7977525910775873;-6.89265079861899e-05;-6.595219188535256e-05;1.0448123846313806;10.000265290326464;0.8335958772444834;0.015562877019099548;0.015563351209059781;0.7180375058161924;-0.013339967741162266;0.7180120066367912
3.290846;1.0445328106800142;0.8331590034450012;0.7977530661642537;-6.892584129184386e-05;-6.595260617503835e-05;1.0448122513093174;10.000269635191074;0.8335953107369669;0.015562893591485412;0.015563263674300186;0.7180369007023844;-0.013339967742118467;0.7180116643660406
3.300846;1.0445336549147146;0.8331577680365827;0.797753914813165;-7.00319893728445e-05;-6.701277994562863e-05;1.0448120554516054;10.00027372263457;0.8335947597992899;0.01556291060874053;0.015563174239837878;0.718036213437651;-0.013338967755215854;0.7180113509614586
3.310846;1.0445347626108006;0.8331567766945445;0.7977548013628044;-7.037732297398924e-05;-6.734451117469963e-05;1.0448107915417888;10.000277532134135;0.8335942254932724;0.015562928046480053;0.015563083031771115;0.7180364480221664;-0.013338967780592431;0.7180121008761182
3.320846;1.044534582604991;0.8331544396275927;0.7977553884365589;-7.013681734644135e-05;-6.711542863159248e-05;1.0448104536250624;10.000281056902617;0.8335937111326261;0.01556294590648021;0.015562990192423522;0.7180356098170902;-0.013337967818967655;0.7180118732115612
3.330846;1.0445353259209873;0.8331532143127288;0.7977563385079;-7.124295994526112e-05;-6.81756666721217e-05;1.0448100361274988;10.00028429792748;0.8335932213386842;0.015562964199299707;0.015562895862231065;0.7180347050795123;-0.013336967871470741;0.7180116816164139
3.340846;1.0445360417771479;0.8331519896798836;0.7977573111223356;-7.234910480835153e-05;-6.923592435613493e-05;1.044808534372016;10.000287257768775;0.8335927605468496;0.015562982920375133;0.015562800169675036;0.7180337407998457;-0.013336967939433324;0.7180115403811598
3.350846;1.0445357802041115;0.8331496555328911;0.7977579662578004;-7.210860362271973e-05;-6.90069006586575e-05;1.04480794484471;10.000289936612228;0.8335923327307196;0.015563002041224655;0.015562703232995257;0.7180327242420713;-0.01333596802400077;0.7180114096552985
3.360846;1.044536453528026;0.8331484317635673;0.7977589668087545;-7.321475660253058e-05;-7.006719741129873e-05;1.0448072650664584;10.000292340551658;0.8335919424405206;0.015563021507694607;0.015562605168440396;0.7180326623462151;-0.013335968125823341;0.7180123252012347
3.370846;1.0445371139404551;0.833147210953412;0.7977599754155544;-7.432091571071935e-05;-7.112751420508542e-05;1.0448064940081314;10.000294493346217;0.833591595658902;0.015563041240254762;0.015562506105957571;0.7180315612005062;-0.01333496824518973;0.7180122487170377
3.380846;1.0445368144587275;0.8331448870927941;0.7977606562784689;-7.40804305531681e-05;-7.08985498890815e-05;1.0448046337239156;10.000296433613276;0.8335913000190762;0.015563061137748071;0.015562406198004256;0.718030425792815;-0.013334968382360588;0.718012214060766
3.390846;1.0445374696482832;0.8331436833073691;0.7977616758756091;-7.518660322856742e-05;-7.195890677344427e-05;1.0448036900448119;10.000298205312625;0.8335910648294462;0.015563081088686695;0.015562305615497957;0.7180292602126032;-0.013333968537743726;0.7180121799236461
3.400846;1.0445381320262523;0.8331424926885964;0.7977626982569015;-7.629278510226352e-05;-7.301928247962801e-05;1.044802670869361;10.000299853286464;0.8335909009224437;0.015563100990534656;0.015562204539593519;0.7180280678754406;-0.013333968711897378;0.7180121793290946
3.410846;1.0445388055654685;0.8331409678104154;0.7977633871326864;-7.629216129266486e-05;-7.301994063812586e-05;1.044800584223184;10.000301419762906;0.8335908197536447;0.015563120761580966;0.015562103149126044;0.7180278512823841;-0.013332968905431803;0.718013171035942
3.420846;1.0445385374780276;0.8331390470881525;0.7977644086926212;-7.715853080395627e-05;-7.3850782647534e-05;1.0447994379165986;10.000302942010704;0.833590831979473;0.015563140340860959;0.015562001611965184;0.7180266118152712;-0.013332969118815634;0.7180131886622574
3.430846;1.044539233859748;0.8331375577376445;0.7977650938895652;-7.715793636349833e-05;-7.385147105883226e-05;1.0447982397468238;10.000304452210278;0.8335909464936316;0.0155631596798827;0.015561900081051884;0.7180253501457232;-0.013331969352088437;0.7180131918846194
3.440846;1.044539938254182;0.8331364408964447;0.7977661098393318;-7.826417605279224e-05;-7.491190663381064e-05;1.044796997057776;10.000305972754168;0.8335911699458942;0.015563178726849133;0.015561798682075112;0.7180240669512411;-0.013331969604660331;0.7180132171653577
3.450846;1.0445406472813585;0.8331353523570628;0.7977671223597916;-7.937043617390383e-05;-7.597235203495447e-05;1.0447947164350184;10.000307509159402;0.8335915061800134;0.015563197416210676;0.015561697509093761;0.7180227635631303;-0.013330969875349416;0.7180132291189378
3.460846;1.0445404025310503;0.8331331868918603;0.7977677988046624;-7.91300633565191e-05;-7.574350220914453e-05;1.0447934041577265;10.000309045230628;0.8335919556719593;0.015563215673324427;0.01556159663935768;0.7180224423562107;-0.013330970162485349;0.7180142671328662
3.470846;1.0445411052949367;0.8331321676307628;0.797768810009307;-8.023636559275471e-05;-7.680395997353876e-05;1.0447920664327297;10.000310539368241;0.8335925155119324;0.015563233429194263;0.015561496145791524;0.7180211067734912;-0.013329970463880323;0.7180142956894202
3.480846;1.0445417953407161;0.8331308392515833;0.7977694920337526;-8.023587452819478e-05;-7.680468666086768e-05;1.0447907090714403;10.000311930886442;0.8335931797583779;0.015563250629042721;0.015561396098193472;0.7180197613459602;-0.013329970776855764;0.718014351534858
3.490846;1.0445424675228019;0.8331299009375797;0.7977705168454569;-8.134221805060974e-05;-7.786515125368171e-05;1.0447883372464566;10.000313156911272;0.833593939764414;0.015563267220759678;0.015561296567049526;0.718018411536299;-0.013328971098456722;0.7180143968681367
3.500846;1.0445421646164024;0.8331282428747974;0.7977715534453402;-8.220873834584331e-05;-7.869605087891718e-05;1.0447869553500384;10.000314161173014;0.8335947852217078;0.01556328313289828;0.015561197641465484;0.7180170627719663;-0.013328971425581652;0.7180144686860533
3.510846;1.044542792405678;0.8331270364357946;0.7977722687993101;-8.220830415579572e-05;-7.869678799780447e-05;1.0447855669462998;10.000314892104452;0.8335957058416641;0.015563298269341412;0.01556109944315996;0.7180157192994667;-0.013328971755037309;0.718014548818308
3.520846;1.044543397228756;0.8331262162114664;0.7977733302158445;-8.331469974314793e-05;-7.975726371978924e-05;1.044784175065357;10.000315305863866;0.8335966922140496;0.01556331253348935;0.01556100211641532;0.7180153838458316;-0.0133279720837313;0.7180156189129664
3.530846;1.044543980093869;0.8331250819342622;0.7977740686493836;-8.331429726252324e-05;-7.975800806877088e-05;1.0447817823929464;10.000315379044098;0.8335977360284135;0.015563325854489518;0.015560905809058622;0.7180140581548998;-0.01332797240873505;0.7180157166619051
3.540846;1.0445435878151463;0.8331235673716493;0.7977751509980516;-8.418087791281608e-05;-8.058892044660238e-05;1.0447803909953426;10.000315120909528;0.8335988307747038;0.015563338185361479;0.01556081065533638;0.7180127436110473;-0.013326972727109095;0.7180158055737484
3.550846;1.0445441279228342;0.8331224925374026;0.797775908054496;-8.418050293796876e-05;-8.058966839956612e-05;1.0447790021087473;10.000314570629524;0.8335999722891122;0.015563349482871466;0.015560716758578133;0.7180114410074749;-0.01332697303582053;0.7180159250936418
3.560846;1.044544646323569;0.8331217884594577;0.7977770058499257;-8.528695236365937e-05;-8.16501511450741e-05;1.0447776161917595;10.00031377906408;0.8336011578909855;0.015563359693280973;0.01556062418149906;0.7180101498417674;-0.013325973331802531;0.71801604184852
3.570846;1.0445451419949021;0.8331207508658686;0.7977777733506132;-8.52866006183545e-05;-8.165089859849147e-05;1.0447752331305797;10.000312790057698;0.833602384698026;0.01556336875767582;0.015560532952481571;0.7180088678812444;-0.013325973611948774;0.7180161969298909
3.580846;1.0445446596190122;0.8331193105849147;0.7977788741504878;-8.615322457310105e-05;-8.248180969879007e-05;1.0447738525713317;10.000311625443597;0.8336036486356242;0.015563376627772258;0.015560443083279016;0.7180085911113632;-0.013324973873006284;0.7180173558908339
3.590846;1.0445451052406778;0.8331186357875907;0.7977799694712467;-8.725970365678777e-05;-8.354228867485044e-05;1.0447724738429782;10.000310272972587;0.8336049443890935;0.015563383264392175;0.01556035458594287;0.7180073144166194;-0.013324974111487345;0.7180175580617982
3.600846;1.0445455235182186;0.8331176133522156;0.7977807211411343;-8.72593809004719e-05;-8.354303165198805e-05;1.0447710956679026;10.000308687257569;0.8336062660838361;0.01556338862235554;0.015560267493693112;0.7180060327011049;-0.01332497432361837;0.7180177870780569
3.610846;1.0445459117712186;0.8331169381359664;0.7977817939127496;-8.836587836109841e-05;-8.460350809934102e-05;1.0447697163012388;10.000306805041813;0.8336076082823132;0.01556339265629998;0.015560181878655554;0.7180047416300057;-0.013323974505387089;0.7180180282000814
3.620846;1.0445453118934356;0.8331151486837353;0.7977825181531729;-8.812572470008813e-05;-8.43746796232833e-05;1.0447673336965346;10.00030455890011;0.8336089660223281;0.015563395338242792;0.015560097839156838;0.7180034381162568;-0.013323974652888444;0.7180183238077373
3.630846;1.04454562669153;0.8331144600526148;0.7977835611867911;-8.923223841684612e-05;-8.543515644495665e-05;1.0447659458798977;10.000301880489179;0.833610333942701;0.015563396656079196;0.015560015468932311;0.7180021208831489;-0.013322974762739564;0.7180186435946737
3.640846;1.0445458995722796;0.8331134094537774;0.7977842545013463;-8.923195014140362e-05;-8.543590085044976e-05;1.044764551628867;10.0002987040751;0.8336117062802451;0.015563396612746798;0.015559934844724782;0.7180017907047117;-0.0133229748320727;0.7180200330232638
3.650846;1.0445461301065038;0.8331126913363429;0.7977852648079428;-9.033847928211325e-05;-8.64963831863072e-05;1.0447631501044101;10.00029497568223;0.8336130781314903;0.015563395240597263;0.015559856039136366;0.7180004498400836;-0.013322974858271129;0.7180204832759628
3.660846;1.0445453649197058;0.8331108455257884;0.7977859231654236;-9.009835394630316e-05;-8.6267565268367e-05;1.0447607399493555;10.000290658548803;0.8336144463884795;0.015563392601894868;0.015559779137786908;0.7179991013064003;-0.013321974839006339;0.7180209842057873
3.670846;1.0445455114193738;0.83311008988639;0.7977868967259844;-9.120489432456649e-05;-8.73280581484208e-05;1.0447593197920808;10.000285733360252;0.8336158091030071;0.015563388767693578;0.015559704240037222;0.7179977487878935;-0.013321974772421571;0.7180215795136854
3.680846;1.0445456160823534;0.8331089644923981;0.7977875164844551;-9.120463046418932e-05;-8.73288226502077e-05;1.0447578893384277;10.00028019503547;0.8336171637493356;0.015563383799396445;0.015559631446364535;0.7179963964377802;-0.013320974657042949;0.718022236504664
3.690846;1.0445456809921274;0.8331081657332593;0.7977884491945182;-9.231117883295507e-05;-8.838932751405017e-05;1.044756448855157;10.000274041491396;0.8336185060470601;0.015563377739555035;0.015559560850029004;0.7179950479319539;-0.01332097449172884;0.7180229946388273
3.700846;1.0445457096879331;0.8331069963290133;0.7977890271080544;-9.23109201738732e-05;-8.839010444367274e-05;1.044754997791715;10.000267261894377;0.8336198303299822;0.015563370602928964;0.01555949253533964;0.7179947056499912;-0.013320974275980824;0.7180248355427218
3.710846;1.0445447518091968;0.8331053962753402;0.7977899204746233;-9.317761657211734e-05;-8.922105078353655e-05;1.0447525350084352;10.000259839991582;0.8336211307709431;0.01556336238180826;0.015559426574974526;0.7179933707954194;-0.013319974010234175;0.7180257398437642
3.720846;1.0445447174470313;0.8331041966377921;0.7977904648553629;-9.317735854091708e-05;-8.922184129613613e-05;1.0447510594803542;10.000251766461805;0.8336224024836459;0.015563353079803303;0.015559363023099898;0.7179920437290229;-0.01331997369574242;0.7180267426670691
3.730846;1.0445446553405529;0.8331029960807198;0.7977909974368965;-9.317710050702624e-05;-8.922263940444215e-05;1.0447495694016533;10.000243042040111;0.833623642504438;0.01556334274560999;0.015559301900696178;0.7179907236941392;-0.013318973334241514;0.718027804633721
3.740846;1.0445445688478725;0.8331021560824886;0.7977918543650303;-9.428365041416402e-05;-9.028318035648466e-05;1.0447480617894627;10.000233671870522;0.8336248507419757;0.015563331477736761;0.015559243183965865;0.7179894084704661;-0.013318972927711016;0.7180289595257059
3.750846;1.044544762354872;0.8331012315437624;0.7977923693517062;-9.352258164191945e-05;-8.95555177717526e-05;1.044746533780626;10.000223660889274;0.8336260301181995;0.015563319416527442;0.015559186814714155;0.7179880945165528;-0.013318972478396347;0.7180301843926237
3.760846;1.0445436839816464;0.8330996912277578;0.7977932115867991;-9.438927490763686e-05;-9.038650488516526e-05;1.0447439835426824;10.000213010786638;0.8336271857110681;0.015563306733256392;0.015559132726083315;0.7179867775314489;-0.013317971988952498;0.7180314560544148
3.770846;1.0445435438888881;0.8330986096731716;0.7977937144654491;-9.438901580873597e-05;-9.038733997397332e-05;1.0447424103726881;10.00020171841973;0.8336283239311272;0.015563293601685986;0.015559080864209094;0.7179864532023292;-0.013317971462435083;0.7180338075707244
3.780846;1.0445433905187056;0.8330979329507197;0.7977945469261928;-9.549556053153066e-05;-9.144791701805583e-05;1.0447408151309998;10.0001897799564;0.8336294519741041;0.015563280169530434;0.015559031195029112;0.7179851179964369;-0.013317970902321464;0.7180352179371787
3.790846;1.0445432258142469;0.8330969711605942;0.7977950418305443;-9.549529402011212e-05;-9.144876711499357e-05;1.0447392013380414;10.000177198141015;0.8336305769301168;0.015563266560401764;0.015558983691654803;0.7179837697215681;-0.013316970312669856;0.718036665899037
3.800846;1.0445430494593888;0.8330964284206089;0.7977958683683947;-9.660182818058763e-05;-9.250935617120538e-05;1.0447375759186937;10.000163985636549;0.8336317047568488;0.015563252890575729;0.015558938320480744;0.7179824073548887;-0.013316969698110094;0.7180381854310912
3.810846;1.044541904405013;0.8330948518791353;0.7977963606405901;-9.636168999552736e-05;-9.228064129773682e-05;1.0447349481449562;10.000150167129544;0.8336328401114966;0.0155632392645987;0.01555889505000041;0.7179810303272196;-0.01331696906354061;0.718039754722014
3.820846;1.0445416926788758;0.8330941161779086;0.797796854817899;-9.63614037999373e-05;-9.228150101732296e-05;1.044733327957212;10.000135783059129;0.8336339873120643;0.015563225759302484;0.015558853867905436;0.7179796379162854;-0.013315968413650653;0.7180413528437352
3.830846;1.0445414537322877;0.8330938118158999;0.7977976868876179;-9.746791654145565e-05;-9.334209379189758e-05;1.044731725962091;10.000120888249842;0.8336351508663489;0.015563212426147773;0.01555881478698672;0.7179782291058588;-0.013315967752494284;0.7180430156944908
3.840846;1.0445411809414022;0.8330932420121615;0.7977981899141788;-9.746761739030321e-05;-9.334295016720189e-05;1.0447301541059333;10.000105544528749;0.8336363344112174;0.015563199295458708;0.015558777844465797;0.7179768030077839;-0.013315967083412119;0.7180447245212213
3.850846;1.0445408696112497;0.8330931034121553;0.7977990306755789;-9.857411767637596e-05;-9.440353535450629e-05;1.044728624856968;10.000089811784582;0.8336375397163227;0.015563186360841507;0.01555874308815561;0.7179763595262731;-0.013314966409240942;0.7180474609218815
3.860846;1.0445395638572403;0.8330919342417865;0.7977995373333521;-9.833394553199251e-05;-9.417480600708246e-05;1.0447271495383441;10.00007373944964;0.8336387673077529;0.015563173562611783;0.015558710546759393;0.7179748998528293;-0.013314965732475323;0.718049262369634
3.870846;1.0445391710708851;0.8330915989311549;0.7978000375708618;-9.833362935700052e-05;-9.417564197489822e-05;1.0447247377524072;10.000057366386567;0.8336400175002574;0.015563160781676846;0.015558680218184247;0.717973426741834;-0.01331496505539344;0.7180511096453042
3.880846;1.0445387387726448;0.8330916777029311;0.7978008583051773;-9.944011348093364e-05;-9.52362012559389e-05;1.0447233975973005;10.000040732259166;0.8336412901356445;0.01556314784356476;0.01555865209452534;0.7179719443321882;-0.013313964380287716;0.7180529835314307
3.890846;1.0445382694473648;0.8330914644895454;0.797801325341581;-9.943979043889532e-05;-9.523701517104469e-05;1.0447221352516647;10.000023890546675;0.8336425836964813;0.015563134541036597;0.015558626186414442;0.7179704574286067;-0.013313963709508592;0.7180549202312462
3.900846;1.0445377661497597;0.8330916489059164;0.7978021019702687;-0.00010054627080408263;-9.629754977597533e-05;1.044720954396743;10.000006915883304;0.8336438955770024;0.015563120659258634;0.01555860251949332;0.7179689710198838;-0.013313963045212214;0.7180568997177114
3.910846;1.044537231311195;0.8330915269260836;0.7978025169342405;-0.00010054594743511575;-9.629833715105297e-05;1.0447198556876849;9.999989900840852;0.8336452227606322;0.01556310598366467;0.015558581123852862;0.7179674903173747;-0.013312962389208616;0.718058901246476
3.920846;1.0445357120536947;0.8330906816284492;0.7978029014518149;-0.00010030576315262514;-9.606953616732812e-05;1.044718835833541;9.999972942774958;0.8336465614005677;0.01556309031079704;0.015558562023991815;0.7179660206004796;-0.013312961742965198;0.7180609589230238
3.930846;1.0445351151386018;0.8330909796814062;0.797803586638483;-0.00010141224951015234;-9.713002984650035e-05;1.044716888181484;9.999956133313216;0.8336479068081253;0.01556307347546163;0.015558545220708422;0.7179655669754205;-0.013312961107567169;0.7180640501708099
3.940846;1.044534484917295;0.8330909607288017;0.797803901806772;-0.0001014119377989202;-9.713077742278371e-05;1.0447160051872044;9.999939555607682;0.8336492547037342;0.015563055365479405;0.015558530680139078;0.7179641346506695;-0.013312960483710586;0.7180661708867854
3.950846;1.0445338187181579;0.8330909741256656;0.7978041784071431;-0.00010141163233090126;-9.713151356583111e-05;1.0447151800766747;9.999923280736386;0.8336506015779989;0.015563035915463718;0.015558518340053755;0.7179627291708663;-0.01331195987177423;0.7180682978510037
3.960846;1.044533113283997;0.8330913712315772;0.7978047475909937;-0.00010251813711461961;-9.819197316315689e-05;1.044714407769815;9.999907363757652;0.8336519437367439;0.015563015103810635;0.015558508117418353;0.7179613561436679;-0.013311959271847125;0.7180704635661188
3.970846;1.0445323653072556;0.8330914582050253;0.7978049374525435;-0.00010251784591445886;-9.819269069276237e-05;1.044713686132989;9.999891848782791;0.8336532768668438;0.015562992944140966;0.015558499909762847;0.7179600211078306;-0.013311958683798239;0.718072644174974
3.980846;1.044530618331441;0.8330911759943226;0.7978054115701821;-0.0001033844989607642;-9.902355969007272e-05;1.04471301586552;9.999876775411039;0.8336545966739066;0.015562969458915384;0.015558493605688893;0.7179587294784542;-0.01331095810745678;0.7180748147399163
3.990846;1.044529778340218;0.833091351680906;0.7978054989821554;-0.00010338422300230546;-9.902426604870956e-05;1.0447113988070176;9.99986217883649;0.833655899417671;0.015562944668281333;0.015558489097188722;0.7179574859045846;-0.013310957542627679;0.7180770057497686
4.000846;1.0445288912738881;0.8330915741311229;0.7978055322642188;-0.00010338395475911774;-9.902497078375497e-05;1.0447108366388795;9.999848092960677;0.8336571812205755;0.015562918612481899;0.01555848626941223;0.7179562936269047;-0.0133109569889149;0.7180791932944819
4.010846;1.0445279574932083;0.8330921916813038;0.7978058441251348;-0.00010449049658781652;-0.00010008541014390067;1.044710330815346;9.999834552990956;0.8336584370746747;0.015562891371330824;0.015558484987376447;0.7179551542447437;-0.013310956445664908;0.718081373619033
4.020846;1.044526977290351;0.833092506738518;0.7978057648718138;-0.00010449024442548031;-0.00010008611993843263;1.044709883217999;9.999821592164674;0.8336596610208588;0.015562863044972425;0.015558485106393257;0.7179540674461431;-0.013309955912138181;0.7180835256057124
4.030846;1.0445259501106883;0.833092869232566;0.7978056266295837;-0.0001044900012909024;-0.00010008683562391149;1.044709496429475;9.999809243000461;0.8336608469650622;0.015562833722058743;0.015558486495602108;0.7179540312811514;-0.013309955387969152;0.7180866844526771
4.040846;1.0445248738793904;0.8330936289988277;0.7978057620962787;-0.00010559657048717938;-0.00010114729160289946;1.044709173294582;9.999797541712587;0.8336619892734507;0.015562803478463583;0.015558489060004465;0.7179530433233899;-0.013309954873726429;0.7180888305965437
4.050846;1.0445227911349182;0.8330933269325809;0.7978055027200953;-0.00010535647990546957;-0.00010091844521610634;1.044708916139976;9.999786524985733;0.8336630832138542;0.015562772393650079;0.015558492741596165;0.717952101529067;-0.013308954371040321;0.7180909436665769
4.060846;1.0445216041200802;0.8330938307759296;0.7978051815070402;-0.00010535627093884699;-0.00010091918128639334;1.0447077258838913;9.999776225842385;0.8336641252502972;0.015562740553336523;0.015558497488247818;0.717951204204116;-0.013308953882259306;0.718093058948076
4.070846;1.0445203520478374;0.8330947251913396;0.7978051304222388;-0.00010646287710451045;-0.00010197965656383799;1.0447076021915291;9.999766680857167;0.8336651129666451;0.015562708041172418;0.015558503223120657;0.7179503497040731;-0.013308953410151305;0.718095156509839
4.080846;1.044519026721113;0.8330953103905543;0.7978046784764841;-0.00010646269702957272;-0.0001019804032215968;1.0447075451795622;9.999757939017698;0.8336660445930504;0.015562674939248507;0.01555850984814553;0.7179495361120086;-0.013308952957963915;0.7180972353719857
4.090846;1.0445176206377211;0.8330959350431234;0.7978041564347055;-0.0001064625322860359;-0.00010198115307055439;1.0447075570090698;9.999750056391557;0.8336669184336133;0.015562641337932242;0.01555851726571581;0.71794876059336;-0.01330795252954482;0.7180992761010362
4.100846;1.0445161285921782;0.8330969496622015;0.7978038957379147;-0.00010756918425853532;-0.00010304163813377068;1.0447076421584038;9.999743081527908;0.8336677321571837;0.015562607335458402;0.01555852538286795;0.7179480187179789;-0.01330795212900327;0.7181013146782642
4.110846;1.0445145475615485;0.833097659731399;0.7978032274452102;-0.00010756905080104158;-0.00010304239089040851;1.0447078061349784;9.999737050540952;0.8336684820005075;0.015562573027443804;0.015558534105843406;0.7179473045982242;-0.013307951759927116;0.7181033310092302
4.120846;1.0445119216560648;0.8330976573781983;0.7978024869960709;-0.00010732906174775702;-0.0001028135671278771;1.0447080529265473;9.999731993880436;0.8336691627701704;0.015562538501605815;0.015558543351579694;0.7179466115560025;-0.013307951424681852;0.7181053226888081
4.130846;1.04451015631623;0.833098468788065;0.7978016779779816;-0.000107328959122678;-0.00010281431790813338;1.0447073831574736;9.999727936520255;0.8336697687528435;0.01556250383607838;0.015558553061344762;0.7179469324571708;-0.01330795112428311;0.7181082858837744
4.140846;1.0445082963410686;0.8330996856768356;0.7978011384455501;-0.00010843567187683748;-0.0001038747969786081;1.0447077941084713;9.999724888511068;0.833670294379245;0.015562469100457431;0.015558563200040782;0.7179462604645582;-0.01330695085886369;0.7181101973328815
4.150846;1.0445063420475935;0.8331006120403605;0.7978002031065501;-0.00010843560044150357;-0.00010387553440228835;1.044708280379059;9.999722838739755;0.8336707342734848;0.015562434362813004;0.015558573743946993;0.7179455905854566;-0.013306950628168293;0.718112087757454
4.160846;1.0445042953412083;0.8331015961381552;0.7977992069303042;-0.00010843554551943065;-0.00010387625980214936;1.0447088345629167;9.99972175960593;0.8336710835385018;0.015562399695845322;0.015558584663876232;0.7179449207084013;-0.013306950431675494;0.7181139316672984
4.170846;1.0445021583572403;0.8331029852302951;0.7977984847948423;-0.00010954230796373053;-0.00010493670279896057;1.0447094491426399;9.999721622349915;0.8336713390635903;0.01556236517741372;0.015558595924550469;0.7179442515161434;-0.013306950268624971;0.7181157212979034
4.180846;1.0444999328929834;0.8331040793339418;0.7977973711625757;-0.00010954228883702067;-0.00010493739342407481;1.0447101193797201;9.999722410638737;0.8336715011624046;0.015562330882956738;0.015558607497164275;0.717943585291607;-0.01330595013823724;0.7181174294055223
4.190846;1.0444976211707264;0.8331052230216317;0.797796204177771;-0.00010954228951253955;-0.00010493806167207995;1.0447108438226786;9.999724120801037;0.8336715735632497;0.015562296877438793;0.01555861935615194;0.7179429243757546;-0.013305950039958298;0.7181190837927691
4.200846;1.0444942730085398;0.8331056491263439;0.7977949893011818;-0.0001093024383071602;-0.0001047091278530207;1.0447116218391004;9.999726754700953;0.8336715613466996;0.01556226322023694;0.015558631459463271;0.7179422710197719;-0.013305949973599067;0.718120657519709
4.210846;1.0444918009739679;0.8331072204582067;0.7977940666499048;-0.0001104092825271527;-0.00010576947741892743;1.044712452053413;9.999730311269051;0.833671468507399;0.015562229971428983;0.015558643734256819;0.7179416282933346;-0.01330594993923978;0.71812214441438
4.220846;1.044489257241203;0.8331084711871032;0.7977927750853472;-0.00011040935263280579;-0.00010577006544467768;1.044712333061343;9.999734775249642;0.8336712969840371;0.015562197187902837;0.015558656089129921;0.7179409998296862;-0.013305949936693467;0.7181235402331949
4.230846;1.0444866482409327;0.8331097441056463;0.7977914556413439;-0.00011040944867154308;-0.00010577062329622649;1.0447132642577437;9.999740108127362;0.8336710481793633;0.015562164917575215;0.015558668454029756;0.7179403884526743;-0.01330494996501636;0.7181248227363265
4.240846;1.0444839803780794;0.8331110345021882;0.7977901154291142;-0.00011040957120814328;-0.00010577114884938211;1.0447142449547562;9.999746246999972;0.8336707254636726;0.015562133193929633;0.01555868080964254;0.7179397960688592;-0.013304950022612325;0.718126025199948
4.250846;1.0444812594558746;0.8331126863279452;0.7977890951399288;-0.00011151651899737357;-0.0001068313728083474;1.044715272872967;9.999753109822167;0.8336703347996631;0.015562102029764087;0.01555869318266635;0.7179402251425371;-0.01330495010755668;0.7181281257064898
4.260846;1.0444784911057203;0.8331139958750005;0.7977877324661071;-0.00011151669344347284;-0.00010683182635412741;1.0447163447723924;9.999760603801676;0.8336698837625263;0.015562071418037528;0.01555870562703402;0.7179396795117695;-0.01330495021778713;0.7181291227283938
4.270846;1.044475681273579;0.8331153052217102;0.7977863653623607;-0.00011151689196939904;-0.0001068322401310215;1.044717458452389;9.999768637198757;0.8336693808862199;0.01556204134949381;0.015558718204515988;0.7179391637976694;-0.013304950351289448;0.7181300153172469
4.280846;1.0444728359405855;0.8331166087952748;0.797784996018541;-0.00011151711271776077;-0.00010683261213993005;1.044718612734157;9.999777133654803;0.8336688349808693;0.015562011836790686;0.0155587309741428;0.7179386826837988;-0.013303950506212412;0.7181307844570806
4.290846;1.044469006338324;0.8331174907777806;0.7977839591782585;-0.00011238427636454313;-0.00010766309631112031;1.0447198051795625;9.999786041765567;0.8336682541651514;0.015561982923937947;0.015558744001702105;0.7179382407386339;-0.013303950680705457;0.7181314667158267
4.300846;1.0444661019805668;0.833118772396499;0.7977825871319788;-0.00011238453793361734;-0.00010766338124906617;1.0447210310983877;9.999795332112583;0.8336676457662434;0.015561954686946732;0.015558757368152008;0.7179378423856779;-0.013303950872602662;0.7181320437274866
4.310846;1.0444631672679758;0.8331200395686242;0.7977812143062011;-0.00011238482009169559;-0.00010766362222437852;1.0447212854738548;9.999804987147613;0.8336670169198521;0.015561927231404461;0.015558771157878978;0.717937492004809;-0.013303951079410395;0.7181325178190735
4.320846;1.0444601984860986;0.8331212913662325;0.797779840938364;-0.00011238512342252699;-0.00010766382018988223;1.0447225646426954;9.999814995841923;0.8336663746207916;0.015561900668690351;0.015558785448029168;0.7179371944126219;-0.013303951298614428;0.7181328940676993
4.330846;1.0444571925097454;0.8331228769848684;0.7977788012606172;-0.00011349224543865622;-0.0001087237099903319;1.0447238658832412;9.9998253485726;0.8336657250043344;0.015561875077438593;0.015558800308314462;0.7179369552102607;-0.01330295152780137;0.7181331601641698
4.340846;1.0444541478788638;0.8331241004587507;0.7977774288257514;-0.000113492589102123;-0.00010872382780219483;1.044725186563851;9.999836028167431;0.8336650728678673;0.015561850483507216;0.015558815786905756;0.7179367804972482;-0.01330295176462937;0.7181333587950761
4.350846;1.0444510645239398;0.8331253130407199;0.7977760606184419;-0.00011349294995845211;-0.0001087239089492418;1.044726524024311;9.999847006334472;0.8336644218597903;0.01556182686386531;0.015558831885794969;0.7179366759469222;-0.013302952006965638;0.7181334763820476
4.360846;1.0444479425386655;0.8331265176071241;0.7977747001541188;-0.00011349332582590068;-0.00010872395581185808;1.0447278760464165;9.999858241676648;0.8336637746676521;0.01556180415302518;0.015558848558094179;0.7179366456509527;-0.013302952252801517;0.7181335177468798
4.370846;1.0444447814780489;0.8331277175530225;0.7977733504467202;-0.00011349371504492876;-0.00010872397093926102;1.0447292410361413;9.999869674637061;0.8336631332088996;0.015561782248363446;0.015558865727975392;0.7179366918713807;-0.01330295249989931;0.7181334877406323
4.380846;1.0444415812972494;0.8331292654337449;0.7977723475766864;-0.00011460091412645065;-0.00010978368989305675;1.0447306181529787;9.999881231604823;0.8336624987800032;0.01556176102727486;0.015558883309347226;0.7179368157821658;-0.013302952745857185;0.7181333909101241
4.390846;1.0444373897721253;0.833129706320981;0.797771024687698;-0.00011436144749317682;-0.00010955407052096743;1.044732008355831;9.999892835753263;0.8336618715508866;0.015561740370027718;0.015558901213792815;0.7179380175624134;-0.013301952988581512;0.7181342122354067
4.400846;1.0444341171845837;0.8331309133489557;0.7977697158425999;-0.00011436186978611912;-0.00010955400504721792;1.044733414803965;9.999904406061365;0.83366124986767;0.015561720168411668;0.015558919352470009;0.7179382959357911;-0.013301953226505497;0.7181339916228627
4.410846;1.0444308127956483;0.8331321270283091;0.7977684209664891;-0.00011436230143701497;-0.00010955391754736296;1.0447348413942;9.99991584710452;0.8336606299533705;0.01556170032469026;0.015558937632289683;0.7179386489336016;-0.013301953458337302;0.7181337114516968
4.420846;1.0444274797376314;0.8331333468750255;0.7977671398159932;-0.00011436274166503947;-0.0001095538103444587;1.0447352916674544;9.999927045072525;0.833660006011782;0.015561680750815479;0.015558955947814136;0.7179390756189664;-0.013301953682611807;0.7181333714869611
4.430846;1.0444241209770493;0.8331349202270445;0.7977662053910236;-0.00011546998601927436;-0.00011061341848940012;1.0447367691734435;9.99993787509777;0.8336593708381211;0.01556166135639835;0.015558974185341723;0.7179395768900235;-0.013301953897408295;0.7181329713256667
4.440846;1.0444207380644872;0.8331361482006472;0.797764948125565;-0.00011547043969691342;-0.00011061327835272808;1.0447382777487417;9.999948218473357;0.8336587167654954;0.015561642036602048;0.015558992240992185;0.7179401544598173;-0.013301954100450146;0.7181325113095225
4.450846;1.0444173301875048;0.8331373791183277;0.7977637007320747;-0.0001154708973945362;-0.00011061312510010457;1.0447398212069325;9.999957978681643;0.8336580364971796;0.01556162268405884;0.015559010036419926;0.7179408091900468;-0.013300954289485105;0.7181319737796693
4.460846;1.04441389500657;0.8331386141696298;0.7977624628447986;-0.00011547135644582965;-0.00011061296091139154;1.0447414029570314;9.99996708465133;0.8336573235187889;0.015561603204473896;0.015559027520587621;0.7179415405490893;-0.01330095446274431;0.7181313967603856
4.470846;1.0444104307790028;0.833139856780958;0.7977612343049886;-0.00011547181357529302;-0.00011061278808490264;1.0447430258485013;9.999975485524823;0.8336565722690009;0.015561583506139865;0.015559044646981757;0.7179423471958825;-0.013300954619363953;0.7181307626437341
4.480846;1.0444069379491236;0.8331414607173195;0.7977603478400175;-0.00011657906182603984;-0.00011167234168278857;1.0447446922510326;9.99998314366623;0.833655778591672;0.015561563484416233;0.015559061342948403;0.7179432278095121;-0.013300954759462668;0.7181300724901942
4.490846;1.0444034191452873;0.8331427333536296;0.7977591320396245;-0.00011657950410400029;-0.00011167215746372611;1.044746403917644;9.99999002799953;0.8336549401330116;0.015561543030335148;0.015559077511588477;0.7179441815572717;-0.013300954883563592;0.7181293280565441
4.500846;1.0443998784029054;0.8331440268886579;0.7977579154943624;-0.0001165799333328903;-0.00011167196963481859;1.0447481613188332;9.99999611724717;0.8336540560105409;0.01556152204772063;0.015559093062100345;0.7179452077453466;-0.013300954991725015;0.718128531775796
4.510846;1.0443953674139632;0.8331445814618661;0.7977566924508317;-0.00011634046475580212;-0.0001114422002933132;1.044749963199708;10.000001415628788;0.8336531265176831;0.015561500462375984;0.015559107921619067;0.7179463050407033;-0.01330095508315314;0.7181276857160629
4.520846;1.044391800575616;0.8331459174257522;0.7977554570387811;-0.00011634085719972342;-0.00011144200842100389;1.04475180692429;10.000005958364362;0.833652153281508;0.015561478227659627;0.015559122014021905;0.7179474708334922;-0.013300955156471806;0.7181267909575741
4.530846;1.0443882313134658;0.833147271496056;0.7977542033465712;-0.00011634122677771388;-0.0001114418155843106;1.0447536883016497;10.000009792740181;0.8336511386448541;0.015561455323909457;0.015559135240366603;0.7179487007207734;-0.013299955210157678;0.7181258297259526
4.540846;1.044384967024947;0.8331492296928177;0.7977532604664861;-0.00011668755589488851;-0.0001117728627652375;1.0447556007755556;10.000012959878047;0.8336500839918957;0.015561431751917534;0.015559147492465883;0.7179499885318603;-0.013299955242850455;0.7181248402903209
4.550846;1.0443814134813827;0.8331506122564283;0.7977519568090883;-0.00011668787401096457;-0.00011177266988085959;1.0447565356365656;10.000015500400018;0.8336489885897519;0.015561407531967449;0.015559158689897698;0.7179513273713354;-0.013299955253682024;0.7181238058356362
4.560846;1.0443778782332809;0.833152006109285;0.7977506231251202;-0.00011668816410128548;-0.00011177247904560108;1.0447584829545833;10.000017467974853;0.8336478500012694;0.015561382706449271;0.015559168801205303;0.7179537109772212;-0.013299955242530956;0.7181237276811077
4.570846;1.0443743675958594;0.8331534103341751;0.7977492548512113;-0.00011668842518504579;-0.00011177229261806976;1.0447604323630573;10.000018931211882;0.8336466654584964;0.01556135733718327;0.01555917782825896;0.717955134097083;-0.013299955209946448;0.7181226065827184
4.580846;1.044370887057577;0.8331548241425398;0.7977478460258199;-0.00011668865705282711;-0.00011177211300865351;1.0447623741056262;10.000019966252948;0.8336454332182425;0.015561331507017112;0.015559185782262931;0.7179565917448586;-0.013299955156933137;0.7181214415764414
4.590846;1.044367441820504;0.8331562462574464;0.7977463897939155;-0.00011668885993108972;-0.00011177194200489738;1.0447643001785958;10.000020649617463;0.8336441532233709;0.015561305322345332;0.015559192686439903;0.7179580785992115;-0.013299955084925668;0.7181202311664074
4.600846;1.044364037162277;0.8331576752285904;0.7977448795798129;-0.00011668903391106735;-0.00011177178080324777;1.0447662047199238;10.000021056860243;0.8336428269969797;0.01556127890348079;0.01555919859744935;0.7179595888596115;-0.013299954995864038;0.7181189741125996
4.610846;1.0443606781035344;0.8331594583779687;0.7977436443331879;-0.00011779597446428237;-0.00011283136288732889;1.0447680836249633;10.00002126069079;0.8336414570540256;0.015561252377716587;0.015559203620368372;0.7179611163258764;-0.013298954892016969;0.7181176521465606
4.620846;1.0443573684769736;0.8331608962006247;0.7977420127694947;-0.00011779609065487875;-0.0001128312239609129;1.0447699342231949;10.000021323672726;0.8336400457040677;0.0155612258802865;0.015559207902791368;0.7179626554709145;-0.013298954775556088;0.7181163040529052
4.630846;1.0443541103114078;0.8331623352263243;0.7977403167014427;-0.0001177961788151994;-0.00011283109700013411;1.0447717552012088;10.000021293594884;0.8336385938982547;0.015561199549886034;0.015559211608066675;0.7179642028506341;-0.013298954648399735;0.718114913378587
4.640846;1.0443509041261934;0.8331637735872383;0.7977385555708896;-0.00011779624020458319;-0.00011283098208684151;1.044773546071936;10.000021201448652;0.8336371016000984;0.01556117352107786;0.01555921488805265;0.7179657574527359;-0.013298954512476185;0.7181134822593923
4.650846;1.0443477500553497;0.8331652104085725;0.7977367310985017;-0.00011779627612794528;-0.00011283087892524322;1.0447753066340324;10.000021052650792;0.8336355694171572;0.015561147917779024;0.015559217873663017;0.7179673201139068;-0.013298954369944063;0.7181120133173229
4.660846;1.0443446495743511;0.8331666458030981;0.7977348469115274;-0.00011779628759516194;-0.00011283078683985712;1.0447770374436047;10.0000208197107;0.8336339994060615;0.015561122845109023;0.015559220673214406;0.7179688921984372;-0.013298954223185331;0.7181105095066537
