time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.670846;1.0443406526593062;0.8331673198619186;0.797732907598626;-0.00011755639191845897;-0.00011260112463572714;1.0447787401995303;10.000020452864714;0.8336323941707572;0.015561098379404769;0.015559223359973465;0.7179704744222601;-0.01329895407464136;0.718108973651956
4.680846;1.0443376722992481;0.8331687557738239;0.7977309180175983;-0.00011755635628647417;-0.0001126010519250223;1.0447804166290187;10.000019901737117;0.8336307554091763;0.015561074561663087;0.015559225959216957;0.7179720669970442;-0.01329895392647415;0.7181074083160517
4.690846;1.0443347614194738;0.8331705435477978;0.7977292178207429;-0.0001186630926077886;-0.00011366072025362323;1.0447820671265027;10.00001912997214;0.8336290832297912;0.01556105140437513;0.01555922846066583;0.717973669921697;-0.013298953780211342;0.7181058157407881
4.700846;1.0443319279821073;0.8331719875380048;0.7977271463855532;-0.00011866301317562605;-0.00011366066431073189;1.044783690683678;10.000018118127326;0.833627376941512;0.015561028908749674;0.01555923085300875;0.7179752823746384;-0.013298953636665127;0.7181041977429062
4.710846;1.0443291812587934;0.8331734377899415;0.7977250466600797;-0.00011866291374776328;-0.00011366061629585931;1.0447852848715637;10.000016861432652;0.8336256368081231;0.015561007078112518;0.01555923314925576;0.717976902358459;-0.0132989534962096;0.7181025560330525
4.720846;1.0443265315115096;0.8331748940699174;0.7977229278054467;-0.0001186627955235831;-0.0001136605763579215;1.0447868449830475;10.000015367701158;0.8336238649118073;0.015560985929712768;0.015559235383939324;0.7179785272462892;-0.013297953359056116;0.7181008741779578
4.730846;1.0443239897027488;0.8331763538721364;0.7977207976123118;-0.00011866265952606464;-0.00011366054513940839;1.0447873642473346;10.000013650652852;0.8336220645386881;0.015560965506691674;0.015559237598827385;0.7179801548451509;-0.013297953225254813;0.7180991921023367
4.740846;1.044321567323786;0.833177812746374;0.7977186621225061;-0.00011866250668733495;-0.00011366052364530174;1.044788835189817;10.00001171796711;0.8336202393890577;0.0155609458710235;0.015559239845714112;0.7179817844674432;-0.013297953094743634;0.7180974955791671
4.750846;1.0443192756505308;0.8331792658636143;0.7977165263119195;-0.00011866233797965812;-0.00011366051289240908;1.0447902498936565;10.000009562813181;0.8336183931273986;0.015560927078063603;0.015559242194510112;0.7179834169949926;-0.013297952967695465;0.7180957904013425
4.760846;1.044317125143967;0.833180709581538;0.7977143950779444;-0.0001186621545160975;-0.00011366051374286958;1.044791599709274;10.000007165429869;0.8336165289244981;0.015560909164883195;0.01555924471851545;0.7179850538928578;-0.013297952844769442;0.7180940829281802
4.770846;1.0443151260311987;0.8331821425397637;0.7977122737389767;-0.00011866195778354759;-0.00011366052707342561;1.0447928758317262;10.000004504736925;0.8336146490560181;0.01556089216492957;0.015559247479879208;0.7179866965904474;-0.013297952726964468;0.718092379277849
4.780846;1.044313288555497;0.8331839143613471;0.7977105019648301;-0.00011976854435899046;-0.00011472028637524719;1.0447940700482101;10.000001567585896;0.8336127548066607;0.015560876121850071;0.015559250538371129;0.7179883467381895;-0.013297952615368744;0.7180906852566699
4.790846;1.0443116216969766;0.8331853283648903;0.7977084179432048;-0.0001197683281282911;-0.00011472032789738538;1.044795175514556;9.999998345616365;0.8336108469222094;0.015560861082544442;0.015559253961086001;0.7179900062927653;-0.013297952510883537;0.7180890065559663
4.800846;1.044310131899325;0.833186732349844;0.7977063622186457;-0.0001197681067084025;-0.00011472038487786821;1.0447961875434493;9.999994830612849;0.8336089262821756;0.015560847087380413;0.01555925782019808;0.7179916767008772;-0.013297952413883218;0.7180873488208357
4.810846;1.044308822846316;0.8331881234983362;0.7977043414969543;-0.0001197678831845358;-0.00011472045750145402;1.044797103485029;9.99999102087399;0.8336069940489912;0.015560834169426054;0.015559262189916866;0.7179933581135935;-0.013297952324248404;0.7180857172522095
4.820846;1.04430769579306;0.8331894977585055;0.7977023623449466;-0.00011976766007134159;-0.00011472054518980304;1.044797921870971;9.999986931712504;0.8336050514971481;0.015560822353125133;0.015559267150145672;0.71799504952217;-0.013297952241781747;0.7180841156693938
4.830846;1.0443067505593184;0.8331908499257754;0.7977004311150393;-0.00011976743928392675;-0.00011472064666182019;1.044798641182228;9.999982597484635;0.8336031003700306;0.015560811659368793;0.015559272792327805;0.7179967493923761;-0.013297952166510587;0.7180825459339124
4.840846;1.0443059868879305;0.8331921743173479;0.7976985538155311;-0.00011976722232203395;-0.00011472076019311302;1.044799258923824;9.999978064980342;0.8336011434674091;0.015560802124818023;0.015559279221302654;0.7179994562686831;-0.013297952098732389;0.7180820081725192
4.850846;1.0443054050381024;0.8331934655046781;0.7976967361198372;-0.00011976701039594052;-0.00011472088388573724;1.0447997724047953;9.999973387278262;0.833599184483739;0.015560793813247754;0.015559286550934406;0.7180011688534667;-0.013297952038851247;0.7180805020197063
4.860846;1.044305005486052;0.833194718373079;0.7976949834723551;-0.00011976680467456806;-0.00011472101585874084;1.0448001802986986;9.999968623015793;0.8335972275144381;0.015560786802231245;0.015559294891812679;0.7180028857534435;-0.01329795198712217;0.7180790259023447
4.870846;1.0443047879627376;0.8331959285597162;0.7976933012285695;-0.00011976660633227451;-0.00011472115455838306;1.0448004828920803;9.999963833358734;0.8335952768683368;0.015560781160224468;0.015559304331479944;0.7180046056052349;-0.013296951943391581;0.7180775595916083
4.880846;1.0443047500706295;0.8331970935466533;0.7976916950816535;-0.00011976641615549703;-0.00011472129901461193;1.0448006806751664;9.999959075275056;0.8335933368892606;0.015560776928668677;0.015559314922540111;0.7180063270452766;-0.013296951906781257;0.7180761383583374
4.890846;1.0443048865799258;0.8331982126701267;0.7976901709029267;-0.00011976623428582111;-0.00011472144861784224;1.0448007723881434;9.999954403622592;0.833591412069906;0.015560774116511746;0.01555932669530112;0.7180080481369054;-0.013296951875613952;0.7180747418254482
4.900846;1.044305190580657;0.8331992851650234;0.797688733699959;-0.00011976606049803764;-0.00011472160264565491;1.0448007540943203;9.999949873325638;0.8335895073828664;0.015560772711233182;0.015559339674145403;0.7180097660381622;-0.013296951847813892;0.7180733680213316
4.910846;1.0443056559349597;0.8332003082570518;0.7976873872534852;-0.0001197658945667967;-0.00011472176008338698;1.0448006203011326;9.999945521908728;0.833587627938614;0.015560772695631428;0.015559353873950835;0.7180114771599391;-0.013296951821273665;0.7180720146975011
4.920846;1.0443062784760635;0.8332016261138782;0.7976864686767254;-0.0001208725307429853;-0.00011578165222071775;1.0448003665250014;9.999941348121252;0.8335857783797145;0.015560774055788058;0.015559369290093472;0.7180131769290643;-0.013296951793903326;0.7180706788367945
4.930846;1.0443061010926835;0.8332017751851587;0.7976853129691654;-0.00012063249321554792;-0.00011555223234996291;1.0447999907061019;9.999937315460611;0.833583962634481;0.015560776768490983;0.015559385896140284;0.7180148589006241;-0.013296951763716815;0.718069356638504
4.940846;1.044307027210998;0.8332026208783738;0.7976842564715309;-0.00012063234947985192;-0.00011555239466228799;1.0447994926296669;9.999933379084798;0.8335821834163591;0.015560780776880083;0.015559403642159455;0.7180165147401626;-0.013296951729109887;0.7180680444320847
4.950846;1.044308098168214;0.8332033968016412;0.7976833005681655;-0.00012063221261287145;-0.00011555255896706974;1.0447988733444709;9.99992951274725;0.8335804415966217;0.015560785984542217;0.015559422448940104;0.7180181355901084;-0.01329695168909974;0.7180667390966453
4.960846;1.044309309114358;0.8332040958020247;0.7976824452612555;-0.0001206320823691409;-0.0001155527267668251;1.044798134751753;9.999925719043077;0.8335787367058858;0.01556079227069803;0.015559442212689593;0.7180197132866306;-0.013296951643205693;0.7180654372119593
4.970846;1.0443106551579642;0.8332047091997621;0.7976816898605129;-0.00012063195828306196;-0.00011555290013295441;1.0447972789177609;9.999922024308795;0.833577068313467;0.015560799498243578;0.015559462820172006;0.7180212406103482;-0.013296951591072715;0.7180641340980571
4.980846;1.044312130091799;0.8332052281893568;0.7976810337051674;-0.00012063183940518085;-0.00011555308157138812;1.0447963078476787;9.999918464723388;0.8335754364769092;0.015560807507608524;0.015559484145644778;0.7180227109978355;-0.013296951532325473;0.7180628239021651
4.990846;1.0443137257799102;0.8332056454732646;0.7976804763494103;-0.00012063172441603976;-0.00011555327360678425;1.0447952231827107;9.999915068749717;0.8335738415112455;0.015560816118318938;0.01555950603060543;0.7180241185483367;-0.013296951466689017;0.7180615006221494
5.000846;1.044315433231837;0.8332059554883448;0.7976800177623413;-0.0001206316117390718;-0.00011555347821938465;1.044794025660437;9.99991184416416;0.8335722847705145;0.015560825143550389;0.015559528280194322;0.7180254585977909;-0.013296951394127503;0.7180601591554242
5.010846;1.0443172440424286;0.8332061535436107;0.7976796580855146;-0.00012063149937782176;-0.0001155536964908586;1.0447927151076433;9.99990877598411;0.8335707695520851;0.015560834399304576;0.015559550678379046;0.718026727717691;-0.013296951314942535;0.7180587956148011
5.020846;1.0443191506865515;0.8332062350418656;0.7976793964133542;-0.00012063138499523757;-0.00011555392853962591;1.0447912912959298;9.999905831718355;0.8335693003814834;0.015560843705420645;0.015559572991358973;0.7180279227621715;-0.013296951229717673;0.7180574064719869
5.030846;1.044321146459019;0.8332061946085105;0.7976792300008233;-0.00012063126635386213;-0.00011555417373744038;1.0447897562141846;9.999902960473252;0.833567881364808;0.015560852891206227;0.015559594950888232;0.7180290403328882;-0.013296951139111059;0.7180559870644612
5.040846;1.0443232259774913;0.833206026000757;0.7976791545085965;-0.00012063114163186066;-0.0001155544312007854;1.04478811594941;9.999900086340496;0.8335665154531151;0.015560861806618281;0.01555961624219512;0.718030077081474;-0.013296951043695927;0.7180545306184871
5.050846;1.044325385733563;0.8332057236468896;0.7976791642812718;-0.00012063100944656395;-0.0001155547002457363;1.0447863793924788;9.999897117995959;0.8335652050529335;0.015560870333347195;0.015559636518558614;0.7180310301048138;-0.01329695094374549;0.7180530283344658
5.060846;1.0443276240865946;0.8332052837443313;0.7976792528737633;-0.000120630868864444;-0.00011555498028945478;1.0447845554615272;9.999893971586063;0.8335639523916303;0.015560878390521308;0.015559655438433503;0.7180318968702627;-0.013296950838893427;0.7180514704962367
5.070846;1.0443299399639385;0.833204703556719;0.7976794139073267;-0.00012063071935434079;-0.00011555527038938426;1.044782651976078;9.999890573228456;0.8335627587313102;0.01556088592876836;0.015559672700361918;0.718032674646895;-0.01329695072818569;0.7180498474866709
5.080846;1.0443323307219892;0.8332039808535013;0.7976796414474773;-0.00012063056041865349;-0.00011555556924748826;1.0447806763750243;9.999886845904141;0.8335616237588664;0.015560892916670914;0.01555968806124947;0.7180333602961313;-0.013296950610668296;0.7180481499313631
5.090846;1.0443347913531453;0.83320311489675;0.7976799304573196;-0.00012063039120885565;-0.00011555587563936114;1.0447786365827192;9.999882716422336;0.8335605462344285;0.015560899328431186;0.015559701338624301;0.7180339507124845;-0.013296950485925243;0.718046369010752
5.100846;1.0443373156540143;0.8332021073285903;0.7976802777459201;-0.00012063021049860152;-0.00011555618851338204;1.044776540778803;9.999878133703001;0.8335595254322595;0.015560905139650515;0.01555971238966629;0.718034443275816;-0.013296950354230947;0.7180444970904118
5.110846;1.0443398972732705;0.8332009614760034;0.7976806827398822;-0.00012063001687904101;-0.00011555650654952662;1.0447743969454952;9.999873067864044;0.8335585620810907;0.015560910335819545;0.015559721076065557;0.7180348358763675;-0.013296950216374693;0.7180425274550706
5.120846;1.0443425292858686;0.8331996811517496;0.7976811473962062;-0.00012062980888461838;-0.0001155568276904638;1.0447722135565916;9.999867497480027;0.83355765784736;0.015560914922893439;0.015559727251058007;0.7180351264250738;-0.013296950073300237;0.7180404535086762
5.130846;1.0443452035176655;0.8331982701059272;0.7976816747867118;-0.0001206295849764319;-0.00011555714908915463;1.0447700007027056;9.999861410594486;0.8335568138829051;0.015560918925547347;0.01555973078125106;0.7180353124756695;-0.013296949925730795;0.7180382691442774
5.140846;1.044347910761692;0.8331967317959481;0.7976822676321796;-0.0001206293436473072;-0.0001155574673580038;1.0447677701898204;9.99985481498239;0.8335560299445385;0.015560922376226494;0.015559731572646257;0.7180353912800369;-0.013296949773925633;0.7180359701882302
5.150846;1.0443506412884307;0.8331950694385929;0.7976829284359049;-0.0001206290836922628;-0.00011555777895742587;1.0447655350091882;9.999847733552757;0.833555304877955;0.015560925304870266;0.01555972958094007;0.7180353597602352;-0.013296949617752577;0.7180335548382155
5.160846;1.0443533852796605;0.8331932866877695;0.7976836599875732;-0.00012062880426342255;-0.00011555808065597584;1.0447633090628807;9.999840184822276;0.8335546375659528;0.015560927731698367;0.015559724820517182;0.7180352148450947;-0.01329694945699594;0.7180310228442206
5.170846;1.044356133577483;0.8331913883066898;0.797684465101057;-0.00012062850461722833;-0.0001155583696925136;1.0447611067871276;9.999832168034304;0.8335540274291919;0.01556092966234514;0.015559717363036966;0.718034954630341;-0.013296949291691645;0.7180283754593768
5.180846;1.0443588783844175;0.8331893804297615;0.7976853466134854;-0.00012062818401929985;-0.00011555864368541078;1.0447589425306147;9.999823664116605;0.8335534744330221;0.015560931084749674;0.015559707306392799;0.7180345790064779;-0.013296949122399431;0.7180256163742692
5.190846;1.0443616133605256;0.8331872704797538;0.7976863073509234;-0.00012062784210119601;-0.00011555890075408334;1.044756830110235;9.999814645416294;0.833552978347764;0.015560931971747276;0.01555969474984162;0.718034088752189;-0.013296948950241446;0.718022751922436
5.200846;1.0443643329540189;0.8331850664410752;0.7976873493366079;-0.00012062747911286477;-0.00011555913968200409;1.0447547822871655;9.999805082390143;0.8335525380800302;0.015560932298128455;0.015559679803075148;0.7180334841304018;-0.0132969487767341;0.7180197900462861
5.210846;1.044367031310846;0.833182776006762;0.7976884733304493;-0.0001206270957649617;-0.00011555935971973842;1.0447528097960403;9.999794945884009;0.8335521523388328;0.015560932054077124;0.015559662594273563;0.7180327645974636;-0.01329694860354222;0.7180167386764141
5.220846;1.044369702044624;0.83318040623662;0.7976896788595992;-0.00012062669308598946;-0.00011555956019780492;1.044750921122672;9.999784207751954;0.833551820687609;0.015560931226712238;0.015559643256002759;0.7180319298135893;-0.013296948432322611;0.7180136045893156
5.230846;1.0443723394828026;0.8331779636984644;0.797690964066968;-0.00012062627224977044;-0.00011555974029728667;1.04474912365549;9.99977284592433;0.8335515436936486;0.015560929780064328;0.015559621909401355;0.7180309802531888;-0.013296948264886492;0.718010393954547
5.240846;1.0443749402913416;0.8331754551951152;0.7976923260914862;-0.00012062583430945059;-0.000115559899144018;1.0447474242946244;9.999760850548952;0.8335513225001177;0.015560927669179643;0.01555959866218547;0.7180299163254364;-0.013296948103533756;0.7180071137669164
5.250846;1.0443775036759393;0.8331728885567253;0.7976937622231405;-0.00012062538026372333;-0.00011556003615475452;1.0447458284951374;9.999748212946924;0.8335511584911424;0.01556092485877416;0.015559573615765753;0.7180287374652932;-0.01329694795101352;0.7180037721182356
5.260846;1.0443800297117298;0.8331702727865792;0.7976952709250751;-0.00012062491151696918;-0.00011556015128966706;1.0447443390892444;9.999734907313929;0.8335510529937536;0.015560921330452684;0.015559546870625857;0.7180274425886838;-0.01329694781003169;0.7180003773888564
5.270846;1.04438251789268;0.8331676174738571;0.7976968523652322;-0.00012062443024143984;-0.00011556024513607055;1.0447429562151045;9.999720894040792;0.8335510064837176;0.015560917097728012;0.015559518534522943;0.7180260308402412;-0.013296947682837791;0.7179969375217052
5.280846;1.0443849672786047;0.8331649310572047;0.7976985082052014;-0.00012062393919559864;-0.0001155603188098744;1.044741678742406;9.999706138350414;0.833551017973796;0.01556091221427418;0.015559488729656533;0.7180245016332504;-0.013296947571201275;0.717993459794289
5.290846;1.0443873770104963;0.8331622185106474;0.7977002403919128;-0.00012062344125255689;-0.00011556037332129934;1.044740505983956;9.999690618718386;0.8335510856746553;0.01556090675751659;0.015559457581840345;0.7180228545945678;-0.01329694747658189;0.7179899511750748
5.300846;1.0443897465713783;0.8331594808162374;0.7977020497848789;-0.00012062293915908492;-0.00011556040888627045;1.0447394377127446;9.999674315592344;0.8335512078996803;0.01556090080429466;0.015559425205090172;0.7180210894091734;-0.013296947400126847;0.7179864186908481
5.310846;1.044392075834499;0.8331567168175902;0.7977039358476226;-0.00012062243555684975;-0.00011556042514146659;1.0447384727728573;9.999657193019575;0.8335513831645069;0.01556089441637849;0.015559391695094838;0.7180192052484514;-0.013296947342447837;0.7179828689669758
5.320846;1.044394364306776;0.8331539255597882;0.7977058975174892;-0.00012062193313550112;-0.00011556042179906216;1.0447376076096742;9.99963919809214;0.8335516103120799;0.015560887639829869;0.015559357124750808;0.7180172006480487;-0.013296947303624688;0.7179793073238524
5.330846;1.0443966102398066;0.833151107739675;0.7977079340148281;-0.0001206214346207947;-0.00011556039870619134;1.044736835361255;9.999620280843379;0.8335518890101896;0.015560880517643264;0.015559321546851754;0.7180150744332762;-0.01329694728354737;0.7179757376821504
5.340846;1.044398810779632;0.8331482658224705;0.7977100445034236;-0.00012062094240267674;-0.00011556035551745944;1.0447361464231382;9.999600409971155;0.8335522199239481;0.015560873112094423;0.015559285002468191;0.718012826936444;-0.013296947282237171;0.7179721633675469
5.350846;1.0444009626628632;0.83314540300738;0.797712227161697;-0.00012062045818600965;-0.0001155602916725897;1.044735529845493;9.99957957399138;0.8335526043234187;0.015560865512241255;0.015559247525811663;0.7180104605220406;-0.013296947299975794;0.7179685877036301
5.360846;1.0444030629002308;0.8331425220119162;0.7977144790930328;-0.00012061998304993557;-0.00011556020656852788;1.0447349737722915;9.999557779439993;0.8335530431792612;0.015560857805549671;0.01555920914742829;0.7180079793006425;-0.0132969473372877;0.7179650140038626
5.370846;1.0444051098441247;0.8331396241957866;0.7977167969927202;-0.0001206195178132835;-0.0001155600995332448;1.0447344657804585;9.999535048971412;0.8335535363356529;0.015560850043605863;0.015559169894192712;0.7180053885457275;-0.013296947394873922;0.717961445327608
5.380846;1.0444071041629366;0.833136708967657;0.7977191771050463;-0.00012061906327510313;-0.00011555996973681497;1.0447339943510314;9.99951141504304;0.8335540826083137;0.015560842236446446;0.015559129786610167;0.7180026941810298;-0.013296947473505821;0.7179578841465419
5.390846;1.044409049006086;0.8331337739531068;0.7977216145907101;-0.00012061862016273719;-0.00011555981635683647;1.0447335495279548;9.99948691830545;0.8335546797745002;0.015560834371832548;0.015559088841420151;0.7179999022964552;-0.013296947573661544;0.7179543323052706
5.400846;1.0444109495365153;0.8331308159451523;0.7977241035394312;-0.0001206181891387816;-0.00011555963887389341;1.044733121935832;9.999461618894136;0.8335553234941592;0.015560826441182075;0.015559047085190488;0.717997018724977;-0.013296947695090804;0.7179507915061467
5.410846;1.0444128123477678;0.8331278315317383;0.7977266373484184;-0.0001206177710129211;-0.00011555943711986694;1.0447327021461517;9.999435608998638;0.8335560069665596;0.015560818454013308;0.015559004568287843;0.7179940488216489;-0.013296947836944985;0.7179472636114763
5.420846;1.044414645514181;0.8331248174906215;0.7977292087327408;-0.00012061736705413377;-0.00011555921109630776;1.0447322807752015;9.999409007733657;0.8335567222747418;0.015560810433769905;0.015558961362501499;0.7179909973152051;-0.013296947998410219;0.7179437505436675
5.430846;1.044416458519636;0.8331217716455297;0.7977318095816764;-0.00012061697927134012;-0.0001155589609972747;1.0447318489704298;9.999381937982395;0.8335574616212305;0.015560802397530939;0.015558917553944233;0.717987868458704;-0.013296948179110729;0.7179402544545359
5.440846;1.0444182608763095;0.8331186934035529;0.7977344306893184;-0.00012061661024509489;-0.00011555868755439563;1.0447313996564842;9.999354509956293;0.8335582175949301;0.015560794336651756;0.015558873241478954;0.7179846667642028;-0.013296948379039084;0.7179367783266034
5.450846;1.0444210144069586;0.8331163445623686;0.7977370615513449;-0.00012085614913922371;-0.00011578797324848847;1.0447309282278745;9.999326826075963;0.8335589830613708;0.015560786221955088;0.015558828526418957;0.7179813974230681;-0.013297948598264686;0.7179333449067266
5.460846;1.044422817819932;0.8331128569590582;0.7977393574347554;-0.00011974903009520825;-0.0001147279260718791;1.0447304318432902;9.999298987547116;0.8335597508790356;0.015560778024181083;0.015558783489711066;0.7179780660892732;-0.01329794883669741;0.7179299219641602
5.470846;1.0444246299005797;0.8331096915453464;0.7977419763031766;-0.00011974873005919412;-0.00011472759498426043;1.0447299088696533;9.999271087670952;0.8335605139744183;0.015560769729336453;0.015558738165875344;0.7179746792125844;-0.013297949094008728;0.7179265320317362
5.480846;1.0444264555439264;0.833106501633594;0.7977445749747721;-0.00011974845567043563;-0.0001147272513213032;1.0447293584639237;9.999243206054944;0.8335612662108626;0.015560761346564563;0.015558692534942851;0.7179712448883134;-0.013297949369466539;0.7179231778547657
5.490846;1.0444282993671632;0.8331032896853641;0.7977471441027204;-0.00011974820771440116;-0.00011472689891440621;1.0447287793609301;9.999215409721328;0.8335620031832597;0.01556075290683801;0.015558646552950564;0.7179677733077596;-0.013297949661642302;0.717919861670464
5.500846;1.0444301643069083;0.8331000597285881;0.7977496745807081;-0.00011974798663015667;-0.00011472654104062098;1.0447281694666601;9.999187750423085;0.8335627224061463;0.015560744454235824;0.015558600193319087;0.717964276553224;-0.013297949968525076;0.7179165858788097
5.510846;1.044432051108027;0.8330968173462062;0.7977521589997957;-0.00011974779254231206;-0.00011472618030362645;1.0447275265944604;9.999160261184686;0.8335634235463731;0.015560736037182525;0.015558553455779339;0.7179607676099282;-0.013297950288065527;0.7179133526137877
5.520846;1.0444339590703011;0.8330935687357153;0.7977545924468701;-0.00011974762514012595;-0.00011472581902730069;1.0447268488084318;9.999132961670895;0.8335641083448828;0.015560727704254625;0.01555850635093636;0.7179572592744489;-0.01329795061854142;0.7179101626723275
5.530846;1.044435886758923;0.8330903201106931;0.7977569721251312;-0.00011974748336040004;-0.00011472545961876859;1.0447261344953913;9.99910587131421;0.8335647796064903;0.015560719503117106;0.01555845888887922;0.7179537635752675;-0.013297950958494445;0.7179070152721723
5.540846;1.0444378325580195;0.8330870773902956;0.797759296630362;-0.00011974736521240927;-0.00011472510438619306;1.0447253818886482;9.999079022959682;0.8335654402921269;0.015560711476472667;0.015558411076852647;0.7179502910946702;-0.013297951306422775;0.7179039086048644
5.550846;1.0444397953510243;0.8330838455373482;0.7977615653655827;-0.00011974726810248244;-0.00011472475501805426;1.044724587920312;9.999052465301792;0.8335660930219656;0.0155607036611288;0.015558362927091111;0.7179468502896804;-0.013297951660496313;0.7179008397444969
5.560846;1.0444417746005825;0.8330806280400697;0.797763778213131;-0.00011974718952645841;-0.00011472441235759075;1.0447237481319924;9.999026250230576;0.8335667396278474;0.01556069610366203;0.0155583144716465;0.7179434475585869;-0.013297952018570241;0.7178978043000138
5.570846;1.0444437696357618;0.8330774277584595;0.7977659355765346;-0.00011974712751679446;-0.00011472407650103682;1.0447228579386463;9.999000419900412;0.8335673816948667;0.01556068888260803;0.015558265762892546;0.7179400877884354;-0.013297952378565497;0.7178947972109928
5.580846;1.044445779341672;0.8330742490521864;0.7977680389186906;-0.00011974708062098252;-0.00011472374697327798;1.0447219141875335;9.998975004938725;0.8335680215899596;0.015560682108648178;0.015558216859522344;0.7179367749849845;-0.013297952738851045;0.7178918138544123
5.590846;1.044447802524398;0.8330710990350444;0.797770091309202;-0.00011974704775907342;-0.00011472342311812282;1.0447209165123115;9.998950029118678;0.833568661845522;0.015560675899316059;0.015558167815078447;0.7179335126660765;-0.013297953098155929;0.7178888503517615
5.600846;1.0444498380909053;0.8330679866488105;0.7977720966180261;-0.00011974702822023931;-0.00011472310452534726;1.0447198674450757;9.998925516390416;0.833569303515249;0.015560670353691994;0.01555811866399388;0.7179293035455729;-0.013297953455066316;0.7178849038180043
5.610846;1.0444518858277416;0.8330649208979084;0.7977740576722485;-0.0001197470216408374;-0.00011472279093802577;1.0447187713250663;9.998901497272673;0.8335699461302782;0.015560665537152883;0.015558069406450692;0.7179261491704573;-0.013297953807639791;0.7178819716173733
5.620846;1.044453948310665;0.8330615610501029;0.7977756417536747;-0.00011864023347392023;-0.00011366274953571673;1.0447176344013924;9.99887800662339;0.8335705892204524;0.01556066147294635;0.01555802000023893;0.7179230500252692;-0.013297954153283024;0.7178790520217565
5.630846;1.0444560313041398;0.8330586117731404;0.7977775176185171;-0.00011864025293690718;-0.00011366244487600615;1.0447164659859987;9.998855075055545;0.8335712329803772;0.01556065815074241;0.015557970358238889;0.7179200054338595;-0.013298954488847131;0.717876161649069
5.640846;1.0444581417654089;0.8330557307573572;0.7977793527643784;-0.00011864028655548907;-0.0001136621446065539;1.0447152776278699;9.998832727682478;0.8335718777944343;0.015560655550288863;0.015557920361584068;0.7179170134634625;-0.013298954811238476;0.7178732612578986
5.650846;1.0444602863202694;0.8330529243536888;0.797781149729346;-0.00011864033568206719;-0.00011366184900359142;1.0447140804017454;9.998810991423424;0.833572523976847;0.015560653654067249;0.015557869884672332;0.7179140715546848;-0.013298955118146607;0.7178703670979586
5.660846;1.0444624707588621;0.8330501987461899;0.79778291217894;-0.00011864040167771206;-0.00011366155832150148;1.04471288272628;9.998789896793795;0.8335731712204323;0.01556065244098264;0.015557818808748656;0.7179111774207482;-0.013298955407901096;0.7178674769878727
5.670846;1.0444646989053683;0.8330475598202134;0.7977846445510932;-0.0001186404859766087;-0.00011366127297414917;1.044712689603379;9.998769471232015;0.8335738173416212;0.015560651884994286;0.015557767027191242;0.7179083292895327;-0.013298955678833586;0.7178645881656158
5.680846;1.0444669711849022;0.8330450133049312;0.7977863512996115;-0.00011864059028595774;-0.00011366099371065179;1.0447115032017915;9.998749738029098;0.8335744575101638;0.015560651964989068;0.015557714452047074;0.7179055257623703;-0.013298955929163574;0.7178616972379785
5.690846;1.044469284320412;0.833042564744363;0.7977880362270889;-0.0001186407163549937;-0.00011366072150546252;1.044710323856269;9.998730722585238;0.8335750848909341;0.015560652662292635;0.01555766100619069;0.7179027659968772;-0.013298956157278195;0.7178588017193972
5.700846;1.0444716326613694;0.8330402196325061;0.7977897027757486;-0.00011864086543408316;-0.00011366045743010509;1.0447091503487131;9.998712452348004;0.8335756924720271;0.015560653950287355;0.015557606597591422;0.717900049677944;-0.013298956361941526;0.7178559013741243
5.710846;1.0444740097578;0.8330379835462769;0.7977913550257256;-0.00011864103805461984;-0.00011366020257249456;1.0447079806514765;9.998694954945947;0.8335762745273527;0.015560655805754537;0.015557551103335758;0.7178973768344006;-0.013298956542464704;0.717852997701292
5.720846;1.0444764086467713;0.8330358614960848;0.7977929979911357;-0.00011864123424924285;-0.00011365995797331696;1.0447068140131774;9.99867826619073;0.8335768264317583;0.015560658229588638;0.01555749438684165;0.7178947483820668;-0.013298956698504541;0.7178500920926504
5.730846;1.044478821723601;0.8330338573575965;0.7977946371341093;-0.00011864145375315051;-0.000113659724684599;1.0447056522255223;9.998662436128807;0.8335773436518732;0.015560661243100595;0.015557436330262448;0.7178921664101422;-0.013298956829259195;0.7178471846528072
5.740846;1.0444812412272233;0.8330316249048257;0.7977959440437634;-0.00011753490156377814;-0.00011259977131194334;1.0447044990219905;9.998647523442413;0.8335778215318655;0.015560664869875071;0.015557376842004925;0.7178896332268409;-0.013298956933004443;0.7178442745196938
5.750846;1.0444836596139289;0.8330298628520191;0.797797591526299;-0.00011753516572425129;-0.00011259956343711218;1.044703358677515;9.998633585645006;0.8335782560705758;0.01556066912874586;0.015557315845134779;0.7178871506616181;-0.013298957007613355;0.7178413605158318
5.760846;1.0444870234589445;0.8330289833423585;0.7977992482262367;-0.00011777533416185955;-0.00011282894904894765;1.044702234986557;9.998620671543362;0.8335786446304632;0.015560674035307026;0.015557253284617586;0.7178847205131343;-0.013299957051316855;0.7178384603716639
5.770846;1.0444894185592568;0.833027464874243;0.7978009141117747;-0.0001177756393292795;-0.00011282876743220323;1.044701131921042;9.998608820100559;0.8335789857072615;0.015560679603491;0.015557189144091786;0.7178823447087643;-0.013299957062943357;0.71783553795011
5.780846;1.0444917915213998;0.8330260686392946;0.7978025872338178;-0.00011777596383484225;-0.00011282859854714978;1.0447000547167702;9.998598061706907;0.8335792778387614;0.015560685842038036;0.015557123443627599;0.7178800247403321;-0.013299957041913996;0.7178326151628804
5.790846;1.0444941332185398;0.8330247944706631;0.7978042646143676;-0.00011777630715134225;-0.00011282844226621093;1.044699009301606;9.9985884181538;0.8335795188399101;0.015560692746441288;0.015557056233664926;0.7178777616958109;-0.013299956988355921;0.7178296968989634
5.800846;1.0444964332326434;0.8330236410246472;0.7978059424901734;-0.00011777666885267721;-0.0001128282988169191;1.0446980016201373;9.99857990906112;0.8335797064301066;0.015560700306748547;0.015556987602374901;0.717875556747475;-0.01329995690315279;0.7178267879504174
5.810846;1.0444986821363194;0.8330226062917513;0.7978076167678795;-0.00011777704826124577;-0.00011282816876267434;1.0446970376992188;9.998572563341519;0.8335798392555704;0.015560708527642074;0.015556917683689185;0.7178734108793995;-0.013299956787882988;0.7178238927162244
5.820846;1.0445008723123805;0.8330216881639889;0.7978092835579774;-0.00011777744410747735;-0.00011282805256727914;1.044696123223352;9.99856642814391;0.8335799168545774;0.015560717425351298;0.015556846652835766;0.7178713244530008;-0.013299956644668005;0.7178210161288013
5.830846;1.0445029976829123;0.8330208843787397;0.7978109394467002;-0.00011777785466871095;-0.00011282795000850563;1.0446952632389934;9.99856157229113;0.8335799390994059;0.015560727003954063;0.015556774703193074;0.7178692972086166;-0.013299956475958875;0.7178181635449413
5.840846;1.0445050541939096;0.833019843718858;0.7978122480121355;-0.00011667148274959214;-0.00011176812734432332;1.0446944617367115;9.998558078288887;0.8335799060157506;0.0155607372469603;0.015556702015522653;0.7178673278420972;-0.013299956284472104;0.7178153394193285
5.850846;1.0445070404499694;0.8330192610328057;0.7978138767455091;-0.00011667191805151952;-0.0001117680475146609;1.0446937204512594;9.998556028810967;0.8335798179731656;0.015560748133986805;0.015556628749903248;0.7178654139098715;-0.013299956073234682;0.7178125474565134
5.860846;1.0445089574207893;0.8330187841495438;0.7978154938930928;-0.00011667236338713738;-0.00011176797526215396;1.0446930389561464;9.998555502685804;0.8335796758968941;0.01556075965777121;0.01555655506489688;0.7178635531290061;-0.013299955845518446;0.717809792319423
5.870846;1.044510807362231;0.8330184098402477;0.7978171036343927;-0.00011667281644522546;-0.00011176790742531909;1.0446924161187414;9.998556579932842;0.8335794812384496;0.015560771822694474;0.015556481136088679;0.7178617444597223;-0.013300955604557668;0.7178070988262202
5.880846;1.0445125925065546;0.8330181358300285;0.7978187102950075;-0.00011667327418269676;-0.00011176784045776195;1.0446918506607945;9.998559346614183;0.8335792358588371;0.015560784635718862;0.015556407156828045;0.7178599880188228;-0.013300955353180075;0.7178044368037113
5.890846;1.044514314061581;0.833017960057686;0.7978203167095359;-0.00011667373329288671;-0.00011176777051868769;1.0446913409396266;9.998563891856437;0.8335789419829388;0.0155607980949815;0.015556333334705949;0.7178582850352258;-0.01330095509385046;0.7178018307803615
5.900846;1.0445159722205943;0.833017879703195;0.7978219237401449;-0.00011667419094843592;-0.000111767693708019;1.0446918846482687;9.998570296958771;0.8335786021100967;0.01556081217600218;0.015556259889202461;0.717856638249159;-0.013300954829064016;0.7177992851643124
5.910846;1.0445175671930147;0.8330178916537843;0.7978235305221625;-0.0001166746450488604;-0.00011176760655785439;1.044691478739797;9.998578625594776;0.833578218452744;0.01556082682714962;0.015556187034382251;0.7178550516761683;-0.013300954561357837;0.7177968028644156
5.920846;1.0445191000303609;0.8330179937567175;0.7978251347551873;-0.00011667509368559035;-0.00011176750652016024;1.0446911202049938;9.998588920141563;0.8335777919618825;0.015560841964302916;0.015556114961823674;0.7178535292186938;-0.013300954292917031;0.7177943859378585
5.930846;1.0445205730348663;0.8330178364598295;0.7978263986806473;-0.00011556873895188928;-0.00011070765931398116;1.0446908066017284;9.998601199729732;0.8335773220763983;0.015560857460824156;0.015556043846805546;0.7178520736018839;-0.013300954025429888;0.717792036587823
5.940846;1.0445219902887015;0.8330181172772483;0.7978279848183735;-0.00011556916885258616;-0.00011070752843733855;1.0446905354580165;9.998615453030892;0.833576807568295;0.015560873161692369;0.015555973868102506;0.7178506868024345;-0.013300953760393886;0.7177897577114406
5.950846;1.0445233571694539;0.8330184869805833;0.7978295528460028;-0.00011556958402353149;-0.0001107073797595326;1.0446903042068636;9.998631633869628;0.8335762475907752;0.015560888916858213;0.01555590522247587;0.717849370949007;-0.013300953499449708;0.7177875526016506
5.960846;1.044525632342843;0.8330197047362449;0.7978310965726142;-0.00011580986159971005;-0.00011093679157370892;1.0446901116907639;9.998649673523445;0.8335756424903736;0.015560904589486987;0.015555838122364635;0.7178471286595771;-0.013300953244355703;0.7177844247498715
5.970846;1.0445269118031215;0.8330202453751883;0.7978326102622973;-0.00011581023595612607;-0.00011093660381185739;1.0446899597128165;9.998669502925749;0.8335749944036209;0.015560920038001497;0.015555772786396053;0.7178459630722352;-0.01330095299679161;0.7177823774287212
5.980846;1.0445281518680323;0.8330208644940603;0.7978340877706821;-0.00011581058590976343;-0.00011093639583729851;1.0446898526461499;9.998691066155706;0.8335743072065326;0.015560935117568028;0.01555570943076301;0.7178448779474443;-0.013301952758528296;0.717780433692643
5.990846;1.0445293546509915;0.8330215562293329;0.7978355222958529;-0.00011581091062900271;-0.00011093616769522897;1.0446897949105567;9.998714313259892;0.833573585689584;0.015560949704501002;0.015555648255389637;0.7178438774059297;-0.01330195253180884;0.7177785615210714
6.000846;1.0445305224850585;0.8330223147164242;0.7978369066106623;-0.00011581121092152691;-0.00011093591969109086;1.0446897881880317;9.99873918329439;0.8335728346649531;0.015560963704763241;0.015555589431222656;0.7178429651547633;-0.013301952319216288;0.717776784720574
6.010846;1.044531658766766;0.8330227857663658;0.797837899932657;-0.00011470469230665526;-0.0001098759198034539;1.0446898308318653;9.998765599329914;0.8335720581985995;0.015560977046254622;0.01555553309725196;0.7178421439179151;-0.013301952123054017;0.717775108464838
6.020846;1.0445327679512988;0.833023662720013;0.7978391647353097;-0.00011470495100511783;-0.00010987563393191927;1.0446899199657884;9.998793475200712;0.8335712590392714;0.015560989673603651;0.01555547936805181;0.7178414151502885;-0.01330195194499419;0.7177735377424803
6.030846;1.044533854547832;0.833024593588794;0.7978403630669286;-0.0001147051932881855;-0.00010987532980306169;1.0446900538844193;9.998822726275575;0.8335704391034766;0.015561001537121547;0.015555428349509945;0.7178407791720138;-0.013301951786226158;0.717772077130611
6.040846;1.0445349218254234;0.8330255752277288;0.7978414917801243;-0.00011470542185669268;-0.00010987500745606615;1.044690232449393;9.998853279536515;0.8335696005982923;0.015561012575926418;0.015555380148346513;0.7178402360587494;-0.013301951647478332;0.7177707303777177
6.050846;1.0445359709408661;0.8330266033624079;0.7978425480993094;-0.00011470563919038899;-0.00010987466677986172;1.0446904556791083;9.998885073462562;0.8335687462993703;0.01556102270864382;0.015555334858757453;0.7178397860688953;-0.013301951528730377;0.7177695005449218
6.060846;1.044537000818687;0.8330276720735571;0.7978435297253037;-0.00011470584762881568;-0.00010987430761397104;1.0446907222784678;9.998918051674313;0.8335678792881803;0.015561031831071555;0.015555292540547855;0.7178394289415261;-0.013301951429261931;0.7177683904511402
6.070846;1.0445380081976021;0.8330287739279629;0.7978444353973922;-0.00011470604920173639;-0.00010987392981350104;1.0446910294815777;9.998952158839854;0.8335670031916579;0.015561039822008776;0.01555525322108006;0.7178391634138444;-0.013302951348095528;0.7177674213507972
6.080846;1.0445389872133921;0.8330299003152108;0.7978452651344126;-0.00011470624518938286;-0.000109873533274323;1.0446913736507253;9.998987333456167;0.8335661224270928;0.015561046560213863;0.015555216918318222;0.7178389876300199;-0.013302951284175885;0.7177665590307524
6.090846;1.0445399294065674;0.8330306934744979;0.7978456853460218;-0.00011359963937666318;-0.00010881338532361556;1.0446927504788204;9.99902349664643;0.8335652419412657;0.015561051940309458;0.015555183656054766;0.7178388994128453;-0.013302951236211181;0.7177658247802082
6.100846;1.0445408250186308;0.8330318432372377;0.7978463638641637;-0.00011359982535906735;-0.00010881295122571387;1.0446931552528644;9.999060544109707;0.8335643669382071;0.015561055878235124;0.015555153460609653;0.7178388959909793;-0.013302951202653469;0.717765220294609
6.110846;1.044541664655565;0.8330329955569754;0.7978469663398844;-0.00011360000711314057;-0.00010881249849705028;1.04469358369608;9.999098345272094;0.8335635029896454;0.015561058302938939;0.015555126350188572;0.7178389741799384;-0.013302951181848705;0.7177647462115172
6.120846;1.0445424399375542;0.833034148240505;0.797847492336505;-0.00011360018540646004;-0.00010881202754443472;1.044694032270048;9.99913675090879;0.8335626564505337;0.015561059137477453;0.01555510233738704;0.7178391307648915;-0.013302951172138014;0.7177644032567233
6.130846;1.0445431433547496;0.8330353019142699;0.7978479412576207;-0.00011360036080832557;-0.00010881153911299865;1.044694497254409;9.999175602660342;0.8335618343124708;0.015561058291974607;0.015555081449078021;0.7178393619546114;-0.013302951171934346;0.7177641922164991
6.140846;1.0445447224486333;0.8330372195225177;0.797848311781131;-0.0001138404129257906;-0.00010904061329807878;1.044694974339973;9.99921473968759;0.8335610430904096;0.015561055674316449;0.015555063736595067;0.7178396626916068;-0.013302951179824425;0.7177641132477992
6.150846;1.0445452646948106;0.8330383814403486;0.7978486011455709;-0.00011384058497159048;-0.0001090400934134745;1.0446954599873493;9.9992540125547;0.8335602877712236;0.015561051198924149;0.01555504926317144;0.7178400268491645;-0.01330295119464743;0.7177641666025323
6.160846;1.0445457180717472;0.8330392010298887;0.7978484711912089;-0.00011273395875354809;-0.00010797982727197914;1.0446959526106765;9.99929330064395;0.8335595717833745;0.015561044791920019;0.01555503808630566;0.7178404476736474;-0.01330395121544705;0.7177643721385855
6.170846;1.0445460746360848;0.8330403774579308;0.7978485855237683;-0.00011273412994617864;-0.00010797928184398538;1.044696451785077;9.999332508311353;0.8335588981751972;0.015561036398986459;0.015555030247277966;0.7178409180786594;-0.013303951241255845;0.717764694883792
6.180846;1.0445463253025729;0.8330415648823895;0.7978486065521991;-0.00011273430059831418;-0.00010797872608901816;1.0446969568710927;9.999371544607015;0.8335582709720998;0.015561025992070128;0.015555025773380004;0.7178414311623433;-0.013303951270897967;0.7177651558488135
6.190846;1.0445464616359208;0.8330427675821362;0.7978485320377818;-0.00011273447037644773;-0.00010797816178695035;1.0446974673745326;9.999410315642125;0.8335576953016188;0.015561013576994367;0.015555024695864172;0.7178419805626969;-0.013303951302985083;0.7177657583902294
6.200846;1.0445461763926482;0.8330437497579382;0.7978483615353696;-0.00011349544986677222;-0.00010870608027322933;1.0446979842769584;9.999448729851796;0.8335571766147384;0.015560999196748986;0.015555027072355567;0.7178425600999175;-0.013303951336116207;0.7177665072072567
6.210846;1.044546066369733;0.8330449936160207;0.7978480961988316;-0.00011349561637801846;-0.0001087055023996245;1.0446985094723398;9.999486695611463;0.833556720123679;0.01556098291349116;0.015555032990963487;0.717842163212555;-0.013303951369111807;0.717766408426406
6.220846;1.044545829532963;0.8330462598944818;0.7978477370683337;-0.00011349578082041547;-0.00010870491869032764;1.0446990437317996;9.999524108226062;0.8335563306232762;0.015560964778482716;0.015555042538519283;0.7178427833079657;-0.013303951401056007;0.7177674682813113
6.230846;1.0445454677415345;0.8330471992257665;0.7978469512527708;-0.00011238914542020223;-0.00010764459729519411;1.0446995857289747;9.999560844402081;0.8335560124667686;0.01556094482292613;0.015555055761477588;0.7178434149598113;-0.013303951431102651;0.7177686931356493
6.240846;1.0445449863548686;0.8330485078866127;0.7978464078911045;-0.00011238930593361091;-0.00010764400601133611;1.0447001323996328;9.999596771816503;0.83355576955295;0.015560923074526879;0.015555072669678106;0.7178440544884013;-0.013304951458314174;0.7177701063611068
6.250846;1.0445443940031933;0.8330498347301059;0.7978457739524989;-0.00011238946503255071;-0.000107643413478106;1.0447016801237181;9.99963176104475;0.8335556051970869;0.015560899571529663;0.015555093260578181;0.7178446999117611;-0.013304951481647332;0.717771673921208
6.260846;1.0445437019668913;0.8330511760335833;0.7978450497355591;-0.00011238962342257245;-0.00010764282074343954;1.0447022261031345;9.99966569063684;0.8335555219205828;0.01556087436254172;0.015555117520524846;0.717845351105457;-0.013304951499789797;0.7177734158449205
6.270846;1.0445429233685364;0.8330525265194314;0.7978442356501058;-0.00011238978202754301;-0.00010764222811437836;1.0447027687996586;9.999698449581818;0.8335555211991903;0.015560847512142092;0.015555145420230312;0.717846009531306;-0.013304951510895538;0.7177753329932757
6.280846;1.0445420711220392;0.8330538789532473;0.7978433331525163;-0.00011238994169558249;-0.00010764163541349902;1.0447033074751377;9.999729943366303;0.8335556031859258;0.015560819118430604;0.01555517691862428;0.717846677299708;-0.01330495151263206;0.7177774265671376
6.290846;1.044542108558562;0.8330559851996258;0.7978423444868055;-0.00011262997939085505;-0.00010787062028285147;1.0447038414415386;9.999760096333775;0.8335557664175799;0.015560789319275714;0.015555211968904682;0.7178473562563477;-0.013304951502571926;0.7177796982243232
6.300846;1.0445411332256036;0.8330569656025701;0.7978409380865841;-0.00011152334254033245;-0.00010681029395567443;1.0447043694174813;9.99978884715089;0.833556007905022;0.015560758283803799;0.015555250518423203;0.7178480474006717;-0.013304951478556279;0.717782149436594
6.310846;1.0445401011338746;0.833058270043501;0.7978397837591317;-0.00011152350497374553;-0.00010680970031450323;1.0447048894260882;9.999816155707276;0.8335563239320327;0.01556072620522078;0.015555292491744166;0.7178487506245277;-0.013304951438619482;0.7177847815647465
6.320846;1.044539013229411;0.8330595415325698;0.797838548743506;-0.0001115236673234696;-0.00010680910577508208;1.044705399119697;9.999842017640953;0.8335567108164204;0.01556069328878361;0.015555337776950028;0.7178494646228941;-0.01330595138058838;0.7177876152009015
6.330846;1.0445378688989435;0.8330607716507485;0.7978372335817582;-0.00011152382950441708;-0.00010680850961310769;1.0447058960539584;9.999866457157822;0.8335571649716145;0.015560659724391822;0.015555386232338594;0.7178501871199111;-0.013305951301995215;0.7177906159260873
6.340846;1.0445366657563346;0.8330619521477497;0.797835838262005;-0.00011152399196724714;-0.0001068079106424355;1.0447063778215233;9.999889505831533;0.8335576822856324;0.015560625656306004;0.015555437696843422;0.7178509153922248;-0.013305951200580457;0.7177938037534746
6.350846;1.0445354001927536;0.833063076080058;0.797834362369351;-0.000111524155461056;-0.00010680730730333745;1.044706842549653;9.999911194642547;0.8335582572175063;0.015560591172900009;0.015555491997113884;0.7178516465663609;-0.013305951074714993;0.7177971770989143
6.360846;1.044534067758302;0.8330637899501403;0.7978324716582246;-0.00011041752160451031;-0.000105746965012131;1.0447072895605882;9.999931556859847;0.833558882194992;0.015560556320571331;0.015555548955437176;0.7178523775961828;-0.01330595092313569;0.7178007310096958
6.370846;1.0445326638262815;0.8330647891923111;0.7978308343627775;-0.00011041768812073586;-0.00010574634892746293;1.044707719121994;9.999950632282813;0.8335595474907749;0.015560521123224914;0.015555608398288836;0.7178531051385448;-0.013305950744428217;0.7178044576651967
6.380846;1.044531184583111;0.8330657251457603;0.797829117731645;-0.00011041785560519352;-0.00010574572520850646;1.0447081315313018;9.99996847220394;0.8335602415614656;0.01556048560205498;0.015555670171687927;0.717853825641757;-0.013305950536895024;0.7178083463592557
6.390846;1.0445296274288542;0.8330665996052018;0.7978273246596427;-0.0001104180234172212;-0.00010574509344520918;1.0447085267747853;9.999985139432905;0.8335609514776933;0.01556044979734208;0.015555734155630607;0.7178545360016602;-0.01330695029886518;0.71781240230318
6.400846;1.044527991065663;0.8330674153459628;0.7978254595860781;-0.00011041819101367386;-0.00010574445373602425;1.044709904967459;10.000000701328284;0.8335616633631451;0.015560413778192108;0.015555800254512048;0.717855234300808;-0.013306950029007046;0.7178165737044256
6.410846;1.0445262754750264;0.8330681757570157;0.7978235265400767;-0.0001104183578306551;-0.000105743806996556;1.0447102666322532;10.000015225751918;0.8335623635255873;0.015560377637620937;0.015555868373567804;0.7178559198698219;-0.013306949726356208;0.7178208641473391
6.420846;1.044524481395085;0.8330685357017797;0.7978211935619616;-0.00010931172423914808;-0.00010468342169475587;1.044710612576093;10.000028777865259;0.8335630396193031;0.015560341480346518;0.015555938410412225;0.7178565927017206;-0.013306949390331313;0.7178252587455721
6.430846;1.0445235636397519;0.833069957112213;0.7978191292497852;-0.00010955176063780606;-0.00010491234289257789;1.0447109444777765;10.000041407602405;0.8335636803954506;0.015560305409469148;0.015556010260700815;0.7178562525931114;-0.01330694902086626;0.717828742654183
