time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.440846;1.044521616467768;0.8330705726854871;0.7978170008574185;-0.00010955192118684968;-0.00010491168466769454;1.044711266341126;10.000053138452374;0.8335642746556685;0.01556026952279424;0.015556083827671426;0.7178568983463377;-0.013306948618439764;0.7178333007183102
6.450846;1.0445195967399352;0.8330711455531715;0.797814810524748;-0.00010955207946986755;-0.0001049110252774126;1.0447115851155129;10.000063966527373;0.8335648110626324;0.015560233910783492;0.01555615903226881;0.7178575274018325;-0.01330694818387498;0.7178379193335984
6.460846;1.044517508964945;0.8330716765361046;0.7978125608085456;-0.00010955223588432482;-0.0001049103660559651;1.0447119095025108;10.000073867391885;0.83356527914846;0.015560198645191084;0.015556235814413368;0.7178581357875587;-0.01330694771814305;0.7178425862433069
6.470846;1.0445153591507454;0.8330721647538178;0.7978102540533702;-0.00010955239045671077;-0.00010490970881361434;1.0447122485554778;10.00008281348085;0.8335656705831768;0.015560163773280197;0.015556314124889527;0.7178587181398892;-0.013307947222483909;0.7178473093130129
6.480846;1.044513154937922;0.8330722593632142;0.7978075583012301;-0.00010844574273673496;-0.00010384932235835546;1.0447126114345031;10.000090788357163;0.8335659796421075;0.015560129326925522;0.015556393916255361;0.7178592680753397;-0.013307946698695162;0.7178520422621275
6.490846;1.0445109050923522;0.8330726549308366;0.7978051436657799;-0.00010844589225987865;-0.00010384867520924587;1.044713007256964;10.000097781244826;0.8335662024675419;0.01556009533769694;0.015556475134628685;0.7178597788301933;-0.013307946149306403;0.7178567955646652
6.500846;1.0445086186915151;0.8330729984333018;0.7978026792551098;-0.00010844603918946653;-0.00010384803649523251;1.0447134445052826;10.000103777760618;0.8335663359096025;0.015560061841240461;0.015556557713307384;0.7178602443177582;-0.013307945577632931;0.7178615619440805
6.510846;1.044506305049212;0.8330732849303775;0.797800169303724;-0.00010844618450235137;-0.00010384740877442608;1.044713930814713;10.000108761327407;0.8335663775155839;0.015560028864314675;0.015556641570463622;0.7178606607524187;-0.013307944987626174;0.7178663345782358
6.520846;1.0445039745880624;0.8330735100221258;0.7977976185244847;-0.00010844632952361134;-0.0001038467945554944;1.0447144730566427;10.000112718173098;0.8335663264570131;0.015559996419301924;0.015556726612930989;0.7178610272152205;-0.01330794438357323;0.7178711070797476
6.530846;1.0445016397926297;0.8330736712092951;0.7977950308755374;-0.00010844647532243945;-0.00010384619620469807;1.0447150769722129;10.00011564097994;0.8335661835839918;0.01555996451564701;0.015556812744822712;0.7178613446102725;-0.013307943769903898;0.7178758737160711
6.540846;1.0444993149118127;0.833073419672199;0.797792075348536;-0.00010733982254242864;-0.00010278588272218921;1.0447167462644997;10.000117530556476;0.8335659505034674;0.015559933169398125;0.015556899869319686;0.7178616146613525;-0.013308943150979387;0.7178806479621435
6.550846;1.0444970142222638;0.8330734546296545;0.7977894223660469;-0.0001073399718057179;-0.00010278532248275197;1.0447174821830374;10.000118395701007;0.8335656290387256;0.015559902408906826;0.015556987879793503;0.7178618394496287;-0.01330894253081006;0.7178853885828471
6.560846;1.0444947502986186;0.8330734288316014;0.7977867397189967;-0.00010734012422961046;-0.0001027847836534485;1.0447182849071672;10.000118252596739;0.8335652216315249;0.015559872275267929;0.015557076658639797;0.7178620212917816;-0.013308941913053209;0.7178901112030036
6.570846;1.044493486777459;0.8330741034989739;0.7977840278641256;-0.00010758015252820033;-0.00010301384340283833;1.0447191556702096;10.000117123074492;0.8335647316921106;0.015559842820172984;0.015557166090248147;0.7178621631589012;-0.013308941301248616;0.717894813212148
6.580846;1.0444913227836956;0.8330739566141202;0.7977812863767901;-0.00010758031625248493;-0.00010301334877719752;1.0447200972637785;10.0001150307601;0.8335641629709758;0.015559814118134284;0.01555725606765095;0.7178622688069677;-0.013308940698926406;0.7178994901959986
6.590846;1.0444892157474912;0.8330737485626019;0.797778514349377;-0.00010758048835393555;-0.00010301287593346694;1.044721113192016;10.000111998601925;0.8335635192448936;0.015559786280299016;0.015557346490847437;0.717862341852498;-0.013308940109334142;0.7179041351028088
6.600846;1.0444871676511234;0.8330731304677851;0.7977753766458645;-0.00010647386949760922;-0.00010195269124742684;1.0447222075199019;10.000108054477144;0.8335628053994514;0.015559759451363096;0.015557437274661577;0.7178623849796422;-0.013308939534769809;0.7179087396416294
6.610846;1.0444851800367925;0.833072800325312;0.7977725396051247;-0.00010647406317250864;-0.00010195226141922966;1.0447233855116704;10.000103237808196;0.8335620279713394;0.015559733798750782;0.01555752836079307;0.7178624004718581;-0.013309938976160693;0.7179133144524157
6.620846;1.0444832538479492;0.8330724102475942;0.7977696675988291;-0.00010647426870232483;-0.00010195185362820843;1.0447246531331864;10.00009759096834;0.8335611935194382;0.0155597094933275;0.015557619722112854;0.7178623912358864;-0.013309938433401251;0.7179178151587524
6.630846;1.0444813880166564;0.833071961350893;0.7977667592488215;-0.0001064744858011477;-0.00010195146871302766;1.0447260154945084;10.00009114333102;0.8335603068508075;0.015559686678410232;0.015557711359737261;0.7178613609327915;-0.013309937906063645;0.7179212533097566
6.640846;1.0444795779281912;0.833071454423824;0.7977638131121954;-0.00010647471382104706;-0.00010195110793342785;1.0447274765905752;10.000083909018734;0.8335593713550902;0.01555966544925773;0.015557803289460694;0.7178613130966651;-0.013309937393999405;0.7179256216420645
6.650846;1.0444778146855669;0.8330708900980534;0.7977608278082092;-0.00010647495228065685;-0.00010195077285412819;1.0447290407103222;10.000075896202018;0.8335583901454909;0.015559645865084158;0.015557895526088671;0.717861250313178;-0.013309936897609237;0.7179299140336568
6.660846;1.0444760864591363;0.8330699205716235;0.7977574692208415;-0.00010536840021970166;-0.00010089073164411093;1.044730713753132;10.000067111311507;0.8335573659140976;0.015559627985202915;0.01555798808096347;0.7178611743667789;-0.013309936417577911;0.7179341247482001
6.670846;1.044474381737297;0.8330692447848462;0.7977544073323675;-0.00010536866048616169;-0.00010089045207651826;1.0447335030964018;10.000057554721101;0.8335563000726872;0.015559611894883823;0.015558080962756758;0.7178610868278897;-0.013310935954314068;0.717938266471782
6.680846;1.0444726914513152;0.8330685154710299;0.7977513121953617;-0.00010536893224761284;-0.00010089020151968473;1.044735416081972;10.000047219518189;0.8335551928375561;0.01555959769724684;0.015558174171652225;0.7178609890169213;-0.013310935507703254;0.7179422955728226
6.690846;1.0444719625080463;0.8330684946387332;0.7977481886136548;-0.000105609083577043;-0.00010111955597068962;1.0447374584272668;10.000036097396963;0.8335540442661679;0.015559585483274853;0.015558267690410575;0.7178608817773945;-0.013310935077372566;0.7179462236335694
6.700846;1.0444702817126776;0.8330676605670126;0.7977450416126036;-0.00010560937491786417;-0.00010111936330685532;1.0447396334345544;10.000024182584223;0.833552854923552;0.015559575306389187;0.01555836146994741;0.7178607660718659;-0.013310934663114109;0.7179500435007353
6.710846;1.044468596935958;0.833066423895442;0.797741542547462;-0.0001045028710462216;-0.00010005946561782643;1.0447419417203123;10.000011472455979;0.8335516258060957;0.015559567179285545;0.01555845541172472;0.7178606436923239;-0.013310934265143206;0.717953747281973
6.720846;1.0444669009520413;0.8330654808450906;0.7977383652568675;-0.00010450317508551656;-0.00010005932984693439;1.0447443813494015;9.999997972079585;0.8335503584125157;0.015559561092399287;0.01555854935887599;0.717860516883808;-0.013310933884196036;0.7179573263298499
6.730846;1.0444651861369658;0.8330644823523201;0.7977351820568267;-0.00010450348420193972;-0.00010005922346726405;1.0447469483248362;9.999983703319364;0.8335490546195649;0.015559557029974122;0.015558643104045785;0.7178603875513323;-0.013310933521492456;0.7179607718632629
6.740846;1.0444634465508376;0.8330634293913828;0.7977319998491728;-0.0001045037981866585;-0.00010005914795453376;1.044749636773636;9.999968705000546;0.8335477155375781;0.015559554976114243;0.015558736409872173;0.7178602570657047;-0.013311933178462867;0.717964093588891
6.750846;1.0444616783880172;0.833062323873497;0.7977288268405979;-0.00010450411662789267;-0.00010005910491877047;1.0447524392562304;9.999953012331112;0.8335463410000923;0.015559554922977718;0.015558829029146678;0.7178601260251141;-0.013311932856491123;0.7179672452506864
6.760846;1.0444598790814381;0.8330611688602058;0.7977256726403962;-0.00010450443853329032;-0.00010005909570867593;1.0447553478596476;9.99993663665528;0.8335449307910413;0.01555955686491489;0.01555892071460828;0.7178599933932631;-0.013311932556959338;0.7179702360382626
6.770846;1.0444580469168894;0.8330596202444024;0.7977222139568791;-0.00010339796021005987;-9.899938802890247e-05;1.0447583547825916;9.999919574157074;0.8335434856519089;0.01555956077635781;0.015559011226436234;0.7178598559747466;-0.013311932281367046;0.7179730572729968
6.780846;1.0444561815984572;0.8330583817660961;0.7977191303609438;-0.0001033982843385734;-9.899944981436117e-05;1.0447614517743475;9.999901832372023;0.8335420069841204;0.015559566609425247;0.015559100353610016;0.7178597090567045;-0.013311932031143014;0.7179757022216118
6.790846;1.0444542854254766;0.8330571117086205;0.7977160998549815;-0.00010339860679929809;-9.899954875467568e-05;1.0447656298351762;9.999883444700183;0.8335404965388035;0.015559574311081154;0.015559187938869632;0.717859547304662;-0.013311931807264423;0.7179781668476419
6.800846;1.0444523639628853;0.8330558179159772;0.7977131336175701;-0.00010339892585609047;-9.899968559413878e-05;1.044768879955541;9.999864464669363;0.8335389569631682;0.015559583830708691;0.015559273883284987;0.7178593649238426;-0.013312931610248747;0.7179804676526098
6.810846;1.0444504254855016;0.8330545087180837;0.7977102420242639;-0.00010339924013261537;-9.89998604013141e-05;1.0447721938946266;9.99984495451438;0.8335373921222261;0.015559595119654856;0.015559358128198676;0.7178581557525429;-0.013312931440569574;0.7179815660050392
6.820846;1.044449433649782;0.8330536044150973;0.7977071017474141;-0.00010253261177240652;-9.816991427535821e-05;1.0447755639003635;9.999824980713937;0.83353580616383;0.015559608134614905;0.015559440625310481;0.7178579137162787;-0.01331293129891726;0.7179834779279136
6.830846;1.044447491235713;0.8330522886549186;0.7977043921483996;-0.00010253291281990851;-9.81701624916087e-05;1.04477898194373;9.999804612306006;0.8335342023157611;0.015559622830835307;0.015559521309168009;0.717857632644986;-0.01331293118610386;0.7179852016982069
6.840846;1.044445561217881;0.8330509796046061;0.797701790357352;-0.00010253320512364103;-9.817044545358644e-05;1.0447824398987953;9.999783918554542;0.833532582369914;0.015559639141181093;0.015559600093092714;0.7178573052840598;-0.013312931102964647;0.7179867364174659
6.850846;1.0444436504320367;0.8330496814548374;0.7976993062216049;-0.00010253348701699345;-9.817076171717094e-05;1.0447859302790392;9.999762969360926;0.8335309468074436;0.015559656970358932;0.01555967689114211;0.7178569230774045;-0.013312931050373566;0.7179880820809816
6.860846;1.0444417632178502;0.8330483971671245;0.7976969477991034;-0.00010253375686336345;-9.817110956801566e-05;1.044789445840847;9.999741832975166;0.8335292954877845;0.015559676209321208;0.015559751630628652;0.7178564773566487;-0.013312931029146508;0.7179892393858169
6.870846;1.0444399025815698;0.8330467800205489;0.7976943866922657;-0.00010142721009429846;-9.711175346388338e-05;1.0447929789679222;9.999720568868579;0.8335276283319382;0.015559696746970103;0.01555982423229863;0.7178559602777113;-0.013313931039893511;0.71799022837818
6.880846;1.0444380709081458;0.8330455281373371;0.7976922935195562;-0.00010142745269870638;-9.711215825004783e-05;1.044796522608489;9.99969922774524;0.8335259456257793;0.015559718479102728;0.015559894593482755;0.7178553646309899;-0.013313931083032303;0.7179910142800989
6.890846;1.0444362694667506;0.8330442911401106;0.7976903346183531;-0.00010142768113394302;-9.711258836763257e-05;1.0448000709111582;9.999677861198027;0.8335242481783736;0.015559741324331546;0.015559962601134186;0.7178546839712096;-0.013313931158887736;0.7179916185385807
6.900846;1.044434498260938;0.8330430652374899;0.7976885085604827;-0.00010142789541640215;-9.711304198432707e-05;1.0448036178741527;9.999656526854224;0.8335225373230104;0.015559765232069924;0.015560028146976356;0.7178539135117539;-0.013313931267853083;0.7179920442609794
6.910846;1.044432756945415;0.8330418455012377;0.7976868124150125;-0.00010142809539616578;-9.711351747862124e-05;1.0448081561069735;9.999635283851909;0.8335208150494793;0.015559790163140564;0.015560091130718627;0.7178530504148004;-0.013313931410591312;0.7179922941282021
6.920846;1.044431046289548;0.8330406280735504;0.7976852415269359;-0.00010142828050560814;-9.711401356314069e-05;1.0448116774235157;9.999614188660699;0.8335190844776063;0.015559816065523143;0.015560151473680794;0.7178520932630607;-0.01331393158789308;0.717992370221268
6.930846;1.0444303225669807;0.8330398230390936;0.7976834552595925;-0.00010056150984174967;-9.628437038881604e-05;1.0448151737434113;9.999593292327821;0.8335173499231923;0.015559842883972339;0.015560209141942173;0.7178510417508019;-0.013314931800040819;0.7179922934432413
6.940846;1.0444286811992163;0.8330386054378175;0.7976821134139493;-0.00010056166235293638;-9.628490483516059e-05;1.0448186369955323;9.999572636556353;0.8335156163549577;0.015559870586109548;0.015560264148062405;0.7178498966279252;-0.013314932046147724;0.7179920305629178
6.950846;1.0444270778670715;0.833037386722227;0.7976808735264624;-0.00010056179699798475;-9.628545627550474e-05;1.0448220595725572;9.999552259096944;0.8335138886997491;0.015559899159980958;0.015560316520161203;0.7178486589849544;-0.01331493232399539;0.7179916055583204
6.960846;1.04442551347286;0.8330361667898929;0.7976797275333473;-0.00010056191301911191;-9.62860222766927e-05;1.0448254356627174;9.999532205542067;0.8335121710173456;0.015559928591328931;0.015560366265306195;0.7178473294029403;-0.013314932630454685;0.7179910239151154
6.970846;1.044423987791274;0.833034945825907;0.7976786673922343;-0.00010056201010909519;-9.628660002057456e-05;1.0448287615408207;9.999512527327727;0.833510466158301;0.015559958856158178;0.015560413361624448;0.7178459081442988;-0.013314932962132472;0.7179902898549803
6.980846;1.044422498872658;0.8330333748103464;0.7976773513294049;-9.945528372476764e-05;-9.522745295163951e-05;1.0448320351326381;9.999493267498702;0.8335087768037376;0.01555998992815794;0.015560457776986173;0.7178443955398464;-0.01331493331585768;0.7179894064953398
6.990846;1.0444210437992498;0.833032149933695;0.7976764406973822;-9.945534256949248e-05;-9.522804529667668e-05;1.0448352561338499;9.999474455970992;0.8335071068848469;0.015560021777189233;0.015560499484673977;0.7178417916356735;-0.013315933688952222;0.7179873951604334
7.000846;1.0444196198547648;0.8330309199742056;0.7976755964404681;-9.945538198690572e-05;-9.522864066681123e-05;1.044838425832041;9.999456118123556;0.8335054616936859;0.015560054356188428;0.015560538465079859;0.7178400956718606;-0.013315934079289613;0.7179862206521378
7.010846;1.0444182238724644;0.8330296823622427;0.7976748145678743;-9.945540198062e-05;-9.522923667665293e-05;1.0448415457431168;9.999438281719462;0.8335038470511822;0.015560087601870139;0.01556057469690703;0.717838305736243;-0.01331593448516801;0.7179849035308326
7.020846;1.0444168509366458;0.8330284346071186;0.7976740917417566;-9.945540309748584e-05;-9.522983135812018e-05;1.0448446158596643;9.999420974640723;0.8335022687222196;0.015560121455179512;0.015560608142406332;0.7178364188823225;-0.013315934905247899;0.7179834454300721
7.030846;1.044415493958007;0.8330268256043614;0.7976730907066085;-9.834858242126223e-05;-9.417068944287112e-05;1.044848633511605;9.999404218543138;0.8335007323774812;0.015560155869182439;0.015560638745980798;0.717834432367783;-0.013315935338619415;0.717981848184183
7.040846;1.044414143783866;0.8330255515615383;0.7976724761671544;-9.834855144867011e-05;-9.417127673920428e-05;1.044851593350188;9.999388030609568;0.8334992440029346;0.015560190788398043;0.015560666454606463;0.7178323451964831;-0.013315935784817046;0.7179801143642381
7.050846;1.0444137442120722;0.833025024375348;0.797671912009761;-9.858837004971706e-05;-9.440143241819078e-05;1.0448544889853117;9.999372432780342;0.83349781045507;0.015560226127074354;0.01556069122999825;0.7178301585536511;-0.013315936243720227;0.7179782479935143
7.060846;1.0444123791866262;0.8330237235051912;0.7976713981230411;-9.858831926293592e-05;-9.440200726677546e-05;1.0448573155265408;9.999357451412704;0.8334964393958786;0.015560261774173658;0.015560713036401799;0.7178278760089793;-0.013316936715341447;0.7179762736884647
7.070846;1.0444109962928656;0.8330224126020646;0.7976709363167974;-9.858826318669265e-05;-9.440257359424686e-05;1.0448600704404003;9.999343111087606;0.8334951382464628;0.015560297616019925;0.01556073183065318;0.71782550411275;-0.01331693719959282;0.7179741625007979
7.080846;1.044409590728704;0.8330207479533859;0.7976701960064851;-9.748139868503514e-05;-9.334339596409665e-05;1.0448627519390996;9.999329439482965;0.8334939133205793;0.015560333554846616;0.015560747564209401;0.7178230515805566;-0.013316937696108618;0.7179719428037888
7.090846;1.0444081575346151;0.833019433803124;0.7976698491565054;-9.748133873080124e-05;-9.334394001490854e-05;1.0448653574177356;9.999316477786392;0.8334927698327149;0.01556036952067361;0.015560760178797246;0.7178205268552849;-0.013316938204148442;0.7179696256057471
7.100846;1.0444066905787208;0.8330181286855122;0.7976695654977309;-9.748127969813414e-05;-9.334447002735523e-05;1.0448678837685637;9.999304278531495;0.8334917117568391;0.01556040547585636;0.015560769596101236;0.7178179363876868;-0.013316938722604726;0.7179672222885687
7.110846;1.0444051829129641;0.8330168403026659;0.7976693476479216;-9.748122429553387e-05;-9.334498379753689e-05;1.0448703287496808;9.999292888006098;0.8334907413552207;0.015560441410062215;0.015560775723632257;0.7178152848932219;-0.013316939250111995;0.7179647436311404
7.120846;1.0444036286438088;0.8330155761777046;0.797669196945278;-9.748117594996343e-05;-9.33454791559576e-05;1.0448726919100313;9.99928233096773;0.8334898594346247;0.015560477330470276;0.015560778481039582;0.717812576632332;-0.013317939785292344;0.7179622181802167
7.130846;1.0444020244957664;0.833013993978565;0.7976687802329336;-9.637433251012765e-05;-9.228622031069851e-05;1.0448749747283763;9.999272608242403;0.8334890662865204;0.015560513244515045;0.015560777824053995;0.717809816149235;-0.013317940327107945;0.7179596186269845
7.140846;1.0444003694530113;0.833012796761803;0.7976687669882142;-9.63743078110582e-05;-9.228667281205106e-05;1.044877180614139;9.999263700430443;0.8334883620133439;0.015560549143894787;0.01556077375778182;0.7178070080728405;-0.013317940874936691;0.7179569732750858
7.150846;1.0443986636774354;0.8330116413503574;0.7976688266771632;-9.637429827122992e-05;-9.228710168773287e-05;1.0448803151106187;9.999255573455715;0.8334877461747794;0.015560585002340172;0.0155607663454562;0.7178041570093795;-0.013317941428331266;0.717954291278177
7.160846;1.0443978621415373;0.8330112949581324;0.797668965116964;-9.66141645178271e-05;-9.251707981744871e-05;1.044882385609332;9.999248187460235;0.8334872179769849;0.015560620774780098;0.015560755707018259;0.7178002680177854;-0.013317941986838626;0.7179505809024925
7.170846;1.044396059862152;0.8330102427609626;0.7976691894899476;-9.661419080048467e-05;-9.251746079830616e-05;1.0448843997275095;9.999241507662889;0.8334867765997991;0.015560656397632162;0.01556074200453519;0.7177973467754675;-0.01331794254987222;0.7179478487333739
7.180846;1.044394213855808;0.8330089035238021;0.7976691722289926;-9.550743175054113e-05;-9.14580848052891e-05;1.0448863631631946;9.999235510308873;0.833486420543425;0.01556069180172627;0.015560725422405596;0.7177943992502765;-0.013318943116635423;0.7179451192135813
7.190846;1.0443923262922787;0.8330079808877497;0.7976695865135036;-9.550750305430811e-05;-9.14584200184624e-05;1.044888278938843;9.999230185362661;0.8334861470279773;0.015560726928484578;0.015560706149893784;0.717791431650635;-0.013318943686289978;0.7179423605269163
7.200846;1.0443903963885035;0.8330071302464247;0.7976701032374119;-9.550759954058252e-05;-9.145873313132474e-05;1.044890148431935;9.999225542359232;0.8334859528777411;0.015560761734816422;0.015560684363301417;0.7177884506635317;-0.013318944258099312;0.7179395975309043
7.210846;1.0443884205226137;0.8330063537596778;0.7976707268733394;-9.550772149863276e-05;-9.145902469243991e-05;1.0448919719650311;9.99922160967668;0.8334858358038856;0.015560796180541327;0.015560660209769268;0.7177854636098177;-0.013318944831321866;0.7179368378943236
7.220846;1.044386394428322;0.8330056537151532;0.7976714606646057;-9.550786847247481e-05;-9.145929541071491e-05;1.0448937475346487;9.999218424377448;0.8334857946122785;0.015560830212597802;0.015560633808788558;0.7177824782502523;-0.01331894540516471;0.7179340897651121
7.230846;1.0443843155579784;0.8330046864036686;0.7976719719504274;-9.440123321652376e-05;-9.039981230686995e-05;1.0448954700434896;9.99921602550422;0.833485828889937;0.01556086377367775;0.015560605269660539;0.7177795021814838;-0.013318945978860876;0.7179313611664144
7.240846;1.0443821844770158;0.8330041574793468;0.7976729272464798;-9.440142858497383e-05;-9.04000439284676e-05;1.0448971328388645;9.99921444643399;0.8334859384811337;0.015560896829700573;0.015560574705813977;0.7177765425529941;-0.013319946551545706;0.7179286785143053
7.250846;1.0443800049771619;0.8330037273070893;0.7976739877734622;-9.440164733179847e-05;-9.040025767144515e-05;1.044898729839058;9.999213697763947;0.8334861228590547;0.015560929383058253;0.01556054224071793;0.7177736064795728;-0.01331994712199523;0.71792601226008
7.260846;1.04437778308256;0.8330034043375718;0.7976751461341605;-9.440188854867339e-05;-9.040045489806715e-05;1.0449012561695183;9.999213756647897;0.8334863812830995;0.015560961461884893;0.015560508015954948;0.7177707013123685;-0.013319947688569872;0.7179233876996166
7.270846;1.0443764794323387;0.8330039555647158;0.7976763945699994;-9.464200769416858e-05;-9.063020972979945e-05;1.0449027074714499;9.99921457355264;0.833486713281457;0.015560993102964145;0.015560472208265551;0.717767834282095;-0.013319948249590896;0.7179208102022058
7.280846;1.0443741933734807;0.8330035135890438;0.7976773928730891;-9.353548230925423e-05;-8.95706440551012e-05;1.0449040796371392;9.999216084503646;0.8334871185228127;0.015561024346620772;0.015560435035510497;0.7177650119298892;-0.01331994880394085;0.7179182835921837
7.290846;1.0443718859079119;0.833003537237593;0.7976788040063886;-9.353578322632356e-05;-8.95707992986231e-05;1.0449053695278347;9.99921821898011;0.8334875963325588;0.015561055238701556;0.015560396735636906;0.7177622397330743;-0.013319949351297301;0.7179158106922869
7.300846;1.0443695653920586;0.8330036762866947;0.7976802887289755;-9.353610113037382e-05;-8.95709419621356e-05;1.0449065756015326;9.999220903500618;0.8334881453219481;0.015561085826058788;0.015560357540510057;0.7177595222250386;-0.013320949891852573;0.7179134126625472
7.310846;1.044367240763028;0.8330039275056401;0.7976818397777217;-9.353643405130275e-05;-8.95710719320367e-05;1.0449076979234853;9.999224063612592;0.8334887635651591;0.015561116154076673;0.015560317660685047;0.7177568635697833;-0.013320950425933054;0.7179110546400105
7.320846;1.0443649203491574;0.8330042862703257;0.7976834475297684;-9.353677937048989e-05;-8.957118909290205e-05;1.0449087381588602;9.99922762406751;0.8334894492944975;0.015561146268410037;0.015560277283830994;0.7177542682938368;-0.013320950953872639;0.7179087562124536
7.330846;1.04436261179268;0.833004398463176;0.7976847666605902;-9.243032596730711e-05;-8.85115597993395e-05;1.044909700077367;9.999231509873411;0.8334902011347965;0.015561176214023009;0.015560236595622093;0.7177507418924711;-0.013320951476156355;0.717905517581868
7.340846;1.0443603227306237;0.8330049557320871;0.7976864533356355;-9.243068538530857e-05;-8.851165211900226e-05;1.0449105897871822;9.99923565102706;0.8334910176303081;0.015561206037854693;0.015560195799855453;0.7177482906832109;-0.013320951993431286;0.7179033388740989
7.350846;1.0443580607151586;0.833005602628864;0.7976881630990212;-9.243104557901964e-05;-8.851173223364512e-05;1.0449114154453751;9.999239982670815;0.8334918968043995;0.015561235787436031;0.01556015510549199;0.7177459210342232;-0.013320952506235707;0.7179012221457323
7.360846;1.0443558327448323;0.8330063320599114;0.797689887458283;-9.243140258290214e-05;-8.851180030548487e-05;1.0449121872122498;9.999244439888884;0.8334928356772896;0.015561265501462706;0.015560114702726568;0.7177436389055724;-0.01332195301490636;0.7178991888758154
7.370846;1.0443536457232876;0.8330071367668984;0.7976916194850433;-9.243175285015733e-05;-8.851185691322294e-05;1.0449139162699315;9.99924895498234;0.833493829934533;0.015561295212193222;0.015560074761003606;0.7177414495513568;-0.01332195351982056;0.7178972052529886
7.380846;1.044352460996674;0.8330084216447544;0.7976930193212598;-9.156513868151345e-05;-8.768174118239348e-05;1.0449146129104396;9.999253458182496;0.8334948748444352;0.015561324963278438;0.015560035442430863;0.7177393570262235;-0.01332195402179198;0.717895293747556
7.390846;1.0443503788867632;0.8330093562095916;0.7976947500443956;-9.156546619635941e-05;-8.768177808338244e-05;1.044915286571885;9.999257881134385;0.8334959667023714;0.015561354825800545;0.015559996916784308;0.7177373641100562;-0.013321954522287186;0.7178934592193363
7.400846;1.0443483598904058;0.8330103470067686;0.7976964738436804;-9.156577896504627e-05;-8.768180700714021e-05;1.044915947536938;9.99926216506997;0.8334971030787477;0.015561384897015173;0.01555995937345557;0.7177354730595452;-0.013321955023070485;0.7178917066410839
7.410846;1.0443464089160237;0.8330113889882294;0.7976981878864715;-9.156607567373079e-05;-8.768182893810903e-05;1.0449166074186729;9.999266274014238;0.8334982819970456;0.01556141527816792;0.015559923024503416;0.717733687017079;-0.013322955525655626;0.7178900587114526
7.420846;1.0443445296253573;0.8330124763465178;0.7976998898892153;-9.156635527766094e-05;-8.768184429154102e-05;1.0449172784341856;9.999270204308425;0.8334995012382141;0.01556144604184274;0.015559888095656591;0.7177320111831383;-0.013322956031193817;0.7178884815596019
7.430846;1.0443427252237336;0.8330132531117496;0.7977012435209873;-9.045980790563506e-05;-8.662211889797744e-05;1.0449179732320557;9.999273980754388;0.8335007584377881;0.015561477212165706;0.015559854803559776;0.7177304524920146;-0.013322956540782955;0.7178869960267077
7.440846;1.044340998546111;0.833014408433613;0.7977029139002035;-9.046005053510968e-05;-8.662212033097786e-05;1.0449187053913256;9.99927763934872;0.8335020517556234;0.015561508776424362;0.015559823326147406;0.7177290182908829;-0.013322957055861305;0.717885603451632
7.450846;1.0443393524893112;0.8330155842403212;0.79770456423013;-9.046027373192086e-05;-8.662211441214092e-05;1.04491948919206;9.999281208241282;0.8335033802333807;0.015561540702827894;0.015559793791214135;0.7177277155790377;-0.013322957578279811;0.717884304725633
7.460846;1.0443377911729594;0.8330167715884969;0.7977061921701889;-9.046047688944192e-05;-8.662210118589573e-05;1.0449203377962273;9.99928470227181;0.8335047430458433;0.015561572928780031;0.015559766288781933;0.7177265504936442;-0.01332295810998903;0.7178831003305525
7.470846;1.0443363203480784;0.8330179631112806;0.7977077960499376;-9.046065910751097e-05;-8.662208065667327e-05;1.0449212613384637;9.999288129549239;0.8335061383756017;0.015561605344428455;0.015559740874987082;0.7177255274236689;-0.013323958652704063;0.7178820083392691
7.480846;1.044334946668288;0.833018804343369;0.7977090412245956;-8.93540106596794e-05;-8.556231854617604e-05;1.04492226725995;9.999291500387514;0.8335075634507156;0.015561637813443044;0.015559717566722135;0.7177246489167095;-0.013323959207662057;0.7178809899554598
7.490846;1.0443346299292637;0.8330207487133102;0.7977105957702624;-8.959400000142893e-05;-8.579185361541363e-05;1.0449243619519255;9.999294835543836;0.833509015678625;0.015561670209083332;0.015559696357633674;0.7177229165951559;-0.01332395977550452;0.7178790611801845
7.500846;1.044333466133756;0.8330219206245623;0.7977121258370242;-8.959411590068835e-05;-8.579180821076296e-05;1.0449255507787247;9.999298165159658;0.8335104934804519;0.015561702418304943;0.01555967723965748;0.7177223315801862;-0.013323960356346776;0.7178782178593336
7.510846;1.0443324096399496;0.8330230756555838;0.7977136302992733;-8.95942096341879e-05;-8.579175262882575e-05;1.0449268364098616;9.999301510885385;0.8335119957782682;0.015561734325076687;0.015559660203670776;0.7177218941554191;-0.013323960949941142;0.7178774550376354
7.520846;1.0443314598820674;0.8330238602424042;0.7977147721708472;-8.848747188604117e-05;-8.473195132497332e-05;1.044928217889522;9.999304868208847;0.8335135207127158;0.0155617658126635;0.015559645232975799;0.7177216035691167;-0.013323961556038683;0.7178767664345322
7.530846;1.044330616600827;0.8330249684396904;0.7977162145366781;-8.848752409424154e-05;-8.473187093047752e-05;1.044929691457352;9.999308207303114;0.8335150652627334;0.015561796776125094;0.015559632304775866;0.7177214581130016;-0.01332496217491634;0.7178761640375195
7.540846;1.0443298794589722;0.833026049982128;0.7977176179595775;-8.848755840194031e-05;-8.473177603650178e-05;1.044931251870113;9.999311486384249;0.8335166263014191;0.015561827118375792;0.015559621392504388;0.7177214551828603;-0.013324962807545861;0.7178756046884449
7.550846;1.0443292475383532;0.833027105427723;0.7977189779884184;-8.848757716511134e-05;-8.473166554461093e-05;1.0449328933335782;9.999314670108667;0.8335182021126866;0.01556185674102914;0.0155596124579906;0.7177215913872482;-0.013324963455100109;0.7178751011779546
7.560846;1.0443287195431235;0.8330281369297425;0.7977202928267652;-8.848758251637451e-05;-8.473153875133322e-05;1.0449346100048509;9.999317742708497;0.8335197927526414;0.015561885544382658;0.015559605443436167;0.7177218628145209;-0.01332496411828517;0.7178746473037574
7.570846;1.0443282932429434;0.8330287993779342;0.7977212300458271;-8.73807664923567e-05;-8.367166136356105e-05;1.0449363961133835;9.999320705299013;0.8335213985011333;0.015561913433300845;0.01555960027635369;0.7177222652467478;-0.013324964797075267;0.7178742367575419
7.580846;1.0443279645013652;0.833029795029442;0.7977224614903827;-8.738075132531662e-05;-8.367150145593028e-05;1.0449382465231687;9.999323569944696;0.8335230180904475;0.015561940320182988;0.015559596872368452;0.7177227939672929;-0.013324965490872274;0.7178738636002266
7.590846;1.044327727896195;0.8330307794724919;0.7977236578236018;-8.738072947139054e-05;-8.367132464604471e-05;1.0449401580482347;9.999326363050207;0.8335246487017443;0.01556196611593403;0.015559595131524747;0.7177234433413028;-0.013325966198743894;0.7178735402717376
7.600846;1.0443285319146323;0.8330325175932871;0.797724823326718;-8.762055232279714e-05;-8.390070131301379e-05;1.0449431302696073;9.999329130460474;0.8335262872696146;0.01556199072694869;0.015559594949651935;0.7177242067200164;-0.013325966919461354;0.7178732228535069
7.610846;1.0443284639324986;0.8330334932448128;0.7977259618898306;-8.76205243671539e-05;-8.390048945410585e-05;1.0449451649685413;9.999331932167712;0.8335279316721661;0.015562014078597395;0.015559596235336969;0.7177250764034621;-0.013325967651546172;0.7178729224957371
7.620846;1.044328472016631;0.8330341262011945;0.797726742655877;-8.651368527924194e-05;-8.284052525285855e-05;1.0449472646911484;9.999334829898684;0.8335295808085162;0.015562036143438715;0.01555959890317461;0.7177260437062055;-0.013325968393458308;0.717872631101451
7.630846;1.0443285495597388;0.8330351229738135;0.7977278352309726;-8.651365894555706e-05;-8.284027646480924e-05;1.0449494313889724;9.99933788192609;0.8335312333888292;0.015562056941860497;0.015559602856289234;0.7177270998942344;-0.013325969143439502;0.7178723397545423
7.640846;1.0443286887814096;0.8330361431016785;0.7977289054309119;-8.651363567264872e-05;-8.284000808565451e-05;1.0449516658802798;9.999341143070957;0.8335328868600804;0.015562076523773647;0.015559607993422658;0.7177282370726066;-0.013325969899096473;0.7178720388598014
7.650846;1.0443288802772843;0.8330371935156273;0.7977299516636919;-8.651361635670747e-05;-8.283971927229213e-05;1.0449539680938873;9.999344660803771;0.8335345372752501;0.015562094959507116;0.015559614227159714;0.7177284478736476;-0.013326970657562595;0.7178707372305887
7.660846;1.0443291122591383;0.8330382803555056;0.7977309725496945;-8.651360121649844e-05;-8.283940967561236e-05;1.0449563374961675;9.999348474937486;0.8335361797571912;0.01556211233242658;0.015559621479256592;0.7177297246983079;-0.013326971416279042;0.7178703879014161
7.670846;1.0443293703980445;0.8330390613103553;0.7977316346388124;-8.540677872736348e-05;-8.17793456752431e-05;1.0449587732086099;9.999352621423684;0.833537809840933;0.015562128716570041;0.015559629673867391;0.717731059238226;-0.01332697217353549;0.7178700012311678
7.680846;1.0443296397738357;0.8330402412452692;0.797732608555685;-8.540677009480966e-05;-8.177899706952348e-05;1.0449612734414992;9.999357125417173;0.8335394250615012;0.015562144153126341;0.015559638748575553;0.7177324423017336;-0.013326972928266262;0.7178695697591041
7.690846;1.0443296068169903;0.8330412387954496;0.797733564021678;-8.616757375194502e-05;-8.25071061828859e-05;1.0449638350667303;9.999361991531943;0.8335410252072568;0.015562158646273912;0.015559648657195526;0.7177338642414304;-0.013326973679517871;0.7178690862531993
7.700846;1.044329862079466;0.8330425395607066;0.7977345048899189;-8.616756569636268e-05;-8.250672553612575e-05;1.0449664544537896;9.999367212647776;0.8335426113337581;0.015562172180558083;0.015559659365205;0.7177353159207087;-0.013326974426226977;0.7178685432899994
7.710846;1.044331049794452;0.8330446684922281;0.7977354341377675;-8.640740218259569e-05;-8.273590092087654e-05;1.0449701283078408;9.999372789669682;0.8335441848103282;0.015562184741652172;0.015559670854348836;0.7177367890582405;-0.01332797516727235;0.7178679521824719
7.720846;1.0443312549100054;0.8330457579739778;0.7977360198830916;-8.53005765927299e-05;-8.167576035440461e-05;1.0449728529731475;9.999378738602669;0.8335457467342935;0.015562196324377936;0.01555968311964782;0.7177382753801584;-0.013327975901500626;0.7178672695978082
7.730846;1.0443314254674552;0.8330472691822743;0.7977369312807071;-8.530055943834068e-05;-8.167534509011125e-05;1.0449756237967698;9.999385077766132;0.8335472971287924;0.015562206929837499;0.015559696156805414;0.7177397659679381;-0.0133279766276977;0.7178665090217047
7.740846;1.0443315575872587;0.8330488566515442;0.7977378360180049;-8.530053844801678e-05;-8.167492399077481e-05;1.0449784361590877;9.999391814531;0.8335488340572199;0.015562216558885789;0.015559709956758386;0.7177412519773025;-0.013327977344452848;0.7178656663611969
7.750846;1.0443316493462504;0.8330505238203039;0.797738736832187;-8.530051419658891e-05;-8.167450124188303e-05;1.0449812865238741;9.999398949629848;0.8335503538305297;0.015562225211808592;0.015559724509132688;0.7177427258211606;-0.01332797805001631;0.7178647389751411
7.760846;1.04433170095024;0.8330519243805731;0.7977393031786342;-8.419367533507984e-05;-8.061434687770214e-05;1.044984171829426;9.999406489350527;0.8335518523948948;0.015562232900979588;0.015559739815822895;0.7177441815191307;-0.01332897874234956;0.7178637441824944
7.770846;1.044331713575267;0.8330537562861958;0.7977402063740321;-8.419364682248475e-05;-8.061393491583971e-05;1.0449870884820271;9.999414451750539;0.8335533263374265;0.01556223965769583;0.015559755906455926;0.7177456144491798;-0.013328979419185464;0.7178626447249601
7.780846;1.0443316874565205;0.8330556676141627;0.7977411155683095;-8.419361626321244e-05;-8.061353561448416e-05;1.044990032662386;9.999422862713066;0.8335547729077925;0.01556224551156098;0.01555977283295882;0.7177470214548944;-0.013328980077998225;0.7178614607880491
7.790846;1.0443316208937508;0.8330576515550584;0.7977420337836515;-8.419358304677466e-05;-8.06131532730919e-05;1.04499300098801;9.999431745095922;0.8335561900498363;0.015562250465024642;0.015559790646401686;0.7177484011874369;-0.013328980715976132;0.7178601961599202
7.800846;1.0443315103736488;0.8330596994394868;0.7977429641028149;-8.419354646824853e-05;-8.061279122764186e-05;1.0449959904932888;9.99944110927706;0.8335575764660359;0.01556225449721861;0.015559809388466779;0.7177497536710213;-0.013328981329938589;0.7178588562707201
7.810846;1.0443313516017445;0.8330614536258653;0.797743575771536;-8.308669359198244e-05;-7.955271719513127e-05;1.0449989990582933;9.99945095148148;0.8335589312377675;0.015562257590295095;0.015559829107966494;0.7177500792687003;-0.013328981916367366;0.717856448038753
7.820846;1.0443320946170973;0.833064363449383;0.7977445398213755;-8.332649130598803e-05;-7.978197077634688e-05;1.0450030263785917;9.99946126364944;0.8335602537041272;0.015562259747710526;0.015559849877454825;0.717751378669372;-0.013329982471666115;0.717854997681867
7.830846;1.0443318293039998;0.8330665485668958;0.7977455248193394;-8.332643939842389e-05;-7.978168090655965e-05;1.0450060739496063;9.999472046010858;0.8335615431640605;0.015562260978767882;0.015559871787339601;0.7177526538994135;-0.01332998299258513;0.7178534769429757
7.840846;1.0443315070938157;0.833068759145709;0.7977465326180895;-8.33263795426583e-05;-7.978141765047425e-05;1.045009143542998;9.999483305588404;0.8335627975000252;0.01556226125770313;0.015559894920604429;0.7177539082215637;-0.013329983476869285;0.7178519131271832
7.850846;1.0443311245410851;0.8330709845146278;0.7977475652657238;-8.33263103043982e-05;-7.978118210252113e-05;1.045012235282264;9.999495042430787;0.8335640120480575;0.015562260509034418;0.015559919329955171;0.717755144875054;-0.013329983923655747;0.7178503143907596
7.860846;1.0443306772369487;0.8330728655346904;0.7977482913313892;-8.221941760894731e-05;-7.872124062893568e-05;1.045015347231468;9.999507239295573;0.8335651801546217;0.01556225864585726;0.015559945031730246;0.7177563667680563;-0.0133299843329427;0.7178486876857003
7.870846;1.0443301612781708;0.8330750896641265;0.797749381298888;-8.221932805835174e-05;-7.872106350709517e-05;1.0450184768680273;9.999519861162122;0.8335662950333607;0.015562255615176369;0.01555997200771226;0.7177575769099395;-0.013329984704703939;0.7178470387907372
7.880846;1.0443295742235605;0.8330772982299783;0.7977505031002216;-8.221922872875179e-05;-7.872091673633893e-05;1.045021622446602;9.999532866152443;0.8335673512595202;0.015562251407068855;0.015560000210086822;0.7177587780731992;-0.013330985038558566;0.7178453913953924
7.890846;1.0443289154386766;0.8330805890033283;0.797752717138266;-8.187032261781991e-05;-7.83868390558146e-05;1.0450247827068286;9.999546221404318;0.833568344694268;0.015562246042858035;0.01556002958228126;0.7177599722648538;-0.013330985333920598;0.717843712780912
7.900846;1.0443281860819982;0.8330827408454833;0.7977539032272513;-8.187020622923298e-05;-7.838675348416397e-05;1.0450279556541537;9.999559909093717;0.8335692714923035;0.015562239559632146;0.015560060091638614;0.7177611608394208;-0.013330985590259909;0.7178420245993116
7.910846;1.0443273887999098;0.8330845063903606;0.7977547849640582;-8.076326920413872e-05;-7.732696359119974e-05;1.0450311383745692;9.999573924564455;0.8335701274553357;0.015562231993987097;0.01556009174561402;0.7177623445206666;-0.013330985807175883;0.7178403283245707
7.920846;1.0443274809853604;0.8330873409794162;0.7977560266441278;-8.10029795018688e-05;-7.755650741506293e-05;1.0450353280515667;9.999588270894371;0.833570908114261;0.015562223373735798;0.015560124575903644;0.7177635232488974;-0.013330985984188515;0.717838624320699
7.930846;1.044326558678119;0.8330893727231078;0.7977572903330259;-8.100284100222311e-05;-7.755651395411947e-05;1.0450385221974987;9.999602944764744;0.8335716091862416;0.015562213719303749;0.01556015861042122;0.7177646963657341;-0.01333098612056512;0.7178369128899672
7.940846;1.0443255781814575;0.8330913617651784;0.7977585732303208;-8.100269357774199e-05;-7.755655342065228e-05;1.0450417178026181;9.999617925962372;0.8335722271464892;0.015562203050471344;0.015560193860245805;0.7177658623936687;-0.013331986215368467;0.7178352139271024
7.950846;1.0443245414433937;0.8330929593634501;0.7977595402088073;-7.989572105198892e-05;-7.64968931970888e-05;1.0450449111783977;9.999633178162119;0.8335727598041899;0.015562191385327948;0.015560230320909234;0.7177670184236782;-0.013331986267643812;0.7178334928901433
7.960846;1.0443234517487103;0.8330948639533212;0.7977608582059595;-7.989555045547918e-05;-7.649700525040654e-05;1.045048098715448;9.999648647431025;0.8335732064269158;0.015562178725018902;0.015560267977481808;0.7177681601984539;-0.013331986276602655;0.7178317715701866
7.970846;1.044322315637755;0.8330967282815517;0.7977621909772992;-7.989536589331458e-05;-7.649715758612939e-05;1.0450512764213689;9.999664266522277;0.8335735671216821;0.015562165052420918;0.015560306812137112;0.7177682826653574;-0.013331986241737596;0.7178290536418941
7.980846;1.0443211431434682;0.8330985544896912;0.7977635346034264;-7.989516658639379e-05;-7.64973532819404e-05;1.0450544377029292;9.999679976723097;0.8335738422264164;0.015562150363369883;0.015560346810862751;0.7177693803334521;-0.013331986162996827;0.7178273430218
7.990846;1.044319946319729;0.8331003449388964;0.7977648838687922;-7.989495222904295e-05;-7.649759516802403e-05;1.0450575728207876;9.999695745800267;0.8335740323827706;0.01556213469438723;0.015560387967998196;0.7177704478307043;-0.0133329860409852;0.7178256643142021
8.000846;1.0443187370228246;0.8331017530356779;0.7977658986871836;-7.878790818563038e-05;-7.543815044745165e-05;1.0450606719043893;9.999711567732444;0.8335741386623973;0.015562118111852917;0.015560430289327163;0.7177714809332633;-0.013332985876949746;0.7178239882271406
8.010846;1.0443175255247867;0.8331034781649226;0.7977672401786797;-7.87876632044309e-05;-7.54384896396094e-05;1.045063727769632;9.999727456871291;0.8335741624548381;0.015562100686332897;0.015560473789210182;0.7177724768969286;-0.013332985672443726;0.7178223424653891
8.020846;1.0443163212926874;0.8331051723861557;0.7977685671241013;-7.878740287156414e-05;-7.543887823275513e-05;1.0450667352347953;9.999743443238401;0.8335741052912468;0.01556208248923435;0.015560518478904098;0.717773433422661;-0.013332985428822343;0.7178207362230886
8.030846;1.044316088197276;0.8331075961531655;0.7977698724954656;-7.902696604724457e-05;-7.566888394813529e-05;1.045070688802612;9.999759562784638;0.8335739685089376;0.01556206360607549;0.015560564344293754;0.7177743478955974;-0.013332985146968797;0.7178191778993679
8.040846;1.04431492937239;0.8331092266320447;0.7977711505896937;-7.902667468374244e-05;-7.56693700127588e-05;1.0450735819354096;9.999775847587443;0.8335737532253517;0.015562044140044515;0.015560611329586414;0.7177752180324776;-0.013332984827404892;0.7178176746162824
8.050846;1.044313808673957;0.8331104746121822;0.79777206293302;-7.791955191161645e-05;-7.461016807557323e-05;1.045076408148289;9.999792326477847;0.8335734607720738;0.015562024200845914;0.015560659354641355;0.7177760427544366;-0.013333984470589057;0.7178162503430217
8.060846;1.0443127343702665;0.8331120374476672;0.7977732733068519;-7.791922888496394e-05;-7.46107461289003e-05;1.0450791616908348;9.999809029125489;0.8335730928256223;0.015562003890181244;0.015560708351274087;0.7177768227345218;-0.01333398407725457;0.7178148713884496
8.070846;1.0443117115720086;0.8331135670705733;0.797774443788168;-7.791889013850278e-05;-7.461136750418693e-05;1.0450818370303114;9.999825985253322;0.8335726510710588;0.015561983288625045;0.015560758286232296;0.7177775610416599;-0.013333983648606029;0.7178135582996785
8.080846;1.0443107421067763;0.8331150641197672;0.79777557104182;-7.791853561749102e-05;-7.461203034645528e-05;1.0450844282981266;9.99984322325957;0.8335721373170352;0.015561962446992591;0.015560809163843942;0.7177782630005747;-0.01333398318624353;0.717812312189866
8.090846;1.0443098264243262;0.8331165291350247;0.797776652336433;-7.79181651119713e-05;-7.461273265727678e-05;1.0450869290382436;9.999860766121724;0.833571554172275;0.01556194138678422;0.015560861003942408;0.7177789349620263;-0.013333982692044348;0.7178111334003302
8.100846;1.0443089657356242;0.8331176150048731;0.7977773514604403;-7.681096299947139e-05;-7.355373735148894e-05;1.045089332109489;9.99987862083794;0.8335709052267761;0.015561920107913739;0.015560913806032226;0.717779583075652;-0.013333982168130296;0.7178100212640441
8.110846;1.0443081624770187;0.8331190222007525;0.7977783350111837;-7.681056104040976e-05;-7.355451175688598e-05;1.0450916303277815;9.999896774351516;0.833570194833174;0.015561898601428112;0.015560967527730962;0.7177802123537063;-0.013334981616703755;0.717808991994845
8.120846;1.0443074196646212;0.8331204044960391;0.797779268967548;-7.681014526215948e-05;-7.35553185052082e-05;1.0450938181185512;9.999915200979345;0.8335694281194137;0.015561876858340396;0.015561022081412398;0.7177808258305431;-0.013334981039753686;0.7178080038879082
8.130846;1.0443067401373127;0.8331217633823312;0.7977801539715527;-7.680971761528291e-05;-7.355615499481513e-05;1.0450958929748926;9.999933865501903;0.8335686103230862;0.015561854864043042;0.015561077347567882;0.7177804240206233;-0.013334980438990595;0.7178060699805187
8.140846;1.044307079882862;0.8331238606291704;0.7977809905373939;-7.704911638961401e-05;-7.378658561687424e-05;1.045098855197049;9.99995271794656;0.8335677451077264;0.015561832586095455;0.015561133207106712;0.7177810049892321;-0.013334979816215954;0.7178051847735224
8.150846;1.0443065332018793;0.8331248265661716;0.7977814448223008;-7.594185286490441e-05;-7.272773709577628e-05;1.0451007061732929;9.999971693182715;0.8335668338023093;0.015561809972270059;0.015561189565749855;0.717781565254808;-0.013334979173788838;0.7178043442018445
8.160846;1.0443060556026207;0.8331261192962116;0.797782184075578;-7.594139862654097e-05;-7.272864260546424e-05;1.0451024468557715;9.999990715296272;0.8335658763192362;0.015561786965314708;0.015561246346776875;0.717782101209906;-0.013334978514690987;0.7178035443584307
8.170846;1.0443056490559477;0.8331273879935693;0.7977828728041505;-7.594093950547877e-05;-7.272956309073889e-05;1.0451040779307323;10.000009695403643;0.8335648719467991;0.015561763520367805;0.015561303468510115;0.717782609928157;-0.013335977842217454;0.7178028002568899
8.180846;1.0443053162873888;0.8331286303217545;0.7977835087613613;-7.594047881680402e-05;-7.273049495689195e-05;1.0451056013235818;10.00002852544824;0.8335638195808087;0.015561739606301257;0.015561360832519222;0.7177830889060238;-0.013335977159532142;0.7178020719301964
8.190846;1.044305061082122;0.833129497061712;0.79778375505729;-7.483320336600926e-05;-7.167170047274795e-05;1.0451070207967315;10.000047079430267;0.8335627182255063;0.015561715194923402;0.01556141833107078;0.7177835356574919;-0.013335976468996114;0.7178013755567603
8.200846;1.0443048882728405;0.8331306877237361;0.7977842761583934;-7.483274947121511e-05;-7.167264770349903e-05;1.0451083413267974;10.000065227947209;0.8335615675207334;0.015561690263211393;0.015561475858851252;0.7177839477603379;-0.013335975771888268;0.7178007085059106
8.210846;1.0443048036116662;0.833131856485504;0.7977847351938837;-7.48323027916979e-05;-7.167360036773657e-05;1.0451095688417613;10.000082858824165;0.8335603683271291;0.015561664812132664;0.015561533306118813;0.7177843236727578;-0.013335975069229986;0.7178000679997693
